timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-17 12:00:00,5.119458359994886,20.0,14.8,5.688287066660985,32.778970189989124,29.22379077332601,1.3793103448275863,34.778970189989124,28.784615384615385,28.784615384615385,29.22379077332601,0.0,32.778970189989124,29.22379077332601,0.7110358833326231,0.5280662631195633,0.024,0.47525963680760697,5.688287066660985,5.7170936929729415,1.3862954489909365,27.0,5.7170936929729415,35.22727272727273,29.22379077332601,1.1637931034482758,105.38810461333699,5.424799804445327,0.0,0.0,0.0,5.7170936929729415,5.424799804445327,0.0
2009-11-17 13:00:00,4.9141649564502075,20.0,15.0,5.460183284944675,32.305889415121634,28.893274862031213,1.3793103448275863,34.305889415121634,28.653846153846153,28.653846153846153,28.893274862031213,0.0,32.305889415121634,28.893274862031213,0.6825229106180843,0.5087799426516683,0.024,0.45790194838650145,5.460183284944675,5.487061279209842,1.3861000611435905,27.0,5.487061279209842,35.0,28.893274862031213,1.1637931034482758,105.5533625689844,5.198376580020152,0.0,0.0,0.0,5.487061279209842,5.198376580020152,0.0
2009-11-17 14:00:00,4.533062179200643,20.0,17.0,5.036735754667381,31.423561605952735,28.27560175928562,1.3793103448275863,33.423561605952735,28.0,28.0,28.27560175928562,0.0,31.423561605952735,28.27560175928562,0.6295919693334227,0.4727799207657205,0.024,0.4255019286891485,5.036735754667381,5.060013746743953,1.385685024152043,27.0,5.060013746743953,35.0,28.27560175928562,1.163793103448276,105.86219912035719,4.779811669121956,0.0,0.0,0.0,5.060013746743953,4.779811669121956,0.0
2009-11-17 15:00:00,4.288475774132409,20.000000000000004,18.0,4.764973082369343,30.854295011128546,27.876186834647708,1.3793103448275863,32.85429501112854,28.0,28.0,27.876186834647708,33.17688716016336,30.854295011128546,27.876186834647708,0.5956216352961679,0.4495315642986299,0.024,0.40457840786876687,4.764973082369343,4.785926238799205,1.3853756268178326,27.0,4.785926238799205,35.0,27.87618683464771,1.1637931034482758,106.06190658267614,4.512389408225974,0.0,0.0,0.0,4.785926238799205,4.512389408225974,0.0
2009-11-17 16:00:00,4.208184538215987,20.000000000000004,17.0,4.675760598017763,30.666878372386723,27.744527998625625,1.3793103448275863,32.66687837238672,28.0,28.0,27.744527998625625,15.777964238956146,30.666878372386723,27.744527998625625,0.5844700747522203,0.44187375290429615,0.024,0.3976863776138665,4.675760598017763,4.695947973308193,1.3852654520212306,27.0,4.695947973308193,35.0,27.744527998625625,1.163793103448276,106.1277360006872,4.4248074539890165,0.0,0.0,0.0,4.695947973308193,4.4248074539890165,0.0
2009-11-17 17:00:00,4.217274946132241,19.999999999999993,16.0,4.685861051258045,30.688111094248416,27.75944793721214,1.3793103448275863,32.68811109424841,28.0,28.0,27.75944793721214,16.792769690684313,30.688111094248416,27.75944793721214,0.5857326314072556,0.4427414167550537,0.024,0.3984672750795483,4.685861051258045,4.70613519293355,1.3852781558743994,27.0,4.70613519293355,35.0,27.759447937212148,1.1637931034482758,106.12027603139393,4.434718198001405,0.0,0.0,0.0,4.70613519293355,4.434718198001405,0.0
2009-11-17 18:00:00,4.13868921149303,20.000000000000004,16.0,4.598543568325589,30.504438247759953,27.63034851755646,1.3793103448275863,32.50443824775995,28.0,28.0,27.63034851755646,10.724322463492069,30.504438247759953,27.63034851755646,0.5748179460406986,0.4352348823675937,0.024,0.3917113941308344,4.598543568325589,4.618067056562348,1.3851663183313636,27.0,4.618067056562348,35.0,27.630348517556456,1.1637931034482758,106.18482574122177,4.349083802064929,0.0,0.0,0.0,4.618067056562348,4.349083802064929,0.0
2009-11-17 19:00:00,4.133242858935903,20.0,15.0,4.592492065484336,30.491698927773157,27.621391386845445,1.3793103448275863,32.49169892777316,28.653846153846153,28.653846153846153,27.621391386845445,3.8345940283072055,30.491698927773157,27.621391386845445,0.574061508185542,0.43471416755084646,0.024,0.3912427507957618,4.592492065484336,4.611963482239421,1.3851583955538103,27.0,4.611963482239421,35.0,27.621391386845442,1.1637931034482758,106.18930430657728,4.343152554163367,0.0,0.0,0.0,4.611963482239421,4.343152554163367,0.0
2009-11-17 20:00:00,4.085491994496911,20.0,15.0,4.539435549441012,30.379951159131608,27.542803940730977,1.3793103448275863,32.37995115913161,28.653846153846153,28.653846153846153,27.542803940730977,3.522194262238288,30.379951159131608,27.542803940730977,0.5674294436801265,0.430146122396702,0.024,0.38713151015703184,4.539435549441012,4.558450161680682,1.3850879467076913,27.0,4.558450161680682,35.0,27.542803940730977,1.163793103448276,106.22859802963451,4.291170406305291,0.0,0.0,0.0,4.558450161680682,4.291170406305291,0.0
2009-11-17 21:00:00,4.043790079214977,20.0,15.0,4.493100088016641,30.282276575415015,27.474089020404616,1.3793103448275863,32.28227657541501,28.653846153846153,28.653846153846153,27.474089020404616,3.283186034690653,30.282276575415015,27.474089020404616,0.5616375110020801,0.42615277429967113,0.024,0.383537496869704,4.493100088016641,4.511715365446609,1.3850249392563805,27.0,4.511715365446609,35.0,27.47408902040462,1.1637931034482758,106.26295548979769,4.245802636159295,0.0,0.0,0.0,4.511715365446609,4.245802636159295,0.0
2009-11-17 22:00:00,3.9938567689098625,20.0,15.0,4.43761863212207,30.165219613106167,27.391707968029877,1.3793103448275863,32.16521961310617,28.653846153846153,28.653846153846153,27.391707968029877,3.0309940278681764,30.165219613106167,27.391707968029877,0.5547023290152587,0.42136626194726506,0.024,0.37922963575253854,4.43761863212207,4.455755258316796,1.3849476107137497,27.0,4.455755258316796,35.0,27.391707968029873,1.1637931034482758,106.30414601598507,4.191515971208479,0.0,0.0,0.0,4.455755258316796,4.191515971208479,0.0
2009-11-17 23:00:00,0.0,18.575043354142025,13.0,0.0,18.575043354142025,18.575043354142025,1.3793103448275863,20.575043354142025,29.96153846153846,29.96153846153846,18.575043354142025,0.0,18.575043354142025,18.575043354142025,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.575043354142025,18.575043354142025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.259954212877,14.2,0.0,18.259954212877,18.259954212877,1.3793103448275863,20.259954212877,29.176923076923078,29.176923076923078,18.259954212877,0.0,18.259954212877,18.259954212877,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.259954212877,18.259954212877,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.157604642920617,14.0,0.0,18.157604642920617,18.157604642920617,1.3793103448275863,20.157604642920617,29.307692307692307,29.307692307692307,18.157604642920617,0.0,18.157604642920617,18.157604642920617,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.157604642920617,18.157604642920617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,18.105471566299826,14.0,0.0,18.105471566299826,18.105471566299826,1.3793103448275863,20.105471566299826,29.307692307692307,29.307692307692307,18.105471566299826,0.0,18.105471566299826,18.105471566299826,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.105471566299826,18.105471566299826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,18.084621382179407,15.0,0.0,18.084621382179407,18.084621382179407,1.3793103448275863,20.084621382179407,28.653846153846153,28.653846153846153,18.084621382179407,0.0,18.084621382179407,18.084621382179407,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.084621382179407,18.084621382179407,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,18.05542939789467,15.0,0.0,18.05542939789467,18.05542939789467,1.3793103448275863,20.05542939789467,28.653846153846153,28.653846153846153,18.05542939789467,0.0,18.05542939789467,18.05542939789467,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05542939789467,18.05542939789467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,5.475869412418854,20.0,15.0,6.08429934713206,33.59685085456016,29.794163762602622,1.3793103448275863,35.59685085456016,28.653846153846153,28.653846153846153,29.794163762602622,0.0,33.59685085456016,29.794163762602622,0.7605374183915075,0.5613843508119067,0.024,0.5052459157307161,6.08429934713206,6.11643778221325,1.386596126385154,27.0,6.11643778221325,35.0,29.79416376260263,1.1637931034482758,105.10291811869868,5.819474750744418,0.0,0.0,0.0,6.11643778221325,5.819474750744418,0.0
2009-11-18 06:00:00,4.2934469033085225,20.000000000000004,16.2,4.770496559231692,30.865889696199396,27.884329346679586,1.3793103448275863,32.865889696199396,28.0,28.0,27.884329346679586,35.55350398539352,30.865889696199396,27.884329346679586,0.5963120699039615,0.4500052570290954,0.024,0.40500473132618586,4.770496559231692,4.791497084934601,1.3853823002287027,27.0,4.791497084934601,35.0,27.884329346679586,1.1637931034482758,106.05783532666021,4.5178152752002685,0.0,0.0,0.0,4.791497084934601,4.5178152752002685,0.0
2009-11-18 07:00:00,4.3405931372949835,20.000000000000007,15.0,4.822881263661093,30.975802338433837,27.961501548645657,1.3793103448275863,32.97580233843384,28.653846153846153,28.653846153846153,27.961501548645657,6.005183301129049,30.975802338433837,27.961501548645657,0.6028601579576366,0.4544952932899075,0.024,0.4090457639609168,4.822881263661093,4.844330792990084,1.385444760351784,27.0,4.844330792990084,35.0,27.961501548645657,1.1637931034482758,106.01924922567717,4.569293622027289,0.0,0.0,0.0,4.844330792990084,4.569293622027289,0.0
2009-11-18 08:00:00,4.173284932120417,20.0,16.0,4.636983257911575,30.5853293271725,27.687214790977766,1.3793103448275863,32.5853293271725,28.0,28.0,27.687214790977766,12.780014031879773,30.5853293271725,27.687214790977766,0.5796229072389468,0.43854105883560635,0.024,0.3946869529520457,4.636983257911575,4.656837363795136,1.3852161184975207,27.0,4.656837363795136,35.0,27.687214790977766,1.163793103448276,106.15639260451111,4.386770546305511,0.0,0.0,0.0,4.656837363795136,4.386770546305511,0.0
2009-11-18 09:00:00,3.977211893869839,20.0,18.0,4.419124326522043,30.126174472301027,27.36422176822475,1.3793103448275863,32.12617447230103,28.0,28.0,27.36422176822475,5.992010651292051,30.126174472301027,27.36422176822475,0.5523905408152554,0.4197695097726186,0.024,0.3777925587953568,4.419124326522043,4.437101277499305,1.384921364708284,27.0,4.437101277499305,35.0,27.364221768224745,1.1637931034482758,106.31788911588762,4.173428681096948,0.0,0.0,0.0,4.437101277499305,4.173428681096948,0.0
2009-11-18 10:00:00,3.8590567038357184,20.0,18.0,4.287840782039687,29.84864162084517,27.168741132070366,1.3793103448275863,31.84864162084517,28.0,28.0,27.168741132070366,4.446766957785398,29.84864162084517,27.168741132070366,0.5359800977549609,0.4084171860699729,0.024,0.36757546746297565,4.287840782039687,4.304682500646685,1.3847279799218295,27.0,4.304682500646685,35.0,27.16874113207037,1.1637931034482758,106.41562943396481,4.045160023526351,0.0,0.0,0.0,4.304682500646685,4.045160023526351,0.0
2009-11-18 11:00:00,3.586034323766092,20.0,19.0,3.9844825819623244,29.204783512628783,26.71448189890233,1.3793103448275863,31.204783512628783,28.0,28.0,26.71448189890233,2.671995652663904,29.204783512628783,26.71448189890233,0.49806032274529055,0.38206236987674674,0.024,0.3438561328890721,3.9844825819623244,3.998688818949999,1.3842281250500121,27.0,3.998688818949999,35.0,26.714481898902328,1.163793103448276,106.64275905054883,3.749611182747639,0.0,0.0,0.0,3.998688818949999,3.749611182747639,0.0
2009-11-18 12:00:00,3.353326308403252,20.0,19.6,3.725918120448058,28.652996561659325,26.32429773637929,1.3793103448275863,30.652996561659325,28.0,28.0,26.32429773637929,1.9168073287413228,28.652996561659325,26.32429773637929,0.4657397650560072,0.35945506315292675,0.024,0.3235095568376341,3.725918120448058,3.7378636267633505,1.3837324925780865,27.0,3.7378636267633505,35.0,26.3242977363793,1.1637931034482762,106.83785113181035,3.498632354699638,0.0,0.0,0.0,3.7378636267633505,3.498632354699638,0.0
2009-11-18 13:00:00,3.004456263753079,19.999999999999993,21.0,3.3382847375034213,27.82010816271254,25.733680201772902,1.3793103448275863,29.82010816271254,28.0,28.0,25.733680201772902,1.2698259409430424,27.82010816271254,25.733680201772902,0.41728559218792766,0.3252909207476509,0.024,0.2927618286728858,3.3382847375034213,3.346813829578186,1.3828343896157818,27.0,3.346813829578186,35.0,25.73368020177291,1.1637931034482758,107.13315989911355,3.1239756511707997,0.0,0.0,0.0,3.346813829578186,3.1239756511708,0.0
2009-11-18 14:00:00,3.056083730943278,19.999999999999996,19.0,3.3956485899369757,27.943817324353795,25.821536955643182,1.3793103448275863,29.943817324353795,28.0,28.0,25.821536955643182,1.343737859024052,27.943817324353795,25.821536955643182,0.42445607374212196,0.3303685027199276,0.024,0.29733165244793486,3.3956485899369757,3.404685440208968,1.3829811077863186,27.0,3.404685440208968,35.0,25.821536955643182,1.1637931034482758,107.08923152217841,3.1792976677620945,0.0,0.0,0.0,3.404685440208968,3.1792976677620945,0.0
2009-11-18 15:00:00,2.795031487991517,20.0,20.2,3.1055905422127963,27.316557072610888,25.375562983727892,1.3793103448275863,29.316557072610888,28.0,28.0,25.375562983727892,1.0201171563447924,27.316557072610888,25.375562983727892,0.38819881777659954,0.3046108813521307,0.024,0.2741497932169176,3.1055905422127963,3.1120516303480095,1.3821799587005723,27.0,3.1120516303480095,35.0,25.375562983727896,1.163793103448276,107.31221850813606,2.8999974780244284,0.0,0.0,0.0,3.1120516303480095,2.8999974780244284,0.0
2009-11-18 16:00:00,2.768497364311924,20.000000000000007,19.0,3.0761081825688046,27.252551785321042,25.32998417121554,1.3793103448275863,29.252551785321042,28.0,28.0,25.32998417121554,0.993184149014377,27.252551785321042,25.32998417121554,0.3845135228211006,0.3019808629568776,0.024,0.27178277666118983,3.0761081825688046,3.082306268864492,1.382089533347099,27.0,3.082306268864492,35.0,25.329984171215536,1.1637931034482758,107.33500791439224,2.871669112208818,0.0,0.0,0.0,3.082306268864492,2.871669112208818,0.0
2009-11-18 17:00:00,2.798993588939812,20.0,18.0,3.109992876599791,27.32611033599248,25.382364788117613,1.3793103448275863,29.32611033599248,28.0,28.0,25.382364788117613,1.024217709834518,27.32611033599248,25.382364788117613,0.3887491095749739,0.30500340297864226,0.024,0.274503062680778,3.109992876599791,3.116493216897655,1.3821933053273376,27.0,3.116493216897655,35.0,25.382364788117616,1.163793103448276,107.30881760594119,2.9042284561759155,0.0,0.0,0.0,3.116493216897655,2.9042284561759155,0.0
2009-11-18 18:00:00,2.751580580626995,20.000000000000004,18.0,3.0573117562522167,27.21172042695977,25.300900579302134,1.3793103448275863,29.21172042695977,28.0,28.0,25.300900579302134,0.9764788813502089,27.21172042695977,25.300900579302134,0.3821639695315271,0.3003029041502855,0.024,0.2702726137352569,3.0573117562522167,3.0633420466672456,1.3820309185259525,27.0,3.0633420466672456,35.0,25.300900579302137,1.1637931034482758,107.34954971034892,2.8536142489025527,0.0,0.0,0.0,3.0633420466672456,2.853614248902553,0.0
2009-11-18 19:00:00,2.6508548954367623,20.0,18.0,2.9453943282630695,26.968193715933253,25.127322260768835,1.3793103448275863,28.968193715933253,28.0,28.0,25.127322260768835,0.8838906665130009,26.968193715933253,25.127322260768835,0.3681742910328837,0.2902923834408501,0.024,0.2612631450967651,2.9453943282630695,2.9504235666071543,1.3816655067181476,27.0,2.9504235666071543,35.0,25.127322260768835,1.163793103448276,107.43633886961558,2.7462063559218817,0.0,0.0,0.0,2.9504235666071543,2.746206355921882,0.0
2009-11-18 20:00:00,2.7252944805995116,20.000000000000004,17.0,3.028104978443902,27.14823590188318,25.25567029035574,1.3793103448275863,29.14823590188318,28.0,28.0,25.25567029035574,0.951210533148048,27.14823590188318,25.25567029035574,0.3785131223054877,0.29769374861373393,0.024,0.26792437375236056,3.028104978443902,3.033874353305275,1.3819383113235075,27.0,3.033874353305275,35.0,25.25567029035574,1.163793103448276,107.37216485482213,2.8255687658038524,0.0,0.0,0.0,3.033874353305275,2.8255687658038524,0.0
2009-11-18 21:00:00,2.5844602211243957,20.000000000000007,18.0,2.871622467915995,26.807277011356557,25.01251296890906,1.3793103448275863,28.807277011356557,28.0,28.0,25.01251296890906,0.8286350984989612,26.807277011356557,25.01251296890906,0.3589528084894994,0.2836749595263745,0.024,0.25530746357373707,2.871622467915995,2.8759899638686326,1.3814081597095116,27.0,2.8759899638686326,35.0,25.012512968909064,1.1637931034482758,107.49374351554548,2.6754952147077415,0.0,0.0,0.0,2.8759899638686326,2.6754952147077415,0.0
2009-11-18 22:00:00,2.6552327004358225,20.0,17.0,2.950258556039803,26.97879282008085,25.134881222555972,1.3793103448275863,28.97879282008085,28.0,28.0,25.134881222555972,0.8876861795176689,26.97879282008085,25.134881222555972,0.36878231950497536,0.29072817702328374,0.024,0.26165535932095535,2.950258556039803,2.955331373742131,1.3816819979560606,27.0,2.955331373742131,35.0,25.13488122255597,1.163793103448276,107.43255938872201,2.7508712354593445,0.0,0.0,0.0,2.955331373742131,2.750871235459344,0.0
2009-11-18 23:00:00,0.0,19.05359675545664,16.0,0.0,19.05359675545664,19.05359675545664,1.3793103448275863,21.05359675545664,28.0,28.0,19.05359675545664,0.0,19.05359675545664,19.05359675545664,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.05359675545664,19.05359675545664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,18.854693465277833,17.4,0.0,18.854693465277833,18.854693465277833,1.3793103448275863,20.854693465277833,28.0,28.0,18.854693465277833,0.0,18.854693465277833,18.854693465277833,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.854693465277833,18.854693465277833,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.766136638684582,16.0,0.0,18.766136638684582,18.766136638684582,1.3793103448275863,20.766136638684582,28.0,28.0,18.766136638684582,0.0,18.766136638684582,18.766136638684582,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.766136638684582,18.766136638684582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.72497921560843,16.0,0.0,18.72497921560843,18.72497921560843,1.3793103448275863,20.72497921560843,28.0,28.0,18.72497921560843,0.0,18.72497921560843,18.72497921560843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.72497921560843,18.72497921560843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.663511971852966,14.6,0.0,18.663511971852966,18.663511971852966,1.3793103448275863,20.663511971852966,28.915384615384614,28.915384615384614,18.663511971852966,0.0,18.663511971852966,18.663511971852966,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.663511971852966,18.663511971852966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.60770020496154,14.0,0.0,18.60770020496154,18.60770020496154,1.3793103448275863,20.60770020496154,29.307692307692307,29.307692307692307,18.60770020496154,0.0,18.60770020496154,18.60770020496154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.60770020496154,18.60770020496154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,4.139490245260366,20.0,14.0,4.599433605844851,30.506311800550684,27.63166579689765,1.3793103448275863,32.506311800550684,29.307692307692307,29.307692307692307,27.63166579689765,2.3657316546120515,30.506311800550684,27.63166579689765,0.5749292007306064,0.43531146233876,0.024,0.39178031610488406,4.599433605844851,4.6189647520787265,1.3851674816742812,27.0,4.6189647520787265,36.13636363636363,27.631665796897657,1.163793103448276,106.18416710155117,4.34995619230247,0.0,0.0,0.0,4.6189647520787265,4.34995619230247,0.0
2009-11-19 06:00:00,3.3962348916583855,20.0,14.6,3.773594324064873,28.75495715457553,26.396460702034986,1.3793103448275863,30.75495715457553,28.915384615384614,28.915384615384614,26.396460702034986,1.2914636039571423,28.75495715457553,26.396460702034986,0.4716992905081091,0.36363402855865234,0.024,0.3272706257027871,3.773594324064873,3.7859577269207385,1.3838293704545923,27.0,3.7859577269207385,35.45454545454545,26.396460702034986,1.163793103448276,106.80176964898251,3.5448455014966194,0.0,0.0,0.0,3.7859577269207385,3.5448455014966194,0.0
2009-11-19 07:00:00,3.4432573741559787,20.000000000000007,14.0,3.825841526839976,28.86657858846234,26.475427634187355,1.3793103448275863,30.86657858846234,29.307692307692307,29.307692307692307,26.475427634187355,1.164488360896853,28.86657858846234,26.475427634187355,0.478230190854997,0.3682081493435923,0.024,0.3313873344092331,3.825841526839976,3.8386623417743353,1.3839325652055148,27.0,3.8386623417743353,36.13636363636363,26.475427634187355,1.163793103448276,106.76228618290632,3.5955228002497965,0.0,0.0,0.0,3.8386623417743353,3.5955228002497965,0.0
2009-11-19 08:00:00,3.336431571990068,20.0,15.0,3.7071461911000756,28.612823083072886,26.29585671363534,1.3793103448275863,30.612823083072886,28.653846153846153,28.653846153846153,26.29585671363534,1.3553138226510073,28.612823083072886,26.29585671363534,0.46339327388750945,0.3578083151209975,0.024,0.3220274836088977,3.7071461911000756,3.7189270226121756,1.383693614851932,27.0,3.7189270226121756,35.0,26.295856713635345,1.163793103448276,106.85207164318233,3.4804444737683857,0.0,0.0,0.0,3.7189270226121756,3.4804444737683857,0.0
2009-11-19 09:00:00,3.2817397788893707,20.0,16.2,3.646377532099301,28.482664346641187,26.203678389079123,1.3793103448275863,30.482664346641187,28.0,28.0,26.203678389079123,1.7499254520301015,28.482664346641187,26.203678389079123,0.4557971915124126,0.3524722256572874,0.024,0.3172250030915587,3.646377532099301,3.6576247546650293,1.3835648166421255,27.0,3.6576247546650293,35.0,26.203678389079116,1.1637931034482758,106.89816080546044,3.421597459774252,0.0,0.0,0.0,3.6576247546650293,3.421597459774252,0.0
2009-11-19 10:00:00,2.9448446483700668,20.0,18.0,3.2720496093000744,27.677061543892034,25.632030538079487,1.3793103448275863,29.677061543892034,28.0,28.0,25.632030538079487,1.191203040060613,27.677061543892034,25.632030538079487,0.4090062011625093,0.3194182099673165,0.024,0.28747638897058486,3.2720496093000744,3.279991430296806,1.3826581656633175,27.0,3.279991430296806,35.0,25.632030538079487,1.1637931034482758,107.18398473096026,3.0601506731904284,0.0,0.0,0.0,3.279991430296806,3.0601506731904284,0.0
2009-11-19 11:00:00,2.5769236440296086,20.0,20.0,2.863248493366232,26.788990865928138,24.999460557574242,1.3793103448275863,28.788990865928138,28.0,28.0,24.999460557574242,0.8226246360219612,26.788990865928138,24.999460557574242,0.357906061670779,0.2829228341640571,0.024,0.2546305507476514,2.863248493366232,2.8675407767826373,1.3813780629920744,27.0,2.8675407767826373,35.0,24.99946055757425,1.163793103448276,107.50026972121287,2.667473099573805,0.0,0.0,0.0,2.8675407767826373,2.667473099573805,0.0
2009-11-19 12:00:00,2.136241726410116,20.0,22.2,2.3736019182334624,25.712023747133774,24.22852254823786,1.3793103448275863,27.712023747133774,28.0,28.0,24.22852254823786,0.5425482655995236,25.712023747133774,24.22852254823786,0.2967002397791828,0.23857311108891918,0.024,0.21471579998002727,2.3736019182334624,2.3734592293423544,1.3792274276955736,27.0,2.3734592293423544,35.0,24.228522548237862,1.163793103448276,107.88573872588107,2.1999749525494767,0.0,0.0,0.0,2.3734592293423544,2.1999749525494767,0.0
2009-11-19 13:00:00,1.9294641198629006,20.0,22.0,2.1438490220698894,25.20086866384529,23.86096302505161,1.3793103448275863,27.20086866384529,28.0,28.0,23.86096302505161,0.4465158731045122,25.20086866384529,23.86096302505161,0.26798112775873617,0.21748396053352564,0.024,0.19573556448017307,2.1438490220698894,2.141597418123242,1.3778617070811339,27.0,2.141597418123242,35.0,23.860963025051614,1.163793103448276,108.0695184874742,1.9816849821270035,0.0,0.0,0.0,2.141597418123242,1.9816849821270035,0.0
2009-11-19 14:00:00,1.7308068646089216,19.999999999999993,22.0,1.9231187384543573,24.705734184839663,23.50378497330569,1.3793103448275863,26.705734184839663,28.0,28.0,23.50378497330569,0.36872368683066675,24.705734184839663,23.50378497330569,0.24038984230679467,0.19702845979548886,0.024,0.17732561381593995,1.9231187384543573,1.918821584433906,1.3762283151664922,27.0,1.918821584433906,35.0,23.503784973305688,1.163793103448276,108.24810751334715,1.7726144396541184,0.0,0.0,0.0,1.918821584433906,1.7726144396541184,0.0
2009-11-19 15:00:00,1.5832086830385421,20.0,22.0,1.7591207589317135,24.33499129550675,23.23554082117443,1.3793103448275863,26.33499129550675,28.0,28.0,23.23554082117443,0.31829077676051715,24.33499129550675,23.23554082117443,0.2198900948664642,0.1816927708003483,0.024,0.16352349372031344,1.7591207589317135,1.7532900360117483,1.3747385288220624,27.0,1.7532900360117483,35.0,23.235540821174425,1.1637931034482758,108.38222958941279,1.6176914265869806,0.0,0.0,0.0,1.7532900360117483,1.6176914265869806,0.0
2009-11-19 16:00:00,1.4382540485885495,19.999999999999993,22.0,1.5980600539872774,23.968239564109517,22.96945203036747,1.3793103448275863,25.968239564109517,28.0,28.0,22.96945203036747,0.2738544559939606,23.968239564109517,22.96945203036747,0.19975750674840967,0.16650459826744804,0.024,0.14985413844070325,1.5980600539872774,1.590710513814022,1.372966843051543,27.0,1.590710513814022,35.0,22.96945203036747,1.163793103448276,108.51527398481626,1.4658862807060677,0.0,0.0,0.0,1.590710513814022,1.4658862807060675,0.0
2009-11-19 17:00:00,1.6389694547349063,20.0,20.0,1.8210771719276737,24.47535877644737,23.33718554399257,1.3793103448275863,26.47535877644737,28.0,28.0,23.33718554399257,0.3366838051443693,24.47535877644737,23.33718554399257,0.2276346464909592,0.18750106369055858,0.024,0.16875095732150272,1.8210771719276737,1.8158272782967297,1.3753339990109277,27.0,1.8158272782967297,35.0,23.337185543992575,1.1637931034482758,108.33140722800371,1.676178058386135,0.0,0.0,0.0,1.8158272782967297,1.676178058386135,0.0
2009-11-19 18:00:00,1.5394098062465524,19.999999999999993,20.0,1.710455340273947,24.224464264237014,23.155429676565795,1.3793103448275863,26.224464264237014,28.0,28.0,23.155429676565795,0.3043676461090448,24.224464264237014,23.155429676565795,0.21380691753424338,0.17711745457926775,0.024,0.15940570912134097,1.710455340273947,1.7041670857318738,1.3742394994587706,27.0,1.7041670857318738,35.0,23.15542967656579,1.163793103448276,108.4222851617171,1.5717867255703253,0.0,0.0,0.0,1.7041670857318738,1.5717867255703253,0.0
2009-11-19 19:00:00,1.5625853946511399,19.999999999999996,19.0,1.7362059940568222,24.28297843559438,23.197849689308867,1.3793103448275863,26.28297843559438,28.0,28.0,23.197849689308867,0.3116789788710273,24.28297843559438,23.197849689308867,0.21702574925710277,0.17953987499767812,0.024,0.16158588749791034,1.7362059940568222,1.73015998155659,1.3745071546444685,27.0,1.73015998155659,35.0,23.197849689308875,1.1637931034482758,108.40107515534557,1.596072713372226,0.0,0.0,0.0,1.73015998155659,1.596072713372226,0.0
2009-11-19 20:00:00,1.5439071688312287,20.0,19.0,1.7154524098124764,24.235824661671327,23.16366690553853,1.3793103448275863,26.235824661671327,28.0,28.0,23.16366690553853,0.305776764221359,24.235824661671327,23.16366690553853,0.21443155122655955,0.17758779761303656,0.024,0.1598290178517329,1.7154524098124764,1.7092111895737798,1.374292088657764,27.0,1.7092111895737798,35.0,23.163666905538534,1.163793103448276,108.41816654723073,1.5764988876003432,0.0,0.0,0.0,1.7092111895737798,1.5764988876003434,0.0
2009-11-19 21:00:00,1.4839115567441639,20.0,19.4,1.6487906186046266,24.084058082826047,23.053563946198153,1.3793103448275863,26.084058082826047,28.0,28.0,23.053563946198153,0.2873525923462717,24.084058082826047,23.053563946198153,0.20609882732557833,0.17130292869658081,0.024,0.15417263582692273,1.6487906186046266,1.6419209114742848,1.373563430693128,27.0,1.6419209114742848,35.0,23.053563946198153,1.1637931034482758,108.47321802690092,1.5136647933382918,0.0,0.0,0.0,1.6419209114742848,1.5136647933382918,0.0
2009-11-19 22:00:00,1.615087575576305,19.999999999999996,18.0,1.794541750640339,24.415287114217488,23.293698520067277,1.3793103448275863,26.415287114217488,28.0,28.0,23.293698520067277,0.3287122079085616,24.415287114217488,23.293698520067277,0.22431771883004237,0.18501565522283453,0.024,0.1665140897005511,1.794541750640339,1.7890433161626225,1.3750841697872103,27.0,1.7890433161626225,35.0,23.293698520067274,1.163793103448276,108.35315073996637,1.6511225598377812,0.0,0.0,0.0,1.7890433161626225,1.6511225598377812,0.0
2009-11-19 23:00:00,0.0,19.4588724970419,19.0,0.0,19.4588724970419,19.4588724970419,1.3793103448275863,21.4588724970419,28.0,28.0,19.4588724970419,0.0,19.4588724970419,19.4588724970419,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.4588724970419,19.4588724970419,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.33677415454047,19.4,0.0,19.33677415454047,19.33677415454047,1.3793103448275863,21.33677415454047,28.0,28.0,19.33677415454047,0.0,19.33677415454047,19.33677415454047,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.33677415454047,19.33677415454047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.294803946839522,19.0,0.0,19.294803946839522,19.294803946839522,1.3793103448275863,21.294803946839522,28.0,28.0,19.294803946839522,0.0,19.294803946839522,19.294803946839522,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.294803946839522,19.294803946839522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.25627267683666,18.0,0.0,19.25627267683666,19.25627267683666,1.3793103448275863,21.25627267683666,28.0,28.0,19.25627267683666,0.0,19.25627267683666,19.25627267683666,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.25627267683666,19.25627267683666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.26226018721109,19.4,0.0,19.26226018721109,19.26226018721109,1.3793103448275863,21.26226018721109,28.0,28.0,19.26226018721109,0.0,19.26226018721109,19.26226018721109,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.26226018721109,19.26226018721109,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.226139212189274,18.0,0.0,19.226139212189274,19.226139212189274,1.3793103448275863,21.226139212189274,28.0,28.0,19.226139212189274,0.0,19.226139212189274,19.226139212189274,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.226139212189274,19.226139212189274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,2.2116897885409457,20.0,18.0,2.4574330983788286,25.897550533848648,24.36165484736188,1.3793103448275863,27.897550533848648,28.0,28.0,24.36165484736188,0.5822638370115008,25.897550533848648,24.36165484736188,0.3071791372973536,0.24622092914905266,0.024,0.2215988362341474,2.4574330983788286,2.4580551912937336,1.3796595137199312,27.0,2.4580551912937336,35.0,24.36165484736188,1.163793103448276,107.81917257631906,2.2797941521521286,0.0,0.0,0.0,2.4580551912937336,2.2797941521521286,0.0
2009-11-20 06:00:00,1.7045727027430264,20.0,19.4,1.893969669714474,24.640025366132647,23.4562943225611,1.3793103448275863,26.640025366132647,28.0,28.0,23.4562943225611,0.35933940043671403,24.640025366132647,23.4562943225611,0.23674620871430924,0.19431167252864992,0.024,0.17488050527578494,1.893969669714474,1.889400836967339,1.3759830274092117,27.0,1.889400836967339,35.0,23.456294322561103,1.163793103448276,108.27185283871945,1.7450526498163557,0.0,0.0,0.0,1.889400836967339,1.7450526498163557,0.0
2009-11-20 07:00:00,1.8190793605630082,20.000000000000007,18.0,2.0211992895144535,24.926265619600578,23.66301606365404,1.3793103448275863,26.926265619600578,28.0,28.0,23.66301606365404,0.40175689054637,24.926265619600578,23.66301606365404,0.2526499111893067,0.2061427603981105,0.024,0.18552848435829944,2.0211992895144535,2.0178135655542646,1.376999853176786,27.0,2.0178135655542646,35.0,23.66301606365404,1.1637931034482758,108.16849196817299,1.8654356077627274,0.0,0.0,0.0,2.0178135655542646,1.8654356077627274,0.0
2009-11-20 08:00:00,1.80973752933511,20.000000000000004,18.0,2.010819477039011,24.90296723184285,23.646205058693468,1.3793103448275863,26.90296723184285,28.0,28.0,23.646205058693468,0.3981503699144692,24.90296723184285,23.646205058693468,0.2513524346298764,0.2051801349728715,0.024,0.18466212147558433,2.010819477039011,2.0073374905362984,1.3769218957109026,27.0,2.0073374905362984,35.0,23.646205058693475,1.163793103448276,108.17689747065326,1.8556064533842436,0.0,0.0,0.0,2.0073374905362984,1.8556064533842436,0.0
2009-11-20 09:00:00,1.8919091700249189,20.000000000000004,18.0,2.1021213000276875,25.10758511530652,23.793759302789212,1.3793103448275863,27.10758511530652,28.0,28.0,23.793759302789212,0.43082972776814765,25.10758511530652,23.793759302789212,0.26276516250346094,0.2136322660342974,0.024,0.19226903943086768,2.1021213000276875,2.0994845266311173,1.377580221631168,27.0,2.0994845266311173,35.0,23.793759302789212,1.163793103448276,108.10312034860539,1.9421127899553756,0.0,0.0,0.0,2.0994845266311173,1.9421127899553756,0.0
2009-11-20 10:00:00,1.6760649310390472,20.0,19.0,1.8622943678211636,24.568531933868698,23.40459795398047,1.3793103448275863,26.568531933868698,28.0,28.0,23.40459795398047,0.349354890623068,24.568531933868698,23.40459795398047,0.23278679597764546,0.19135511730838003,0.024,0.17221960557754204,1.8622943678211636,1.8574298795520017,1.375707456311203,27.0,1.8574298795520017,35.0,23.40459795398047,1.1637931034482758,108.29770102300976,1.7151147826834825,0.0,0.0,0.0,1.8574298795520017,1.7151147826834825,0.0
2009-11-20 11:00:00,1.5822774609112564,20.0,19.0,1.7580860676791739,24.332643861491093,23.233840069191608,1.3793103448275863,26.332643861491093,28.0,28.0,23.233840069191608,0.31799005061867486,24.332643861491093,23.233840069191608,0.21976075845989673,0.18159561433638483,0.024,0.16343605290274635,1.7580860676791739,1.7522456291128123,1.3747282157265068,27.0,1.7522456291128123,35.0,23.2338400691916,1.1637931034482758,108.38307996540419,1.6167151087348024,0.0,0.0,0.0,1.7522456291128123,1.6167151087348024,0.0
2009-11-20 12:00:00,1.3006859912610944,20.0,20.6,1.4452066569567716,23.617483601758742,22.71422944116076,1.3793103448275863,25.617483601758742,28.0,28.0,22.71422944116076,0.23570221103107222,23.617483601758742,22.71422944116076,0.18065083211959646,0.15196111303006807,0.024,0.13676500172706127,1.4452066569567716,1.4364027682597784,1.3709078823174548,27.0,1.4364027682597784,35.0,22.71422944116076,1.163793103448276,108.64288527941962,1.3221323831426985,0.0,0.0,0.0,1.4364027682597784,1.3221323831426985,0.0
2009-11-20 13:00:00,1.0069069209031962,19.999999999999996,22.0,1.118785467670218,22.858129377853594,22.15888846055971,1.3793103448275863,24.858129377853594,28.0,28.0,22.15888846055971,0.16511758493874024,22.858129377853594,22.15888846055971,0.13984818345877725,0.12040842812191943,0.024,0.10836758530972748,1.118785467670218,1.10682631048241,1.3645663302678421,27.0,1.10682631048241,35.0,22.158888460559716,0.9541606124848363,108.92055576972014,1.0161776192387986,0.0,0.0,0.0,1.10682631048241,1.0161776192387986,0.0
2009-11-20 14:00:00,0.8879169389259071,19.999999999999996,22.0,0.9865743765843412,22.545808620459795,21.929199635094584,1.3793103448275863,24.545808620459795,28.0,28.0,21.929199635094584,0.14009605012618978,22.545808620459795,21.929199635094584,0.12332179707304265,0.10740019813330526,0.024,0.09666017831997474,0.9865743765843412,0.9733143963976718,1.3607718258088801,27.0,0.9733143963976718,35.0,21.929199635094584,0.8390641348255791,109.0354001824527,0.8926590765650341,0.0,0.0,0.0,0.9733143963976718,0.8926590765650341,0.0
2009-11-20 15:00:00,0.8257266470197454,20.0,21.8,0.9174740522441616,22.381279859223064,21.80785857657046,1.3793103448275863,24.381279859223064,28.0,28.0,21.80785857657046,0.1277305948010759,22.381279859223064,21.80785857657046,0.1146842565305202,0.10053932245904457,0.024,0.09048539021314012,0.9174740522441616,0.9035279844900659,1.3583441327850287,27.0,0.9035279844900659,35.0,21.807858576570453,0.7789034349052294,109.09607071171477,0.8281947998637175,0.0,0.0,0.0,0.9035279844900659,0.8281947998637175,0.0
2009-11-20 16:00:00,0.7832175178962291,20.0,21.0,0.8702416865513656,22.268258440282345,21.72435738618774,1.3793103448275863,24.268258440282345,28.0,28.0,21.72435738618774,0.11954287339820117,22.268258440282345,21.72435738618774,0.1087802108189207,0.09582277983528206,0.024,0.08624050185175385,0.8702416865513656,0.8558239645348938,1.356458631983334,27.0,0.8558239645348938,35.0,21.72435738618774,0.7377792797714603,109.13782130690613,0.7841680860828565,0.0,0.0,0.0,0.8558239645348938,0.7841680860828565,0.0
2009-11-20 17:00:00,0.8093835538543895,20.0,20.4,0.8993150598382106,22.33788329089705,21.775811378498165,1.3793103448275863,24.33788329089705,28.0,28.0,21.775811378498165,0.1245578581327982,22.33788329089705,21.775811378498165,0.11241438247977632,0.09872867206548518,0.024,0.08885580485893665,0.8993150598382106,0.8851879270447591,1.3576430768422452,27.0,0.8851879270447591,35.0,21.775811378498165,0.7630930405558268,109.11209431075092,0.8112647205943518,0.0,0.0,0.0,0.8851879270447591,0.8112647205943518,0.0
2009-11-20 18:00:00,0.8552601975821915,20.000000000000007,19.8,0.9502891084246572,22.45953063068536,21.86559993791995,1.3793103448275863,24.45953063068536,28.0,28.0,21.86559993791995,0.1335443955972064,22.45953063068536,21.86559993791995,0.11878613855308215,0.1038031336465271,0.024,0.09342282028187439,0.9502891084246572,0.9366694217893098,1.3595418612125436,27.0,0.9366694217893098,35.0,21.86559993791995,0.807473639473543,109.06720003104003,0.8588002823238682,0.0,0.0,0.0,0.9366694217893098,0.8588002823238682,0.0
2009-11-20 19:00:00,0.8831535189751542,20.0,19.0,0.9812816877501713,22.53323965401038,21.91993859916652,1.3793103448275863,24.53323965401038,28.0,28.0,21.91993859916652,0.13913222806003886,22.53323965401038,21.91993859916652,0.12266021096877142,0.10687627807624563,0.024,0.09618865026862107,0.9812816877501713,0.9679693155577958,1.3605981922333172,27.0,0.9679693155577958,35.0,21.919938599166514,0.8344563065153412,109.04003070041674,0.8877192250773058,0.0,0.0,0.0,0.9679693155577958,0.8877192250773058,0.0
2009-11-20 20:00:00,0.889021032922671,20.000000000000004,19.0,0.9878011476918567,22.548721169878863,21.931345452571453,1.3793103448275863,24.548721169878863,28.0,28.0,21.931345452571453,0.14031985292164778,22.548721169878863,21.931345452571453,0.12347514346148208,0.10752159893880742,0.024,0.09676943904492667,0.9878011476918567,0.9745533075857374,1.3608118009175187,27.0,0.9745533075857374,35.0,21.931345452571456,0.8401321617118428,109.03432727371427,0.8938041183482226,0.0,0.0,0.0,0.9745533075857374,0.8938041183482226,0.0
2009-11-20 21:00:00,0.8060344946446837,20.0,19.8,0.8955938829385375,22.328981872609027,21.769235695772444,1.3793103448275863,24.328981872609027,28.0,28.0,21.769235695772444,0.1239115547453065,22.328981872609027,21.769235695772444,0.11194923536731718,0.09835722164115532,0.024,0.08852149947703979,0.8955938829385375,0.881429605102653,1.3574958423859897,27.0,0.881429605102653,35.0,21.769235695772444,0.7598531078471148,109.11538215211378,0.8077959199866835,0.0,0.0,0.0,0.881429605102653,0.8077959199866837,0.0
2009-11-20 22:00:00,0.9999641694740738,20.0,18.0,1.1110712994156375,22.83998967934259,22.145570117207814,1.3793103448275863,24.83998967934259,28.0,28.0,22.145570117207814,0.16360603933756868,22.83998967934259,22.145570117207814,0.1388839124269547,0.11965343511720972,0.024,0.10768809160548874,1.1110712994156375,1.0990366429273586,1.364370235943966,27.0,1.0990366429273586,35.0,22.14557011720781,0.9474453818339299,108.9272149413961,1.0089642368242417,0.0,0.0,0.0,1.0990366429273586,1.0089642368242417,0.0
2009-11-20 23:00:00,0.0,19.64370277289801,17.0,0.0,19.64370277289801,19.64370277289801,1.3793103448275863,21.64370277289801,28.0,28.0,19.64370277289801,0.0,19.64370277289801,19.64370277289801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.64370277289801,19.64370277289801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.557427295195602,17.8,0.0,19.557427295195602,19.557427295195602,1.3793103448275863,21.557427295195602,28.0,28.0,19.557427295195602,0.0,19.557427295195602,19.557427295195602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.557427295195602,19.557427295195602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.48228382760894,16.0,0.0,19.48228382760894,19.48228382760894,1.3793103448275863,21.48228382760894,28.0,28.0,19.48228382760894,0.0,19.48228382760894,19.48228382760894,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.48228382760894,19.48228382760894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.436964629541947,15.9,0.0,19.436964629541947,19.436964629541947,1.3793103448275863,21.436964629541947,28.065384615384616,28.065384615384616,19.436964629541947,0.0,19.436964629541947,19.436964629541947,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.436964629541947,19.436964629541947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.39525661333981,15.8,0.0,19.39525661333981,19.39525661333981,1.3793103448275863,21.39525661333981,28.130769230769232,28.130769230769232,19.39525661333981,0.0,19.39525661333981,19.39525661333981,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.39525661333981,19.39525661333981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.319499487282613,14.0,0.0,19.319499487282613,19.319499487282613,1.3793103448275863,21.319499487282613,29.307692307692307,29.307692307692307,19.319499487282613,0.0,19.319499487282613,19.319499487282613,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.319499487282613,19.319499487282613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,2.2957608185777834,20.0,14.0,2.5508453539753146,26.10370074086875,24.509422394634175,1.3793103448275863,28.10370074086875,29.307692307692307,29.307692307692307,24.509422394634175,0.458291145629706,26.10370074086875,24.509422394634175,0.31885566924691433,0.25471495525207016,0.024,0.22924345972686314,2.5508453539753146,2.5523168495005217,1.3801060218360401,27.0,2.5523168495005217,36.13636363636363,24.50942239463418,1.163793103448276,107.74528880268291,2.3688431093953946,0.0,0.0,0.0,2.5523168495005217,2.3688431093953946,0.0
2009-11-21 06:00:00,1.9560790273151716,20.0,15.0,2.1734211414613016,25.26689193139946,23.908503717986147,1.3793103448275863,27.26689193139946,28.653846153846153,28.653846153846153,23.908503717986147,0.39483745174931373,25.26689193139946,23.908503717986147,0.2716776426826627,0.22020949558525454,0.024,0.1981885460267291,2.1734211414613016,2.171442091019827,1.3780543872523205,27.0,2.171442091019827,35.0,23.90850371798615,1.1637931034482758,108.04574814100692,2.00974321375974,0.0,0.0,0.0,2.171442091019827,2.00974321375974,0.0
2009-11-21 07:00:00,2.2106604106455436,20.0,13.0,2.456289345161715,25.895022655609296,24.359841814883225,1.3793103448275863,27.895022655609296,29.96153846153846,29.96153846153846,24.359841814883225,0.37800883345922226,25.895022655609296,24.359841814883225,0.3070361681452144,0.2461167472918205,0.024,0.22150507256263846,2.456289345161715,2.456901019890897,1.3796538260560074,27.0,2.456901019890897,37.27272727272727,24.359841814883218,1.163793103448276,107.82007909255839,2.2787045238408377,0.0,0.0,0.0,2.456901019890897,2.2787045238408377,0.0
2009-11-21 08:00:00,2.163977508878954,20.0,14.0,2.404419454309949,25.78028456887111,24.277522409927393,1.3793103448275863,27.78028456887111,29.307692307692307,29.307692307692307,24.277522409927393,0.4120686644336838,25.78028456887111,24.277522409927393,0.30055243178874363,0.24138736749116407,0.024,0.21724863074204767,2.404419454309949,2.4045581910590657,1.3793899320364331,27.0,2.4045581910590657,36.13636363636363,24.277522409927393,1.163793103448276,107.8612387950363,2.2293070410848292,0.0,0.0,0.0,2.4045581910590657,2.2293070410848292,0.0
2009-11-21 09:00:00,2.292743671783665,19.999999999999996,14.2,2.5474929686485166,26.096312725984596,24.50412962057927,1.3793103448275863,28.096312725984596,29.176923076923078,29.176923076923078,24.50412962057927,0.4699789641170245,26.096312725984596,24.50412962057927,0.3184366210810646,0.254410616317533,0.024,0.22896955468577967,2.5474929686485166,2.54893403028027,1.3800905908344123,27.0,2.54893403028027,35.90909090909091,24.504129620579278,1.1637931034482758,107.74793518971036,2.365645360899395,0.0,0.0,0.0,2.54893403028027,2.365645360899395,0.0
2009-11-21 10:00:00,2.2190239743424045,19.999999999999993,15.0,2.4655821937137827,25.915558687575867,24.374569816504753,1.3793103448275863,27.915558687575867,28.653846153846153,28.653846153846153,24.374569816504753,0.4966965728726668,25.915558687575867,24.374569816504753,0.30819777421422284,0.24696308409793521,0.024,0.22226677568814168,2.4655821937137827,2.4662785021235765,1.3796998777319311,27.0,2.4662785021235765,35.0,24.374569816504753,1.1637931034482758,107.81271509174762,2.287558104834663,0.0,0.0,0.0,2.4662785021235765,2.287558104834663,0.0
2009-11-21 11:00:00,2.0724282090806927,20.000000000000007,16.0,2.3026980100896584,25.55470706430972,24.115520808003684,1.3793103448275863,27.55470706430972,28.0,28.0,24.115520808003684,0.5110297657268245,25.55470706430972,24.115520808003684,0.2878372512612073,0.23208546893552137,0.024,0.20887692204196923,2.3026980100896584,2.3019065569832105,1.3788362663976803,27.0,2.3019065569832105,35.0,24.115520808003687,1.163793103448276,107.94223959599816,2.1325354797146074,0.0,0.0,0.0,2.3019065569832105,2.1325354797146074,0.0
2009-11-21 12:00:00,1.8880310723156444,20.0,17.2,2.097812302572938,25.097944021682668,23.786811332574583,1.3793103448275863,27.097944021682668,28.0,28.0,23.786811332574583,0.42923757379075617,25.097944021682668,23.786811332574583,0.26222653782161726,0.21323412850217402,0.024,0.1919107156519566,2.097812302572938,2.0951357154231554,1.377550490363964,27.0,2.0951357154231554,35.0,23.78681133257458,1.163793103448276,108.1065943337127,1.9380276738306181,0.0,0.0,0.0,2.0951357154231554,1.9380276738306184,0.0
2009-11-21 13:00:00,1.8159947621373813,19.999999999999993,17.0,2.0177719579304236,24.918573714826003,23.657466241119486,1.3793103448275863,26.918573714826003,28.0,28.0,23.657466241119486,0.4005630539694881,24.918573714826003,23.657466241119486,0.25222149474130295,0.2058249589426921,0.024,0.1852424630484229,2.0177719579304236,2.014354453824693,1.376974204339558,27.0,2.014354453824693,35.0,23.657466241119486,1.163793103448276,108.17126687944025,1.8621899437211402,0.0,0.0,0.0,2.014354453824693,1.8621899437211402,0.0
2009-11-21 14:00:00,1.5131380412951163,20.0,19.0,1.681264490327907,24.15804915645272,23.107258849997777,1.3793103448275863,26.15804915645272,28.0,28.0,23.107258849997777,0.2962277985904062,24.15804915645272,23.107258849997777,0.21015806129098838,0.17436739215481192,0.024,0.15693065293933073,1.681264490327907,1.674701229543388,1.3739258419442095,27.0,1.674701229543388,35.0,23.107258849997777,1.163793103448276,108.44637057500111,1.5442667381709847,0.0,0.0,0.0,1.674701229543388,1.5442667381709847,0.0
2009-11-21 15:00:00,1.4195160930335513,19.999999999999993,19.2,1.5772401033706125,23.92062429807004,22.934849233463407,1.3793103448275863,25.92062429807004,28.0,28.0,22.934849233463407,0.2684401327731313,23.92062429807004,22.934849233463407,0.19715501292132656,0.1645313647568031,0.024,0.1480782282811228,1.5772401033706125,1.5696932398462928,1.3727105462884446,27.0,1.5696932398462928,35.0,22.934849233463407,1.163793103448276,108.5325753832683,1.4462876553911401,0.0,0.0,0.0,1.5696932398462928,1.4462876553911401,0.0
2009-11-21 16:00:00,1.436411488903152,20.0,18.0,1.5960127654479468,23.963559579879405,22.966051601474437,1.3793103448275863,25.963559579879405,28.0,28.0,22.966051601474437,0.2733188671669766,23.963559579879405,22.966051601474437,0.19950159568099335,0.1663106683524922,0.024,0.149679601517243,1.5960127654479468,1.588643832283196,1.372941946050002,27.0,1.588643832283196,35.0,22.966051601474433,1.163793103448276,108.51697419926279,1.463958835938487,0.0,0.0,0.0,1.588643832283196,1.463958835938487,0.0
2009-11-21 17:00:00,1.4283793262199047,20.0,18.0,1.5870881402443386,23.94315288585395,22.95122279820124,1.3793103448275863,25.94315288585395,28.0,28.0,22.95122279820124,0.2709922376368023,23.94315288585395,22.95122279820124,0.19838601753054233,0.16546501641732458,0.024,0.14891851477559212,1.5870881402443386,1.5796346418860712,1.3728326407039004,27.0,1.5796346418860712,35.0,22.951222798201243,1.1637931034482762,108.52438860089939,1.4555572827921741,0.0,0.0,0.0,1.5796346418860712,1.4555572827921741,0.0
