timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-21 18:00:00,1.3674523330822959,19.999999999999996,18.4,1.5193914812025509,23.788063012760496,22.838443337008904,1.3793103448275863,25.788063012760496,28.0,28.0,22.838443337008904,0.25376457683929754,23.788063012760496,22.838443337008904,0.18992393515031886,0.15903615239446578,0.024,0.1431325371550192,1.5193914812025509,1.5112950964419976,1.3719604107295675,27.0,1.5112950964419976,35.0,22.838443337008904,1.163793103448276,108.58077833149555,1.3918624637484502,0.0,0.0,0.0,1.5112950964419976,1.3918624637484502,0.0
2009-11-21 19:00:00,1.5046086087938475,20.000000000000007,16.7,1.671787343104275,24.13646734425627,23.091600254816097,1.3793103448275863,26.13646734425627,28.0,28.0,23.091600254816097,0.29361829929373906,24.13646734425627,23.091600254816097,0.20897341788803436,0.1734736223777365,0.024,0.15612626013996286,1.671787343104275,1.6651347053420484,1.3738215772976226,27.0,1.6651347053420484,35.0,23.0916002548161,1.1637931034482758,108.45419987259194,1.5353344612732271,0.0,0.0,0.0,1.6651347053420484,1.5353344612732271,0.0
2009-11-21 20:00:00,1.7163138276101317,20.0,15.0,1.9070153640112575,24.669443130441806,23.477558527934768,1.3793103448275863,26.669443130441806,28.653846153846153,28.653846153846153,23.477558527934768,0.31759803181130536,24.669443130441806,23.477558527934768,0.23837692050140719,0.19552803980103778,0.024,0.17597523582093402,1.9070153640112575,1.9025681679913613,1.3760937669271225,27.0,1.9025681679913613,35.0,23.477558527934768,1.1637931034482762,108.26122073603261,1.7573865831702458,0.0,0.0,0.0,1.9025681679913613,1.7573865831702458,0.0
2009-11-21 21:00:00,1.690720682199313,20.0,15.6,1.8785785357770144,24.605298265463986,23.431186680603354,1.3793103448275863,26.605298265463986,28.26153846153846,28.26153846153846,23.431186680603354,0.33526838798201836,24.605298265463986,23.431186680603354,0.2348223169721268,0.19287563870561616,0.024,0.17358807483505456,1.8785785357770144,1.873866099647576,1.375850328768166,27.0,1.873866099647576,35.0,23.43118668060336,1.1637931034482758,108.28440665969832,1.7305041025311343,0.0,0.0,0.0,1.873866099647576,1.7305041025311343,0.0
2009-11-21 22:00:00,1.9038842802227467,20.0,14.0,2.115426978025274,25.13734594054958,23.81520407928378,1.3793103448275863,27.13734594054958,29.307692307692307,29.307692307692307,23.81520407928378,0.33202509877784875,25.13734594054958,23.81520407928378,0.26442837225315924,0.21486120047600066,0.024,0.1933750804284006,2.115426978025274,2.112913098072874,1.3776712333574086,27.0,2.112913098072874,36.13636363636363,23.81520407928378,1.163793103448276,108.09239796035811,1.9547286746730934,0.0,0.0,0.0,2.112913098072874,1.9547286746730934,0.0
2009-11-21 23:00:00,0.0,19.376370775910825,13.0,0.0,19.376370775910825,19.376370775910825,1.3793103448275863,21.376370775910825,29.96153846153846,29.96153846153846,19.376370775910825,0.0,19.376370775910825,19.376370775910825,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.376370775910825,19.376370775910825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.19613208880159,13.0,0.0,19.19613208880159,19.19613208880159,1.3793103448275863,21.19613208880159,29.96153846153846,29.96153846153846,19.19613208880159,0.0,19.19613208880159,19.19613208880159,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19613208880159,19.19613208880159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.092506052622205,12.0,0.0,19.092506052622205,19.092506052622205,1.3793103448275863,21.092506052622205,30.615384615384617,30.615384615384617,19.092506052622205,0.0,19.092506052622205,19.092506052622205,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.092506052622205,19.092506052622205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,18.986990390879747,11.0,0.0,18.986990390879747,18.986990390879747,1.3793103448275863,20.986990390879747,31.26923076923077,31.26923076923077,18.986990390879747,0.0,18.986990390879747,18.986990390879747,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.986990390879747,18.986990390879747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,18.937536534340325,12.4,0.0,18.937536534340325,18.937536534340325,1.3793103448275863,20.937536534340325,30.353846153846153,30.353846153846153,18.937536534340325,0.0,18.937536534340325,18.937536534340325,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.937536534340325,18.937536534340325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.82855382972999,10.0,0.0,18.82855382972999,18.82855382972999,1.3793103448275863,20.82855382972999,31.923076923076923,31.923076923076923,18.82855382972999,0.0,18.82855382972999,18.82855382972999,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.82855382972999,18.82855382972999,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,3.209187875966139,20.000000000000004,10.0,3.5657643066290436,28.30974043611057,26.081137744467416,1.3793103448275863,30.30974043611057,31.923076923076923,31.923076923076923,26.081137744467416,0.5261839695882726,28.30974043611057,26.081137744467416,0.44572053832863046,0.3453810763338715,0.024,0.31084296870048433,3.5657643066290436,3.5763024142624307,1.3833866997472346,27.0,3.5763024142624307,40.68181818181818,26.08113774446742,1.163793103448276,106.9594311277663,3.343606427740279,0.0,0.0,0.0,3.5763024142624307,3.343606427740279,0.0
2009-11-22 06:00:00,2.581128759600679,20.0,11.2,2.8679208440007544,26.7991943336347,25.006743806134228,1.3793103448275863,28.7991943336347,31.138461538461538,31.138461538461538,25.006743806134228,0.4032060285714879,26.7991943336347,25.006743806134228,0.3584901055000943,0.28334251535445426,0.024,0.2550082638190088,2.8679208440007544,2.8722550955362,1.3813948786432362,27.0,2.8722550955362,39.31818181818182,25.006743806134224,1.163793103448276,107.49662809693288,2.6719490149460343,0.0,0.0,0.0,2.8722550955362,2.6719490149460343,0.0
2009-11-22 07:00:00,3.3686077808011836,20.000000000000004,10.0,3.7428975342235375,28.689320375302362,26.35000941641265,1.3793103448275863,30.689320375302362,31.923076923076923,31.923076923076923,26.35000941641265,0.5789694457328407,28.689320375302362,26.35000941641265,0.4678621917779422,0.36094391500116013,0.024,0.3248495235010441,3.7428975342235375,3.7549919257236533,1.3837672980724909,27.0,3.7549919257236533,40.68181818181818,26.350009416412654,1.163793103448276,106.82499529179367,3.515087377693629,0.0,0.0,0.0,3.7549919257236533,3.515087377693629,0.0
2009-11-22 08:00:00,3.4423026794859526,20.0,10.0,3.824780754984392,28.864313526989825,26.473825555124577,1.3793103448275863,30.864313526989825,31.923076923076923,31.923076923076923,26.473825555124577,0.6050784898951431,28.864313526989825,26.473825555124577,0.478097594373049,0.36811533797074564,0.024,0.33130380417367106,3.824780754984392,3.837592288781467,1.3839305001335809,27.0,3.837592288781467,40.68181818181818,26.473825555124577,1.163793103448276,106.76308722243772,3.594493554486634,0.0,0.0,0.0,3.837592288781467,3.594493554486634,0.0
2009-11-22 09:00:00,3.3952397023380736,20.0,11.2,3.772488558153415,28.752593494898612,26.394788146052726,1.3793103448275863,30.752593494898612,31.138461538461538,31.138461538461538,26.394788146052726,0.6855752999262713,28.752593494898612,26.394788146052726,0.4715610697691769,0.3635371593828321,0.024,0.3271834434445489,3.772488558153415,3.7848422740916985,1.3838271532759259,27.0,3.7848422740916985,39.31818181818182,26.394788146052722,1.163793103448276,106.80260592697364,3.543773338901101,0.0,0.0,0.0,3.7848422740916985,3.543773338901101,0.0
2009-11-22 10:00:00,3.0184777777271408,20.0,14.0,3.353864197474601,27.853722587696865,25.757557464275237,1.3793103448275863,29.853722587696865,29.307692307692307,29.307692307692307,25.757557464275237,0.8144091328146144,27.853722587696865,25.757557464275237,0.4192330246843251,0.32667072124733043,0.024,0.2940036491225974,3.353864197474601,3.3625312695993337,1.3828747653100877,27.0,3.3625312695993337,36.13636363636363,25.757557464275237,1.1637931034482762,107.12122126786238,3.1389963910056093,0.0,0.0,0.0,3.3625312695993337,3.1389963910056093,0.0
2009-11-22 11:00:00,2.8247409012694145,20.0,15.0,3.1386010014104606,27.388165686990288,25.42654006110875,1.3793103448275863,29.388165686990288,28.653846153846153,28.653846153846153,25.42654006110875,0.8383743099379596,27.388165686990288,25.42654006110875,0.3923251251763076,0.3075529379543769,0.024,0.2767976441589392,3.1386010014104606,3.145356295205898,1.3822790708970063,27.0,3.145356295205898,35.0,25.426540061108746,1.1637931034482758,107.28672996944563,2.93172911142102,0.0,0.0,0.0,3.145356295205898,2.93172911142102,0.0
2009-11-22 12:00:00,2.4976157195607698,20.000000000000004,16.8,2.775128577289744,26.5963092663552,24.86185390554911,1.3793103448275863,28.5963092663552,28.0,28.0,24.86185390554911,0.7623457129774311,26.5963092663552,24.86185390554911,0.346891072161218,0.2749959161257033,0.024,0.24749632451313297,2.775128577289744,2.7786281689023147,1.381049731951267,27.0,2.7786281689023147,35.0,24.861853905549115,1.163793103448276,107.56907304722544,2.5831106378340074,0.0,0.0,0.0,2.7786281689023147,2.5831106378340074,0.0
2009-11-22 13:00:00,2.339833231790908,20.000000000000004,17.0,2.5998147019898976,26.211534011632896,24.58664982288921,1.3793103448275863,28.211534011632896,28.0,28.0,24.58664982288921,0.6566040559536185,26.211534011632896,24.58664982288921,0.3249768377487372,0.2591564120285304,0.024,0.23324077082567737,2.5998147019898976,2.6017303431927505,1.3803266725397314,27.0,2.6017303431927505,35.0,24.586649822889207,1.1637931034482758,107.7066750885554,2.415570196604466,0.0,0.0,0.0,2.6017303431927505,2.415570196604466,0.0
2009-11-22 14:00:00,2.2171548921577666,20.0,17.0,2.463505435730852,25.910969837407322,24.37127894007554,1.3793103448275863,27.910969837407322,28.0,28.0,24.37127894007554,0.5852507116021773,25.910969837407322,24.37127894007554,0.3079381794663565,0.24677397065958873,0.024,0.22209657359362986,2.463505435730852,2.4641828327968107,1.3796896176991151,27.0,2.4641828327968107,35.0,24.37127894007555,1.1637931034482758,107.81436052996223,2.285579416957169,0.0,0.0,0.0,2.4641828327968107,2.285579416957169,0.0
2009-11-22 15:00:00,2.080402455144068,20.0,17.6,2.311558283493409,25.574386082711175,24.129662155527793,1.3793103448275863,27.574386082711175,28.0,28.0,24.129662155527793,0.5148704682280052,25.574386082711175,24.129662155527793,0.2889447854366761,0.23289715771773525,0.024,0.20960744194596173,2.311558283493409,2.3108479992651825,1.3788865171478948,27.0,2.3108479992651825,35.0,24.129662155527793,1.1637931034482758,107.9351689222361,2.1409592650288767,0.0,0.0,0.0,2.3108479992651825,2.1409592650288767,0.0
2009-11-22 16:00:00,2.08292851226416,20.0,17.0,2.314365013626844,25.58061871167382,24.134140578157044,1.3793103448275863,27.58061871167382,28.0,28.0,24.134140578157044,0.5160928102697159,25.58061871167382,24.134140578157044,0.2892956267033555,0.2331542229559408,0.024,0.2098388006603467,2.314365013626844,2.313680435922438,1.3789023516614414,27.0,2.313680435922438,35.0,24.134140578157044,1.163793103448276,107.93292971092148,2.143627938312437,0.0,0.0,0.0,2.313680435922438,2.143627938312437,0.0
2009-11-22 17:00:00,2.1770195115279742,20.000000000000007,16.0,2.418910568364416,25.812358717496444,24.300539612268686,1.3793103448275863,27.812358717496444,28.0,28.0,24.300539612268686,0.563668079340463,25.812358717496444,24.300539612268686,0.302363821045552,0.24270955991436277,0.024,0.21843860392292652,2.418910568364416,2.419181524355852,1.3794648492589914,27.0,2.419181524355852,35.0,24.300539612268686,1.163793103448276,107.84973019386565,2.2431039187647888,0.0,0.0,0.0,2.419181524355852,2.2431039187647888,0.0
2009-11-22 18:00:00,2.1604809477911617,20.0,16.0,2.4005343864346242,25.771682927084893,24.27134893556325,1.3793103448275863,27.771682927084893,28.0,28.0,24.27134893556325,0.5550066657993565,25.771682927084893,24.27134893556325,0.30006679830432803,0.24103276470355542,0.024,0.21692948823319988,2.4005343864346242,2.4006376629049795,1.3793696859079463,27.0,2.4006376629049795,35.0,24.27134893556325,1.163793103448276,107.86432553221837,2.2256085606245453,0.0,0.0,0.0,2.4006376629049795,2.2256085606245453,0.0
2009-11-22 19:00:00,2.2767816153031224,20.0,15.0,2.5297573503368027,26.057214173487036,24.476115829526538,1.3793103448275863,28.057214173487036,28.653846153846153,28.653846153846153,24.476115829526538,0.5220119856275439,26.057214173487036,24.476115829526538,0.31621966879210034,0.25279992007232577,0.024,0.22751992806509316,2.5297573503368027,2.5310373423440353,1.3800082403062357,27.0,2.5310373423440353,35.0,24.476115829526538,1.1637931034482758,107.76194208523673,2.3487302598370534,0.0,0.0,0.0,2.5310373423440353,2.3487302598370534,0.0
2009-11-22 20:00:00,2.4103611105653675,19.999999999999996,14.0,2.678179011739297,26.383768591410853,24.709906709073795,1.3793103448275863,28.383768591410853,29.307692307692307,29.307692307692307,24.709906709073795,0.5021493413728987,26.383768591410853,24.709906709073795,0.33477237646741215,0.2662482072116317,0.024,0.23962338649046855,2.678179011739297,2.6808038324604606,1.3806621746933856,27.0,2.6808038324604606,36.13636363636363,24.709906709073792,1.1637931034482758,107.64504664546311,2.490410767612824,0.0,0.0,0.0,2.6808038324604606,2.490410767612824,0.0
2009-11-22 21:00:00,1.9879567339377693,20.0,14.6,2.2088408154864103,25.345878261741735,23.96535275206273,1.3793103448275863,27.345878261741735,28.915384615384614,28.915384615384614,23.96535275206273,0.38467896154526393,25.345878261741735,23.96535275206273,0.2761051019358013,0.2234695443313072,0.024,0.20112258989817647,2.2088408154864103,2.2071877699195412,1.3782781007496694,27.0,2.2071877699195412,35.45454545454545,23.96535275206273,1.1637931034482758,108.01732362396864,2.0433646158492436,0.0,0.0,0.0,2.2071877699195412,2.0433646158492436,0.0
2009-11-22 22:00:00,2.0381055012091696,20.0,14.0,2.2645616680101885,25.469936887812608,24.054585845306242,1.3793103448275863,27.469936887812608,29.307692307692307,29.307692307692307,24.054585845306242,0.3716293108601516,25.469936887812608,24.054585845306242,0.28307020850127357,0.2285885455948524,0.024,0.20572969103536715,2.2645616680101885,2.2634205225696737,1.3786152903570965,27.0,2.2634205225696737,36.13636363636363,24.054585845306246,1.1637931034482758,107.97270707734688,2.096289501149822,0.0,0.0,0.0,2.2634205225696737,2.096289501149822,0.0
2009-11-22 23:00:00,0.0,19.19202871525551,14.0,0.0,19.19202871525551,19.19202871525551,1.3793103448275863,21.19202871525551,29.307692307692307,29.307692307692307,19.19202871525551,0.0,19.19202871525551,19.19202871525551,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19202871525551,19.19202871525551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,18.969403177079556,13.4,0.0,18.969403177079556,18.969403177079556,1.3793103448275863,20.969403177079556,29.7,29.7,18.969403177079556,0.0,18.969403177079556,18.969403177079556,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.969403177079556,18.969403177079556,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.8351834797122,11.0,0.0,18.8351834797122,18.8351834797122,1.3793103448275863,20.8351834797122,31.26923076923077,31.26923076923077,18.8351834797122,0.0,18.8351834797122,18.8351834797122,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8351834797122,18.8351834797122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.722154282228587,10.0,0.0,18.722154282228587,18.722154282228587,1.3793103448275863,20.722154282228587,31.923076923076923,31.923076923076923,18.722154282228587,0.0,18.722154282228587,18.722154282228587,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.722154282228587,18.722154282228587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.647437670882912,10.4,0.0,18.647437670882912,18.647437670882912,1.3793103448275863,20.647437670882912,31.661538461538463,31.661538461538463,18.647437670882912,0.0,18.647437670882912,18.647437670882912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.647437670882912,18.647437670882912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.565880382241623,10.0,0.0,18.565880382241623,18.565880382241623,1.3793103448275863,20.565880382241623,31.923076923076923,31.923076923076923,18.565880382241623,0.0,18.565880382241623,18.565880382241623,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.565880382241623,18.565880382241623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,3.866391856435261,20.0,10.0,4.295990951594734,29.865890012719593,27.180895667972887,1.3793103448275863,31.865890012719593,31.923076923076923,31.923076923076923,27.180895667972887,0.7809571748289184,29.865890012719593,27.180895667972887,0.5369988689493418,0.40912285633661954,0.024,0.3682105707029576,4.295990951594734,4.312903237228396,1.3847403587154268,27.0,4.312903237228396,40.68181818181818,27.180895667972884,1.1637931034482758,106.40955216601355,4.053116613534538,0.0,0.0,0.0,4.312903237228396,4.053116613534538,0.0
2009-11-23 06:00:00,3.0697156017641976,20.000000000000004,11.2,3.4107951130713308,27.976454647615473,25.84470770194589,1.3793103448275863,29.976454647615473,31.138461538461538,31.138461538461538,25.84470770194589,0.5554358410915454,27.976454647615473,25.84470770194589,0.42634938913391635,0.3317078963894725,0.024,0.29853710675052525,3.4107951130713308,3.419965902710278,1.3830189712914738,27.0,3.419965902710278,39.31818181818182,25.84470770194589,1.1637931034482758,107.07764614902706,3.1939121055672857,0.0,0.0,0.0,3.419965902710278,3.1939121055672857,0.0
2009-11-23 07:00:00,3.847510737319819,20.0,10.0,4.275011930355355,29.821486477113588,27.14960402064149,1.3793103448275863,31.821486477113588,31.923076923076923,31.923076923076923,27.14960402064149,0.7720490275528813,29.821486477113588,27.14960402064149,0.5343764912944193,0.4073061719461219,0.024,0.3665755547515097,4.275011930355355,4.291742547549966,1.3847083913705718,27.0,4.291742547549966,40.68181818181818,27.149604020641483,1.163793103448276,106.42519798967926,4.032637597692009,0.0,0.0,0.0,4.291742547549966,4.032637597692009,0.0
2009-11-23 08:00:00,4.014180163293996,20.000000000000004,9.0,4.460200181437773,30.21287665415475,27.425251540756147,1.3793103448275863,32.212876654154755,32.57692307692308,32.57692307692308,27.425251540756147,0.7463597260458729,30.21287665415475,27.425251540756147,0.5575250226797216,0.4233150766778614,0.024,0.3809835690100753,4.460200181437773,4.478531689105559,1.3849793366068566,27.0,4.478531689105559,41.81818181818182,27.425251540756147,1.163793103448276,106.28737422962193,4.213606481076664,0.0,0.0,0.0,4.478531689105559,4.213606481076664,0.0
2009-11-23 09:00:00,4.095617561163229,20.0,9.0,4.550686179070254,30.403655672725414,27.55947681080651,1.3793103448275863,32.403655672725414,32.57692307692308,32.57692307692308,27.55947681080651,0.7818729127758152,30.403655672725414,27.55947681080651,0.5688357723837818,0.43111517960476614,0.024,0.3880036616442895,4.550686179070254,4.56979769703073,1.3851030348507942,27.0,4.56979769703073,41.81818181818182,27.55947681080651,1.1637931034482758,106.22026159459675,4.30219021157371,0.0,0.0,0.0,4.56979769703073,4.30219021157371,0.0
2009-11-23 10:00:00,4.044664396344415,20.000000000000007,9.0,4.494071551493795,30.284325206302036,27.475530486618418,1.3793103448275863,32.284325206302036,32.57692307692308,32.57692307692308,27.475530486618418,0.7594396127676476,30.284325206302036,27.475530486618418,0.5617589439367243,0.42623653663009053,0.024,0.38361288296708146,4.494071551493795,4.512695205156804,1.3850262747725255,27.0,4.512695205156804,41.81818181818182,27.475530486618414,1.163793103448276,106.26223475669079,4.246753529595483,0.0,0.0,0.0,4.512695205156804,4.246753529595483,0.0
2009-11-23 11:00:00,3.4331651394591285,20.0,14.0,3.814627932732365,28.842631781904807,26.458489323947077,1.3793103448275863,30.842631781904807,29.307692307692307,29.307692307692307,26.458489323947077,1.1541727193761118,28.842631781904807,26.458489323947077,0.4768284915915456,0.3672269065404452,0.024,0.3305042158864007,3.814627932732365,3.827350623386409,1.3839106726033523,27.0,3.827350623386409,36.13636363636363,26.458489323947077,1.163793103448276,106.77075533802646,3.58464320241003,0.0,0.0,0.0,3.827350623386409,3.58464320241003,0.0
2009-11-23 12:00:00,3.1974896425084913,19.999999999999996,15.0,3.5527662694538793,28.281830008973067,26.061351090564393,1.3793103448275863,30.281830008973067,28.653846153846153,28.653846153846153,26.061351090564393,1.1813829796673323,28.281830008973067,26.061351090564393,0.4440957836817349,0.3442363463888992,0.024,0.3098127117500093,3.5527662694538793,3.5631899040927695,1.3833571708774004,27.0,3.5631899040927695,35.0,26.061351090564397,1.163793103448276,106.9693244547178,3.331038989220818,0.0,0.0,0.0,3.5631899040927695,3.331038989220818,0.0
2009-11-23 13:00:00,2.821789043188981,20.0,17.0,3.135321159098868,27.381053453879538,25.42147772944275,1.3793103448275863,29.381053453879538,28.0,28.0,25.42147772944275,1.048221727247117,27.381053453879538,25.42147772944275,0.3919151448873585,0.3072607483997349,0.024,0.2765346735597614,3.135321159098868,3.1420472339388414,1.3822693222771354,27.0,3.1420472339388414,35.0,25.421477729442753,1.163793103448276,107.28926113527862,2.92857570337548,0.0,0.0,0.0,3.1420472339388414,2.92857570337548,0.0
2009-11-23 14:00:00,2.668302813403887,20.000000000000004,17.0,2.964780903782097,27.01042878599635,25.15744072113254,1.3793103448275863,29.01042878599635,28.0,28.0,25.15744072113254,0.8991353762469335,27.01042878599635,25.15744072113254,0.3705976129727621,0.29202886817109325,0.024,0.26282598135398394,2.964780903782097,2.9699837905992066,1.3817308932062728,27.0,2.9699837905992066,35.0,25.157440721132538,1.163793103448276,107.42127963943373,2.7648002337787663,0.0,0.0,0.0,2.9699837905992066,2.7648002337787667,0.0
2009-11-23 15:00:00,2.4425469911638578,20.000000000000007,18.0,2.7139411012931753,26.462237826347966,24.76602463803973,1.3793103448275863,28.462237826347966,28.0,28.0,24.76602463803973,0.7234453376442495,26.462237826347966,24.76602463803973,0.3392426376616469,0.2694782991453044,0.024,0.24253046923077398,2.7139411012931753,2.7168889312077056,1.3808085248337647,27.0,2.7168889312077056,35.0,24.766024638039735,1.1637931034482758,107.61698768098013,2.5245911354271064,0.0,0.0,0.0,2.7168889312077056,2.5245911354271064,0.0
2009-11-23 16:00:00,2.508780908317266,20.0,17.0,2.78753434257474,26.62346401414677,24.88125505003756,1.3793103448275863,28.62346401414677,28.0,28.0,24.88125505003756,0.7705172707617947,26.62346401414677,24.88125505003756,0.3484417928218425,0.2761132575404239,0.024,0.24850193178638147,2.78753434257474,2.7911456683287823,1.381097278496894,27.0,2.7911456683287823,35.0,24.88125505003756,1.1637931034482758,107.55937247498122,2.5949813615526764,0.0,0.0,0.0,2.7911456683287823,2.5949813615526764,0.0
2009-11-23 17:00:00,2.5629062916580256,20.0,16.0,2.8476736573978063,26.754969196077763,24.975173160204132,1.3793103448275863,28.754969196077763,28.0,28.0,24.975173160204132,0.8115806999812578,26.754969196077763,24.975173160204132,0.3559592071747258,0.2815234165507655,0.024,0.253371074895689,2.8476736573978063,2.851825999052883,1.3813215892639787,27.0,2.851825999052883,35.0,24.975173160204136,1.1637931034482758,107.51241341989794,2.652555094186993,0.0,0.0,0.0,2.851825999052883,2.652555094186993,0.0
2009-11-23 18:00:00,2.630338227124774,19.999999999999993,15.2,2.922598030138638,26.91850260349403,25.091878834657383,1.3793103448275863,28.91850260349403,28.523076923076925,28.523076923076925,25.091878834657383,0.7342860993562897,26.91850260349403,25.091878834657383,0.36532475376732976,0.28824915451563426,0.024,0.2594242390640708,2.922598030138638,2.9274229455902017,1.3815874475035734,27.0,2.9274229455902017,35.0,25.091878834657386,1.1637931034482758,107.4540605826713,2.7243483677733584,0.0,0.0,0.0,2.9274229455902017,2.7243483677733584,0.0
2009-11-23 19:00:00,2.9924109638946246,20.0,12.0,3.324901070994027,27.79122166899161,25.71315849962034,1.3793103448275863,29.79122166899161,30.615384615384617,30.615384615384617,25.71315849962034,0.584692333448622,27.79122166899161,25.71315849962034,0.4156126338742534,0.32410512404668684,0.024,0.29169461164201815,3.324901070994027,3.333311583398696,1.3827993830026641,27.0,3.333311583398696,38.40909090909091,25.71315849962034,1.163793103448276,107.14342075018983,3.111074445877994,0.0,0.0,0.0,3.333311583398696,3.1110744458779935,0.0
2009-11-23 20:00:00,3.035769511652257,20.0,12.0,3.3730772351691747,27.895160156344993,25.78698688436426,1.3793103448275863,29.895160156344993,30.615384615384617,30.615384615384617,25.78698688436426,0.6022339841746123,27.895160156344993,25.78698688436426,0.42163465439614684,0.3283715289770221,0.024,0.29553437607931987,3.3730772351691747,3.3819143880668765,1.3829240113880605,27.0,3.3819143880668765,38.40909090909091,25.78698688436426,1.163793103448276,107.10650655781787,3.1575246889798083,0.0,0.0,0.0,3.3819143880668765,3.1575246889798083,0.0
2009-11-23 21:00:00,2.487587473142256,20.0,12.8,2.7639860812691732,26.5719116006057,24.844420299812466,1.3793103448275863,28.5719116006057,30.092307692307692,30.092307692307692,24.844420299812466,0.4540392054126832,26.5719116006057,24.844420299812466,0.34549826015864665,0.27399196561003597,0.024,0.24659276904903238,2.7639860812691732,2.7673852778301766,1.3810066438836737,27.0,2.7673852778301766,37.5,24.84442029981247,1.1637931034482758,107.57778985009377,2.5724503930471525,0.0,0.0,0.0,2.7673852778301766,2.5724503930471525,0.0
2009-11-23 22:00:00,2.560658689000065,20.0,12.0,2.8451763211111833,26.749512668380266,24.971277467685777,1.3793103448275863,28.749512668380266,30.615384615384617,30.615384615384617,24.971277467685777,0.43456620217680936,26.749512668380266,24.971277467685777,0.3556470401388979,0.281298963265585,0.024,0.2531690669390265,2.8451763211111833,2.849306217437742,1.3813124733719655,27.0,2.849306217437742,38.40909090909091,24.97127746768578,1.163793103448276,107.51436126615711,2.6501633678352454,0.0,0.0,0.0,2.849306217437742,2.6501633678352454,0.0
2009-11-23 23:00:00,0.0,18.982829014683738,12.0,0.0,18.982829014683738,18.982829014683738,1.3793103448275863,20.982829014683738,30.615384615384617,30.615384615384617,18.982829014683738,0.0,18.982829014683738,18.982829014683738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.982829014683738,18.982829014683738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.77458385032824,14.8,0.0,18.77458385032824,18.77458385032824,1.3793103448275863,20.77458385032824,28.784615384615385,28.784615384615385,18.77458385032824,0.0,18.77458385032824,18.77458385032824,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.77458385032824,18.77458385032824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.702450228755133,15.0,0.0,18.702450228755133,18.702450228755133,1.3793103448275863,20.702450228755133,28.653846153846153,28.653846153846153,18.702450228755133,0.0,18.702450228755133,18.702450228755133,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.702450228755133,18.702450228755133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.660613971977128,15.0,0.0,18.660613971977128,18.660613971977128,1.3793103448275863,20.660613971977128,28.653846153846153,28.653846153846153,18.660613971977128,0.0,18.660613971977128,18.660613971977128,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.660613971977128,18.660613971977128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.605438159264686,14.0,0.0,18.605438159264686,18.605438159264686,1.3793103448275863,20.605438159264686,29.307692307692307,29.307692307692307,18.605438159264686,0.0,18.605438159264686,18.605438159264686,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.605438159264686,18.605438159264686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.481551844098576,10.0,0.0,18.481551844098576,18.481551844098576,1.3793103448275863,20.481551844098576,31.923076923076923,31.923076923076923,18.481551844098576,0.0,18.481551844098576,18.481551844098576,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.481551844098576,18.481551844098576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,4.787353903376639,20.0,10.0,5.319282114862932,32.0129047839051,28.688353462115767,1.3793103448275863,34.0129047839051,31.923076923076923,31.923076923076923,28.688353462115767,1.4176136184116659,32.0129047839051,28.688353462115767,0.6649102643578665,0.4968301979045009,0.024,0.4471471781140508,5.319282114862932,5.344965134653382,1.3859700508026456,27.0,5.344965134653382,40.68181818181818,28.688353462115764,1.163793103448276,105.65582326894211,5.058845759071902,0.0,0.0,0.0,5.344965134653382,5.058845759071902,0.0
2009-11-24 06:00:00,4.020481730141392,20.0,10.6,4.467201922379324,30.227649620201333,27.43564841871426,1.3793103448275863,32.22764962020133,31.53076923076923,31.53076923076923,27.43564841871426,0.940396221924815,30.227649620201333,27.43564841871426,0.5584002402974155,0.4239191529339742,0.024,0.3815272376405768,4.467201922379324,4.485593837672722,1.3849891029106485,27.0,4.485593837672722,40.0,27.43564841871426,1.1637931034482758,106.28217579064287,4.220457291454543,0.0,0.0,0.0,4.485593837672722,4.220457291454543,0.0
2009-11-24 07:00:00,3.9977341093024874,20.0,11.0,4.441926788113875,30.174313171693193,27.398108929122017,1.3793103448275863,32.17431317169319,31.26923076923077,31.26923076923077,27.398108929122017,0.9891828232988593,30.174313171693193,27.398108929122017,0.5552408485142344,0.42173813041956504,0.024,0.37956431737760854,4.441926788113875,4.4601006011558315,1.3849536905037922,27.0,4.4601006011558315,39.54545454545455,27.398108929122017,1.163793103448276,106.30094553543898,4.195729942655032,0.0,0.0,0.0,4.4601006011558315,4.195729942655032,0.0
2009-11-24 08:00:00,4.036242148136716,20.000000000000007,11.0,4.484713497929684,30.264589431997976,27.461643495791925,1.3793103448275863,32.264589431997976,31.26923076923077,31.26923076923077,27.461643495791925,1.015375892437452,30.264589431997976,27.461643495791925,0.5605891872412105,0.4254295902669573,0.024,0.38288663124026157,4.484713497929684,4.50325645695638,1.3850133836551606,27.0,4.50325645695638,39.54545454545455,27.461643495791925,1.163793103448276,106.26917825210404,4.237594127502552,0.0,0.0,0.0,4.50325645695638,4.237594127502552,0.0
2009-11-24 09:00:00,4.231844368771901,20.0,10.4,4.702049298635445,30.72213392136443,27.783353109717275,1.3793103448275863,32.72213392136443,31.661538461538463,31.661538461538463,27.783353109717275,1.045202951112746,30.72213392136443,27.783353109717275,0.5877561623294306,0.444131688745961,0.024,0.39971851987136486,4.702049298635445,4.7224624675100415,1.3852983924236861,27.0,4.7224624675100415,40.22727272727273,27.783353109717275,1.1637931034482758,106.10832344514137,4.450605112002908,0.0,0.0,0.0,4.7224624675100415,4.450605112002908,0.0
2009-11-24 10:00:00,3.807363183703812,20.0,14.0,4.23040353744868,29.727013509851183,27.083011298945756,1.3793103448275863,31.727013509851183,29.307692307692307,29.307692307692307,27.083011298945756,1.6392910205601257,29.727013509851183,27.083011298945756,0.528800442181085,0.40344059541112653,0.024,0.36309653587001384,4.23040353744868,4.246747596989793,1.3846392762644977,27.0,4.246747596989793,36.13636363636363,27.083011298945756,1.1637931034482758,106.45849435052712,3.989111083054469,0.0,0.0,0.0,4.246747596989793,3.989111083054469,0.0
2009-11-24 11:00:00,3.477083977405468,20.0,16.0,3.863426641561631,28.946802571186588,26.532160920210565,1.3793103448275863,30.946802571186588,28.0,28.0,26.532160920210565,2.2690090856012355,28.946802571186588,26.532160920210565,0.48292833019520387,0.37149512379353167,0.024,0.3343456114141785,3.863426641561631,3.8765761539409835,1.3840049489024135,27.0,3.8765761539409835,35.0,26.532160920210565,1.163793103448276,106.73391953989471,3.6320001838703275,0.0,0.0,0.0,3.8765761539409835,3.6320001838703275,0.0
2009-11-24 12:00:00,3.252090048055063,20.0,16.6,3.6134333867278476,28.41203191453966,26.15363604783476,1.3793103448275863,30.41203191453966,28.0,28.0,26.15363604783476,1.6871152504948588,28.41203191453966,26.15363604783476,0.45167917334098096,0.3495760310969861,0.024,0.3146184279872875,3.6134333867278476,3.624390989837546,1.3834930524372635,27.0,3.624390989837546,35.0,26.15363604783476,1.1637931034482758,106.92318197608262,3.389714861505223,0.0,0.0,0.0,3.624390989837546,3.389714861505223,0.0
2009-11-24 13:00:00,2.9921604134187803,20.0,17.3,3.3246226815764226,27.79062071430839,25.712731538323126,1.3793103448275863,29.79062071430839,28.0,28.0,25.712731538323126,1.2530466291396958,27.79062071430839,25.712731538323126,0.4155778351970528,0.3240804540631564,0.024,0.29167240865684074,3.3246226815764226,3.333030726982738,1.3827986516580069,27.0,3.333030726982738,35.0,25.712731538323123,1.163793103448276,107.14363423083844,3.1108061163968004,0.0,0.0,0.0,3.333030726982738,3.110806116396801,0.0
2009-11-24 14:00:00,2.758785217881788,20.000000000000004,18.0,3.0653169087575423,27.22911235095244,25.313289282978978,1.3793103448275863,29.22911235095244,28.0,28.0,25.313289282978978,0.9835500933442872,27.22911235095244,25.313289282978978,0.3831646135946928,0.30101763921435387,0.024,0.2709158752929185,3.0653169087575423,3.0714186726789774,1.3820559748387895,27.0,3.0714186726789774,35.0,25.313289282978978,1.163793103448276,107.34335535851051,2.861303023760442,0.0,0.0,0.0,3.0714186726789774,2.8613030237604424,0.0
2009-11-24 15:00:00,2.4951893351075585,20.000000000000004,19.2,2.772432594563954,26.590406830189384,24.857636458586914,1.3793103448275863,28.590406830189384,28.0,28.0,24.857636458586914,0.76058293932702,26.590406830189384,24.857636458586914,0.34655407432049423,0.27475303893063097,0.024,0.24727773503756786,2.772432594563954,2.775907898457017,1.3810393400141683,27.0,2.775907898457017,35.0,24.85763645858691,1.1637931034482758,107.57118177070654,2.5805311913129354,0.0,0.0,0.0,2.775907898457017,2.5805311913129354,0.0
2009-11-24 16:00:00,2.5066206844635843,20.0,18.0,2.785134093848427,26.618210890647596,24.877502081992326,1.3793103448275863,28.618210890647596,28.0,28.0,24.877502081992326,0.7689285085713266,26.618210890647596,24.877502081992326,0.3481417617310534,0.2758971113433581,0.024,0.2483074002090223,2.785134093848427,2.7887238049827627,1.381088114060838,27.0,2.7887238049827627,35.0,24.877502081992326,1.163793103448276,107.56124895900383,2.5926844769584854,0.0,0.0,0.0,2.7887238049827627,2.5926844769584854,0.0
2009-11-24 17:00:00,2.521475160676803,20.0,18.0,2.80163906741867,26.65432614665966,24.90330172952299,1.3793103448275863,28.65432614665966,28.0,28.0,24.90330172952299,0.7799294221294178,26.65432614665966,24.90330172952299,0.35020488342733375,0.2773830690283836,0.024,0.24964476212554526,2.80163906741867,2.8053773743215085,1.3811507979548963,27.0,2.8053773743215085,35.0,24.903301729522994,1.1637931034482758,107.54834913523851,2.6084801829862014,0.0,0.0,0.0,2.8053773743215085,2.6084801829862014,0.0
2009-11-24 18:00:00,2.5202018433339863,20.0,17.0,2.800224270371096,26.651231018263086,24.90109084928115,1.3793103448275863,28.651231018263086,28.0,28.0,24.90109084928115,0.778979415842221,26.651231018263086,24.90109084928115,0.350028033796387,0.2772557248210617,0.024,0.24953015233895554,2.800224270371096,2.8039498428532017,1.3811454552219014,27.0,2.8039498428532017,35.0,24.901090849281147,1.163793103448276,107.54945457535942,2.6071260462678465,0.0,0.0,0.0,2.8039498428532017,2.6071260462678465,0.0
2009-11-24 19:00:00,2.551774107037881,20.0,16.0,2.8353045633754235,26.72793982267504,24.955874470565398,1.3793103448275863,28.72793982267504,28.0,28.0,24.955874470565398,0.8029327464460185,26.72793982267504,24.955874470565398,0.35441307042192793,0.2804115430377705,0.024,0.2523703887339935,2.8353045633754235,2.8393457176792003,1.381276273288408,27.0,2.8393457176792003,35.0,24.955874470565398,1.1637931034482758,107.5220627647173,2.6407098642557982,0.0,0.0,0.0,2.8393457176792003,2.6407098642557982,0.0
2009-11-24 20:00:00,2.543986549537887,19.999999999999996,16.0,2.8266517217087634,26.70902587319635,24.94236854712837,1.3793103448275863,28.70902587319635,28.0,28.0,24.94236854712837,0.7969465133943688,26.70902587319635,24.94236854712837,0.35333146521359543,0.2796334660877935,0.024,0.25167011947901413,2.8266517217087634,2.8306150683175426,1.381244323794871,27.0,2.8306150683175426,35.0,24.942368547128368,1.1637931034482756,107.52881572643582,2.6324246660717567,0.0,0.0,0.0,2.8306150683175426,2.6324246660717567,0.0
2009-11-24 21:00:00,2.700306087029302,20.0,14.6,3.000340096699224,27.087841311663922,25.21262875122691,1.3793103448275863,29.087841311663922,28.915384615384614,28.915384615384614,25.21262875122691,0.6985337889539125,27.087841311663922,25.21262875122691,0.375042512087403,0.2952112815093799,0.024,0.2656901533584419,3.000340096699224,3.005861224850162,1.3818485068119857,27.0,3.005861224850162,35.45454545454545,25.212628751226916,1.1637931034482758,107.39368562438653,2.798918025183785,0.0,0.0,0.0,3.005861224850162,2.7989180251837853,0.0
2009-11-24 22:00:00,2.771509322610104,19.999999999999996,14.0,3.0794548029001154,27.259819587900168,25.335160336087597,1.3793103448275863,29.259819587900168,29.307692307692307,29.307692307692307,25.335160336087597,0.6682645816997245,27.259819587900168,25.335160336087597,0.3849318503625144,0.30227951817570653,0.024,0.2720515663581359,3.0794548029001154,3.085682754717686,1.382099890029216,27.0,3.085682754717686,36.13636363636363,25.335160336087597,1.163793103448276,107.3324198319562,2.8748841771654363,0.0,0.0,0.0,3.085682754717686,2.8748841771654363,0.0
2009-11-24 23:00:00,0.0,19.07891902686766,14.0,0.0,19.07891902686766,19.07891902686766,1.3793103448275863,21.07891902686766,29.307692307692307,29.307692307692307,19.07891902686766,0.0,19.07891902686766,19.07891902686766,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.07891902686766,19.07891902686766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.815949609737302,12.6,0.0,18.815949609737302,18.815949609737302,1.3793103448275863,20.815949609737302,30.223076923076924,30.223076923076924,18.815949609737302,0.0,18.815949609737302,18.815949609737302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.815949609737302,18.815949609737302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.726375310838595,13.0,0.0,18.726375310838595,18.726375310838595,1.3793103448275863,20.726375310838595,29.96153846153846,29.96153846153846,18.726375310838595,0.0,18.726375310838595,18.726375310838595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.726375310838595,18.726375310838595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.665677070072398,13.0,0.0,18.665677070072398,18.665677070072398,1.3793103448275863,20.665677070072398,29.96153846153846,29.96153846153846,18.665677070072398,0.0,18.665677070072398,18.665677070072398,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.665677070072398,18.665677070072398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.63286372456691,14.0,0.0,18.63286372456691,18.63286372456691,1.3793103448275863,20.63286372456691,29.307692307692307,29.307692307692307,18.63286372456691,0.0,18.63286372456691,18.63286372456691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.63286372456691,18.63286372456691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.570692377009884,13.0,0.0,18.570692377009884,18.570692377009884,1.3793103448275863,20.570692377009884,29.96153846153846,29.96153846153846,18.570692377009884,0.0,18.570692377009884,18.570692377009884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.570692377009884,18.570692377009884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,4.417853916048627,20.0,12.0,4.908726573387364,31.155722305546245,28.08776819717914,1.3793103448275863,33.15572230554625,30.615384615384617,30.615384615384617,28.08776819717914,1.674170498596214,31.155722305546245,28.08776819717914,0.6135908216734205,0.4618437720654093,0.024,0.4156593948588684,4.908726573387364,4.930910950593905,1.3855439658119835,27.0,4.930910950593905,38.40909090909091,28.08776819717914,1.163793103448276,105.95611590141043,4.653729431892347,0.0,0.0,0.0,4.930910950593905,4.653729431892347,0.0
2009-11-25 06:00:00,3.55755601207495,20.000000000000007,13.6,3.952840013416611,29.13740983940415,26.66688483101877,1.3793103448275863,31.13740983940415,29.56923076923077,29.56923076923077,26.66688483101877,1.17409184630847,29.13740983940415,26.66688483101877,0.4941050016770764,0.37930307209014974,0.024,0.34137276488113477,3.952840013416611,3.9667703206256264,1.384171208605227,27.0,3.9667703206256264,36.59090909090909,26.66688483101877,1.1637931034482758,106.66655758449062,3.718850978652373,0.0,0.0,0.0,3.9667703206256264,3.718850978652373,0.0
2009-11-25 07:00:00,3.6139603565051828,20.0,13.0,4.015511507227981,29.270810320193952,26.761115628176462,1.3793103448275863,31.270810320193952,29.96153846153846,29.96153846153846,26.761115628176462,1.081622032868136,29.270810320193952,26.761115628176462,0.5019389384034976,0.38476622276088995,0.024,0.34628960048480095,4.015511507227981,4.029988129504069,1.3842830001985456,27.0,4.029988129504069,37.27272727272727,26.761115628176455,1.1637931034482758,106.61944218591177,3.7797872947759372,0.0,0.0,0.0,4.029988129504069,3.7797872947759372,0.0
2009-11-25 08:00:00,3.855102407832506,20.0,11.0,4.2834471198138955,29.83934215847207,27.162187708588384,1.3793103448275863,31.83934215847207,31.26923076923077,31.26923076923077,27.162187708588384,0.8990962044717897,29.83934215847207,27.162187708588384,0.5354308899767369,0.4080367168094509,0.024,0.3672330451285058,4.2834471198138955,4.3002507914948405,1.38472128548643,27.0,4.3002507914948405,39.54545454545455,27.162187708588384,1.1637931034482758,106.4189061457058,4.040871070039995,0.0,0.0,0.0,4.3002507914948405,4.040871070039995,0.0
2009-11-25 09:00:00,3.957060493145221,19.999999999999993,11.2,4.396733881272468,30.07888686408962,27.33092818829433,1.3793103448275863,32.07888686408962,31.138461538461538,31.138461538461538,27.33092818829433,0.9954706840628752,30.07888686408962,27.33092818829433,0.5495917351590585,0.4178355612572151,0.024,0.37605200513149356,4.396733881272468,4.414517437398189,1.3848892685456027,27.0,4.414517437398189,39.31818181818182,27.330928188294333,1.1637931034482758,106.33453590585283,4.1515368452886685,0.0,0.0,0.0,4.414517437398189,4.1515368452886685,0.0
2009-11-25 10:00:00,3.44101894059755,20.0,15.0,3.8233543784417225,28.861267714585015,26.47167122805894,1.3793103448275863,30.861267714585015,28.653846153846153,28.653846153846153,26.47167122805894,1.5104174806884707,28.861267714585015,26.47167122805894,0.4779192973052153,0.36799053462345493,0.024,0.3311914811611094,3.8233543784417225,3.8361534319040675,1.3839277213763475,27.0,3.8361534319040675,35.0,26.47167122805894,1.163793103448276,106.76416438597053,3.5931095924993364,0.0,0.0,0.0,3.8361534319040675,3.5931095924993364,0.0
2009-11-25 11:00:00,3.1082117919030057,20.0,17.0,3.453568657670006,28.068561303712336,25.91008089266858,1.3793103448275863,30.068561303712336,28.0,28.0,25.91008089266858,1.4245596155450744,28.068561303712336,25.91008089266858,0.4316960822087508,0.33548741271314203,0.024,0.30193867144182784,3.453568657670006,3.4631173989413204,1.3831239877347148,27.0,3.4631173989413204,35.0,25.91008089266858,1.1637931034482758,107.0449595536657,3.23519894199701,0.0,0.0,0.0,3.4631173989413204,3.23519894199701,0.0
2009-11-25 12:00:00,2.784656392249269,20.0,18.4,3.0940626580547432,27.2915360488388,25.357746887554583,1.3793103448275863,29.2915360488388,28.0,28.0,25.357746887554583,1.0094776243469672,27.2915360488388,25.357746887554583,0.3867578322568429,0.3035827904734412,0.024,0.2732245114260971,3.0940626580547432,3.1004209371020877,1.3821448187974221,27.0,3.1004209371020877,35.0,25.357746887554587,1.1637931034482758,107.32112655622271,2.8889194854638975,0.0,0.0,0.0,3.1004209371020877,2.8889194854638975,0.0
2009-11-25 13:00:00,2.5189313078892623,20.0,19.0,2.798812564321403,26.648142530532496,24.898884677831617,1.3793103448275863,28.648142530532496,28.0,28.0,24.898884677831617,0.7780328047633316,26.648142530532496,24.898884677831617,0.34985157054017535,0.27712865300073874,0.024,0.2494157877006649,2.798812564321403,2.8025254296214763,1.3811401184903966,27.0,2.8025254296214763,35.0,24.89888467783162,1.1637931034482758,107.55055766108418,2.605774893750769,0.0,0.0,0.0,2.8025254296214763,2.605774893750769,0.0
2009-11-25 14:00:00,2.351931252455852,20.0,19.0,2.613256947173169,26.241106763589876,24.607821171606645,1.3793103448275863,28.241106763589876,28.0,28.0,24.607821171606645,0.6641182045662729,26.241106763589876,24.607821171606645,0.32665711839664613,0.2603742704447165,0.024,0.23433684340024485,2.613256947173169,2.6152943742176404,1.3803857248059346,27.0,2.6152943742176404,35.0,24.607821171606645,1.1637931034482758,107.69608941419668,2.4284023574516977,0.0,0.0,0.0,2.6152943742176404,2.4284023574516977,0.0
2009-11-25 15:00:00,2.1241563320710974,20.0,20.0,2.3601737023012195,25.682258656001576,24.207150092063312,1.3793103448275863,27.682258656001576,28.0,28.0,24.207150092063312,0.5364389710561078,25.682258656001576,24.207150092063312,0.29502171278765243,0.2373458099535573,0.024,0.2136112289582016,2.3601737023012195,2.3599082832965754,1.3791552311685935,27.0,2.3599082832965754,35.0,24.207150092063316,1.163793103448276,107.89642495396834,2.1871978467343833,0.0,0.0,0.0,2.3599082832965754,2.1871978467343833,0.0
2009-11-25 16:00:00,2.124227168123896,19.999999999999996,19.0,2.3602524090265513,25.682433156420437,24.20727540077884,1.3793103448275863,27.682433156420437,28.0,28.0,24.20727540077884,0.536474584267712,25.682433156420437,24.20727540077884,0.2950315511283189,0.23735300537278284,0.024,0.21361770483550455,2.3602524090265513,2.3599877095638297,1.3791556568349757,27.0,2.3599877095638297,35.0,24.207275400778844,1.163793103448276,107.89636229961057,2.1872727302988486,0.0,0.0,0.0,2.3599877095638297,2.1872727302988486,0.0
2009-11-25 17:00:00,2.0520334674136627,20.0,19.0,2.2800371860151807,25.504349501853806,24.079326260594318,1.3793103448275863,27.504349501853806,28.0,28.0,24.079326260594318,0.5013294726704034,25.504349501853806,24.079326260594318,0.2850046482518976,0.23000821829875498,0.024,0.2070073964688795,2.2800371860151807,2.279038007845056,1.378705891183219,27.0,2.279038007845056,35.0,24.079326260594318,1.163793103448276,107.96033686970284,2.110995643331146,0.0,0.0,0.0,2.279038007845056,2.110995643331146,0.0
2009-11-25 18:00:00,2.1024611701050304,20.0,18.0,2.336067966783367,25.628792446176455,24.16874996693685,1.3793103448275863,27.628792446176455,28.0,28.0,24.16874996693685,0.5256382846652256,25.628792446176455,24.16874996693685,0.2920084958479209,0.23514101791471934,0.024,0.21162691612324738,2.336067966783367,2.335582068574839,1.3790234505954473,27.0,2.335582068574839,35.0,24.168749966936854,1.1637931034482758,107.91562501653158,2.164266822544976,0.0,0.0,0.0,2.335582068574839,2.164266822544976,0.0
2009-11-25 19:00:00,2.3639982836233804,20.0,15.0,2.6266647595815336,26.27059194753697,24.62892647279851,1.3793103448275863,28.27059194753697,28.653846153846153,28.653846153846153,24.62892647279851,0.5625866729006769,26.27059194753697,24.62892647279851,0.3283330949476917,0.2615884420880516,0.024,0.23542959787924644,2.6266647595815336,2.6288236037903387,1.3804439939311544,27.0,2.6288236037903387,35.0,24.62892647279851,1.163793103448276,107.68553676360074,2.4412039748302754,0.0,0.0,0.0,2.6288236037903387,2.4412039748302754,0.0
2009-11-25 20:00:00,2.3781144213813703,20.0,15.0,2.6423493570904113,26.305069131211013,24.653600783029503,1.3793103448275863,28.305069131211013,28.653846153846153,28.653846153846153,24.653600783029503,0.5694369134004018,26.305069131211013,24.653600783029503,0.3302936696363014,0.2630080779417724,0.024,0.23670727014759513,2.6423493570904113,2.6446501648845886,1.380511369962074,27.0,2.6446501648845886,35.0,24.65360078302951,1.163793103448276,107.67319960848525,2.4561823875401725,0.0,0.0,0.0,2.6446501648845886,2.4561823875401725,0.0
