timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-25 21:00:00,2.4259748448435148,19.999999999999996,14.8,2.6955276053816832,26.421845038964438,24.737140285600884,1.3793103448275863,28.421845038964438,28.784615384615385,28.784615384615385,24.737140285600884,0.5741185893547183,26.421845038964438,24.737140285600884,0.3369409506727104,0.2678156477895679,0.024,0.24103408301061113,2.6955276053816832,2.69830917016064,1.38073368067722,27.0,2.69830917016064,35.22727272727273,24.737140285600884,1.163793103448276,107.63142985719956,2.5069899877207176,0.0,0.0,0.0,2.69830917016064,2.5069899877207176,0.0
2009-11-25 22:00:00,2.5333168530634187,20.0,14.0,2.8147965034037985,26.683104630305778,24.923856815678405,1.3793103448275863,28.683104630305778,29.307692307692307,29.307692307692307,24.923856815678405,0.5535218450261971,26.683104630305778,24.923856815678405,0.3518495629254748,0.2785670747036204,0.024,0.25071036723325835,2.8147965034037985,2.8186532108741607,1.3812002137770525,27.0,2.8186532108741607,36.13636363636363,24.923856815678402,1.163793103448276,107.5380715921608,2.6210747218565817,0.0,0.0,0.0,2.8186532108741607,2.6210747218565817,0.0
2009-11-25 23:00:00,0.0,19.16573809676691,14.0,0.0,19.16573809676691,19.16573809676691,1.3793103448275863,21.16573809676691,29.307692307692307,29.307692307692307,19.16573809676691,0.0,19.16573809676691,19.16573809676691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.16573809676691,19.16573809676691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,18.93581832173914,13.4,0.0,18.93581832173914,18.93581832173914,1.3793103448275863,20.93581832173914,29.7,29.7,18.93581832173914,0.0,18.93581832173914,18.93581832173914,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93581832173914,18.93581832173914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.818838526237577,12.0,0.0,18.818838526237577,18.818838526237577,1.3793103448275863,20.818838526237577,30.615384615384617,30.615384615384617,18.818838526237577,0.0,18.818838526237577,18.818838526237577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.818838526237577,18.818838526237577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.747093169779937,12.0,0.0,18.747093169779937,18.747093169779937,1.3793103448275863,20.747093169779937,30.615384615384617,30.615384615384617,18.747093169779937,0.0,18.747093169779937,18.747093169779937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.747093169779937,18.747093169779937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.679501754169912,11.8,0.0,18.679501754169912,18.679501754169912,1.3793103448275863,20.679501754169912,30.746153846153845,30.746153846153845,18.679501754169912,0.0,18.679501754169912,18.679501754169912,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.679501754169912,18.679501754169912,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.64130649752581,13.0,0.0,18.64130649752581,18.64130649752581,1.3793103448275863,20.64130649752581,29.96153846153846,29.96153846153846,18.64130649752581,0.0,18.64130649752581,18.64130649752581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64130649752581,18.64130649752581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,4.231409316434305,20.0,12.0,4.701565907149227,30.721118109302193,27.78263941733393,1.3793103448275863,32.721118109302196,30.615384615384617,30.615384615384617,27.78263941733393,1.4307937264093955,30.721118109302193,27.78263941733393,0.5876957383936534,0.4440901806392669,0.024,0.3996811625753402,4.701565907149227,4.721974925213154,1.3852977903509063,27.0,4.721974925213154,38.40909090909091,27.782639417333936,1.163793103448276,106.10868029133303,4.450130670034208,0.0,0.0,0.0,4.721974925213154,4.450130670034208,0.0
2009-11-26 06:00:00,3.7137933121818176,20.000000000000007,11.0,4.126437013535353,29.506528812940676,26.927505679481083,1.3793103448275863,31.506528812940676,31.26923076923077,31.26923076923077,26.927505679481083,0.8193225535925316,29.506528812940676,26.927505679481083,0.5158046266919192,0.3944168278181219,0.024,0.35497514503630967,4.126437013535353,4.141878696317166,1.38447190981274,27.0,4.141878696317166,39.54545454545455,26.927505679481087,1.163793103448276,106.53624716025945,3.8877647812078977,0.0,0.0,0.0,4.141878696317166,3.8877647812078977,0.0
2009-11-26 07:00:00,3.509616593578855,20.0,13.0,3.899573992865394,29.023900587825896,26.586666842285023,1.3793103448275863,31.023900587825896,29.96153846153846,29.96153846153846,26.586666842285023,0.996097658592139,29.023900587825896,26.586666842285023,0.48744674910817426,0.37465361832266203,0.024,0.3371882564903958,3.899573992865394,3.9130393546976605,1.384073150433037,27.0,3.9130393546976605,37.27272727272727,26.586666842285027,1.1637931034482758,106.7066665788575,3.667099235834415,0.0,0.0,0.0,3.9130393546976605,3.667099235834415,0.0
2009-11-26 08:00:00,3.422708419110556,19.999999999999996,14.0,3.8030093545672847,28.817814361958273,26.440933515353723,1.3793103448275863,30.817814361958273,29.307692307692307,29.307692307692307,26.440933515353723,1.1436108084523506,28.817814361958273,26.440933515353723,0.4753761693209106,0.3662099490554881,0.024,0.3295889541499393,3.8030093545672847,3.815630349472834,1.383887843122283,27.0,3.815630349472834,36.13636363636363,26.440933515353723,1.163793103448276,106.77953324232314,3.57337238102898,0.0,0.0,0.0,3.815630349472834,3.57337238102898,0.0
2009-11-26 09:00:00,3.498896448484881,20.000000000000004,14.2,3.887662720538757,28.998501406032414,26.568712205695693,1.3793103448275863,30.998501406032414,29.176923076923078,29.176923076923078,26.568712205695693,1.2849549155500821,28.998501406032414,26.568712205695693,0.4859578400673446,0.3736131266814744,0.024,0.336251814013327,3.887662720538757,3.9010240332069044,1.3840508272481142,27.0,3.9010240332069044,35.90909090909091,26.568712205695697,1.163793103448276,106.71564389715215,3.655531551650047,0.0,0.0,0.0,3.9010240332069044,3.655531551650047,0.0
2009-11-26 10:00:00,3.2634155275913934,19.999999999999996,16.0,3.626017252879326,28.439017672410554,26.172756889360972,1.3793103448275863,30.439017672410554,28.0,28.0,26.172756889360972,1.7107066508758986,28.439017672410554,26.172756889360972,0.45325215660991575,0.3506825894825168,0.024,0.31561433053426513,3.626017252879326,3.6370855118275776,1.3835206292807076,27.0,3.6370855118275776,35.0,26.17275688936097,1.163793103448276,106.91362155531951,3.401891600824379,0.0,0.0,0.0,3.6370855118275776,3.401891600824379,0.0
2009-11-26 11:00:00,3.0593304730581714,19.999999999999996,17.0,3.399256081175746,27.95159167477379,25.82705662403895,1.3793103448275863,29.95159167477379,28.0,28.0,25.82705662403895,1.3485823909844457,27.95159167477379,25.82705662403895,0.42490701014696824,0.33068755917150594,0.024,0.29761880325435536,3.399256081175746,3.4083248370928967,1.3829901584551945,27.0,3.4083248370928967,35.0,25.827056624038953,1.163793103448276,107.08647168798052,3.182778163635631,0.0,0.0,0.0,3.4083248370928967,3.1827781636356307,0.0
2009-11-26 12:00:00,2.8393737689136347,20.000000000000007,18.0,3.1548597432373717,27.423413722935994,25.451626383412634,1.3793103448275863,29.423413722935994,28.0,28.0,25.451626383412634,1.0672323153489183,27.423413722935994,25.451626383412634,0.39435746790467147,0.30900096255236675,0.024,0.2781008662971301,3.1548597432373717,3.1617598394926083,1.382327079300664,27.0,3.1617598394926083,35.0,25.451626383412634,1.1637931034482758,107.27418680829368,2.947363138853609,0.0,0.0,0.0,3.1617598394926083,2.9473631388536092,0.0
2009-11-26 13:00:00,2.5767721378407025,20.0,19.0,2.863080153156336,26.78862322080022,24.999198125077505,1.3793103448275863,28.78862322080022,28.0,28.0,24.999198125077505,0.8225043334086082,26.78862322080022,24.999198125077505,0.357885019144542,0.2829077123010654,0.024,0.25461694107095884,2.863080153156336,2.8673709243864427,1.3813774560603764,27.0,2.8673709243864427,35.0,24.999198125077513,1.163793103448276,107.50040093746125,2.6673118419851716,0.0,0.0,0.0,2.8673709243864427,2.6673118419851716,0.0
2009-11-26 14:00:00,2.55206840929089,20.0,18.0,2.8356315658787663,26.728654517946314,24.956384789272082,1.3793103448275863,28.728654517946314,28.0,28.0,24.956384789272082,0.8031599927510249,26.728654517946314,24.956384789272082,0.3544539457348458,0.2804409433732415,0.024,0.25239684903591736,2.8356315658787663,2.8396756602160904,1.3812774766729377,27.0,2.8396756602160904,35.0,24.956384789272082,1.1637931034482756,107.52180760536396,2.6410229919483115,0.0,0.0,0.0,2.8396756602160904,2.6410229919483115,0.0
2009-11-26 15:00:00,2.3342647086365362,20.000000000000007,19.0,2.593627454040596,26.19791814755773,24.576900988782356,1.3793103448275863,28.19791814755773,28.0,28.0,24.576900988782356,0.6531758879643266,26.19791814755773,24.576900988782356,0.3242034317550745,0.2585956592721617,0.024,0.23273609334494555,2.593627454040596,2.595487019967812,1.3802992758000359,27.0,2.595487019967812,35.0,24.576900988782363,1.1637931034482758,107.71154950560882,2.4096645456137074,0.0,0.0,0.0,2.595487019967812,2.4096645456137074,0.0
2009-11-26 16:00:00,2.303063923924546,20.0,18.0,2.5589599154717177,26.12158054588079,24.522230598710962,1.3793103448275863,28.12158054588079,28.0,28.0,24.522230598710962,0.6343146058830512,26.12158054588079,24.522230598710962,0.3198699894339647,0.25545146747020203,0.024,0.22990632072318182,2.5589599154717177,2.5605050622187377,1.380143197612637,27.0,2.5605050622187377,35.0,24.522230598710962,1.163793103448276,107.73888470064452,2.3765839690406785,0.0,0.0,0.0,2.5605050622187377,2.3765839690406785,0.0
2009-11-26 17:00:00,2.248615919625798,20.000000000000007,18.0,2.4984621329175534,25.988170909203145,24.426632076129675,1.3793103448275863,27.988170909203145,28.0,28.0,24.426632076129675,0.6027497621838498,25.988170909203145,24.426632076129675,0.31230776661469417,0.24995527164798734,0.024,0.22495974448318862,2.4984621329175534,2.499457660082352,1.3798599392756563,27.0,2.499457660082352,35.0,24.42663207612967,1.163793103448276,107.78668396193517,2.3188928058729728,0.0,0.0,0.0,2.499457660082352,2.3188928058729728,0.0
2009-11-26 18:00:00,2.2325621322603157,19.999999999999993,17.8,2.4806245914003506,25.948787711816614,24.398397342191394,1.3793103448275863,27.948787711816614,28.0,28.0,24.398397342191394,0.5937549692520165,25.948787711816614,24.398397342191394,0.31007807392504383,0.24833244129619253,0.024,0.2234991971665733,2.4806245914003506,2.48145783552997,1.3797736564676202,27.0,2.48145783552997,35.0,24.398397342191398,1.163793103448276,107.8008013289043,2.301891827277748,0.0,0.0,0.0,2.48145783552997,2.301891827277748,0.0
2009-11-26 19:00:00,2.241720696653775,20.0,17.0,2.49080077405975,25.971258225886576,24.41450774209923,1.3793103448275863,27.971258225886576,28.0,28.0,24.41450774209923,0.5988695253411026,25.971258225886576,24.41450774209923,0.3113500967574688,0.2492583832316593,0.024,0.22433254490849336,2.49080077405975,2.4917266123829163,1.3798230387331258,27.0,2.4917266123829163,35.0,24.414507742099232,1.163793103448276,107.79274612895038,2.3115902524666287,0.0,0.0,0.0,2.4917266123829163,2.3115902524666287,0.0
2009-11-26 20:00:00,2.227815012496633,20.0,17.0,2.475350013885148,25.937137836430736,24.39004407775252,1.3793103448275863,27.937137836430736,28.0,28.0,24.39004407775252,0.591121462899892,25.937137836430736,24.39004407775252,0.3094187517356435,0.24785236594039817,0.024,0.22306712934635836,2.475350013885148,2.4761352504791874,1.379747893033385,27.0,2.4761352504791874,35.0,24.39004407775252,1.163793103448276,107.80497796112374,2.2968654113283367,0.0,0.0,0.0,2.4761352504791874,2.2968654113283367,0.0
2009-11-26 21:00:00,2.1490402378772133,20.0,17.6,2.387822486530237,25.74353084135383,24.25114178727243,1.3793103448275863,27.74353084135383,28.0,28.0,24.25114178727243,0.5490918951837984,25.74353084135383,24.25114178727243,0.2984778108162796,0.23987214308703028,0.024,0.21588492877832724,2.387822486530237,2.38780970083894,1.3793029592550092,27.0,2.38780970083894,35.0,24.25114178727243,1.163793103448276,107.87442910636378,2.213508540086519,0.0,0.0,0.0,2.38780970083894,2.213508540086519,0.0
2009-11-26 22:00:00,2.304885306797891,20.0,16.0,2.5609836742198793,26.126039051205172,24.525424254817747,1.3793103448275863,28.126039051205172,28.0,28.0,24.525424254817747,0.6353997462287218,26.126039051205172,24.525424254817747,0.3201229592774849,0.25563511934455,0.024,0.23007160741009502,2.5609836742198793,2.562547186154334,1.3801524307054316,27.0,2.562547186154334,35.0,24.52542425481775,1.163793103448276,107.73728787259112,2.3785146598313975,0.0,0.0,0.0,2.562547186154334,2.3785146598313975,0.0
2009-11-26 23:00:00,0.0,19.2197042424919,16.0,0.0,19.2197042424919,19.2197042424919,1.3793103448275863,21.2197042424919,28.0,28.0,19.2197042424919,0.0,19.2197042424919,19.2197042424919,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.2197042424919,19.2197042424919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,19.022267582527707,15.8,0.0,19.022267582527707,19.022267582527707,1.3793103448275863,21.022267582527707,28.130769230769232,28.130769230769232,19.022267582527707,0.0,19.022267582527707,19.022267582527707,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.022267582527707,19.022267582527707,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,18.93910287965773,15.0,0.0,18.93910287965773,18.93910287965773,1.3793103448275863,20.93910287965773,28.653846153846153,28.653846153846153,18.93910287965773,0.0,18.93910287965773,18.93910287965773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.93910287965773,18.93910287965773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,18.912961122225923,16.0,0.0,18.912961122225923,18.912961122225923,1.3793103448275863,20.912961122225923,28.0,28.0,18.912961122225923,0.0,18.912961122225923,18.912961122225923,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.912961122225923,18.912961122225923,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,18.90310321257244,17.0,0.0,18.90310321257244,18.90310321257244,1.3793103448275863,20.90310321257244,28.0,28.0,18.90310321257244,0.0,18.90310321257244,18.90310321257244,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90310321257244,18.90310321257244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.84225406448828,15.0,0.0,18.84225406448828,18.84225406448828,1.3793103448275863,20.84225406448828,28.653846153846153,28.653846153846153,18.84225406448828,0.0,18.84225406448828,18.84225406448828,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84225406448828,18.84225406448828,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.441480789439549,20.000000000000004,15.0,3.8238675438217213,28.862363512165015,26.472446297276438,1.3793103448275863,30.862363512165015,28.653846153846153,28.653846153846153,26.472446297276438,1.511156942570375,28.862363512165015,26.472446297276438,0.47798344297771517,0.36803543542659467,0.024,0.3312318918839352,3.8238675438217213,3.8366710873643806,1.3839287213420584,27.0,3.8366710873643806,35.0,26.47244629727644,1.163793103448276,106.76377685136178,3.593607495457804,0.0,0.0,0.0,3.8366710873643806,3.593607495457804,0.0
2009-11-27 06:00:00,2.8703763719995425,20.000000000000004,15.2,3.189307079999492,27.49804702167615,25.504730096676468,1.3793103448275863,29.49804702167615,28.523076923076925,28.523076923076925,25.504730096676468,0.910896862853494,27.49804702167615,25.504730096676468,0.3986633849999365,0.31206665084046264,0.024,0.2808599857564164,3.189307079999492,3.196513745083538,1.3824270806742125,27.0,3.196513745083538,35.0,25.504730096676468,1.1637931034482758,107.24763495166177,2.980498121496346,0.0,0.0,0.0,3.196513745083538,2.980498121496346,0.0
2009-11-27 07:00:00,2.8731294815254835,20.0,15.0,3.1923660905838704,27.50467160607632,25.509442799461404,1.3793103448275863,29.50467160607632,28.653846153846153,28.653846153846153,25.509442799461404,0.8752184192350335,27.50467160607632,25.509442799461404,0.3990457613229838,0.31233874573290543,0.024,0.2811048711596149,3.1923660905838704,3.1995999651571614,1.3824358504084022,27.0,3.1995999651571614,35.0,25.509442799461404,1.163793103448276,107.2452786002693,2.983441328995836,0.0,0.0,0.0,3.1995999651571614,2.983441328995836,0.0
2009-11-27 08:00:00,2.993159041424362,19.999999999999996,14.0,3.325732268249291,27.793015937637662,25.714433269981853,1.3793103448275863,29.793015937637662,29.307692307692307,29.307692307692307,25.714433269981853,0.797885859602199,27.793015937637662,25.714433269981853,0.4157165335311614,0.32417878098286856,0.024,0.2917609028845817,3.325732268249291,3.334150146347578,1.3828015658297426,27.0,3.334150146347578,36.13636363636363,25.714433269981857,1.1637931034482758,107.14278336500907,3.1118756127409437,0.0,0.0,0.0,3.334150146347578,3.1118756127409437,0.0
2009-11-27 09:00:00,2.989139710301515,20.0,15.0,3.3212663447794615,27.783375136920277,25.707583671433113,1.3793103448275863,29.783375136920277,28.653846153846153,28.653846153846153,25.707583671433113,0.9717941490760462,27.783375136920277,25.707583671433113,0.4151582930974327,0.3237830114004814,0.024,0.29140471026043324,3.3212663447794615,3.3296446459195095,1.3827898241089491,27.0,3.3296446459195095,35.0,25.707583671433106,1.163793103448276,107.14620816428345,3.10757114317502,0.0,0.0,0.0,3.3296446459195095,3.10757114317502,0.0
2009-11-27 10:00:00,2.73634805158327,20.0,17.0,3.040386723981411,27.17493756792932,25.27469586544094,1.3793103448275863,29.17493756792932,28.0,28.0,25.27469586544094,0.9617359782632398,27.17493756792932,25.27469586544094,0.3800483404976764,0.29879120240088625,0.024,0.2689120821607976,3.040386723981411,3.0462658442215,1.3819774829589573,27.0,3.0462658442215,35.0,25.27469586544094,1.1637931034482758,107.36265206727953,2.837360837838224,0.0,0.0,0.0,3.0462658442215,2.837360837838224,0.0
2009-11-27 11:00:00,2.5220362408328767,20.0,18.0,2.8022624898143076,26.655689958992426,24.904275902858487,1.3793103448275863,28.655689958992426,28.0,28.0,24.904275902858487,0.7803484580336488,26.655689958992426,24.904275902858487,0.35028281122678845,0.2774391806844219,0.024,0.24969526261597974,2.8022624898143076,2.80600640788275,1.3811531503965746,27.0,2.80600640788275,35.0,24.904275902858487,1.163793103448276,107.54786204857075,2.609076883941683,0.0,0.0,0.0,2.80600640788275,2.609076883941683,0.0
2009-11-27 12:00:00,2.283673630300597,19.999999999999993,19.0,2.537415144778441,26.07409856111948,24.48821409563296,1.3793103448275863,28.07409856111948,28.0,28.0,24.48821409563296,0.6228816073971886,26.07409856111948,24.48821409563296,0.3171768930973051,0.25349550376205887,0.024,0.228145953385853,2.537415144778441,2.5387646951546468,1.380043945239251,27.0,2.5387646951546468,35.0,24.48821409563296,1.163793103448276,107.75589295218352,2.3560332763250535,0.0,0.0,0.0,2.5387646951546468,2.3560332763250535,0.0
2009-11-27 13:00:00,2.0223064069321257,19.999999999999996,20.0,2.247007118813473,25.430878914199884,24.026499464941462,1.3793103448275863,27.430878914199884,28.0,28.0,24.026499464941462,0.4874983872115852,25.430878914199884,24.026499464941462,0.2808758898516841,0.2269770810993925,0.024,0.20427937298945323,2.247007118813473,2.245704826923412,1.3785109416299248,27.0,2.245704826923412,35.0,24.026499464941466,1.163793103448276,107.98675026752926,2.0796114535902253,0.0,0.0,0.0,2.245704826923412,2.0796114535902253,0.0
2009-11-27 14:00:00,1.8976048847430305,20.0,20.0,2.1084498719367004,25.12174207084314,23.8039609008827,1.3793103448275863,27.12174207084314,28.0,28.0,23.8039609008827,0.43317737442622906,25.12174207084314,23.8039609008827,0.26355623399208755,0.21421687132142017,0.024,0.19279518418927816,2.1084498719367004,2.1058715590688424,1.3776236584812904,27.0,2.1058715590688424,35.0,23.8039609008827,1.163793103448276,108.09801954955864,1.9481129884191672,0.0,0.0,0.0,2.1058715590688424,1.948112988419167,0.0
2009-11-27 15:00:00,1.785267447485222,20.000000000000007,20.2,1.983630497205802,24.841894453446212,23.60212539269259,1.3793103448275863,26.841894453446212,28.0,28.0,23.60212539269259,0.3888301607902406,24.841894453446212,23.60212539269259,0.24795381215072526,0.20265647630733089,0.024,0.18239082867659778,1.983630497205802,1.9798961448365353,1.3767136763142667,27.0,1.9798961448365353,35.0,23.602125392692596,1.163793103448276,108.19893730365371,1.8298665348995782,0.0,0.0,0.0,1.9798961448365353,1.8298665348995782,0.0
2009-11-27 16:00:00,1.891878576836972,20.000000000000007,18.0,2.1020873075966353,25.107509065567996,23.793704498320096,1.3793103448275863,27.107509065567996,28.0,28.0,23.793704498320096,0.43081714776411295,25.107509065567996,23.793704498320096,0.2627609134495794,0.21362912553331387,0.024,0.1922662129799825,2.1020873075966353,2.0994502201499667,1.3775799875858745,27.0,2.0994502201499667,35.0,23.793704498320096,1.163793103448276,108.10314775083995,1.9420805627129893,0.0,0.0,0.0,2.0994502201499667,1.9420805627129893,0.0
2009-11-27 17:00:00,1.8518193161495398,20.0,18.0,2.057577017943933,25.007845033454814,23.721859397239854,1.3793103448275863,27.007845033454814,28.0,28.0,23.721859397239854,0.4146131359466269,25.007845033454814,23.721859397239854,0.25719712724299165,0.20951290633667202,0.024,0.18856161570300484,2.057577017943933,2.0545283085776003,1.377266622366319,27.0,2.0545283085776003,35.0,23.721859397239854,1.163793103448276,108.13907030138007,1.899894555086979,0.0,0.0,0.0,2.0545283085776003,1.899894555086979,0.0
2009-11-27 18:00:00,1.8347633713067328,19.999999999999996,18.0,2.038625968118592,24.965360284852615,23.691219054778493,1.3793103448275863,26.965360284852615,28.0,28.0,23.691219054778493,0.4078731784593503,24.965360284852615,23.691219054778493,0.254828246014824,0.20775790415114676,0.024,0.18698211373603207,2.038625968118592,2.0354017585337068,1.3771288825564898,27.0,2.0354017585337068,35.0,23.691219054778493,1.1637931034482758,108.15439047261076,1.8819409453832168,0.0,0.0,0.0,2.0354017585337068,1.8819409453832168,0.0
2009-11-27 19:00:00,1.9931535650128518,20.0,16.0,2.214615072236502,25.358745503542664,23.974611083394848,1.3793103448275863,27.358745503542664,28.0,28.0,23.974611083394848,0.47427738384889073,25.358745503542664,23.974611083394848,0.27682688402956274,0.2240005580865003,0.024,0.20160050227785029,2.214615072236502,2.2130151280451518,1.378313864851473,27.0,2.2130151280451518,35.0,23.974611083394855,1.163793103448276,108.01269445830258,2.048847257392943,0.0,0.0,0.0,2.2130151280451518,2.048847257392943,0.0
2009-11-27 20:00:00,2.119255891413317,19.999999999999996,15.0,2.3547287682370186,25.6701856066885,24.19848012654036,1.3793103448275863,27.6701856066885,28.653846153846153,28.653846153846153,24.19848012654036,0.4556165713135134,25.6701856066885,24.19848012654036,0.2943410960296273,0.2368479775974928,0.024,0.2131631798377435,2.3547287682370186,2.3544135659967678,1.3791257113714708,27.0,2.3544135659967678,35.0,24.19848012654036,1.163793103448276,107.90075993672983,2.182017594109007,0.0,0.0,0.0,2.3544135659967678,2.182017594109007,0.0
2009-11-27 21:00:00,2.0356177357067198,20.000000000000007,16.0,2.2617974841185777,25.463788294078395,24.050164866504286,1.3793103448275863,27.463788294078395,28.0,28.0,24.050164866504286,0.4936472919612601,25.463788294078395,24.050164866504286,0.2827246855148222,0.228334875853984,0.024,0.20550138826858558,2.2617974841185777,2.260630971703976,1.378598971394676,27.0,2.260630971703976,35.0,24.05016486650429,1.1637931034482758,107.97491756674785,2.0936630679125092,0.0,0.0,0.0,2.260630971703976,2.0936630679125092,0.0
2009-11-27 22:00:00,2.1610889806489992,20.0,15.0,2.401209978498888,25.7731787835902,24.272422547028395,1.3793103448275863,27.7731787835902,28.653846153846153,28.653846153846153,24.272422547028395,0.4724511455439177,25.7731787835902,24.272422547028395,0.300151247312361,0.24109443193484628,0.024,0.21698498874136166,2.401209978498888,2.4013194216923726,1.3793732115199182,27.0,2.4013194216923726,35.0,24.2724225470284,1.1637931034482758,107.86378872648581,2.2262516921053894,0.0,0.0,0.0,2.4013194216923726,2.2262516921053894,0.0
2009-11-27 23:00:00,0.0,19.245745263678963,13.0,0.0,19.245745263678963,19.245745263678963,1.3793103448275863,21.245745263678963,29.96153846153846,29.96153846153846,19.245745263678963,0.0,19.245745263678963,19.245745263678963,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.245745263678963,19.245745263678963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,19.04468085454607,13.2,0.0,19.04468085454607,19.04468085454607,1.3793103448275863,21.04468085454607,29.83076923076923,29.83076923076923,19.04468085454607,0.0,19.04468085454607,19.04468085454607,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.04468085454607,19.04468085454607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,18.9754632278291,14.0,0.0,18.9754632278291,18.9754632278291,1.3793103448275863,20.9754632278291,29.307692307692307,29.307692307692307,18.9754632278291,0.0,18.9754632278291,18.9754632278291,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.9754632278291,18.9754632278291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,18.90220061730964,13.0,0.0,18.90220061730964,18.90220061730964,1.3793103448275863,20.90220061730964,29.96153846153846,29.96153846153846,18.90220061730964,0.0,18.90220061730964,18.90220061730964,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.90220061730964,18.90220061730964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.837306928134588,12.6,0.0,18.837306928134588,18.837306928134588,1.3793103448275863,20.837306928134588,30.223076923076924,30.223076923076924,18.837306928134588,0.0,18.837306928134588,18.837306928134588,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.837306928134588,18.837306928134588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.76732238549602,12.0,0.0,18.76732238549602,18.76732238549602,1.3793103448275863,20.76732238549602,30.615384615384617,30.615384615384617,18.76732238549602,0.0,18.76732238549602,18.76732238549602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.76732238549602,18.76732238549602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.99228550983015,20.0,11.0,4.435872788700166,30.161534331499862,27.389113838562256,1.3793103448275863,32.161534331499865,31.26923076923077,31.26923076923077,27.389113838562256,0.9855445942609731,30.161534331499862,27.389113838562256,0.5544840985875208,0.4212155560814908,0.024,0.37909400047334174,4.435872788700166,4.453994344308316,1.3849451432777036,27.0,4.453994344308316,39.54545454545455,27.38911383856226,1.1637931034482758,106.30544308071887,4.189808362800718,0.0,0.0,0.0,4.453994344308316,4.189808362800718,0.0
2009-11-28 06:00:00,3.5249996084294017,20.0,10.4,3.9166662315882244,29.060336972267564,26.612420577524922,1.3793103448275863,31.060336972267564,31.661538461538463,31.661538461538463,26.612420577524922,0.6687180779106005,29.060336972267564,26.612420577524922,0.48958327894852804,0.3761461811950197,0.024,0.3385315630755177,3.9166662315882244,3.930280849707726,1.384104928410341,27.0,3.930280849707726,40.22727272727273,26.612420577524922,1.163793103448276,106.69378971123754,3.6837016103232187,0.0,0.0,0.0,3.930280849707726,3.6837016103232187,0.0
2009-11-28 07:00:00,3.501081041782052,20.0,11.0,3.8900900464245023,29.003677840358392,26.572371561343076,1.3793103448275863,31.003677840358392,31.26923076923077,31.26923076923077,26.572371561343076,0.7139932779884752,29.003677840358392,26.572371561343076,0.4862612558030628,0.3738251856408352,0.024,0.33644266707675174,3.8900900464245023,3.9034725649885855,1.3840553882777364,27.0,3.9034725649885855,39.54545454545455,26.572371561343076,1.163793103448276,106.71381421932847,3.65788871248271,0.0,0.0,0.0,3.9034725649885855,3.65788871248271,0.0
2009-11-28 08:00:00,3.334049023656428,19.999999999999993,13.0,3.7044989151738092,28.607156425124032,26.291844603140405,1.3793103448275863,30.607156425124032,29.96153846153846,29.96153846153846,26.291844603140405,0.8702452222970211,28.607156425124032,26.291844603140405,0.46306236439672616,0.3575760246783468,0.024,0.3218184222105121,3.7044989151738092,3.7162565176416438,1.383688098225714,27.0,3.7162565176416438,37.27272727272727,26.291844603140397,1.1637931034482758,106.8540776984298,3.4778799253032657,0.0,0.0,0.0,3.7162565176416438,3.4778799253032657,0.0
2009-11-28 09:00:00,3.250365964448737,20.0,14.8,3.6115177382763743,28.407923219152565,26.150724632729833,1.3793103448275863,30.407923219152565,28.784615384615385,28.784615384615385,26.150724632729833,1.1820449873838823,28.407923219152565,26.150724632729833,0.4514397172845468,0.3494075484451776,0.024,0.3144667936006598,3.6115177382763743,3.622458493120892,1.3834888363734905,27.0,3.622458493120892,35.22727272727273,26.150724632729826,1.163793103448276,106.92463768363508,3.38786136815249,0.0,0.0,0.0,3.622458493120892,3.38786136815249,0.0
2009-11-28 10:00:00,3.2507755808669607,20.0,14.0,3.6119728676299565,28.408899398907145,26.15141635663842,1.3793103448275863,30.408899398907145,29.307692307692307,29.307692307692307,26.15141635663842,0.9865327879314254,28.408899398907145,26.15141635663842,0.45149660845374456,0.3494475781330936,0.024,0.3145028203197842,3.6119728676299565,3.622917625443266,1.3834898384801597,27.0,3.622917625443266,36.13636363636363,26.15141635663842,1.163793103448276,106.92429182168078,3.388301726127173,0.0,0.0,0.0,3.622917625443266,3.388301726127173,0.0
2009-11-28 11:00:00,2.843945832318835,20.0,17.0,3.1599398136875942,27.43442412838634,25.459461744831593,1.3793103448275863,29.43442412838634,28.0,28.0,25.459461744831593,1.072247599791342,27.43442412838634,25.459461744831593,0.3949924767109493,0.30945326095723036,0.024,0.2785079348615073,3.1599398136875942,3.1668851397833175,1.3823419722309107,27.0,3.1668851397833175,35.0,25.459461744831593,1.1637931034482758,107.2702691275842,2.9522487130303685,0.0,0.0,0.0,3.1668851397833175,2.9522487130303685,0.0
2009-11-28 12:00:00,2.742893742863993,20.0,17.2,3.0476597142933257,27.19074577075384,25.285958449320514,1.3793103448275863,29.19074577075384,28.0,28.0,25.285958449320514,0.9680370797903411,27.19074577075384,25.285958449320514,0.3809574642866657,0.29944090128178447,0.024,0.269496811153606,3.0476597142933257,3.0536038044215044,1.3820005221350924,27.0,3.0536038044215044,35.0,25.285958449320518,1.1637931034482758,107.35702077533975,2.844344768854583,0.0,0.0,0.0,3.0536038044215044,2.844344768854583,0.0
2009-11-28 13:00:00,2.6287157572486057,20.0,17.0,2.920795285831784,26.914571716899502,25.089074663254635,1.3793103448275863,28.914571716899502,28.0,28.0,25.089074663254635,0.8649919456058173,26.914571716899502,25.089074663254635,0.365099410728973,0.2880875131236993,0.024,0.25927876181132936,2.920795285831784,2.925604037144154,1.3815812196345356,27.0,2.925604037144154,35.0,25.089074663254628,1.163793103448276,107.45546266837269,2.7226201111553587,0.0,0.0,0.0,2.925604037144154,2.7226201111553587,0.0
2009-11-28 14:00:00,2.523751643893565,20.0,17.0,2.804168493215072,26.659859426694883,24.907254118435464,1.3793103448275863,28.659859426694883,28.0,28.0,24.907254118435464,0.7816311862192404,26.659859426694883,24.907254118435464,0.350521061651884,0.27761072508312834,0.024,0.2498496525748155,2.804168493215072,2.807929565723385,1.381160335736092,27.0,2.807929565723385,35.0,24.907254118435468,1.1637931034482758,107.54637294078226,2.6109012223680494,0.0,0.0,0.0,2.807929565723385,2.6109012223680494,0.0
2009-11-28 15:00:00,2.3322833746607032,19.999999999999996,18.0,2.5914259718452257,26.193072881629845,24.573431649226578,1.3793103448275863,28.193072881629845,28.0,28.0,24.573431649226578,0.6519607018079429,26.193072881629845,24.573431649226578,0.3239282464806532,0.2583961087405543,0.024,0.23255649786649887,2.5914259718452257,2.593265582719281,1.380289494661155,27.0,2.593265582719281,35.0,24.573431649226585,1.163793103448276,107.7132841753867,2.407563377695118,0.0,0.0,0.0,2.593265582719281,2.407563377695118,0.0
2009-11-28 16:00:00,2.432494805079052,20.0,16.0,2.702772005643391,26.437739284942925,24.748506781415802,1.3793103448275863,28.437739284942925,28.0,28.0,24.748506781415802,0.7165864143947077,26.437739284942925,24.748506781415802,0.3378465007054239,0.26846990559260947,0.024,0.24162291503334854,2.702772005643391,2.705618996202652,1.380763254478052,27.0,2.705618996202652,35.0,24.748506781415806,1.1637931034482762,107.6257466092921,2.5139142644229113,0.0,0.0,0.0,2.705618996202652,2.5139142644229113,0.0
2009-11-28 17:00:00,2.520823628242107,20.0,15.0,2.8009151424912297,26.65274244313785,24.902170479080834,1.3793103448275863,28.65274244313785,28.653846153846153,28.653846153846153,24.902170479080834,0.6436009476059072,26.65274244313785,24.902170479080834,0.3501143928114037,0.2773179101332484,0.024,0.24958611911992357,2.8009151424912297,2.8046469335045545,1.381148064889623,27.0,2.8046469335045545,35.0,24.902170479080837,1.163793103448276,107.54891476045958,2.6077872935782374,0.0,0.0,0.0,2.8046469335045545,2.6077872935782374,0.0
2009-11-28 18:00:00,2.571558095086822,19.999999999999993,14.6,2.857286772318691,26.775969790512182,24.990165557812997,1.3793103448275863,28.775969790512182,28.915384615384614,28.915384615384614,24.990165557812997,0.6275263153141689,26.775969790512182,24.990165557812997,0.3571608465398364,0.2823872483598046,0.024,0.25414852352382417,2.857286772318691,2.8615254971546715,1.3813565227162672,27.0,2.8615254971546715,35.45454545454545,24.990165557812993,1.163793103448276,107.5049172210935,2.6617624301497647,0.0,0.0,0.0,2.8615254971546715,2.6617624301497647,0.0
2009-11-28 19:00:00,2.6057410461732706,19.999999999999996,14.0,2.895267829081412,26.858888717738058,25.049346324562176,1.3793103448275863,28.858888717738058,29.307692307692307,29.307692307692307,25.049346324562176,0.586124413610215,26.858888717738058,25.049346324562176,0.3619084786351765,0.28579764101520577,0.024,0.2572178769136852,2.895267829081412,2.899847593182933,1.3814921519608159,27.0,2.899847593182933,36.13636363636363,25.049346324562183,1.163793103448276,107.47532683771891,2.6981519186831813,0.0,0.0,0.0,2.899847593182933,2.6981519186831813,0.0
2009-11-28 20:00:00,2.636009673781761,20.0,14.0,2.9288996375352903,26.932241784768237,25.10167951130868,1.3793103448275863,28.932241784768237,29.307692307692307,29.307692307692307,25.10167951130868,0.6003104609678835,26.932241784768237,25.10167951130868,0.3661124546919113,0.28881411110584604,0.024,0.2599326999952615,2.9288996375352903,2.933781048645875,1.38160915382599,27.0,2.933781048645875,36.13636363636363,25.10167951130868,1.163793103448276,107.44916024434566,2.7303899276404633,0.0,0.0,0.0,2.933781048645875,2.7303899276404633,0.0
2009-11-28 21:00:00,2.5986594460899983,20.0,14.6,2.887399384544443,26.84171759700591,25.037092981665637,1.3793103448275863,28.84171759700591,28.915384615384614,28.915384615384614,25.037092981665637,0.6418128484274043,26.84171759700591,25.037092981665637,0.36092492306805535,0.28509145388811713,0.024,0.2565823084993054,2.887399384544443,2.8919085299332545,1.3814643630470327,27.0,2.8919085299332545,35.45454545454545,25.03709298166563,1.1637931034482758,107.48145350916718,2.6906116688183803,0.0,0.0,0.0,2.8919085299332545,2.6906116688183803,0.0
2009-11-28 22:00:00,2.794092509855008,20.0,13.0,3.104547233172231,27.314292890709446,25.373950869976802,1.3793103448275863,29.314292890709446,29.96153846153846,29.96153846153846,25.373950869976802,0.5833858794593937,27.314292890709446,25.373950869976802,0.3880684041465289,0.30451785025646994,0.024,0.27406606523082294,3.104547233172231,3.110999018197878,1.3821767898065496,27.0,3.110999018197878,37.27272727272727,25.373950869976802,1.1637931034482758,107.3130245650116,2.8989948152222613,0.0,0.0,0.0,3.110999018197878,2.8989948152222613,0.0
2009-11-28 23:00:00,0.0,19.067385225411478,12.0,0.0,19.067385225411478,19.067385225411478,1.3793103448275863,21.067385225411478,30.615384615384617,30.615384615384617,19.067385225411478,0.0,19.067385225411478,19.067385225411478,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.067385225411478,19.067385225411478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.84409471484024,13.2,0.0,18.84409471484024,18.84409471484024,1.3793103448275863,20.84409471484024,29.83076923076923,29.83076923076923,18.84409471484024,0.0,18.84409471484024,18.84409471484024,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.84409471484024,18.84409471484024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.730632921721238,12.0,0.0,18.730632921721238,18.730632921721238,1.3793103448275863,20.730632921721238,30.615384615384617,30.615384615384617,18.730632921721238,0.0,18.730632921721238,18.730632921721238,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.730632921721238,18.730632921721238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.627096383247263,11.0,0.0,18.627096383247263,18.627096383247263,1.3793103448275863,20.627096383247263,31.26923076923077,31.26923076923077,18.627096383247263,0.0,18.627096383247263,18.627096383247263,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.627096383247263,18.627096383247263,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.561251714664976,11.4,0.0,18.561251714664976,18.561251714664976,1.3793103448275863,20.561251714664976,31.007692307692306,31.007692307692306,18.561251714664976,0.0,18.561251714664976,18.561251714664976,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.561251714664976,18.561251714664976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.488329338738424,11.0,0.0,18.488329338738424,18.488329338738424,1.3793103448275863,20.488329338738424,31.26923076923077,31.26923076923077,18.488329338738424,0.0,18.488329338738424,18.488329338738424,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.488329338738424,18.488329338738424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,4.095724672381673,20.0,10.0,4.550805191535192,30.403906401760906,27.559653157051414,1.3793103448275863,32.403906401760906,31.923076923076923,31.923076923076923,27.559653157051414,0.8990893697475221,30.403906401760906,27.559653157051414,0.568850648941899,0.4311254294114957,0.024,0.3880128864703461,4.550805191535192,4.569917734476341,1.3851031940235332,27.0,4.569917734476341,40.68181818181818,27.559653157051414,1.163793103448276,106.2201734214743,4.30230679095507,0.0,0.0,0.0,4.569917734476341,4.30230679095507,0.0
2009-11-29 06:00:00,3.2781534617568466,20.0,10.6,3.642392735285385,28.47412356325065,26.197628103697284,1.3793103448275863,30.47412356325065,31.53076923076923,31.53076923076923,26.197628103697284,0.5887700442382512,28.47412356325065,26.197628103697284,0.45529909191067314,0.3521220400067504,0.024,0.31690983600607536,3.642392735285385,3.65360493928606,1.3835562101393164,27.0,3.65360493928606,40.0,26.197628103697284,1.163793103448276,106.90118594815135,3.4177403242823816,0.0,0.0,0.0,3.65360493928606,3.4177403242823816,0.0
2009-11-29 07:00:00,4.146164471630882,20.0,9.0,4.606849412923202,30.521921182289475,27.642640299212474,1.3793103448275863,32.521921182289475,32.57692307692308,32.57692307692308,27.642640299212474,0.8048630543900575,30.521921182289475,27.642640299212474,0.5758561766154002,0.43594947555604674,0.024,0.39235452800044207,4.606849412923202,4.626444360478807,1.385177155623264,27.0,4.626444360478807,41.81818181818182,27.642640299212474,1.1637931034482758,106.17867985039376,4.357225355407968,0.0,0.0,0.0,4.626444360478807,4.357225355407968,0.0
2009-11-29 08:00:00,4.092961628620649,20.0,10.0,4.547735142911832,30.397438426671542,27.555103962351644,1.3793103448275863,32.39743842667154,31.923076923076923,31.923076923076923,27.555103962351644,0.8975470693951905,30.397438426671542,27.555103962351644,0.568466892863979,0.43086101733655646,0.024,0.3877749156029008,4.547735142911832,4.566821244645488,1.3850990850985956,27.0,4.566821244645488,40.68181818181818,27.555103962351644,1.1637931034482758,106.22244801882418,4.299299564096075,0.0,0.0,0.0,4.566821244645488,4.299299564096075,0.0
2009-11-29 09:00:00,4.118099943430194,20.0,10.4,4.575666603811327,30.456271974760742,27.596480347378662,1.3793103448275863,32.45627197476074,31.661538461538463,31.661538461538463,27.596480347378662,0.970352714505955,30.456271974760742,27.596480347378662,0.5719583254764159,0.4332660557313457,0.024,0.38993945015821113,4.575666603811327,4.594993209384461,1.3851362472163709,27.0,4.594993209384461,40.22727272727273,27.596480347378666,1.1637931034482758,106.20175982631066,4.326663905475216,0.0,0.0,0.0,4.594993209384461,4.326663905475216,0.0
2009-11-29 10:00:00,3.9768080011614044,20.0,11.0,4.418675556846005,30.125226873586364,27.36355465055761,1.3793103448275863,32.125226873586364,31.26923076923077,31.26923076923077,27.36355465055761,0.9752992697050934,30.125226873586364,27.36355465055761,0.5523344446057507,0.41973075657945536,0.024,0.37775768092150985,4.418675556846005,4.4366486325039505,1.3849207248757351,27.0,4.4366486325039505,39.54545454545455,27.363554650557617,1.1637931034482758,106.3182226747212,4.1729898420873734,0.0,0.0,0.0,4.4366486325039505,4.1729898420873734,0.0
2009-11-29 11:00:00,3.7880399694328957,20.0,12.0,4.2089332993698845,29.68151572889614,27.050932416789966,1.3793103448275863,31.68151572889614,30.615384615384617,30.615384615384617,27.050932416789966,1.0179378409814064,29.68151572889614,27.050932416789966,0.5261166624212356,0.40157875549646654,0.024,0.3614208799468199,4.2089332993698845,4.225091174919531,1.3846054453461445,27.0,4.225091174919531,38.40909090909091,27.050932416789962,1.163793103448276,106.47453379160501,3.968170626780109,0.0,0.0,0.0,4.225091174919531,3.968170626780109,0.0
2009-11-29 12:00:00,3.5643865785891866,19.999999999999996,13.0,3.960429531765763,29.153573319033697,26.678304861680097,1.3793103448275863,31.153573319033697,29.96153846153846,29.96153846153846,26.678304861680097,1.039878304608155,29.153573319033697,26.678304861680097,0.49505369147072037,0.3799650763371312,0.024,0.34196856870341813,3.960429531765763,3.974426039399476,1.38418494936626,27.0,3.974426039399476,37.27272727272727,26.678304861680097,1.163793103448276,106.66084756915996,3.7262276927083473,0.0,0.0,0.0,3.974426039399476,3.7262276927083473,0.0
2009-11-29 13:00:00,3.4476264906360803,20.0,13.0,3.830696100706756,28.87694391699808,26.482758854056357,1.3793103448275863,30.87694391699808,29.96153846153846,29.96153846153846,26.482758854056357,0.949276642200793,28.87694391699808,26.482758854056357,0.4788370125883445,0.36863286650530647,0.024,0.33176957985477584,3.830696100706756,3.843559387357287,1.3839420002445444,27.0,3.843559387357287,37.27272727272727,26.48275885405635,1.163793103448276,106.75862057297182,3.600233280206287,0.0,0.0,0.0,3.843559387357287,3.6002332802062873,0.0
2009-11-29 14:00:00,3.235565530455199,20.000000000000004,14.0,3.595072811616888,28.372645058888025,26.12572455162747,1.3793103448275863,30.372645058888025,29.307692307692307,29.307692307692307,26.12572455162747,0.9739887193271048,28.372645058888025,26.12572455162747,0.449384101452111,0.34796087065237175,0.024,0.31316478358713457,3.595072811616888,3.605868898682125,1.3834524457955064,27.0,3.605868898682125,36.13636363636363,26.125724551627467,1.1637931034482758,106.93713772418627,3.3719519480523514,0.0,0.0,0.0,3.605868898682125,3.3719519480523514,0.0
2009-11-29 15:00:00,3.1760242605144566,20.0,14.0,3.528915845016063,28.23059580915078,26.025023406015745,1.3793103448275863,30.23059580915078,29.307692307692307,29.307692307692307,26.025023406015745,0.9267364218050343,28.23059580915078,26.025023406015745,0.44111448062700787,0.3421348611639966,0.024,0.3079213750475969,3.528915845016063,3.5391293311324628,1.3833023830840399,27.0,3.5391293311324628,36.13636363636363,26.02502340601574,1.163793103448276,106.98748829699213,3.3079843143041265,0.0,0.0,0.0,3.5391293311324628,3.3079843143041265,0.0
2009-11-29 16:00:00,3.2691933770821695,20.0,13.0,3.632437085646855,28.452782025710793,26.182508847181506,1.3793103448275863,30.452782025710793,29.96153846153846,29.96153846153846,26.182508847181506,0.8286284047188905,28.452782025710793,26.182508847181506,0.45405463570585686,0.35124698094941514,0.024,0.31612228285447364,3.632437085646855,3.6435617837417964,1.3835346192757418,27.0,3.6435617837417964,37.27272727272727,26.182508847181502,1.1637931034482758,106.90874557640925,3.4081045138984347,0.0,0.0,0.0,3.6435617837417964,3.4081045138984347,0.0
2009-11-29 17:00:00,3.4433464685953097,20.0,12.0,3.8259405206614554,28.86678996704688,26.47557714163347,1.3793103448275863,30.86678996704688,30.615384615384617,30.615384615384617,26.47557714163347,0.7967096556276665,28.86678996704688,26.47557714163347,0.4782425650826819,0.3682168106083284,0.024,0.33139512954749556,3.8259405206614554,3.838762201722288,1.3839327578603493,27.0,3.838762201722288,38.40909090909091,26.475577141633472,1.163793103448276,106.76221142918327,3.595618852714182,0.0,0.0,0.0,3.838762201722288,3.595618852714182,0.0
2009-11-29 18:00:00,3.4365909218234423,20.0,11.8,3.8184343575816024,28.85076107370527,26.46423960021677,1.3793103448275863,30.85076107370527,30.746153846153845,30.746153846153845,26.46423960021677,0.7687575153237292,28.85076107370527,26.46423960021677,0.4773042946977003,0.36756001617412903,0.024,0.33080401455671615,3.8184343575816024,3.831190359199015,1.3839181194655354,27.0,3.831190359199015,38.63636363636363,26.46423960021677,1.163793103448276,106.76788019989161,3.5883360726336724,0.0,0.0,0.0,3.831190359199015,3.5883360726336724,0.0
2009-11-29 19:00:00,3.6768331007871122,19.999999999999996,10.0,4.0853701119856805,29.419318970535784,26.86596265054473,1.3793103448275863,31.419318970535784,31.923076923076923,31.923076923076923,26.86596265054473,0.6964190635998986,29.419318970535784,26.86596265054473,0.5106712639982101,0.3908467589059325,0.024,0.35176208301533923,4.0853701119856805,4.100454787876274,1.3844032614872588,27.0,4.100454787876274,40.68181818181818,26.86596265054473,1.163793103448276,106.56701867472763,3.8477709509656166,0.0,0.0,0.0,4.100454787876274,3.8477709509656166,0.0
2009-11-29 20:00:00,3.738396680007402,20.0,10.0,4.153774088897114,29.564544604770003,26.968435799209306,1.3793103448275863,31.564544604770003,31.923076923076923,31.923076923076923,26.968435799209306,0.7227243391167424,29.564544604770003,26.968435799209306,0.5192217611121392,0.3967915296955034,0.024,0.3571123767259531,4.153774088897114,4.169453241866664,1.3845167950163053,27.0,4.169453241866664,40.68181818181818,26.96843579920931,1.1637931034482756,106.51578210039534,3.914399499913346,0.0,0.0,0.0,4.169453241866664,3.9143994999133453,0.0
2009-11-29 21:00:00,3.1180079573642154,20.0,9.8,3.4644532859602393,28.09198558954749,25.926702285822344,1.3793103448275863,30.09198558954749,32.05384615384615,32.05384615384615,25.926702285822344,0.48743716887356536,28.09198558954749,25.926702285822344,0.4330566607450299,0.336448509008876,0.024,0.3028036581079884,3.4644532859602393,3.4740981368611266,1.3831502703580678,27.0,3.4740981368611266,40.90909090909091,25.926702285822348,1.1637931034482758,107.03664885708882,3.2457089921598796,0.0,0.0,0.0,3.4740981368611266,3.2457089921598796,0.0
2009-11-29 22:00:00,3.2134690697674184,20.0,9.0,3.570521188630465,28.319952817667524,26.088377074773486,1.3793103448275863,30.319952817667524,32.57692307692308,32.57692307692308,26.088377074773486,0.47437985434954644,28.319952817667524,26.088377074773486,0.4463151485788081,0.34579991741858424,0.024,0.3112199256767258,3.570521188630465,3.581101180372323,1.3833974490028005,27.0,3.581101180372323,41.81818181818182,26.088377074773494,1.1637931034482758,106.95581146261326,3.3482062651865427,0.0,0.0,0.0,3.581101180372323,3.3482062651865427,0.0
2009-11-29 23:00:00,0.0,18.71812180879252,9.0,0.0,18.71812180879252,18.71812180879252,1.3793103448275863,20.71812180879252,32.57692307692308,32.57692307692308,18.71812180879252,0.0,18.71812180879252,18.71812180879252,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.71812180879252,18.71812180879252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.388225960717023,9.4,0.0,18.388225960717023,18.388225960717023,1.3793103448275863,20.388225960717023,32.315384615384616,32.315384615384616,18.388225960717023,0.0,18.388225960717023,18.388225960717023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.388225960717023,18.388225960717023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
