timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-30 01:00:00,0.0,18.208758735606583,7.0,0.0,18.208758735606583,18.208758735606583,1.3793103448275863,20.208758735606583,33.88461538461539,33.88461538461539,18.208758735606583,0.0,18.208758735606583,18.208758735606583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.208758735606583,18.208758735606583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,18.085872789721606,7.0,0.0,18.085872789721606,18.085872789721606,1.3793103448275863,20.085872789721606,33.88461538461539,33.88461538461539,18.085872789721606,0.0,18.085872789721606,18.085872789721606,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.085872789721606,18.085872789721606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,17.985418730775333,7.0,0.0,17.985418730775333,17.985418730775333,1.3793103448275863,19.985418730775333,33.88461538461539,33.88461538461539,17.985418730775333,0.0,17.985418730775333,17.985418730775333,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.985418730775333,17.985418730775333,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,17.890933387200946,7.0,0.0,17.890933387200946,17.890933387200946,1.3793103448275863,19.890933387200946,33.88461538461539,33.88461538461539,17.890933387200946,0.0,17.890933387200946,17.890933387200946,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.890933387200946,17.890933387200946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,5.690772892483548,20.0,6.0,6.323080991648387,34.08800576590569,30.13608014612545,1.3793103448275863,36.08800576590569,34.53846153846154,34.53846153846154,30.13608014612545,1.2381780231129782,34.08800576590569,30.13608014612545,0.7903851239560484,0.5813780618887474,0.024,0.5232402556998728,6.323080991648387,6.3572187978372625,1.3867571305461672,27.0,6.3572187978372625,45.22727272727273,30.136080146125447,1.1637931034482758,104.93195992693728,6.0584199535238925,0.0,0.0,0.0,6.3572187978372625,6.058419953523892,0.0
2009-11-30 06:00:00,4.452333921372262,20.0,8.6,4.947037690413625,31.23593837347492,28.1440398169664,1.3793103448275863,33.23593837347492,32.83846153846154,32.83846153846154,28.1440398169664,0.9084585742738528,31.23593837347492,28.1440398169664,0.6183797113017031,0.4651194765705917,0.024,0.4186075289135326,4.947037690413625,4.969549638070684,1.3855870227566356,27.0,4.969549638070684,42.27272727272727,28.144039816966398,1.163793103448276,105.9279800915168,4.691441896444383,0.0,0.0,0.0,4.969549638070684,4.691441896444383,0.0
2009-11-30 07:00:00,5.372313028164834,20.0,7.8,5.969236697960927,33.35964839198817,29.628875455762596,1.3793103448275863,35.35964839198817,33.36153846153846,33.36153846153846,29.628875455762596,1.378611917865625,33.35964839198817,29.628875455762596,0.7461545872451159,0.5517245723460185,0.024,0.49655211511141656,5.969236697960927,6.000409155195529,1.3865133583639861,27.0,6.000409155195529,43.18181818181818,29.628875455762596,1.163793103448276,105.1855622721187,5.704593886822853,0.0,0.0,0.0,6.000409155195529,5.7045938868228525,0.0
2009-11-30 08:00:00,5.499855892956395,19.999999999999993,7.0,6.110950992173772,33.65174383707835,29.832399466969743,1.3793103448275863,35.65174383707835,33.88461538461539,33.88461538461539,29.832399466969743,1.3000445453090694,33.65174383707835,29.832399466969743,0.7638688740217215,0.5636194392971545,0.024,0.507257495367439,6.110950992173772,6.143312936103488,1.3866147994203588,27.0,6.143312936103488,44.09090909090909,29.832399466969747,1.163793103448276,105.08380026651513,5.846108458699366,0.0,0.0,0.0,6.143312936103488,5.846108458699366,0.0
2009-11-30 09:00:00,5.3136078320329565,20.0,9.2,5.904008702258841,33.22502412651307,29.535018687601298,1.3793103448275863,35.22502412651307,32.44615384615385,32.44615384615385,29.535018687601298,1.7483429649112232,33.22502412651307,29.535018687601298,0.7380010877823551,0.5462410275387449,0.024,0.4916169247848704,5.904008702258841,5.934632805012715,1.3864648298325506,27.0,5.934632805012715,41.59090909090909,29.535018687601294,1.1637931034482758,105.23249065619936,5.63954418260564,0.0,0.0,0.0,5.934632805012715,5.63954418260564,0.0
2009-11-30 10:00:00,5.134068927961977,20.0,10.0,5.704521031068863,32.81258247134566,29.247256826927615,1.3793103448275863,34.81258247134566,31.923076923076923,31.923076923076923,29.247256826927615,1.8378255515390518,32.81258247134566,29.247256826927615,0.7130651288836078,0.5294361431585586,0.024,0.47649252884270277,5.704521031068863,5.733464645384719,1.3863086934049906,27.0,5.733464645384719,40.68181818181818,29.24725682692761,1.1637931034482758,105.3763715865362,5.440939519042309,0.0,0.0,0.0,5.733464645384719,5.440939519042309,0.0
2009-11-30 11:00:00,4.804964526013036,20.0,12.0,5.338849473347818,32.05362791900199,28.716846998159607,1.3793103448275863,34.05362791900199,30.615384615384617,30.615384615384617,28.716846998159607,2.424211351296997,32.05362791900199,28.716846998159607,0.6673561841684772,0.49849139801187825,0.024,0.4486422582106904,5.338849473347818,5.364698613149005,1.3859885600705275,27.0,5.364698613149005,38.40909090909091,28.716846998159603,1.163793103448276,105.6415765009202,5.078207644035183,0.0,0.0,0.0,5.364698613149005,5.078207644035183,0.0
2009-11-30 12:00:00,4.500909570410184,20.0,13.4,5.001010633789093,31.348865875428032,28.223234229309845,1.3793103448275863,33.34886587542803,29.7,29.7,28.223234229309845,2.9193634828064017,31.348865875428032,28.223234229309845,0.6251263292236366,0.46973040251370907,0.024,0.4227573622623382,5.001010633789093,5.023983674040464,1.3856464545444418,27.0,5.023983674040464,36.81818181818182,28.223234229309845,1.1637931034482756,105.88838288534508,4.744603267272846,0.0,0.0,0.0,5.023983674040464,4.744603267272846,0.0
2009-11-30 13:00:00,4.272278148683473,20.0,14.0,4.746975720759414,30.816508371333345,27.84964854585871,1.3793103448275863,32.81650837133334,29.307692307692307,29.307692307692307,27.84964854585871,2.80665132011145,30.816508371333345,27.84964854585871,0.5933719650949267,0.4479877660126093,0.024,0.4031889894113484,4.746975720759414,4.767774497360675,1.3853537647676577,27.0,4.767774497360675,36.13636363636363,27.849648545858706,1.163793103448276,106.07517572707064,4.494712796543524,0.0,0.0,0.0,4.767774497360675,4.494712796543524,0.0
2009-11-30 14:00:00,4.121519587982254,20.0,14.0,4.579466208869171,30.46427313655108,27.60210675600785,1.3793103448275863,32.46427313655108,29.307692307692307,29.307692307692307,27.60210675600785,2.3146395051260242,30.46427313655108,27.60210675600785,0.5724332761086464,0.43359311742141426,0.024,0.39023380567927285,4.579466208869171,4.598825520611312,1.3851412643576766,27.0,4.598825520611312,36.13636363636363,27.60210675600785,1.1637931034482758,106.19894662199607,4.330387133669363,0.0,0.0,0.0,4.598825520611312,4.330387133669363,0.0
2009-11-30 15:00:00,4.028352684669236,19.999999999999996,14.0,4.475947427410262,30.246099234155043,27.448632092023626,1.3793103448275863,32.24609923415504,29.307692307692307,29.307692307692307,27.448632092023626,2.075551580274791,30.246099234155043,27.448632092023626,0.5594934284262828,0.4246735518282882,0.024,0.38220619664545935,4.475947427410262,4.494414782593092,1.3850012548434827,27.0,4.494414782593092,36.13636363636363,27.448632092023622,1.1637931034482758,106.27568395398819,4.229015156975078,0.0,0.0,0.0,4.494414782593092,4.229015156975078,0.0
2009-11-30 16:00:00,3.9781960697724594,20.0,14.0,4.420217855302733,30.128483479610182,27.365847320045972,1.3793103448275863,32.12848347961018,29.307692307692307,29.307692307692307,27.365847320045972,1.962325859233659,30.128483479610182,27.365847320045972,0.5525272319128416,0.4198639391917477,0.024,0.3778775452725729,4.420217855302733,4.438204249221908,1.3849229232142142,27.0,4.438204249221908,36.13636363636363,27.365847320045972,1.1637931034482758,106.317076339977,4.174498022339868,0.0,0.0,0.0,4.438204249221908,4.174498022339868,0.0
2009-11-30 17:00:00,4.048549582889983,20.0,13.0,4.498388425433315,30.293428254100824,27.481935488205004,1.3793103448275863,32.293428254100824,29.96153846153846,29.96153846153846,27.481935488205004,1.5639282167801014,30.293428254100824,27.481935488205004,0.5622985531791643,0.42660872981533987,0.024,0.3839478568338059,4.498388425433315,4.5170492984148485,1.3850322017933874,27.0,4.5170492984148485,37.27272727272727,27.481935488204996,1.1637931034482758,106.2590322558975,4.250979142682854,0.0,0.0,0.0,4.5170492984148485,4.250979142682854,0.0
2009-11-30 18:00:00,4.002181915175835,19.999999999999996,13.2,4.446868794639816,30.18474380655391,27.405450809904025,1.3793103448275863,32.18474380655391,29.83076923076923,29.83076923076923,27.405450809904025,1.5806203212766123,30.18474380655391,27.405450809904025,0.555858599329977,0.42216467079499065,0.024,0.3799482037154916,4.446868794639816,4.465085261719316,1.3849606490414748,27.0,4.465085261719316,37.04545454545455,27.405450809904025,1.163793103448276,106.29727459504798,4.200564199533417,0.0,0.0,0.0,4.465085261719316,4.200564199533417,0.0
2009-11-30 19:00:00,4.240490080899602,19.999999999999996,11.0,4.711655645444003,30.7423192857397,27.7975345073372,1.3793103448275863,32.7423192857397,31.26923076923077,31.26923076923077,27.7975345073372,1.1699675898276787,30.7423192857397,27.7975345073372,0.5889569556805003,0.44495649103384577,0.024,0.4004608419304612,4.711655645444003,4.732151294547387,1.3853103293255185,27.0,4.732151294547387,39.54545454545455,27.797534507337204,1.163793103448276,106.10123274633139,4.460034225861536,0.0,0.0,0.0,4.732151294547387,4.460034225861536,0.0
2009-11-30 20:00:00,4.395792666360007,20.0,9.8,4.884214073733341,31.104372488468734,28.0517386923854,1.3793103448275863,33.104372488468734,32.05384615384615,32.05384615384615,28.0517386923854,1.0520780399962641,31.104372488468734,28.0517386923854,0.6105267592166677,0.4597466683404992,0.024,0.4137720015064493,4.884214073733341,4.906188740567392,1.385516028041055,27.0,4.906188740567392,40.90909090909091,28.051738692385392,1.163793103448276,105.97413065380731,4.629609802221226,0.0,0.0,0.0,4.906188740567392,4.629609802221226,0.0
2009-11-30 21:00:00,3.7256914858105583,20.0,9.5,4.139657206456176,29.534588922688435,26.947303168653328,1.3793103448275863,31.534588922688435,32.25,32.25,26.947303168653328,0.6729915209313164,29.534588922688435,26.947303168653328,0.517457150807022,0.3955654101922023,0.024,0.35600886917298213,4.139657206456176,4.155213747475397,1.3844936962229837,27.0,4.155213747475397,41.25,26.947303168653328,1.163793103448276,106.52634841567334,3.9006441216415864,0.0,0.0,0.0,4.155213747475397,3.900644121641587,0.0
2009-11-30 22:00:00,3.776605729585014,20.0,9.2,4.196228588427793,29.654584591199413,27.031941723432045,1.3793103448275863,31.654584591199413,32.44615384615385,32.44615384615385,27.031941723432045,0.6681375528525253,29.654584591199413,27.031941723432045,0.5245285735534742,0.400476631551155,0.024,0.3604289683960395,4.196228588427793,4.212276251582908,1.3845852499796096,27.0,4.212276251582908,41.59090909090909,27.03194172343204,1.1637931034482758,106.48402913828397,3.9557821822394565,0.0,0.0,0.0,4.212276251582908,3.955782182239456,0.0
2009-11-30 23:00:00,0.0,18.505115455413403,9.1,0.0,18.505115455413403,18.505115455413403,1.3793103448275863,20.505115455413403,32.511538461538464,32.511538461538464,18.505115455413403,0.0,18.505115455413403,18.505115455413403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.505115455413403,18.505115455413403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,18.127045069337505,9.2,0.0,18.127045069337505,18.127045069337505,1.3793103448275863,20.127045069337505,32.44615384615385,32.44615384615385,18.127045069337505,0.0,18.127045069337505,18.127045069337505,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.127045069337505,18.127045069337505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,17.991647841536142,9.4,0.0,17.991647841536142,17.991647841536142,1.3793103448275863,19.991647841536142,32.315384615384616,32.315384615384616,17.991647841536142,0.0,17.991647841536142,17.991647841536142,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.991647841536142,17.991647841536142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,17.913486516379052,9.8,0.0,17.913486516379052,17.913486516379052,1.3793103448275863,19.913486516379052,32.05384615384615,32.05384615384615,17.913486516379052,0.0,17.913486516379052,17.913486516379052,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.913486516379052,17.913486516379052,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,17.84652812454774,10.0,0.0,17.84652812454774,17.84652812454774,1.3793103448275863,19.84652812454774,31.923076923076923,31.923076923076923,17.84652812454774,0.0,17.84652812454774,17.84652812454774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.84652812454774,17.84652812454774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.782388562400957,10.1,0.0,17.782388562400957,17.782388562400957,1.3793103448275863,19.782388562400957,31.857692307692307,31.857692307692307,17.782388562400957,0.0,17.782388562400957,17.782388562400957,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.782388562400957,17.782388562400957,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,6.597820474883427,20.000000000000007,9.9,7.330911638759364,36.14594468159293,31.56412490736833,1.3793103448275863,38.14594468159293,31.98846153846154,31.98846153846154,31.56412490736833,14.89324972119934,36.14594468159293,31.56412490736833,0.9163639548449205,0.6650416701350699,0.024,0.5985375031215628,7.330911638759364,7.373415805772871,1.3873074999085526,27.0,7.373415805772871,40.79545454545455,31.56412490736833,1.1637931034482758,104.21793754631584,7.074996856943199,0.0,0.0,0.0,7.373415805772871,7.074996856943198,0.0
2009-12-01 06:00:00,5.490485689740325,20.0,9.6,6.100539655267028,33.63030235933249,29.8174650747906,1.3793103448275863,35.63030235933249,32.184615384615384,32.184615384615384,29.8174650747906,2.2216949586535693,33.63030235933249,29.8174650747906,0.7625674569083785,0.5627464184189542,0.024,0.5064717765770588,6.100539655267028,6.132814297108923,1.3866075266973419,27.0,6.132814297108923,41.13636363636364,29.817465074790608,1.1637931034482758,105.09126746260469,5.835703046679119,0.0,0.0,0.0,6.132814297108923,5.835703046679119,0.0
2009-12-01 07:00:00,5.505818760134952,20.0,9.3,6.117576400149947,33.6653869711217,29.841901721027984,1.3793103448275863,35.6653869711217,32.38076923076923,32.38076923076923,29.841901721027984,2.077214639407252,33.6653869711217,29.841901721027984,0.7646970500187433,0.5641749286115925,0.024,0.5077574357504332,6.117576400149947,6.149993893011106,1.3866194130487337,27.0,6.149993893011106,41.47727272727273,29.841901721027984,1.163793103448276,105.079049139486,5.852730818726163,0.0,0.0,0.0,6.149993893011106,5.852730818726163,0.0
2009-12-01 08:00:00,5.436176752438485,19.999999999999996,10.0,6.040196391598317,33.505973550295465,29.73085080554652,1.3793103448275863,35.505973550295465,31.923076923076923,31.923076923076923,29.73085080554652,2.375241227712415,33.505973550295465,29.73085080554652,0.7550245489497897,0.5576837845402078,0.024,0.5019154060861871,6.040196391598317,6.071964770052338,1.3865648197153542,27.0,6.071964770052338,40.68181818181818,29.730850805546524,1.163793103448276,105.13457459722673,5.775421447524938,0.0,0.0,0.0,6.071964770052338,5.775421447524938,0.0
2009-12-01 09:00:00,5.481891042133462,20.0,10.4,6.090990046814958,33.61063307461956,29.80376429536021,1.3793103448275863,35.61063307461956,31.661538461538463,31.661538461538463,29.80376429536021,2.826421846222275,33.61063307461956,29.80376429536021,0.7613737558518697,0.5619455368795144,0.024,0.505750983191563,6.090990046814958,6.12318460050291,1.3866008313671474,27.0,6.12318460050291,40.22727272727273,29.803764295360217,1.163793103448276,105.09811785231989,5.82616009271164,0.0,0.0,0.0,6.12318460050291,5.82616009271164,0.0
2009-12-01 10:00:00,5.179039275448484,20.0,12.0,5.754488083831649,32.91599258577718,29.319437533382406,1.3793103448275863,34.91599258577718,30.615384615384617,30.615384615384617,29.319437533382406,3.8279075267840126,32.91599258577718,29.319437533382406,0.7193110104789561,0.5336503228598302,0.024,0.48028529057384717,5.754488083831649,5.783853116117632,1.3863489366568167,27.0,5.783853116117632,38.40909090909091,29.319437533382406,1.1637931034482758,105.3402812333088,5.49063762541842,0.0,0.0,0.0,5.783853116117632,5.49063762541842,0.0
2009-12-01 11:00:00,4.940391242992724,20.0,13.0,5.489323603325248,32.36640935918576,28.935582107107482,1.3793103448275863,34.36640935918576,29.96153846153846,29.96153846153846,28.935582107107482,4.612453053846098,32.36640935918576,28.935582107107482,0.686165450415656,0.5112477951910379,0.024,0.4601230156719341,5.489323603325248,5.516448382844351,1.3861260277232366,27.0,5.516448382844351,37.27272727272727,28.93558210710748,1.163793103448276,105.53220894644626,5.2272651524273,0.0,0.0,0.0,5.516448382844351,5.2272651524273,0.0
2009-12-01 12:00:00,4.414893346184951,20.0,16.2,4.905437051316612,31.14883243045826,28.08293427338538,1.3793103448275863,33.148832430458256,28.0,28.0,28.08293427338538,0.0,31.14883243045826,28.08293427338538,0.6131796314145765,0.46156240089224737,0.024,0.4154061608030226,4.905437051316612,4.927593291405837,1.385540234404776,27.0,4.927593291405837,35.0,28.08293427338538,1.1637931034482758,105.95853286330731,4.650492186186383,0.0,0.0,0.0,4.927593291405837,4.650492186186383,0.0
2009-12-01 13:00:00,4.342441800294509,20.0,15.0,4.824935333660566,30.98011026291306,27.964525679375207,1.3793103448275863,32.98011026291306,28.653846153846153,28.653846153846153,27.964525679375207,6.034097587147271,30.98011026291306,27.964525679375207,0.6031169167075707,0.45467126261491836,0.024,0.40920413635342656,4.824935333660566,4.846402459922058,1.385447179267549,27.0,4.846402459922058,35.0,27.964525679375207,1.1637931034482758,106.0177371603124,4.5713128668212155,0.0,0.0,0.0,4.846402459922058,4.5713128668212155,0.0
2009-12-01 14:00:00,4.178047621217941,20.000000000000004,15.0,4.642275134686601,30.596461285473648,27.695039326294523,1.3793103448275863,32.59646128547365,28.653846153846153,28.653846153846153,27.695039326294523,4.173897398316339,30.596461285473648,27.695039326294523,0.5802843918358251,0.43899601468243593,0.024,0.3950964132141923,4.642275134686601,4.662174736154845,1.3852229039428379,27.0,4.662174736154845,35.0,27.695039326294523,1.163793103448276,106.15248033685273,4.391960245639487,0.0,0.0,0.0,4.662174736154845,4.391960245639487,0.0
2009-12-01 15:00:00,3.7752329647574716,20.0,17.6,4.1947032941749685,29.651350884925364,27.029661326066005,1.3793103448275863,31.651350884925364,28.0,28.0,27.029661326066005,3.726661243749581,29.651350884925364,27.029661326066005,0.5243379117718711,0.4003442930637929,0.024,0.3603098637574136,4.1947032941749685,4.210737723481348,1.3845828164816363,27.0,4.210737723481348,35.0,27.029661326066005,1.1637931034482758,106.485169336967,3.9542949968522643,0.0,0.0,0.0,4.210737723481348,3.9542949968522643,0.0
2009-12-01 16:00:00,3.9324091866679085,20.0,15.0,4.36934354074212,30.021014320827454,27.290174607863626,1.3793103448275863,32.021014320827454,28.653846153846153,28.653846153846153,27.290174607863626,2.7621574104511413,30.021014320827454,27.290174607863626,0.546167942592765,0.41546853428858593,0.024,0.3739216808597273,4.36934354074212,4.386890394170979,1.3848495193575618,27.0,4.386890394170979,35.0,27.290174607863634,1.163793103448276,106.35491269606818,4.124765168777349,0.0,0.0,0.0,4.386890394170979,4.124765168777349,0.0
2009-12-01 17:00:00,3.9093832674773026,20.0,15.0,4.343759186085892,29.966932223594213,27.252082732290532,1.3793103448275863,31.966932223594213,28.653846153846153,28.653846153846153,27.252082732290532,2.6713637482774724,29.966932223594213,27.252082732290532,0.5429698982607365,0.41325635894123386,0.024,0.37193072304711045,4.343759186085892,4.361084821980016,1.3848118995399268,27.0,4.361084821980016,35.0,27.252082732290532,1.163793103448276,106.37395863385473,4.099767347186091,0.0,0.0,0.0,4.361084821980016,4.099767347186091,0.0
2009-12-01 18:00:00,3.7066818046740964,20.0,16.0,4.118535338526773,29.489754031575266,26.915669444996034,1.3793103448275863,31.489754031575266,28.0,28.0,26.915669444996034,3.274335010062491,29.489754031575266,26.915669444996034,0.5148169173158467,0.3937301634377112,0.024,0.3543571470939401,4.118535338526773,4.133908354870544,1.3844588160027187,27.0,4.133908354870544,35.0,26.915669444996034,1.163793103448276,106.54216527750198,3.8800678999748874,0.0,0.0,0.0,4.133908354870544,3.880067899974888,0.0
2009-12-01 19:00:00,3.838469689435203,20.0,14.0,4.26496632159467,29.800218283938555,27.134614332941887,1.3793103448275863,31.800218283938555,29.307692307692307,29.307692307692307,27.134614332941887,1.6919296718955807,29.800218283938555,27.134614332941887,0.5331207901993338,0.4064359828051306,0.024,0.36579238452461754,4.26496632159467,4.281609919875184,1.384692963482095,27.0,4.281609919875184,36.13636363636363,27.134614332941887,1.163793103448276,106.43269283352906,4.022833403803878,0.0,0.0,0.0,4.281609919875184,4.022833403803878,0.0
2009-12-01 20:00:00,3.7041321086246994,19.999999999999996,15.0,4.115702342916332,29.483739144650027,26.911425180327317,1.3793103448275863,31.483739144650027,28.653846153846153,28.653846153846153,26.911425180327317,2.0362583526353624,29.483739144650027,26.911425180327317,0.5144627928645416,0.39348394379945645,0.024,0.35413554941951086,4.115702342916332,4.1310507372962775,1.3844541082440986,27.0,4.1310507372962775,35.0,26.911425180327313,1.1637931034482758,106.54428740983634,3.877308523736855,0.0,0.0,0.0,4.1310507372962775,3.877308523736855,0.0
2009-12-01 21:00:00,3.5897431713213988,20.0,15.8,3.988603523690443,29.213554801938177,26.720677599631653,1.3793103448275863,31.213554801938177,28.130769230769232,28.130769230769232,26.720677599631653,2.438459485609672,29.213554801938177,26.720677599631653,0.49857544046130536,0.3824215776376759,0.024,0.3441794198739083,3.988603523690443,4.00284568145421,1.384235465968246,27.0,4.00284568145421,35.0,26.720677599631657,1.1637931034482758,106.63966120018418,3.7536181533248314,0.0,0.0,0.0,4.00284568145421,3.7536181533248314,0.0
2009-12-01 22:00:00,3.8643509560068137,19.999999999999996,13.0,4.293723284452016,29.86109115122206,27.17751409843955,1.3793103448275863,31.86109115122206,29.96153846153846,29.96153846153846,27.17751409843955,1.329544970621126,29.86109115122206,27.17751409843955,0.536715410556502,0.40892652599187873,0.024,0.3680338733926909,4.293723284452016,4.310615937051203,1.3847369196061727,27.0,4.310615937051203,37.27272727272727,27.177514098439545,1.1637931034482758,106.41124295078023,4.0509027218534115,0.0,0.0,0.0,4.310615937051203,4.0509027218534115,0.0
2009-12-01 23:00:00,0.0,18.677601213126813,12.0,0.0,18.677601213126813,18.677601213126813,1.3793103448275863,20.677601213126813,30.615384615384617,30.615384615384617,18.677601213126813,0.0,18.677601213126813,18.677601213126813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.677601213126813,18.677601213126813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.40759022279691,14.8,0.0,18.40759022279691,18.40759022279691,1.3793103448275863,20.40759022279691,28.784615384615385,28.784615384615385,18.40759022279691,0.0,18.40759022279691,18.40759022279691,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.40759022279691,18.40759022279691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.282401215929937,13.0,0.0,18.282401215929937,18.282401215929937,1.3793103448275863,20.282401215929937,29.96153846153846,29.96153846153846,18.282401215929937,0.0,18.282401215929937,18.282401215929937,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.282401215929937,18.282401215929937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.220331194502602,13.0,0.0,18.220331194502602,18.220331194502602,1.3793103448275863,20.220331194502602,29.96153846153846,29.96153846153846,18.220331194502602,0.0,18.220331194502602,18.220331194502602,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.220331194502602,18.220331194502602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.173528027697444,13.2,0.0,18.173528027697444,18.173528027697444,1.3793103448275863,20.173528027697444,29.83076923076923,29.83076923076923,18.173528027697444,0.0,18.173528027697444,18.173528027697444,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.173528027697444,18.173528027697444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,18.102967580706583,12.0,0.0,18.102967580706583,18.102967580706583,1.3793103448275863,20.102967580706583,30.615384615384617,30.615384615384617,18.102967580706583,0.0,18.102967580706583,18.102967580706583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.102967580706583,18.102967580706583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,5.603408849035465,20.0,12.0,6.226009832261628,33.888513689828024,29.997257544664503,1.3793103448275863,35.888513689828024,30.615384615384617,30.615384615384617,29.997257544664503,8.683084934534817,33.888513689828024,29.997257544664503,0.7782512290327035,0.5732585096278205,0.024,0.5159326586650385,6.226009832261628,6.2593356832244105,1.3866933545274671,27.0,6.2593356832244105,38.40909090909091,29.9972575446645,1.163793103448276,105.00137122766775,5.961194230171237,0.0,0.0,0.0,6.2593356832244105,5.961194230171237,0.0
2009-12-02 06:00:00,4.5688409085058135,20.0,12.6,5.076489898339792,31.50663327576271,28.333827089300343,1.3793103448275863,33.50663327576271,30.223076923076924,30.223076923076924,28.333827089300343,2.3164138045058795,31.50663327576271,28.333827089300343,0.634561237292474,0.4761710487615132,0.024,0.4285539438853619,5.076489898339792,5.1001070032159435,1.3857272426689893,27.0,5.1001070032159435,37.72727272727273,28.33382708930035,1.163793103448276,105.83308645534983,4.819009984526568,0.0,0.0,0.0,5.1001070032159435,4.819009984526568,0.0
2009-12-02 07:00:00,4.719256558456295,20.000000000000007,11.0,5.243618398284772,31.855325860251842,28.578064361323857,1.3793103448275863,33.85532586025184,31.26923076923077,31.26923076923077,28.578064361323857,1.679703148380294,31.855325860251842,28.578064361323857,0.6554522997855965,0.4904013653178164,0.024,0.4413612287860348,5.243618398284772,5.268658534816553,1.3858970406415827,27.0,5.268658534816553,39.54545454545455,28.578064361323854,1.163793103448276,105.71096781933807,4.984022607588632,0.0,0.0,0.0,5.268658534816553,4.984022607588632,0.0
2009-12-02 08:00:00,4.728169129560161,20.0,11.0,5.253521255066846,31.87595970824549,28.59250892382871,1.3793103448275863,33.87595970824549,31.26923076923077,31.26923076923077,28.59250892382871,1.6919567647485791,31.87595970824549,28.59250892382871,0.6566901568833557,0.4912432471697808,0.024,0.44211892245280277,5.253521255066846,5.278645579783824,1.3859067283399802,27.0,5.278645579783824,39.54545454545455,28.592508923828714,1.163793103448276,105.70374553808564,4.993811291087976,0.0,0.0,0.0,5.278645579783824,4.993811291087976,0.0
2009-12-02 09:00:00,4.6999482528231775,20.0,12.2,5.222164725359086,31.810614096202883,28.546761142853455,1.3793103448275863,33.81061409620288,30.484615384615385,30.484615384615385,28.546761142853455,2.3231190692947914,31.810614096202883,28.546761142853455,0.6527705906698857,0.48857700573735213,0.024,0.43971930516361696,5.222164725359086,5.247022425932821,1.385875913964746,27.0,5.247022425932821,38.18181818181818,28.546761142853452,1.1637931034482758,105.72661942857327,4.962820578480334,0.0,0.0,0.0,5.247022425932821,4.962820578480334,0.0
2009-12-02 10:00:00,4.820405593964695,20.000000000000007,11.0,5.356006215516328,32.0893246472629,28.741820762565197,1.3793103448275863,34.0893246472629,31.26923076923077,31.26923076923077,28.741820762565197,1.8268688995204376,32.0893246472629,28.741820762565197,0.669500776939541,0.49994748983587395,0.024,0.4499527408522866,5.356006215516328,5.382000964499915,1.3860046660702305,27.0,5.382000964499915,39.54545454545455,28.741820762565194,1.163793103448276,105.6290896187174,5.095188251576324,0.0,0.0,0.0,5.382000964499915,5.095188251576324,0.0
2009-12-02 11:00:00,4.782991351425077,20.0,11.0,5.314434834916752,32.00281494956353,28.681293177740557,1.3793103448275863,34.00281494956353,31.26923076923077,31.26923076923077,28.681293177740557,1.770293594215833,32.00281494956353,28.681293177740557,0.664304354364594,0.49641859505529806,0.024,0.44677673554976827,5.314434834916752,5.340076694422281,1.3859654423450518,27.0,5.340076694422281,39.54545454545455,28.681293177740564,1.163793103448276,105.65935341112971,5.054050135669087,0.0,0.0,0.0,5.340076694422281,5.054050135669087,0.0
2009-12-02 12:00:00,4.571720212930981,20.0,12.6,5.079689125478868,31.513316302754763,28.338510599330473,1.3793103448275863,33.51331630275476,30.223076923076924,30.223076923076924,28.338510599330473,2.3236339811301345,31.513316302754763,28.338510599330473,0.6349611406848585,0.47644384565004566,0.024,0.4287994610850411,5.079689125478868,5.103333510043873,1.38573060863153,27.0,5.103333510043873,37.72727272727273,28.338510599330473,1.1637931034482758,105.83074470033476,4.8221653589363145,0.0,0.0,0.0,5.103333510043873,4.8221653589363145,0.0
2009-12-02 13:00:00,4.673238691111117,20.000000000000004,11.0,5.192487434567908,31.748740010016558,28.503435363411615,1.3793103448275863,33.74874001001656,31.26923076923077,31.26923076923077,28.503435363411615,1.6184430206808718,31.748740010016558,28.503435363411615,0.6490609293209885,0.48605220896227597,0.024,0.43744698806604837,5.192487434567908,5.2170926554641355,1.385846371374901,27.0,5.2170926554641355,39.54545454545455,28.503435363411615,1.163793103448276,105.74828231829419,4.933501084926457,0.0,0.0,0.0,5.2170926554641355,4.933501084926457,0.0
2009-12-02 14:00:00,4.619701779214847,19.999999999999996,11.0,5.133001976905386,31.624636487921645,28.41651025235578,1.3793103448275863,33.62463648792165,31.26923076923077,31.26923076923077,28.41651025235578,1.5511514983865813,31.624636487921645,28.41651025235578,0.6416252471131733,0.4809875217666584,0.024,0.43288876958999256,5.133001976905386,5.157100729082051,1.3857860209181605,27.0,5.157100729082051,39.54545454545455,28.416510252355778,1.163793103448276,105.79174487382211,4.874766679794278,0.0,0.0,0.0,5.157100729082051,4.874766679794278,0.0
2009-12-02 15:00:00,4.365895125672731,19.999999999999993,13.0,4.850994584080812,31.034751062357586,28.00287944730708,1.3793103448275863,33.034751062357586,29.96153846153846,29.96153846153846,28.00287944730708,2.1350790783097855,31.034751062357586,28.00287944730708,0.6063743230101015,0.45690313223195234,0.024,0.41121281900875706,4.850994584080812,4.872684897304008,1.3854776725565199,27.0,4.872684897304008,37.27272727272727,28.002879447307084,1.1637931034482762,105.99856027634645,4.596934981570071,0.0,0.0,0.0,4.872684897304008,4.596934981570071,0.0
2009-12-02 16:00:00,4.267617862288683,20.0,13.0,4.741797624765203,30.805634567688873,27.84201105221062,1.3793103448275863,32.80563456768887,29.96153846153846,29.96153846153846,27.84201105221062,1.9286169903175676,30.805634567688873,27.84201105221062,0.5927247030956504,0.4475434948775878,0.024,0.402789145389829,4.741797624765203,4.762551974252961,1.385347441138723,27.0,4.762551974252961,37.27272727272727,27.842011052210616,1.163793103448276,106.0789944738947,4.489627751349954,0.0,0.0,0.0,4.762551974252961,4.489627751349954,0.0
2009-12-02 17:00:00,4.246310028500725,20.000000000000004,13.0,4.718122253889694,30.755905471808664,27.807079063127606,1.3793103448275863,32.75590547180866,29.96153846153846,29.96153846153846,27.807079063127606,1.8878734839907736,30.755905471808664,27.807079063127606,0.5897652817362118,0.4455116288384703,0.024,0.40096046595462326,4.718122253889694,4.738673416773541,1.385318334879256,27.0,4.738673416773541,37.27272727272727,27.807079063127606,1.1637931034482758,106.09646046843619,4.466382192065024,0.0,0.0,0.0,4.738673416773541,4.466382192065024,0.0
2009-12-02 18:00:00,4.156490411592688,20.0,13.6,4.618322679547431,30.54606719707601,27.659615522358866,1.3793103448275863,32.54606719707601,29.56923076923077,29.56923076923077,27.659615522358866,2.0848768678947036,30.54606719707601,27.659615522358866,0.5772903349434289,0.436936385266437,0.024,0.3932427467397933,4.618322679547431,4.638016318074074,1.3851920558365187,27.0,4.638016318074074,36.59090909090909,27.65961552235887,1.1637931034482758,106.17019223882056,4.368473128165071,0.0,0.0,0.0,4.638016318074074,4.368473128165071,0.0
2009-12-02 19:00:00,4.38407648274636,20.000000000000004,11.0,4.8711960919404,31.077093772736653,28.032596215273905,1.3793103448275863,33.07709377273665,31.26923076923077,31.26923076923077,28.032596215273905,1.2974300637917042,31.077093772736653,28.032596215273905,0.60889951149255,0.45863255971225325,0.024,0.4127693037410279,4.8711960919404,4.893059347911625,1.3855010656615563,27.0,4.893059347911625,39.54545454545455,28.032596215273905,1.163793103448276,105.98370189236304,4.6168035844615165,0.0,0.0,0.0,4.893059347911625,4.6168035844615165,0.0
2009-12-02 20:00:00,4.3998037721385215,19.999999999999993,11.0,4.88867085793169,31.113710227568372,28.05829094136107,1.3793103448275863,33.113710227568376,31.26923076923077,31.26923076923077,28.05829094136107,1.3125040191262267,31.113710227568372,28.05829094136107,0.6110838572414613,0.4601280280543069,0.024,0.41411522524887623,4.88867085793169,4.910683660737121,1.385521130439983,27.0,4.910683660737121,39.54545454545455,28.058290941361072,1.163793103448276,105.97085452931947,4.633994585160638,0.0,0.0,0.0,4.910683660737121,4.633994585160638,0.0
2009-12-02 21:00:00,4.447799691683224,19.999999999999996,10.8,4.9419996574258045,31.22539245841735,28.136642672526225,1.3793103448275863,33.225392458417346,31.4,31.4,28.136642672526225,1.30550966527519,31.22539245841735,28.136642672526225,0.6177499571782256,0.46468884314264597,0.024,0.41821995882838137,4.9419996574258045,4.964468541740069,1.38558140243983,27.0,4.964468541740069,39.77272727272727,28.13664267252622,1.1637931034482758,105.93167866373689,4.686481517487302,0.0,0.0,0.0,4.964468541740069,4.686481517487302,0.0
2009-12-02 22:00:00,4.669657308564894,20.0,9.0,5.1885081206276595,31.740441476651068,28.49762390125878,1.3793103448275863,33.74044147665107,32.57692307692308,32.57692307692308,28.49762390125878,1.0964755551176029,31.740441476651068,28.49762390125878,0.6485635150784574,0.48571356906983637,0.024,0.43714221216285276,5.1885081206276595,5.213079477534643,1.385842381779309,27.0,5.213079477534643,41.81818181818182,28.49762390125878,1.163793103448276,105.75118804937061,4.929570602176955,0.0,0.0,0.0,5.213079477534643,4.929570602176955,0.0
2009-12-02 23:00:00,0.0,18.464238692617496,9.0,0.0,18.464238692617496,18.464238692617496,1.3793103448275863,20.464238692617496,32.57692307692308,32.57692307692308,18.464238692617496,0.0,18.464238692617496,18.464238692617496,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.464238692617496,18.464238692617496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.089765578986658,9.8,0.0,18.089765578986658,18.089765578986658,1.3793103448275863,20.089765578986658,32.05384615384615,32.05384615384615,18.089765578986658,0.0,18.089765578986658,18.089765578986658,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.089765578986658,18.089765578986658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,17.91578519592403,8.0,0.0,17.91578519592403,17.91578519592403,1.3793103448275863,19.91578519592403,33.23076923076923,33.23076923076923,17.91578519592403,0.0,17.91578519592403,17.91578519592403,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.91578519592403,17.91578519592403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.814034766875924,8.0,0.0,17.814034766875924,17.814034766875924,1.3793103448275863,19.814034766875924,33.23076923076923,33.23076923076923,17.814034766875924,0.0,17.814034766875924,17.814034766875924,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.814034766875924,17.814034766875924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.75859703756479,9.6,0.0,17.75859703756479,17.75859703756479,1.3793103448275863,19.75859703756479,32.184615384615384,32.184615384615384,17.75859703756479,0.0,17.75859703756479,17.75859703756479,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.75859703756479,17.75859703756479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.636089563441374,7.0,0.0,17.636089563441374,17.636089563441374,1.3793103448275863,19.636089563441374,33.88461538461539,33.88461538461539,17.636089563441374,0.0,17.636089563441374,17.636089563441374,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.636089563441374,17.636089563441374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,7.222855755969757,20.0,7.0,8.025395284410841,37.55121720418434,32.53534515142756,1.3793103448275863,39.55121720418434,33.88461538461539,33.88461538461539,32.53534515142756,5.1275452763478615,37.55121720418434,32.53534515142756,1.0031744105513551,0.7220774965346857,0.024,0.649869746881217,8.025395284410841,8.07360303406431,1.3875957246053336,27.0,8.07360303406431,44.09090909090909,32.53534515142756,1.163793103448276,103.73232742428621,7.783111817246364,0.0,0.0,0.0,8.07360303406431,7.783111817246364,0.0
2009-12-03 06:00:00,5.835333947519058,20.0,8.8,6.4837043861322865,34.41758847660536,30.36527323527268,1.3793103448275863,36.41758847660536,32.707692307692305,32.707692307692305,30.36527323527268,2.386165822625,34.41758847660536,30.36527323527268,0.8104630482665358,0.594788681085073,0.024,0.5353098129765657,6.4837043861322865,6.519183254240794,1.3868579390562046,27.0,6.519183254240794,42.04545454545455,30.36527323527269,1.1637931034482758,104.81736338236365,6.219564243816591,0.0,0.0,0.0,6.519183254240794,6.219564243816591,0.0
2009-12-03 07:00:00,6.035681662785021,20.0,7.0,6.706312958650023,34.87332272135458,30.681877122198316,1.3793103448275863,36.87332272135458,33.88461538461539,33.88461538461539,30.681877122198316,1.805112938056702,34.87332272135458,30.681877122198316,0.8382891198312529,0.6133247962452696,0.024,0.5519923166207427,6.706312958650023,6.74364543827455,1.386988643717254,27.0,6.74364543827455,44.09090909090909,30.681877122198316,1.1637931034482758,104.65906143890084,6.443441538228813,0.0,0.0,0.0,6.74364543827455,6.4434415382288135,0.0
2009-12-03 08:00:00,6.068244733405677,19.999999999999996,7.0,6.74249414822853,34.94728341750613,30.7332245748633,1.3793103448275863,36.94728341750613,33.88461538461539,33.88461538461539,30.7332245748633,1.8444221317719331,34.94728341750613,30.7332245748633,0.8428117685285662,0.6163321918168665,0.024,0.5546989726351799,6.74249414822853,6.780127367410216,1.387008963081502,27.0,6.780127367410216,44.09090909090909,30.7332245748633,1.1637931034482756,104.63338771256835,6.479888987285271,0.0,0.0,0.0,6.780127367410216,6.47988898728527,0.0
2009-12-03 09:00:00,6.013770844142973,20.0,8.6,6.681967604603304,34.82353926027452,30.64730950739746,1.3793103448275863,36.82353926027452,32.83846153846154,32.83846153846154,30.64730950739746,2.628898779662831,34.82353926027452,30.64730950739746,0.835245950575413,0.6113003704241275,0.024,0.5501703333817148,6.681967604603304,6.719097641645717,1.3869748303843785,27.0,6.719097641645717,42.27272727272727,30.647309507397463,1.163793103448276,104.67634524630127,6.418926478409062,0.0,0.0,0.0,6.719097641645717,6.418926478409061,0.0
2009-12-03 10:00:00,6.112026069299213,20.000000000000007,7.0,6.791140076999126,35.04667609703522,30.802213548910768,1.3793103448275863,37.04667609703522,33.88461538461539,33.88461538461539,30.802213548910768,1.899308206038304,35.04667609703522,30.802213548910768,0.8488925096248907,0.6203733515027033,0.024,0.558336016352433,6.791140076999126,6.829177412149396,1.3870358944801617,27.0,6.829177412149396,44.09090909090909,30.802213548910764,1.163793103448276,104.59889322554461,6.528919381033765,0.0,0.0,0.0,6.829177412149396,6.528919381033765,0.0
2009-12-03 11:00:00,5.5887974663807425,20.0,11.0,6.20977496264527,33.85512590944472,29.97401655779143,1.3793103448275863,35.85512590944472,31.26923076923077,31.26923076923077,29.97401655779143,4.133103413213426,33.85512590944472,29.97401655779143,0.7762218703306587,0.5718994192136677,0.024,0.514709477292301,6.20977496264527,6.242964904566636,1.3866824686987012,27.0,6.242964904566636,39.54545454545455,29.97401655779143,1.1637931034482758,105.01299172110429,5.944945289385559,0.0,0.0,0.0,6.242964904566636,5.94494528938556,0.0
2009-12-03 12:00:00,5.187033644855094,20.000000000000007,13.4,5.76337071650566,32.93436850934697,29.332261811530927,1.3793103448275863,34.93436850934697,29.7,29.7,29.332261811530927,13.510761697484817,32.93436850934697,29.332261811530927,0.7204213395632075,0.5343991277010691,0.024,0.4809592149309622,5.76337071650566,5.792810629275767,1.3863560092888938,27.0,5.792810629275767,36.81818181818182,29.332261811530927,1.1637931034482758,105.33386909423453,5.499475789779793,0.0,0.0,0.0,5.792810629275767,5.499475789779793,0.0
2009-12-03 13:00:00,5.044077911078559,20.0,13.0,5.60453101230951,32.6054358363211,29.102603953627657,1.3793103448275863,34.6054358363211,29.96153846153846,29.96153846153846,29.102603953627657,5.624983287425087,32.6054358363211,29.102603953627657,0.7005663765386887,0.5209929549587702,0.024,0.4688936594628932,5.60453101230951,5.632630307805387,1.386225758244821,27.0,5.632630307805387,37.27272727272727,29.102603953627654,1.1637931034482758,105.44869802318617,5.341583550483363,0.0,0.0,0.0,5.632630307805387,5.341583550483363,0.0
2009-12-03 14:00:00,4.901811994459335,20.000000000000004,13.0,5.446457771621483,32.2773750073581,28.873338900094673,1.3793103448275863,34.2773750073581,29.96153846153846,29.96153846153846,28.873338900094673,4.314670197703082,32.2773750073581,28.873338900094673,0.6808072214526854,0.5076171337788664,0.024,0.45685542040097976,5.446457771621483,5.473219484999369,1.3860877237507747,27.0,5.473219484999369,37.27272727272727,28.873338900094673,1.163793103448276,105.56333054995267,5.184773402360052,0.0,0.0,0.0,5.473219484999369,5.184773402360052,0.0
2009-12-03 15:00:00,4.6212069545826955,20.000000000000004,14.6,5.134674393980773,31.628127136852655,28.41895564061467,1.3793103448275863,33.628127136852655,28.915384615384614,28.915384615384614,28.41895564061467,8.916569475297404,31.628127136852655,28.41895564061467,0.6418342992475966,0.4811299866592156,0.024,0.433016987993294,5.134674393980773,5.158787392646695,1.3857877387094075,27.0,5.158787392646695,35.45454545454545,28.41895564061467,1.1637931034482758,105.79052217969266,4.876417363631244,0.0,0.0,0.0,5.158787392646695,4.876417363631244,0.0
2009-12-03 16:00:00,4.700936807929222,19.999999999999996,13.0,5.2232631199213575,31.812903613016385,28.54836416306554,1.3793103448275863,33.81290361301639,29.96153846153846,29.96153846153846,28.54836416306554,3.1863111572866227,31.812903613016385,28.54836416306554,0.6529078899901697,0.4886704266259663,0.024,0.4398033839633697,5.2232631199213575,5.248130162583954,1.3858770002692733,27.0,5.248130162583954,37.27272727272727,28.548364163065543,1.163793103448276,105.72581791846723,4.963905946446462,0.0,0.0,0.0,5.248130162583954,4.963905946446462,0.0
2009-12-03 17:00:00,4.844409745805028,20.0,12.0,5.38267749533892,32.14480002343168,28.78062658884485,1.3793103448275863,34.14480002343168,30.615384615384617,30.615384615384617,28.78062658884485,2.529074217416531,32.14480002343168,28.78062658884485,0.672834686917365,0.5022102386946365,0.024,0.4519892148251729,5.38267749533892,5.408898519208384,1.3860294784755587,27.0,5.408898519208384,38.40909090909091,28.78062658884485,1.163793103448276,105.60968670557757,5.121593187079044,0.0,0.0,0.0,5.408898519208384,5.121593187079044,0.0
2009-12-03 18:00:00,4.6854272997505655,20.000000000000004,12.6,5.206030333056184,31.77697893549803,28.523209977337913,1.3793103448275863,33.77697893549803,30.223076923076924,30.223076923076924,28.523209977337913,2.6401814535654737,31.77697893549803,28.523209977337913,0.650753791632023,0.48720453390806245,0.024,0.4384840805172562,5.206030333056184,5.230750786446991,1.3858598988849768,27.0,5.230750786446991,37.72727272727273,28.523209977337906,1.1637931034482758,105.73839501133105,4.946879310856247,0.0,0.0,0.0,5.230750786446991,4.946879310856247,0.0
2009-12-03 19:00:00,4.795819385459126,20.000000000000004,11.0,5.328688206065696,32.032481965862544,28.702051837071483,1.3793103448275863,34.032481965862544,31.26923076923077,31.26923076923077,28.702051837071483,1.7893948379761602,32.032481965862544,28.702051837071483,0.666086025758212,0.4976288112704164,0.024,0.4478659301433748,5.328688206065696,5.3544510871927375,1.3859789670244413,27.0,5.3544510871927375,39.54545454545455,28.702051837071487,1.1637931034482758,105.64897408146426,5.068152467873474,0.0,0.0,0.0,5.3544510871927375,5.068152467873474,0.0
2009-12-03 20:00:00,4.800445142084844,20.0,11.0,5.333827935649827,32.04317831214412,28.70953585236298,1.3793103448275863,34.04317831214412,31.26923076923077,31.26923076923077,28.70953585236298,1.7963576441989337,32.04317831214412,28.70953585236298,0.6667284919562284,0.4980651399481703,0.024,0.4482586259533533,5.333827935649827,5.359634449644644,1.385983824389812,27.0,5.359634449644644,39.54545454545455,28.70953585236298,1.1637931034482758,105.6452320738185,5.07323837000013,0.0,0.0,0.0,5.359634449644644,5.07323837000013,0.0
2009-12-03 21:00:00,4.788245067911121,20.0,11.2,5.320272297679024,32.014965807211496,28.689795621162105,1.3793103448275863,34.014965807211496,31.138461538461538,31.138461538461538,28.689795621162105,1.8730369069654285,32.014965807211496,28.689795621162105,0.665034037209878,0.4969142742809664,0.024,0.4472228468528698,5.320272297679024,5.34596372510712,1.385970991058122,27.0,5.34596372510712,39.31818181818182,28.689795621162098,1.163793103448276,105.65510218941895,5.059825426625259,0.0,0.0,0.0,5.34596372510712,5.059825426625259,0.0
2009-12-03 22:00:00,4.923082309495215,20.0,10.0,5.470091454994684,32.32646994743198,28.907662788060307,1.3793103448275863,34.32646994743198,31.923076923076923,31.923076923076923,28.907662788060307,1.5638303300140177,32.32646994743198,28.907662788060307,0.6837614318743355,0.509619185651815,0.024,0.45865726708663346,5.470091454994684,5.497053373559865,1.3861089246135612,27.0,5.497053373559865,40.68181818181818,28.9076627880603,1.1637931034482758,105.54616860596985,5.208197934765151,0.0,0.0,0.0,5.497053373559865,5.208197934765151,0.0
2009-12-03 23:00:00,0.0,18.355227434840476,10.0,0.0,18.355227434840476,18.355227434840476,1.3793103448275863,20.355227434840476,31.923076923076923,31.923076923076923,18.355227434840476,0.0,18.355227434840476,18.355227434840476,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.355227434840476,18.355227434840476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,17.952884737215932,10.2,0.0,17.952884737215932,17.952884737215932,1.3793103448275863,19.952884737215932,31.79230769230769,31.79230769230769,17.952884737215932,0.0,17.952884737215932,17.952884737215932,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.952884737215932,17.952884737215932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,17.76906595429657,8.0,0.0,17.76906595429657,17.76906595429657,1.3793103448275863,19.76906595429657,33.23076923076923,33.23076923076923,17.76906595429657,0.0,17.76906595429657,17.76906595429657,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.76906595429657,17.76906595429657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.666483179675534,8.0,0.0,17.666483179675534,17.666483179675534,1.3793103448275863,19.666483179675534,33.23076923076923,33.23076923076923,17.666483179675534,0.0,17.666483179675534,17.666483179675534,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.666483179675534,17.666483179675534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.59512294829867,8.8,0.0,17.59512294829867,17.59512294829867,1.3793103448275863,19.59512294829867,32.707692307692305,32.707692307692305,17.59512294829867,0.0,17.59512294829867,17.59512294829867,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.59512294829867,17.59512294829867,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
