timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-04 04:00:00,0.0,17.523185578409,9.0,0.0,17.523185578409,17.523185578409,1.3793103448275863,19.523185578409,32.57692307692308,32.57692307692308,17.523185578409,0.0,17.523185578409,17.523185578409,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.523185578409,17.523185578409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,7.3455249869078,20.000000000000007,9.0,8.161694429897556,37.82589364345872,32.72483462477275,1.3793103448275863,39.82589364345872,32.57692307692308,32.57692307692308,32.72483462477275,0.0,37.82589364345872,32.72483462477275,1.0202118037371946,0.7332174784375549,0.024,0.6598957305937994,8.161694429897556,8.211016177741312,1.3876456234404029,27.0,8.211016177741312,41.81818181818182,32.724834624772754,1.163793103448276,103.63758268761362,7.922817152626103,0.0,0.0,0.0,8.211016177741312,7.922817152626104,0.0
2009-12-04 06:00:00,5.969138493235754,20.0,9.8,6.6323761035952815,34.722087042750324,30.576851978003273,1.3793103448275863,36.722087042750324,32.05384615384615,32.05384615384615,30.576851978003273,3.8710820259564,34.722087042750324,30.576851978003273,0.8290470129494102,0.6071745364980863,0.024,0.5464570828482777,6.6323761035952815,6.66909355724509,1.3869463357400216,27.0,6.66909355724509,40.90909090909091,30.57685197800327,1.163793103448276,104.71157401099836,6.369012805160014,0.0,0.0,0.0,6.66909355724509,6.369012805160014,0.0
2009-12-04 07:00:00,6.028183276306123,19.999999999999993,9.0,6.697981418117915,34.85628724418775,30.670048857864053,1.3793103448275863,36.85628724418775,32.57692307692308,32.57692307692308,30.670048857864053,3.0280559957541064,34.85628724418775,30.670048857864053,0.8372476772647394,0.6126320664492435,0.024,0.5513688598043192,6.697981418117915,6.735244624762839,1.3869839293298913,27.0,6.735244624762839,41.81818181818182,30.67004885786406,1.163793103448276,104.66497557106797,6.435051064612897,0.0,0.0,0.0,6.735244624762839,6.435051064612897,0.0
2009-12-04 08:00:00,6.0271654804831005,20.0,9.0,6.696850533870112,34.85397480264177,30.668443218972953,1.3793103448275863,36.85397480264177,32.57692307692308,32.57692307692308,30.668443218972953,3.024997611532487,34.85397480264177,30.668443218972953,0.837106316733764,0.6125380325187534,0.024,0.551284229266878,6.696850533870112,6.7341043371219875,1.3869832883925655,27.0,6.7341043371219875,41.81818181818182,30.66844321897295,1.163793103448276,104.66577839051352,6.433912249710397,0.0,0.0,0.0,6.7341043371219875,6.4339122497103975,0.0
2009-12-04 09:00:00,6.008168036639126,20.0,10.0,6.675742262932362,34.81080690852184,30.638467994189114,1.3793103448275863,36.81080690852184,31.923076923076923,31.923076923076923,30.638467994189114,4.479923887535452,34.81080690852184,30.638467994189114,0.8344677828665452,0.6107825976650629,0.024,0.5497043378985567,6.675742262932362,6.712820522698868,1.3869712797843055,27.0,6.712820522698868,40.68181818181818,30.638467994189114,1.1637931034482758,104.68076600290544,6.412658962117789,0.0,0.0,0.0,6.712820522698868,6.412658962117789,0.0
2009-12-04 10:00:00,6.078457287977582,19.999999999999993,9.0,6.753841431086202,34.97047295052082,30.74932205609195,1.3793103448275863,36.97047295052082,32.57692307692308,32.57692307692308,30.74932205609195,3.185748437104828,34.97047295052082,30.74932205609195,0.8442301788857752,0.6172750801587068,0.024,0.5555475721428361,6.753841431086202,6.791568939102072,1.387015284693563,27.0,6.791568939102072,41.81818181818182,30.74932205609195,1.1637931034482758,104.62533897195402,6.491323235686364,0.0,0.0,0.0,6.791568939102072,6.491323235686364,0.0
2009-12-04 11:00:00,5.997230157213497,20.0,9.0,6.663589063570552,34.78594799660689,30.6212048318753,1.3793103448275863,36.78594799660689,32.57692307692308,32.57692307692308,30.6212048318753,2.937270409584958,34.78594799660689,30.6212048318753,0.832948632946319,0.6097716678835727,0.024,0.5487945010952154,6.663589063570552,6.70056623035891,1.3869643265162876,27.0,6.70056623035891,41.81818181818182,30.621204831875307,1.1637931034482758,104.68939758406235,6.40042486153248,0.0,0.0,0.0,6.70056623035891,6.400424861532479,0.0
2009-12-04 12:00:00,5.731498907573625,20.000000000000004,10.6,6.368332119526251,34.180921024814005,30.200713450110097,1.3793103448275863,36.180921024814005,31.53076923076923,31.53076923076923,30.200713450110097,4.127602437568126,34.180921024814005,30.200713450110097,0.7960415149407813,0.5851592273981783,0.024,0.5266433046583604,6.368332119526251,6.4028480422660685,1.386786112171806,27.0,6.4028480422660685,40.0,30.20071345011009,1.163793103448276,104.89964327494495,6.10378438131007,0.0,0.0,0.0,6.4028480422660685,6.10378438131007,0.0
2009-12-04 13:00:00,5.783722960183731,20.000000000000004,9.0,6.42635884464859,34.29999434739501,30.283520069489636,1.3793103448275863,36.29999434739501,32.57692307692308,32.57692307692308,30.283520069489636,2.4156088150632455,34.29999434739501,30.283520069489636,0.8032948555810737,0.5900043460052311,0.024,0.5310039114047079,6.42635884464859,6.461359279249113,1.386822602185913,27.0,6.461359279249113,41.81818181818182,30.28352006948964,1.163793103448276,104.85823996525518,6.1619947859034125,0.0,0.0,0.0,6.461359279249113,6.1619947859034125,0.0
2009-12-04 14:00:00,5.470379490404056,20.000000000000004,11.0,6.0781994337822844,33.5842845809376,29.78540993482367,1.3793103448275863,35.5842845809376,31.26923076923077,31.26923076923077,29.78540993482367,3.531307133978803,33.5842845809376,29.78540993482367,0.7597749292227856,0.5608726683782702,0.024,0.5047854015404432,6.0781994337822844,6.110286700620112,1.3865918267152435,27.0,6.110286700620112,39.54545454545455,29.785409934823665,1.1637931034482758,105.10729503258817,5.813380221349658,0.0,0.0,0.0,6.110286700620112,5.813380221349658,0.0
2009-12-04 15:00:00,5.476092016803021,20.0,10.4,6.08454668533669,33.59736036909155,29.794518690756114,1.3793103448275863,35.59736036909155,31.661538461538463,31.661538461538463,29.794518690756114,2.809450091935336,33.59736036909155,29.794518690756114,0.7605683356670863,0.5614050974363438,0.024,0.5052645876927094,6.08454668533669,6.116687195080325,1.3865963005232274,27.0,6.116687195080325,40.22727272727273,29.79451869075612,1.163793103448276,105.10274065462194,5.819721880688504,0.0,0.0,0.0,6.116687195080325,5.819721880688504,0.0
2009-12-04 16:00:00,5.41414018898195,20.0,10.0,6.0157113210910556,33.45549823232122,29.695678656639306,1.3793103448275863,35.45549823232122,31.923076923076923,31.923076923076923,29.695678656639306,2.3282580908700576,33.45549823232122,29.695678656639306,0.7519639151363819,0.5556282453350525,0.024,0.5000654208015473,6.0157113210910556,6.04727414562456,1.386547216423868,27.0,6.04727414562456,40.68181818181818,29.695678656639302,1.1637931034482758,105.15216067168035,5.750974689437092,0.0,0.0,0.0,6.04727414562456,5.750974689437091,0.0
2009-12-04 17:00:00,5.408062584994785,19.999999999999996,10.0,6.008958427771984,33.44157453812255,29.68597552076506,1.3793103448275863,35.44157453812255,31.923076923076923,31.923076923076923,29.68597552076506,2.3155573414384563,33.44157453812255,29.68597552076506,0.751119803471498,0.5550612014133028,0.024,0.49955508127197257,6.008958427771984,6.040464547913315,1.3865423331927353,27.0,6.040464547913315,40.68181818181818,29.68597552076506,1.1637931034482758,105.15701223961747,5.74423371229788,0.0,0.0,0.0,6.040464547913315,5.74423371229788,0.0
2009-12-04 18:00:00,5.449555098196284,20.0,9.6,6.055061220218094,33.53660929524395,29.752196032607642,1.3793103448275863,35.53660929524395,32.184615384615384,32.184615384615384,29.752196032607642,2.1459623555241163,33.53660929524395,29.752196032607642,0.7568826525272617,0.5589313278684382,0.024,0.5030381950815944,6.055061220218094,6.086954353004938,1.3865754287601768,27.0,6.086954353004938,41.13636363636364,29.752196032607642,1.1637931034482758,105.12390198369619,5.790266759646128,0.0,0.0,0.0,6.086954353004938,5.790266759646128,0.0
2009-12-04 19:00:00,5.474353495687166,20.0,9.0,6.082614995207962,33.59338106189453,29.791746689889553,1.3793103448275863,35.59338106189453,32.57692307692308,32.57692307692308,29.791746689889553,1.882693548950969,33.59338106189453,29.791746689889553,0.7603268744009952,0.561243066042818,0.024,0.5051187594385362,6.082614995207962,6.114739301812244,1.3865949400969895,27.0,6.114739301812244,41.81818181818182,29.791746689889557,1.1637931034482758,105.10412665505523,5.817791837879414,0.0,0.0,0.0,6.114739301812244,5.817791837879414,0.0
2009-12-04 20:00:00,5.495621411236506,20.0,9.0,6.106246012485006,33.6420545836217,29.82565082581857,1.3793103448275863,35.6420545836217,32.57692307692308,32.57692307692308,29.82565082581857,1.9132985407254672,33.6420545836217,29.82565082581857,0.7632807515606258,0.5632249298265665,0.024,0.5069024368439099,6.106246012485006,6.1385685054676635,1.3866115162593367,27.0,6.1385685054676635,41.81818181818182,29.82565082581857,1.163793103448276,105.08717458709071,5.841405984685926,0.0,0.0,0.0,6.1385685054676635,5.8414059846859265,0.0
2009-12-04 21:00:00,5.495478815347335,20.0,9.2,6.10608757260815,33.641728288640884,29.825423555760793,1.3793103448275863,35.641728288640884,32.44615384615385,32.44615384615385,29.825423555760793,2.008550294691531,33.641728288640884,29.825423555760793,0.7632609465760187,0.5632116442656402,0.024,0.5068904798390761,6.10608757260815,6.138408737034713,1.3866114056001877,27.0,6.138408737034713,41.59090909090909,29.8254235557608,1.163793103448276,105.0872882221196,5.841247634119321,0.0,0.0,0.0,6.138408737034713,5.841247634119321,0.0
2009-12-04 22:00:00,5.641868620504388,20.0,8.0,6.268742911671542,33.976364265033226,30.05839994523851,1.3793103448275863,35.976364265033226,33.23076923076923,33.23076923076923,30.05839994523851,1.7034866469066021,33.976364265033226,30.05839994523851,0.7835928639589428,0.5768343410465215,0.024,0.5191509069418694,6.268742911671542,6.302426345776194,1.386721704611277,27.0,6.302426345776194,42.95454545454545,30.058399945238513,1.163793103448276,104.97080002738075,6.003980482317234,0.0,0.0,0.0,6.302426345776194,6.003980482317234,0.0
2009-12-04 23:00:00,0.0,18.103309010443503,7.0,0.0,18.103309010443503,18.103309010443503,1.3793103448275863,20.103309010443503,33.88461538461539,33.88461538461539,18.103309010443503,0.0,18.103309010443503,18.103309010443503,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.103309010443503,18.103309010443503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.665188561460045,8.8,0.0,17.665188561460045,17.665188561460045,1.3793103448275863,19.665188561460045,32.707692307692305,32.707692307692305,17.665188561460045,0.0,17.665188561460045,17.665188561460045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.665188561460045,17.665188561460045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.493603231214163,8.0,0.0,17.493603231214163,17.493603231214163,1.3793103448275863,19.493603231214163,33.23076923076923,33.23076923076923,17.493603231214163,0.0,17.493603231214163,17.493603231214163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.493603231214163,17.493603231214163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.37377669796785,7.0,0.0,17.37377669796785,17.37377669796785,1.3793103448275863,19.37377669796785,33.88461538461539,33.88461538461539,17.37377669796785,0.0,17.37377669796785,17.37377669796785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.37377669796785,17.37377669796785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.300649653077716,8.0,0.0,17.300649653077716,17.300649653077716,1.3793103448275863,19.300649653077716,33.23076923076923,33.23076923076923,17.300649653077716,0.0,17.300649653077716,17.300649653077716,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.300649653077716,17.300649653077716,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.221512009787933,8.0,0.0,17.221512009787933,17.221512009787933,1.3793103448275863,19.221512009787933,33.23076923076923,33.23076923076923,17.221512009787933,0.0,17.221512009787933,17.221512009787933,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.221512009787933,17.221512009787933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,8.322281310362149,20.000000000000004,7.0,9.24697923373572,40.0009442682716,34.22158224718678,1.3793103448275863,42.0009442682716,33.88461538461539,33.88461538461539,34.22158224718678,0.0,40.0009442682716,34.22158224718678,1.155872404216965,0.821340636371001,0.024,0.7392065727339009,9.24697923373572,9.305113297372822,1.387981816162678,27.0,9.305113297372822,44.09090909090909,34.22158224718678,1.163793103448276,102.88920887640661,9.043818490771352,0.0,0.0,0.0,9.305113297372822,9.043818490771352,0.0
2009-12-05 06:00:00,6.759211594434077,20.000000000000004,8.0,7.5102351049267515,36.50974538908002,31.815848448500795,1.3793103448275863,38.50974538908002,33.23076923076923,33.23076923076923,31.815848448500795,4.575761900475898,36.50974538908002,31.815848448500795,0.9387793881158439,0.6798142521019392,0.024,0.6118328268917453,7.5102351049267515,7.554216530136947,1.3873878595691531,27.0,7.554216530136947,42.95454545454545,31.8158484485008,1.163793103448276,104.0920757757496,7.257244582586043,0.0,0.0,0.0,7.554216530136947,7.257244582586043,0.0
2009-12-05 07:00:00,6.845916325702097,20.0,7.0,7.606573695224553,36.704914668749105,31.95080610923376,1.3793103448275863,38.704914668749105,33.88461538461539,33.88461538461539,31.95080610923376,3.3909192597490385,36.704914668749105,31.95080610923376,0.9508217119030691,0.6877372986715887,0.024,0.6189635688044298,7.606573695224553,7.651347425091712,1.387429226108006,27.0,7.651347425091712,44.09090909090909,31.95080610923376,1.163793103448276,104.02459694538312,7.35532523054039,0.0,0.0,0.0,7.651347425091712,7.35532523054039,0.0
2009-12-05 08:00:00,6.851099487694165,20.0,7.0,7.612332764104627,36.716575739951935,31.958867762386546,1.3793103448275863,38.716575739951935,33.88461538461539,33.88461538461539,31.958867762386546,3.4076925529470343,36.716575739951935,31.958867762386546,0.9515415955130784,0.6882106440561235,0.024,0.6193895796505111,7.612332764104627,7.657153828510241,1.3874316605551873,27.0,7.657153828510241,44.09090909090909,31.958867762386546,1.163793103448276,104.02056611880673,7.3611922278567965,0.0,0.0,0.0,7.657153828510241,7.3611922278567965,0.0
2009-12-05 09:00:00,6.769742181734245,20.0,8.6,7.5219357574824945,36.53345959026157,31.832249741835014,1.3793103448275863,38.53345959026157,32.83846153846154,32.83846153846154,31.832249741835014,6.444396099191146,36.53345959026157,31.832249741835014,0.9402419696853118,0.680777023970318,0.024,0.6126993215732862,7.5219357574824945,7.566013459879526,1.3873929492066495,27.0,7.566013459879526,42.27272727272727,31.832249741835014,1.1637931034482758,104.08387512908249,7.269150433240813,0.0,0.0,0.0,7.566013459879526,7.269150433240813,0.0
2009-12-05 10:00:00,6.894285377575536,20.0,7.0,7.6603170861950405,36.81370898605841,32.0260108071865,1.3793103448275863,38.81370898605841,33.88461538461539,33.88461538461539,32.0260108071865,3.5530535683741387,36.81370898605841,32.0260108071865,0.9575396357743801,0.6921532750378778,0.024,0.62293794753409,7.6603170861950405,7.705532413698829,1.387451779218484,27.0,7.705532413698829,44.09090909090909,32.0260108071865,1.1637931034482758,103.98699459640675,7.410092428967163,0.0,0.0,0.0,7.705532413698829,7.410092428967163,0.0
2009-12-05 11:00:00,6.705499720696269,20.0,8.0,7.450555245218077,36.38874542070512,31.732148392443822,1.3793103448275863,38.38874542070512,33.23076923076923,33.23076923076923,31.732148392443822,4.28586890594106,36.38874542070512,31.732148392443822,0.9313194056522597,0.6749014515155746,0.024,0.6074113063640172,7.450555245218077,7.494045390369635,1.3873616114958118,27.0,7.494045390369635,42.95454545454545,31.732148392443825,1.1637931034482758,104.13392580377808,7.196545537417686,0.0,0.0,0.0,7.494045390369635,7.196545537417686,0.0
2009-12-05 12:00:00,6.436747334628865,20.0,9.6,7.151941482920961,35.78217756496107,31.312214138135467,1.3793103448275863,37.78217756496107,32.184615384615384,32.184615384615384,31.312214138135467,7.067237490201645,35.78217756496107,31.312214138135467,0.8939926853651201,0.6502654008743168,0.024,0.5852388607868851,7.151941482920961,7.192968023008393,1.387222648261586,27.0,7.192968023008393,41.13636363636364,31.312214138135463,1.163793103448276,104.34389293093227,6.893520857775156,0.0,0.0,0.0,7.192968023008393,6.893520857775156,0.0
2009-12-05 13:00:00,6.389480772204547,20.000000000000004,9.0,7.099423080227274,35.67529868565653,31.23815926051448,1.3793103448275863,37.67529868565653,32.57692307692308,32.57692307692308,31.23815926051448,4.571525040883555,35.67529868565653,31.23815926051448,0.8874278850284093,0.645922990708104,0.024,0.5813306916372936,7.099423080227274,7.1400153792980845,1.3871968135442676,27.0,7.1400153792980845,41.81818181818182,31.238159260514472,1.163793103448276,104.38092036974277,6.840345298744639,0.0,0.0,0.0,7.1400153792980845,6.840345298744639,0.0
2009-12-05 14:00:00,6.190042538731382,20.000000000000007,10.0,6.8778250430348695,35.223654030074734,30.925013378177944,1.3793103448275863,37.223654030074734,31.923076923076923,31.923076923076923,30.925013378177944,5.940663347700747,35.223654030074734,30.925013378177944,0.8597281303793587,0.6275680177980639,0.024,0.5648112160182576,6.8778250430348695,6.916581844814676,1.3870828102934625,27.0,6.916581844814676,40.68181818181818,30.925013378177944,1.1637931034482758,104.53749331091103,6.616364737428387,0.0,0.0,0.0,6.916581844814676,6.616364737428387,0.0
2009-12-05 15:00:00,6.04253380909709,20.0,10.8,6.713926454552323,34.88888858945827,30.692684555363066,1.3793103448275863,36.88888858945827,31.4,31.4,30.692684555363066,8.18286618385053,34.88888858945827,30.692684555363066,0.8392408068190403,0.6139577554757121,0.024,0.5525619799281408,6.713926454552323,6.751322230099894,1.38699294016353,27.0,6.751322230099894,39.77272727272727,30.692684555363066,1.163793103448276,104.65365772231847,6.451109666910481,0.0,0.0,0.0,6.751322230099894,6.45110966691048,0.0
2009-12-05 16:00:00,6.117406328246836,20.0,9.0,6.797118142496484,35.058886606536774,30.81068776747647,1.3793103448275863,37.058886606536774,32.57692307692308,32.57692307692308,30.81068776747647,3.31755603246111,35.058886606536774,30.81068776747647,0.8496397678120605,0.6208697849763177,0.024,0.558782806478686,6.797118142496484,6.835205120994116,1.3870391737729828,27.0,6.835205120994116,41.81818181818182,30.81068776747647,1.1637931034482758,104.59465611626176,6.534946788673861,0.0,0.0,0.0,6.835205120994116,6.534946788673861,0.0
2009-12-05 17:00:00,6.10244538989788,20.0,9.0,6.780494877664311,35.02493067438769,30.787121375847494,1.3793103448275863,37.02493067438769,32.57692307692308,32.57692307692308,30.787121375847494,3.265866940103089,35.02493067438769,30.787121375847494,0.8475618597080389,0.6194892492056443,0.024,0.5575403242850798,6.780494877664311,6.818443802584875,1.38703003869395,27.0,6.818443802584875,41.81818181818182,30.787121375847505,1.1637931034482758,104.60643931207625,6.518187453301187,0.0,0.0,0.0,6.818443802584875,6.518187453301187,0.0
2009-12-05 18:00:00,5.9922958432053655,20.0,9.8,6.658106492450406,34.774732461059756,30.613415903278252,1.3793103448275863,36.774732461059756,32.05384615384615,32.05384615384615,30.613415903278252,3.9847448177288793,34.774732461059756,30.613415903278252,0.8322633115563007,0.6093155607441122,0.024,0.548384004669701,6.658106492450406,6.695038048524816,1.3869611803018724,27.0,6.695038048524816,40.90909090909091,30.613415903278252,1.1637931034482758,104.69329204836087,6.394906414283145,0.0,0.0,0.0,6.695038048524816,6.394906414283145,0.0
2009-12-05 19:00:00,6.018536697528457,20.0,9.0,6.687262997253842,34.834368918920006,30.654829545636357,1.3793103448275863,36.834368918920006,32.57692307692308,32.57692307692308,30.654829545636357,2.9992723040512566,34.834368918920006,30.654829545636357,0.8359078746567302,0.6117407631493528,0.024,0.5505666868344175,6.687262997253842,6.724437073568777,1.3869778446764274,27.0,6.724437073568777,41.81818181818182,30.654829545636353,1.163793103448276,104.67258522718183,6.424258136907605,0.0,0.0,0.0,6.724437073568777,6.424258136907605,0.0
2009-12-05 20:00:00,6.017059011823053,19.999999999999996,9.0,6.685621124247837,34.83101117924939,30.65249797659449,1.3793103448275863,36.83101117924939,32.57692307692308,32.57692307692308,30.65249797659449,2.9949029896962225,34.83101117924939,30.65249797659449,0.8357026405309796,0.6116042197402533,0.024,0.5504437977662279,6.685621124247837,6.722781546221863,1.3869769106551106,27.0,6.722781546221863,41.81818181818182,30.652497976594493,1.1637931034482758,104.67375101170275,6.422604980947174,0.0,0.0,0.0,6.722781546221863,6.422604980947174,0.0
2009-12-05 21:00:00,6.087433442396536,20.000000000000007,8.4,6.763814935996152,34.990852526144984,30.76346819114739,1.3793103448275863,36.990852526144984,32.96923076923077,32.96923076923077,30.76346819114739,2.6434735101412423,34.990852526144984,30.76346819114739,0.845476866999519,0.6181036972150166,0.024,0.5562933274935149,6.763814935996152,6.8016253057176534,1.3870208210295705,27.0,6.8016253057176534,42.5,30.76346819114739,1.163793103448276,104.61826590442631,6.501374541928708,0.0,0.0,0.0,6.8016253057176534,6.501374541928708,0.0
2009-12-05 22:00:00,6.131871025535265,20.0,8.0,6.813190028372516,35.09171017116359,30.83346640343077,1.3793103448275863,37.09171017116359,33.23076923076923,33.23076923076923,30.83346640343077,2.450019919324208,35.09171017116359,30.83346640343077,0.8516487535465646,0.6222042377902647,0.024,0.5599838140112382,6.813190028372516,6.851410452151543,1.3870479575585646,27.0,6.851410452151543,42.95454545454545,30.83346640343077,1.163793103448276,104.58326679828461,6.551153604109755,0.0,0.0,0.0,6.851410452151543,6.551153604109756,0.0
2009-12-05 23:00:00,0.0,17.923409428888675,7.0,0.0,17.923409428888675,17.923409428888675,1.3793103448275863,19.923409428888675,33.88461538461539,33.88461538461539,17.923409428888675,0.0,17.923409428888675,17.923409428888675,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.923409428888675,17.923409428888675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.416727829482454,7.2,0.0,17.416727829482454,17.416727829482454,1.3793103448275863,19.416727829482454,33.753846153846155,33.753846153846155,17.416727829482454,0.0,17.416727829482454,17.416727829482454,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.416727829482454,17.416727829482454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.236972916674883,7.0,0.0,17.236972916674883,17.236972916674883,1.3793103448275863,19.236972916674883,33.88461538461539,33.88461538461539,17.236972916674883,0.0,17.236972916674883,17.236972916674883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.236972916674883,17.236972916674883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.116667184118256,7.0,0.0,17.116667184118256,17.116667184118256,1.3793103448275863,19.116667184118256,33.88461538461539,33.88461538461539,17.116667184118256,0.0,17.116667184118256,17.116667184118256,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.116667184118256,17.116667184118256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.047247065059743,8.2,0.0,17.047247065059743,17.047247065059743,1.3793103448275863,19.047247065059743,33.1,33.1,17.047247065059743,0.0,17.047247065059743,17.047247065059743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.047247065059743,17.047247065059743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.13691515970202917,16.999999999999996,7.0,0.15212795522447686,17.456474742026742,17.361394770011444,1.3793103448275863,19.456474742026742,33.88461538461539,33.88461538461539,17.361394770011444,0.007936999211322428,17.456474742026742,17.361394770011444,0.019015994403059608,0.019628868288916634,0.024,0.01766598146002497,0.15212795522447686,0.13009084205336854,1.179504739590894,27.0,0.13009084205336854,44.09090909090909,17.361394770011454,0.11214727763221426,110.0,0.11826440186669868,0.0,0.0,0.0,0.13009084205336854,0.11826440186669868,0.0
2009-12-06 05:00:00,8.0090959755668,20.0,7.0,8.898995528407555,39.305789836189554,33.74391763093484,1.3793103448275863,41.305789836189554,33.88461538461539,33.88461538461539,33.74391763093484,54.52502025536924,39.305789836189554,33.74391763093484,1.1123744410509444,0.7931929792109854,0.024,0.7138736812898868,8.898995528407555,8.954314826328655,1.3878846248851064,27.0,8.954314826328655,44.09090909090909,33.743917630934845,1.163793103448276,103.12804118453258,8.682715897130457,0.0,0.0,0.0,8.954314826328655,8.682715897130457,0.0
2009-12-06 06:00:00,6.261371026829148,20.0,8.4,6.957078918699054,35.38531022218792,31.037135898001008,1.3793103448275863,37.38531022218792,32.96923076923077,32.96923076923077,31.037135898001008,3.1041342305553337,35.38531022218792,31.037135898001008,0.8696348648373817,0.6341387068845341,0.024,0.5707248361960807,6.957078918699054,6.996492789387507,1.387124538141415,27.0,6.996492789387507,42.5,31.037135898001004,1.163793103448276,104.4814320509995,6.696398251865822,0.0,0.0,0.0,6.996492789387507,6.696398251865822,0.0
2009-12-06 07:00:00,7.134353551775125,20.0,8.0,7.927059501972361,37.35282400152303,32.3984118127903,1.3793103448275863,39.35282400152303,33.23076923076923,33.23076923076923,32.3984118127903,8.21002112416074,37.35282400152303,32.3984118127903,0.9908824377465452,0.7140296595435199,0.024,0.6426266935891679,7.927059501972361,7.974462467926713,1.3875584728125048,27.0,7.974462467926713,42.95454545454545,32.3984118127903,1.163793103448276,103.80079409360485,7.682467689732269,0.0,0.0,0.0,7.974462467926713,7.682467689732269,0.0
2009-12-06 08:00:00,7.106888181870798,20.0,8.0,7.896542424300887,37.291217214170025,32.355878198981976,1.3793103448275863,39.291217214170025,33.23076923076923,33.23076923076923,32.355878198981976,7.7808137374248325,37.291217214170025,32.355878198981976,0.9870678030376109,0.711530289915648,0.024,0.6403772609240832,7.896542424300887,7.943695453292452,1.3875466914693624,27.0,7.943695453292452,42.95454545454545,32.35587819898198,1.1637931034482758,103.822060900509,7.651259649820251,0.0,0.0,0.0,7.943695453292452,7.651259649820251,0.0
2009-12-06 09:00:00,6.854879974525785,19.999999999999993,10.2,7.61653330502865,36.72508064660873,31.964747330965825,1.3793103448275863,38.72508064660873,31.79230769230769,31.79230769230769,31.964747330965825,0.0,36.72508064660873,31.964747330965825,0.9520666631285812,0.6885558714617896,0.024,0.6197002843156106,7.61653330502865,7.661388892174829,1.3874334334948661,27.0,7.661388892174829,40.45454545454545,31.96474733096582,1.1637931034482758,104.01762633451709,7.365471759119043,0.0,0.0,0.0,7.661388892174829,7.365471759119042,0.0
2009-12-06 10:00:00,7.039734994086659,19.999999999999996,8.0,7.821927771207399,37.1405105992263,32.25180574222168,1.3793103448275863,39.1405105992263,33.23076923076923,33.23076923076923,32.25180574222168,6.887939398107367,37.1405105992263,32.25180574222168,0.9777409714009249,0.7054155921947518,0.024,0.6348740329752767,7.821927771207399,7.868469330426875,1.3875174334090137,27.0,7.868469330426875,42.95454545454545,32.251805742221684,1.163793103448276,103.87409712888916,7.57500623149919,0.0,0.0,0.0,7.868469330426875,7.57500623149919,0.0
2009-12-06 11:00:00,6.962086266848134,19.999999999999996,8.0,7.735651407609038,36.966111814022035,32.13132968426638,1.3793103448275863,38.966111814022035,33.23076923076923,33.23076923076923,32.13132968426638,6.065513131460046,36.966111814022035,32.13132968426638,0.9669564259511297,0.6983385959589222,0.024,0.6285047363630301,7.735651407609038,7.78148526720493,1.3874827809099306,27.0,7.78148526720493,42.95454545454545,32.13132968426639,1.163793103448276,103.9343351578668,7.486924561922258,0.0,0.0,0.0,7.78148526720493,7.486924561922258,0.0
2009-12-06 12:00:00,6.579882380793253,20.000000000000004,10.8,7.310980423103615,36.10546744766702,31.536104683227258,1.3793103448275863,38.10546744766702,31.4,31.4,31.536104683227258,0.0,36.10546744766702,31.536104683227258,0.9138725528879519,0.6633977311414624,0.024,0.5970579580273161,7.310980423103615,7.353320196217762,1.3872982867552444,27.0,7.353320196217762,39.77272727272727,31.53610468322725,1.1637931034482758,104.23194765838637,7.054766183893833,0.0,0.0,0.0,7.353320196217762,7.054766183893834,0.0
2009-12-06 13:00:00,6.689965163927209,20.0,9.0,7.433294626585788,36.353735918923434,31.707926777307318,1.3793103448275863,38.353735918923434,32.57692307692308,32.57692307692308,31.707926777307318,7.374039005642557,36.353735918923434,31.707926777307318,0.9291618283232235,0.6734799047095381,0.024,0.6061319142385844,7.433294626585788,7.476642617056742,1.3873539290910477,27.0,7.476642617056742,41.81818181818182,31.70792677730732,1.1637931034482762,104.14603661134635,7.1789987025220965,0.0,0.0,0.0,7.476642617056742,7.1789987025220965,0.0
2009-12-06 14:00:00,6.498922938533218,20.0,10.0,7.221025487259131,35.922676819005936,31.409535889468977,1.3793103448275863,37.922676819005936,31.923076923076923,31.923076923076923,31.409535889468977,12.121761581621714,35.922676819005936,31.409535889468977,0.9026281859073914,0.6559731050033979,0.024,0.5903757945030581,7.221025487259131,7.262622797759471,1.3872559753742937,27.0,7.262622797759471,40.68181818181818,31.40953588946898,1.163793103448276,104.29523205526552,6.963523312274759,0.0,0.0,0.0,7.262622797759471,6.963523312274759,0.0
2009-12-06 15:00:00,6.077469136283883,20.0,13.2,6.752743484759869,34.968229296749776,30.74776461877486,1.3793103448275863,36.968229296749776,29.83076923076923,29.83076923076923,30.74776461877486,0.0,34.968229296749776,30.74776461877486,0.8440929355949837,0.6171838539725912,0.024,0.5554654685753321,6.752743484759869,6.790461870157128,1.3870146740807336,27.0,6.790461870157128,37.04545454545455,30.74776461877486,1.1637931034482758,104.62611769061257,6.490216802497674,0.0,0.0,0.0,6.790461870157128,6.490216802497674,0.0
2009-12-06 16:00:00,6.118072370089108,20.0,12.0,6.797858188987898,35.06039813242735,30.811736764309913,1.3793103448275863,37.06039813242735,30.615384615384617,30.615384615384617,30.811736764309913,0.0,35.06039813242735,30.811736764309913,0.8497322736234872,0.6209312375216943,0.024,0.5588381137695249,6.797858188987898,6.835951312740067,1.387039579271352,27.0,6.835951312740067,38.40909090909091,30.811736764309913,1.1637931034482758,104.59413161784505,6.535692975315806,0.0,0.0,0.0,6.835951312740067,6.535692975315806,0.0
2009-12-06 17:00:00,6.0284812420664595,20.0,12.0,6.698312491184955,34.856964219467436,30.67051891247684,1.3793103448275863,36.856964219467436,30.615384615384617,30.615384615384617,30.67051891247684,0.0,34.856964219467436,30.67051891247684,0.8372890613981194,0.6126595951666627,0.024,0.5513936356499964,6.698312491184955,6.735578450701621,1.3869841169215147,27.0,6.735578450701621,38.40909090909091,30.670518912476844,1.1637931034482758,104.66474054376158,6.435384462531004,0.0,0.0,0.0,6.735578450701621,6.435384462531004,0.0
2009-12-06 18:00:00,5.789939131117476,20.0,13.6,6.43326570124164,34.31416198066981,30.293370917393787,1.3793103448275863,36.31416198066981,29.56923076923077,29.56923076923077,30.293370917393787,0.0,34.31416198066981,30.293370917393787,0.804158212655205,0.5905807895535263,0.024,0.5315227105981737,6.43326570124164,6.468323780196993,1.3868268960192425,27.0,6.468323780196993,36.59090909090909,30.293370917393787,1.1637931034482758,104.8533145413031,6.16892637919332,0.0,0.0,0.0,6.468323780196993,6.16892637919332,0.0
2009-12-06 19:00:00,5.8918782423977385,20.0,12.0,6.546531380441932,34.54633106732789,30.454748954551683,1.3793103448275863,36.54633106732789,30.615384615384617,30.615384615384617,30.454748954551683,35.13268165736376,34.54633106732789,30.454748954551683,0.8183164225552415,0.6000259205251097,0.024,0.5400233284725987,6.546531380441932,6.582533972494443,1.3868958500016686,27.0,6.582533972494443,38.40909090909091,30.454748954551683,1.163793103448276,104.77262552272416,6.282684947192391,0.0,0.0,0.0,6.582533972494443,6.282684947192391,0.0
2009-12-06 20:00:00,5.8354805787585455,20.0,12.0,6.483867309731718,34.41792245711617,30.365505388533844,1.3793103448275863,36.41792245711617,30.615384615384617,30.615384615384617,30.365505388533844,22.368969420533464,34.41792245711617,30.365505388533844,0.8104834137164647,0.5948022682956002,0.024,0.5353220414660402,6.483867309731718,6.519347536561278,1.386858038443923,27.0,6.519347536561278,38.40909090909091,30.365505388533844,1.1637931034482758,104.81724730573308,6.219727863626787,0.0,0.0,0.0,6.519347536561278,6.219727863626786,0.0
2009-12-06 21:00:00,5.057441101102824,20.0,13.8,5.61937900122536,32.636213934034735,29.124102058268885,1.3793103448275863,34.636213934034735,29.43846153846154,29.43846153846154,29.124102058268885,15.410040249038651,32.636213934034735,29.124102058268885,0.70242237515317,0.5222475838152868,0.024,0.4700228254337581,5.61937900122536,5.647603759606889,1.386238281385596,27.0,5.647603759606889,36.36363636363636,29.12410205826889,1.163793103448276,105.43794897086556,5.356329305274541,0.0,0.0,0.0,5.647603759606889,5.356329305274541,0.0
2009-12-06 22:00:00,5.077285299422307,20.0,12.0,5.6414281104692305,32.6819075115295,29.156014942486234,1.3793103448275863,34.6819075115295,30.615384615384617,30.615384615384617,29.156014942486234,3.3324661910873705,32.6819075115295,29.156014942486234,0.7051785138086538,0.5241101388963777,0.024,0.47169912500673994,5.6414281104692305,5.669839124358868,1.386256742902268,27.0,5.669839124358868,38.40909090909091,29.15601494248623,1.1637931034482758,105.42199252875689,5.378231798087344,0.0,0.0,0.0,5.669839124358868,5.378231798087344,0.0
2009-12-06 23:00:00,0.0,18.05732357549759,13.0,0.0,18.05732357549759,18.05732357549759,1.3793103448275863,20.05732357549759,29.96153846153846,29.96153846153846,18.05732357549759,0.0,18.05732357549759,18.05732357549759,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.05732357549759,18.05732357549759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.678288083162172,16.4,0.0,17.678288083162172,17.678288083162172,1.3793103448275863,19.678288083162172,28.0,28.0,17.678288083162172,0.0,17.678288083162172,17.678288083162172,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.678288083162172,17.678288083162172,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.55324073545739,15.0,0.0,17.55324073545739,17.55324073545739,1.3793103448275863,19.55324073545739,28.653846153846153,28.653846153846153,17.55324073545739,0.0,17.55324073545739,17.55324073545739,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.55324073545739,17.55324073545739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.494871235713003,15.0,0.0,17.494871235713003,17.494871235713003,1.3793103448275863,19.494871235713003,28.653846153846153,28.653846153846153,17.494871235713003,0.0,17.494871235713003,17.494871235713003,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.494871235713003,17.494871235713003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.46987721359514,15.4,0.0,17.46987721359514,17.46987721359514,1.3793103448275863,19.46987721359514,28.392307692307693,28.392307692307693,17.46987721359514,0.0,17.46987721359514,17.46987721359514,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46987721359514,17.46987721359514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.3969843953656,13.0,0.0,17.3969843953656,17.3969843953656,1.3793103448275863,19.3969843953656,29.96153846153846,29.96153846153846,17.3969843953656,0.0,17.3969843953656,17.3969843953656,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3969843953656,17.3969843953656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,6.782910856008286,20.0,13.0,7.536567617786984,36.563110602172415,31.852755841055554,1.3793103448275863,38.563110602172415,29.96153846153846,29.96153846153846,31.852755841055554,0.0,36.563110602172415,31.852755841055554,0.942070952223373,0.6819807946374713,0.024,0.6137827151737242,7.536567617786984,7.580765697250732,1.387399288139392,27.0,7.580765697250732,37.27272727272727,31.852755841055558,1.1637931034482758,104.07362207947222,7.284041379343887,0.0,0.0,0.0,7.580765697250732,7.284041379343887,0.0
2009-12-07 06:00:00,5.189151360055764,20.0,14.6,5.765723733395293,32.939235940686345,29.33565860731429,1.3793103448275863,34.939235940686345,28.915384615384614,28.915384615384614,29.33565860731429,0.0,32.939235940686345,29.33565860731429,0.7207154666744117,0.5345974691520151,0.024,0.4811377222368136,5.765723733395293,5.795183480310494,1.3863578787634896,27.0,5.795183480310494,35.45454545454545,29.33565860731429,1.1637931034482758,105.33217069634286,5.501817196018067,0.0,0.0,0.0,5.795183480310494,5.501817196018067,0.0
2009-12-07 07:00:00,5.741500206321299,20.0,13.0,6.379444673690332,34.2037309116197,30.21657799056324,1.3793103448275863,36.2037309116197,29.96153846153846,29.96153846153846,30.21657799056324,0.0,34.2037309116197,30.21657799056324,0.7974305842112915,0.5860874136523905,0.024,0.5274786722871514,6.379444673690332,6.414053415055571,1.3867931583683013,27.0,6.414053415055571,37.27272727272727,30.21657799056324,1.163793103448276,104.89171100471837,6.1149287714136396,0.0,0.0,0.0,6.414053415055571,6.11492877141364,0.0
2009-12-07 08:00:00,5.786826956837585,20.0,12.0,6.429807729819538,34.3070689915765,30.288439160439292,1.3793103448275863,36.3070689915765,30.615384615384617,30.615384615384617,30.288439160439292,16.95370776463997,34.3070689915765,30.288439160439292,0.8037259662274423,0.5902921956483791,0.024,0.5312629760835412,6.429807729819538,6.4648369493843765,1.3868247475822675,27.0,6.4648369493843765,38.40909090909091,30.2884391604393,1.163793103448276,104.85578041978034,6.165455946732745,0.0,0.0,0.0,6.4648369493843765,6.165455946732745,0.0
2009-12-07 09:00:00,5.67006688349677,20.0,12.8,6.300074314996412,34.04074595479002,30.10319950791726,1.3793103448275863,36.04074595479002,30.092307692307692,30.092307692307692,30.10319950791726,0.0,34.04074595479002,30.10319950791726,0.7875092893745514,0.5794546911049747,0.024,0.5215092219944772,6.300074314996412,6.334019784106909,1.3867422153680147,27.0,6.334019784106909,37.5,30.103199507917257,1.163793103448276,104.94840024604137,6.035365731404587,0.0,0.0,0.0,6.334019784106909,6.035365731404587,0.0
2009-12-07 10:00:00,5.681875131758151,20.0,12.0,6.313194590842389,34.06769896482804,30.12195234555155,1.3793103448275863,36.06769896482804,30.615384615384617,30.615384615384617,30.12195234555155,11.02969842624551,34.06769896482804,30.12195234555155,0.7891493238552987,0.5805516314491102,0.024,0.5224964683041992,6.313194590842389,6.3472497539873,1.386750736240312,27.0,6.3472497539873,38.40909090909091,30.12195234555155,1.1637931034482758,104.93902382722422,6.048512290754356,0.0,0.0,0.0,6.3472497539873,6.048512290754356,0.0
2009-12-07 11:00:00,5.571131923588018,20.0,12.0,6.1901465817644645,33.81475022254715,29.945908608944354,1.3793103448275863,35.81475022254715,30.615384615384617,30.615384615384617,29.945908608944354,7.970910396798423,33.81475022254715,29.945908608944354,0.7737683227205581,0.5702558119557959,0.024,0.5132302307602162,6.1901465817644645,6.2231721629600445,1.3866692215820065,27.0,6.2231721629600445,38.40909090909091,29.945908608944354,1.163793103448276,105.02704569552782,5.9253044030210535,0.0,0.0,0.0,6.2231721629600445,5.9253044030210535,0.0
2009-12-07 12:00:00,5.1474367288952,20.0,14.8,5.719374143216889,32.84332924239893,29.268720402888377,1.3793103448275863,34.84332924239893,28.784615384615385,28.784615384615385,29.268720402888377,0.0,32.84332924239893,29.268720402888377,0.7149217679021111,0.5306891914868954,0.024,0.4776202723382059,5.719374143216889,5.7484430623655784,1.3863207379039515,27.0,5.7484430623655784,35.22727272727273,29.268720402888377,1.1637931034482758,105.3656397985558,5.455709350178852,0.0,0.0,0.0,5.7484430623655784,5.455709350178852,0.0
2009-12-07 13:00:00,5.102222493909823,20.0,14.0,5.669136104344247,32.739308767281706,29.19609870206655,1.3793103448275863,34.739308767281706,29.307692307692307,29.307692307692307,29.19609870206655,43.794501212177764,32.739308767281706,29.19609870206655,0.7086420130430309,0.5264497792643581,0.024,0.47380480133792224,5.669136104344247,5.697781082270683,1.386279716113453,27.0,5.697781082270683,36.13636363636363,29.196098702066543,1.1637931034482758,105.40195064896673,5.4057643593776685,0.0,0.0,0.0,5.697781082270683,5.4057643593776685,0.0
2009-12-07 14:00:00,4.975076829263538,20.0,14.0,5.527863143626154,32.446411961946374,28.991497497180028,1.3793103448275863,34.446411961946374,29.307692307692307,29.307692307692307,28.991497497180028,15.071086252257222,32.446411961946374,28.991497497180028,0.6909828929532692,0.5145098270190337,0.024,0.46305884431713035,5.527863143626154,5.555314126328057,1.3861599037679293,27.0,5.555314126328057,36.13636363636363,28.99149749718003,1.1637931034482762,105.50425125140998,5.26548841438635,0.0,0.0,0.0,5.555314126328057,5.26548841438635,0.0
2009-12-07 15:00:00,4.654711793264091,19.999999999999996,16.0,5.171901992515656,31.705805441937876,28.473366696615592,1.3793103448275863,33.705805441937876,28.0,28.0,28.473366696615592,0.0,31.705805441937876,28.473366696615592,0.646487749064457,0.48430013132528343,0.024,0.4358701181927551,5.171901992515656,5.196332005648184,1.3858256596743748,27.0,5.196332005648184,35.0,28.473366696615592,1.163793103448276,105.76331665169221,4.913170435795938,0.0,0.0,0.0,5.196332005648184,4.913170435795938,0.0
2009-12-07 16:00:00,4.542047621113228,20.0,16.0,5.046719579014697,31.444428911194887,28.2902291743107,1.3793103448275863,33.44442891119489,28.0,28.0,28.2902291743107,0.0,31.444428911194887,28.2902291743107,0.6308399473768371,0.47363179405213407,0.024,0.4262686146469207,5.046719579014697,5.070082758419911,1.385695695655413,27.0,5.070082758419911,35.0,28.290229174310703,1.163793103448276,105.85488541284465,4.7896540047689635,0.0,0.0,0.0,5.070082758419911,4.7896540047689635,0.0
2009-12-07 17:00:00,4.564481690668337,20.000000000000007,15.0,5.07164632296482,31.49651466704081,28.326735715187798,1.3793103448275863,33.49651466704081,28.653846153846153,28.653846153846153,28.326735715187798,13.365849518712475,31.49651466704081,28.326735715187798,0.6339557903706025,0.47575800917348626,0.024,0.4281822082561376,5.07164632296482,5.095222123882168,1.3857221377685984,27.0,5.095222123882168,35.0,28.326735715187798,1.163793103448276,105.8366321424061,4.814233050260335,0.0,0.0,0.0,5.095222123882168,4.814233050260335,0.0
2009-12-07 18:00:00,4.365165774383966,20.0,16.2,4.850184193759962,31.03305218600129,28.001687064901315,1.3793103448275863,33.033052186001285,28.0,28.0,28.001687064901315,0.0,31.03305218600129,28.001687064901315,0.6062730242199953,0.4568337420216625,0.024,0.41115036781949627,4.850184193759962,4.871867567962129,1.3854767296808257,27.0,4.871867567962129,35.0,28.00168706490132,1.163793103448276,105.99915646754934,4.596138054601978,0.0,0.0,0.0,4.871867567962129,4.596138054601978,0.0
2009-12-07 19:00:00,4.546399747449276,20.0,14.0,5.05155527494364,31.454534906780804,28.297312859941027,1.3793103448275863,33.45453490678081,29.307692307692307,29.307692307692307,28.297312859941027,4.310053059586604,31.454534906780804,28.297312859941027,0.631444409367955,0.4740443464013239,0.024,0.42663991176119154,5.05155527494364,5.074959709583772,1.3857008477632056,27.0,5.074959709583772,36.13636363636363,28.297312859941027,1.163793103448276,105.85134357002948,4.794421627937356,0.0,0.0,0.0,5.074959709583772,4.794421627937356,0.0
2009-12-07 20:00:00,4.621234472972521,20.0,13.0,5.134704969969468,31.62819095387268,28.41900034764176,1.3793103448275863,33.628190953872675,29.96153846153846,29.96153846153846,28.41900034764176,2.8696015753645394,31.62819095387268,28.41900034764176,0.6418381212461834,0.4811325912363465,0.024,0.4330193321127118,5.134704969969468,5.158818229093102,1.385787770103479,27.0,5.158818229093102,37.27272727272727,28.41900034764176,1.1637931034482758,105.79049982617911,4.876447542614305,0.0,0.0,0.0,5.158818229093102,4.876447542614305,0.0
2009-12-07 21:00:00,4.003225597627608,20.0,14.0,4.448028441808454,30.187191236204807,27.40717346007452,1.3793103448275863,32.18719123620481,29.307692307692307,29.307692307692307,27.40717346007452,2.017610760465471,30.187191236204807,27.40717346007452,0.5560035552260567,0.42226475271070385,0.024,0.3800382774396335,4.448028441808454,4.466254917079524,1.3849622794363732,27.0,4.466254917079524,36.13636363636363,27.407173460074517,1.163793103448276,106.29641326996274,4.201698608340154,0.0,0.0,0.0,4.466254917079524,4.201698608340154,0.0
2009-12-07 22:00:00,3.9693434778746677,20.0,14.0,4.410381642082964,30.107712531594125,27.351224005292273,1.3793103448275863,32.107712531594125,29.307692307692307,29.307692307692307,27.351224005292273,1.9433246810401423,30.107712531594125,27.351224005292273,0.5512977052603705,0.41901447688527355,0.024,0.3771130291967462,4.410381642082964,4.428283089771491,1.3849088743853406,27.0,4.428283089771491,36.13636363636363,27.351224005292273,1.163793103448276,106.32438799735387,4.164879923768477,0.0,0.0,0.0,4.428283089771491,4.164879923768477,0.0
2009-12-07 23:00:00,0.0,18.440573205463075,13.0,0.0,18.440573205463075,18.440573205463075,1.3793103448275863,20.440573205463075,29.96153846153846,29.96153846153846,18.440573205463075,0.0,18.440573205463075,18.440573205463075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.440573205463075,18.440573205463075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.102178749976723,14.6,0.0,18.102178749976723,18.102178749976723,1.3793103448275863,20.102178749976723,28.915384615384614,28.915384615384614,18.102178749976723,0.0,18.102178749976723,18.102178749976723,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.102178749976723,18.102178749976723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,17.9666589459357,13.0,0.0,17.9666589459357,17.9666589459357,1.3793103448275863,19.9666589459357,29.96153846153846,29.96153846153846,17.9666589459357,0.0,17.9666589459357,17.9666589459357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9666589459357,17.9666589459357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.88776495685231,13.0,0.0,17.88776495685231,17.88776495685231,1.3793103448275863,19.88776495685231,29.96153846153846,29.96153846153846,17.88776495685231,0.0,17.88776495685231,17.88776495685231,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.88776495685231,17.88776495685231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.87293679144831,15.0,0.0,17.87293679144831,17.87293679144831,1.3793103448275863,19.87293679144831,28.653846153846153,28.653846153846153,17.87293679144831,0.0,17.87293679144831,17.87293679144831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.87293679144831,17.87293679144831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.80043577445688,13.0,0.0,17.80043577445688,17.80043577445688,1.3793103448275863,19.80043577445688,29.96153846153846,29.96153846153846,17.80043577445688,0.0,17.80043577445688,17.80043577445688,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.80043577445688,17.80043577445688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,5.7627502145591,19.999999999999996,13.0,6.403055793954556,34.25218548833458,30.250275617112983,1.3793103448275863,36.25218548833458,29.96153846153846,29.96153846153846,30.250275617112983,0.0,34.25218548833458,30.250275617112983,0.8003819742443194,0.5880590665307418,0.024,0.5292531598776676,6.403055793954556,6.43786170060763,1.3868080379061023,27.0,6.43786170060763,37.27272727272727,30.250275617112976,1.1637931034482758,104.87486219144351,6.138612786785507,0.0,0.0,0.0,6.43786170060763,6.138612786785507,0.0
2009-12-08 06:00:00,4.47915699067113,20.0,13.6,4.9768411007457,31.29830771412722,28.18778202616116,1.3793103448275863,33.29830771412722,29.56923076923077,29.56923076923077,28.18778202616116,3.105710784267108,31.29830771412722,28.18778202616116,0.6221051375932125,0.46766615376692106,0.024,0.420899538390229,4.9768411007457,4.999607716122393,1.385620015454017,27.0,4.999607716122393,36.59090909090909,28.187782026161162,1.1637931034482758,105.90610898691942,4.720792562343972,0.0,0.0,0.0,4.999607716122393,4.720792562343972,0.0
