timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-08 07:00:00,5.003689653962491,20.0,13.0,5.559655171069434,32.512375262424726,29.037590780506328,1.3793103448275863,34.512375262424726,29.96153846153846,29.96153846153846,29.037590780506328,5.187313394847656,32.512375262424726,29.037590780506328,0.6949568963836793,0.5171991850303452,0.024,0.4654792665273107,5.559655171069434,5.587375089572469,1.386187456657825,27.0,5.587375089572469,37.27272727272727,29.037590780506328,1.1637931034482756,105.48120460974684,5.297033827253217,0.0,0.0,0.0,5.587375089572469,5.297033827253217,0.0
2009-12-08 08:00:00,4.969765433395378,20.0,13.0,5.5219615926615315,32.43416398191079,28.982937986497337,1.3793103448275863,34.43416398191079,29.96153846153846,29.96153846153846,28.982937986497337,4.86440773249331,32.43416398191079,28.982937986497337,0.6902451990826914,0.5140104472417952,0.024,0.4626094025176157,5.5219615926615315,5.549362637385712,1.3861547503550307,27.0,5.549362637385712,37.27272727272727,28.98293798649734,1.163793103448276,105.50853100675133,5.259634064121902,0.0,0.0,0.0,5.549362637385712,5.259634064121902,0.0
2009-12-08 09:00:00,4.8942092243960005,20.0,13.6,5.438010249328889,32.25982273447219,28.861066328641634,1.3793103448275863,34.25982273447219,29.56923076923077,29.56923076923077,28.861066328641634,6.619846467031183,32.25982273447219,28.861066328641634,0.6797512811661112,0.5069013375147318,0.024,0.45621120376325863,5.438010249328889,5.464700383080363,1.3860800962440694,27.0,5.464700383080363,36.59090909090909,28.861066328641645,1.1637931034482758,105.56946683567918,5.176402369812353,0.0,0.0,0.0,5.464700383080363,5.176402369812353,0.0
2009-12-08 10:00:00,4.784559174041618,20.0,14.0,5.316176860046243,32.006441136157044,28.68383059862814,1.3793103448275863,34.006441136157044,29.307692307692307,29.307692307692307,28.68383059862814,7.346036821399789,32.006441136157044,28.68383059862814,0.6645221075057803,0.49656652163484444,0.024,0.44690986947135997,5.316176860046243,5.341833512209727,1.3859670996110283,27.0,5.341833512209727,36.13636363636363,28.683830598628138,1.1637931034482758,105.65808470068593,5.055773561807759,0.0,0.0,0.0,5.341833512209727,5.055773561807759,0.0
2009-12-08 11:00:00,4.561272239368224,20.0,15.0,5.068080265964693,31.489064416886418,28.321514250658485,1.3793103448275863,33.48906441688642,28.653846153846153,28.653846153846153,28.321514250658485,13.146600341801447,31.489064416886418,28.321514250658485,0.6335100332455866,0.4754538880210777,0.024,0.4279084992189699,5.068080265964693,5.091625654766801,1.3857183724521358,27.0,5.091625654766801,35.0,28.32151425065849,1.163793103448276,105.83924287467076,4.81071624897774,0.0,0.0,0.0,5.091625654766801,4.81071624897774,0.0
2009-12-08 12:00:00,4.168538977622406,20.0,17.4,4.6317099751360065,30.574235504864284,27.67941677040428,1.3793103448275863,32.57423550486428,28.0,28.0,27.67941677040428,12.454966630277843,30.574235504864284,27.67941677040428,0.5789637468920008,0.43808765460644555,0.024,0.394278889145801,4.6317099751360065,4.651518740596651,1.3852093400722811,27.0,4.651518740596651,35.0,27.679416770404277,1.1637931034482758,106.16029161479786,4.381599437833748,0.0,0.0,0.0,4.651518740596651,4.381599437833748,0.0
2009-12-08 13:00:00,4.064236455178849,20.0,17.0,4.515818283532054,30.330175948790917,27.507789521583383,1.3793103448275863,32.33017594879092,28.0,28.0,27.507789521583383,7.909109957738965,30.330175948790917,27.507789521583383,0.5644772854415068,0.4281111712889832,0.024,0.38530005416008484,4.515818283532054,4.534629400660952,1.3850560074793083,27.0,4.534629400660952,35.0,27.507789521583383,1.163793103448276,106.2461052392083,4.26804294656396,0.0,0.0,0.0,4.534629400660952,4.26804294656396,0.0
2009-12-08 14:00:00,3.9210155541175,20.0,17.0,4.356683949019445,29.99425661667151,27.27132914853436,1.3793103448275863,31.99425661667151,28.0,28.0,27.27132914853436,5.154264120024104,29.99425661667151,27.27132914853436,0.5445854936274306,0.4143740583649409,0.024,0.3729366525284468,4.356683949019445,4.374121354855939,1.3848309643030137,27.0,4.374121354855939,35.0,27.271329148534367,1.163793103448276,106.36433542573282,4.1123947584010425,0.0,0.0,0.0,4.374121354855939,4.1123947584010425,0.0
2009-12-08 15:00:00,3.561007761793034,20.000000000000004,19.2,3.956675290881149,29.145578172050648,26.67265611524993,1.3793103448275863,31.145578172050648,28.0,28.0,26.67265611524993,2.569738719623358,29.145578172050648,26.67265611524993,0.49458441136014364,0.3796376228952137,0.024,0.3416738606056924,3.956675290881149,3.97063905317067,1.384178159435228,27.0,3.97063905317067,35.0,26.67265611524993,1.163793103448276,106.66367194237503,3.722578625753485,0.0,0.0,0.0,3.97063905317067,3.722578625753485,0.0
2009-12-08 16:00:00,3.5664821256257992,20.0,18.0,3.962757917361999,29.15853162529517,26.681807926943918,1.3793103448275863,31.15853162529517,28.0,28.0,26.681807926943918,2.5915575493452216,29.15853162529517,26.681807926943918,0.4953447396702499,0.3801681492537381,0.024,0.3421513343283643,3.962757917361999,3.9767747322873728,1.3841891535338646,27.0,3.9767747322873728,35.0,26.681807926943918,1.1637931034482758,106.65909603652804,3.728490939887047,0.0,0.0,0.0,3.9767747322873728,3.728490939887047,0.0
2009-12-08 17:00:00,3.4698362123693256,20.0,18.0,3.8553735692992506,28.929618715709925,26.520010234897892,1.3793103448275863,30.929618715709925,28.0,28.0,26.520010234897892,2.2456897898473085,28.929618715709925,26.520010234897892,0.4819216961624063,0.3707910948145876,0.024,0.33371198533312885,3.8553735692992506,3.8684526787807094,1.3839895673943856,27.0,3.8684526787807094,35.0,26.520010234897896,1.163793103448276,106.73999488255106,3.6241829344635756,0.0,0.0,0.0,3.8684526787807094,3.6241829344635756,0.0
2009-12-08 18:00:00,3.373185304755356,20.0,18.2,3.7479836719503954,28.700198583835494,26.357708788866496,1.3793103448275863,30.700198583835494,28.0,28.0,26.357708788866496,1.9673857991505357,28.700198583835494,26.357708788866496,0.4684979589937994,0.36138977694484775,0.024,0.32525079925036293,3.7479836719503954,3.7601226496448805,1.3837776581819479,27.0,3.7601226496448805,35.0,26.3577087888665,1.163793103448276,106.82114560556676,3.520017154214951,0.0,0.0,0.0,3.7601226496448805,3.520017154214951,0.0
2009-12-08 19:00:00,3.551027192134072,20.0,16.0,3.9455857690378577,29.12195814612088,26.655967040472216,1.3793103448275863,31.12195814612088,28.0,28.0,26.655967040472216,2.5307169873788373,29.12195814612088,26.655967040472216,0.4931982211297322,0.3786702044782343,0.024,0.3408031840304108,3.9455857690378577,3.959452789485681,1.3841580216683005,27.0,3.959452789485681,35.0,26.65596704047222,1.1637931034482758,106.6720164797639,3.711800826636482,0.0,0.0,0.0,3.959452789485681,3.711800826636482,0.0
2009-12-08 20:00:00,3.5122138874236724,20.000000000000004,16.0,3.9024598749151913,29.030053435598113,26.59101601377612,1.3793103448275863,31.030053435598113,28.0,28.0,26.59101601377612,2.387670534394654,29.030053435598113,26.59101601377612,0.4878074843643989,0.3749056667849814,0.024,0.3374151001064833,3.9024598749151913,3.915950441593689,1.384078536884307,27.0,3.915950441593689,35.0,26.591016013776123,1.163793103448276,106.70449199311194,3.669902146056301,0.0,0.0,0.0,3.915950441593689,3.669902146056301,0.0
2009-12-08 21:00:00,3.068232079886647,19.999999999999993,17.4,3.409146755429608,27.972903357754138,25.842186635610634,1.3793103448275863,29.972903357754138,28.0,28.0,25.842186635610634,1.3619897185043803,27.972903357754138,25.842186635610634,0.426143344428701,0.3315621598407549,0.024,0.2984059438566794,3.409146755429608,3.4183029714136834,1.3830148680799808,27.0,3.4183029714136834,35.0,25.84218663561063,1.1637931034482758,107.07890668219468,3.192321510677216,0.0,0.0,0.0,3.4183029714136834,3.192321510677216,0.0
2009-12-08 22:00:00,3.141394618532934,20.0,15.0,3.490438465036593,28.147883961949077,25.966359921301205,1.3793103448275863,30.147883961949077,28.653846153846153,28.653846153846153,25.966359921301205,1.119633150234327,28.147883961949077,25.966359921301205,0.4363048081295741,0.33874185319800676,0.024,0.3048676678782061,3.490438465036593,3.5003126503563937,1.3832123090348825,27.0,3.5003126503563937,35.0,25.9663599213012,1.1637931034482758,107.0168200393494,3.270806074287529,0.0,0.0,0.0,3.5003126503563937,3.270806074287529,0.0
2009-12-08 23:00:00,0.0,18.801756868611577,16.0,0.0,18.801756868611577,18.801756868611577,1.3793103448275863,20.801756868611577,28.0,28.0,18.801756868611577,0.0,18.801756868611577,18.801756868611577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.801756868611577,18.801756868611577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.5395935108275,17.0,0.0,18.5395935108275,18.5395935108275,1.3793103448275863,20.5395935108275,28.0,28.0,18.5395935108275,0.0,18.5395935108275,18.5395935108275,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.5395935108275,18.5395935108275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.444840185606175,16.0,0.0,18.444840185606175,18.444840185606175,1.3793103448275863,20.444840185606175,28.0,28.0,18.444840185606175,0.0,18.444840185606175,18.444840185606175,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.444840185606175,18.444840185606175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.361781541896043,14.0,0.0,18.361781541896043,18.361781541896043,1.3793103448275863,20.361781541896043,29.307692307692307,29.307692307692307,18.361781541896043,0.0,18.361781541896043,18.361781541896043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.361781541896043,18.361781541896043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.339756854085884,15.4,0.0,18.339756854085884,18.339756854085884,1.3793103448275863,20.339756854085884,28.392307692307693,28.392307692307693,18.339756854085884,0.0,18.339756854085884,18.339756854085884,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.339756854085884,18.339756854085884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.257427218945608,13.0,0.0,18.257427218945608,18.257427218945608,1.3793103448275863,20.257427218945608,29.96153846153846,29.96153846153846,18.257427218945608,0.0,18.257427218945608,18.257427218945608,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.257427218945608,18.257427218945608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,5.026162140989131,20.0,14.0,5.584624601099034,32.5641623547757,29.073771979088804,1.3793103448275863,34.5641623547757,29.307692307692307,29.307692307692307,29.073771979088804,20.581073827200015,32.5641623547757,29.073771979088804,0.6980780751373793,0.5193104240127482,0.024,0.46737938161147335,5.584624601099034,5.612555643500309,1.386208852512115,27.0,5.612555643500309,36.13636363636363,29.0737719790888,1.163793103448276,105.4631140104556,5.321818624608298,0.0,0.0,0.0,5.612555643500309,5.321818624608298,0.0
2009-12-09 06:00:00,4.001860680612026,20.0,15.2,4.446511867346696,30.18399050330782,27.40492058621614,1.3793103448275863,32.183990503307825,28.523076923076925,28.523076923076925,27.40492058621614,3.428143059498621,30.18399050330782,27.40492058621614,0.555813983418337,0.42213386614857507,0.024,0.37992047953371755,4.446511867346696,4.464725253961553,1.3849601470369781,27.0,4.464725253961553,35.0,27.40492058621614,1.1637931034482758,106.29753970689192,4.200215043803198,0.0,0.0,0.0,4.464725253961553,4.200215043803198,0.0
2009-12-09 07:00:00,4.203258387194071,20.0,13.0,4.670287096882301,30.65537073999481,27.73644130444337,1.3793103448275863,32.65537073999481,29.96153846153846,29.96153846153846,27.73644130444337,1.80940843569007,30.65537073999481,27.73644130444337,0.5837858871102877,0.4414034890665164,0.024,0.39726314015986475,4.670287096882301,4.690427445788953,1.3852585426619166,27.0,4.690427445788953,37.27272727272727,27.73644130444337,1.163793103448276,106.13177934777832,4.419437302015929,0.0,0.0,0.0,4.690427445788953,4.419437302015929,0.0
2009-12-09 08:00:00,4.199839211619256,19.999999999999996,13.0,4.666488012910285,30.64738283253577,27.730827824466843,1.3793103448275863,32.64738283253577,29.96153846153846,29.96153846153846,27.730827824466843,1.8033869687236461,30.64738283253577,27.730827824466843,0.5833110016137856,0.44107705576806283,0.024,0.39696935019125656,4.666488012910285,4.686595718487091,1.3852537365680364,27.0,4.686595718487091,37.27272727272727,27.730827824466836,1.1637931034482758,106.13458608776658,4.415710176333635,0.0,0.0,0.0,4.686595718487091,4.415710176333635,0.0
2009-12-09 09:00:00,4.182500770502379,20.0,14.0,4.647223078335977,30.606868859712822,27.702354435752834,1.3793103448275863,32.60686885971282,29.307692307692307,29.307692307692307,27.702354435752834,2.4955661120913226,30.606868859712822,27.702354435752834,0.5809028847919971,0.43942135909117574,0.024,0.3954792231820582,4.647223078335977,4.667165214245094,1.385229233138678,27.0,4.667165214245094,36.13636363636363,27.702354435752838,1.1637931034482758,106.14882278212357,4.396812976272675,0.0,0.0,0.0,4.667165214245094,4.396812976272675,0.0
2009-12-09 10:00:00,4.197395731279189,19.999999999999996,13.0,4.663773034754655,30.641674044336106,27.726815897614443,1.3793103448275863,32.641674044336106,29.96153846153846,29.96153846153846,27.726815897614443,1.7991020721688356,30.641674044336106,27.726815897614443,0.5829716293443319,0.44084375860681335,0.024,0.39675938274613204,4.663773034754655,4.683857410615336,1.3852502967050886,27.0,4.683857410615336,37.27272727272727,27.726815897614443,1.1637931034482762,106.13659205119278,4.413046735433313,0.0,0.0,0.0,4.683857410615336,4.413046735433313,0.0
2009-12-09 11:00:00,3.763814312523502,20.000000000000004,16.0,4.182015902803891,29.624449393890647,27.010689454638214,1.3793103448275863,31.624449393890647,28.0,28.0,27.010689454638214,3.644139992249254,29.624449393890647,27.010689454638214,0.5227519878504864,0.3992433323646925,0.024,0.35931899912822324,4.182015902803891,4.197940236040361,1.3845625002660238,27.0,4.197940236040361,35.0,27.01068945463821,1.163793103448276,106.49465527268089,3.941925747626942,0.0,0.0,0.0,4.197940236040361,3.9419257476269425,0.0
2009-12-09 12:00:00,3.3090537495593857,20.0,19.0,3.6767263883993175,28.547688615242535,26.24973462249296,1.3793103448275863,30.547688615242535,28.0,28.0,26.24973462249296,1.810920649445682,28.547688615242535,26.24973462249296,0.4595907985499147,0.3551381577056518,0.024,0.31962434193508665,3.6767263883993175,3.688240204169883,1.3836297103509174,27.0,3.688240204169883,35.0,26.24973462249295,1.163793103448276,106.87513268875352,3.450980701854134,0.0,0.0,0.0,3.688240204169883,3.450980701854134,0.0
2009-12-09 13:00:00,3.3617765334748246,19.999999999999993,17.0,3.735307259416472,28.67308419497412,26.338517157838826,1.3793103448275863,30.67308419497412,28.0,28.0,26.338517157838826,1.9380834898214565,28.67308419497412,26.338517157838826,0.466913407427059,0.360278432467511,0.024,0.3242505892207599,3.735307259416472,3.747335102663223,1.3837517809569404,27.0,3.747335102663223,35.0,26.33851715783883,1.1637931034482762,106.83074142108059,3.5077310639386545,0.0,0.0,0.0,3.747335102663223,3.5077310639386545,0.0
2009-12-09 14:00:00,3.127938154622542,20.0,18.0,3.4754868384694912,28.115724532160776,25.943545258117346,1.3793103448275863,30.115724532160776,28.0,28.0,25.943545258117346,1.4569293855527738,28.115724532160776,25.943545258117346,0.4344358548086864,0.33742247496667493,0.024,0.30368022747000745,3.4754868384694912,3.485229085966159,1.383176733445518,27.0,3.485229085966159,35.0,25.943545258117354,1.163793103448276,107.02822737094132,3.2563643924391625,0.0,0.0,0.0,3.485229085966159,3.2563643924391625,0.0
2009-12-09 15:00:00,2.8425476564061825,20.0,19.8,3.1583862848957582,27.43105719894337,25.457065770883524,1.3793103448275863,29.43105719894337,28.0,28.0,25.457065770883524,1.0707106641409,27.43105719894337,25.457065770883524,0.3947982856119698,0.30931495127584546,0.024,0.27838345614826093,3.1583862848957582,3.1653177800233427,1.3823374232379522,27.0,3.1653177800233427,35.0,25.45706577088353,1.1637931034482762,107.27146711455823,2.950754627642978,0.0,0.0,0.0,3.1653177800233427,2.950754627642978,0.0
2009-12-09 16:00:00,2.8851961606744023,20.000000000000004,18.0,3.205773511860447,27.5337008604392,25.530092415526422,1.3793103448275863,29.5337008604392,28.0,28.0,25.530092415526422,1.118907392497087,27.5337008604392,25.530092415526422,0.4007216889825559,0.3135310386231748,0.024,0.2821779347608573,3.205773511860447,3.2131266157227643,1.382474078068991,27.0,3.2131266157227643,35.0,25.530092415526425,1.163793103448276,107.23495379223678,2.9963426122680685,0.0,0.0,0.0,3.2131266157227643,2.996342612268069,0.0
2009-12-09 17:00:00,2.816904967605239,20.0,18.0,3.129894408450266,27.369284447037906,25.41310044175649,1.3793103448275863,29.369284447037906,28.0,28.0,25.41310044175649,1.043018785276291,27.369284447037906,25.41310044175649,0.3912368010562832,0.30677723733106554,0.024,0.276099513597959,3.129894408450266,3.136572132183372,1.382253144878639,27.0,3.136572132183372,35.0,25.413100441756495,1.163793103448276,107.29344977912176,2.923358451648665,0.0,0.0,0.0,3.136572132183372,2.9233584516486655,0.0
2009-12-09 18:00:00,2.681283836224576,20.000000000000004,18.8,2.979204262471751,27.041837169833784,25.17983450578894,1.3793103448275863,29.041837169833784,28.0,28.0,25.17983450578894,0.9106839800307722,27.041837169833784,25.17983450578894,0.3724005328089689,0.2933201202149452,0.024,0.26398810819345064,2.979204262471751,2.9845362744932458,1.3817789568098648,27.0,2.9845362744932458,35.0,25.179834505788943,1.163793103448276,107.41008274710553,2.778636975376199,0.0,0.0,0.0,2.9845362744932458,2.7786369753761995,0.0
2009-12-09 19:00:00,2.781242552979096,20.0,17.0,3.0902695033101066,27.283301503227488,25.351883063658672,1.3793103448275863,29.283301503227488,28.0,28.0,25.351883063658672,1.006007475473751,27.283301503227488,25.351883063658672,0.38628368791376333,0.3032444296052678,0.024,0.27291998664474104,3.0902695033101066,3.0965939462706333,1.3821331955826366,27.0,3.0965939462706333,35.0,25.351883063658672,1.1637931034482758,107.32405846817066,2.885274737526812,0.0,0.0,0.0,3.0965939462706333,2.885274737526812,0.0
2009-12-09 20:00:00,2.867845981103764,20.000000000000004,16.0,3.1864955345597377,27.491957911148003,25.500398202048164,1.3793103448275863,29.491957911148003,28.0,28.0,25.500398202048164,1.0989666079429474,27.491957911148003,25.500398202048164,0.3983119418199672,0.31181654671670783,0.024,0.28063489204503705,3.1864955345597377,3.1936771892314084,1.3824190046308635,27.0,3.1936771892314084,35.0,25.500398202048167,1.1637931034482758,107.24980089897592,2.9777931170610716,0.0,0.0,0.0,3.1936771892314084,2.9777931170610716,0.0
2009-12-09 21:00:00,2.722785001535123,20.0,17.2,3.025316668372359,27.14217268132703,25.251349763594302,1.3793103448275863,29.14217268132703,28.0,28.0,25.251349763594302,0.9488408441796681,27.14217268132703,25.251349763594302,0.37816458354654486,0.29744453867811194,0.024,0.2677000848103008,3.025316668372359,3.03106112224017,1.3819293713672158,27.0,3.03106112224017,35.0,25.251349763594302,1.1637931034482758,107.37432511820285,2.822891896087292,0.0,0.0,0.0,3.03106112224017,2.822891896087292,0.0
2009-12-09 22:00:00,2.9460828396752072,20.0,15.0,3.273425377416897,27.680035036256236,25.634144175370672,1.3793103448275863,29.680035036256236,28.653846153846153,28.653846153846153,25.634144175370672,0.9345022949027361,27.680035036256236,25.634144175370672,0.4091781721771121,0.3195403010790458,0.024,0.2875862709711412,3.273425377416897,3.2813794075248013,1.382661903133019,27.0,3.2813794075248013,35.0,25.63414417537068,1.163793103448276,107.18292791231465,3.0614758072379464,0.0,0.0,0.0,3.2813794075248013,3.0614758072379464,0.0
2009-12-09 23:00:00,0.0,18.978954377903648,14.0,0.0,18.978954377903648,18.978954377903648,1.3793103448275863,20.978954377903648,29.307692307692307,29.307692307692307,18.978954377903648,0.0,18.978954377903648,18.978954377903648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.978954377903648,18.978954377903648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.74623271753803,15.2,0.0,18.74623271753803,18.74623271753803,1.3793103448275863,20.74623271753803,28.523076923076925,28.523076923076925,18.74623271753803,0.0,18.74623271753803,18.74623271753803,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.74623271753803,18.74623271753803,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.61940764555895,13.0,0.0,18.61940764555895,18.61940764555895,1.3793103448275863,20.61940764555895,29.96153846153846,29.96153846153846,18.61940764555895,0.0,18.61940764555895,18.61940764555895,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61940764555895,18.61940764555895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.55138361579785,13.0,0.0,18.55138361579785,18.55138361579785,1.3793103448275863,20.55138361579785,29.96153846153846,29.96153846153846,18.55138361579785,0.0,18.55138361579785,18.55138361579785,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55138361579785,18.55138361579785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.521828074305674,14.4,0.0,18.521828074305674,18.521828074305674,1.3793103448275863,20.521828074305674,29.046153846153846,29.046153846153846,18.521828074305674,0.0,18.521828074305674,18.521828074305674,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.521828074305674,18.521828074305674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.450892202161295,13.0,0.0,18.450892202161295,18.450892202161295,1.3793103448275863,20.450892202161295,29.96153846153846,29.96153846153846,18.450892202161295,0.0,18.450892202161295,18.450892202161295,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.450892202161295,18.450892202161295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,4.74728113260731,19.999999999999996,12.0,5.274756814008122,31.920196542796532,28.62347353404146,1.3793103448275863,33.92019654279653,30.615384615384617,30.615384615384617,28.62347353404146,2.2828349079421733,31.920196542796532,28.62347353404146,0.6593446017510153,0.493048081844112,0.024,0.44374327365970073,5.274756814008122,5.300061622192533,1.3859273671725694,27.0,5.300061622192533,38.40909090909091,28.623473534041466,1.163793103448276,105.68826323297927,5.014806242495513,0.0,0.0,0.0,5.300061622192533,5.014806242495513,0.0
2009-12-10 06:00:00,3.821242756477763,20.0,13.6,4.245825284975292,29.759682831085136,27.106042027975576,1.3793103448275863,31.759682831085136,29.56923076923077,29.56923076923077,27.106042027975576,1.4859576734344893,29.759682831085136,27.106042027975576,0.5307281606219115,0.4047773966174571,0.024,0.3642996569557114,4.245825284975292,4.262303024637038,1.3846633481306765,27.0,4.262303024637038,36.59090909090909,27.10604202797557,1.163793103448276,106.44697898601221,4.0041559330651655,0.0,0.0,0.0,4.262303024637038,4.0041559330651655,0.0
2009-12-10 07:00:00,3.992334689629946,20.000000000000004,12.0,4.4359274329221625,30.161649681087646,27.389195035511293,1.3793103448275863,32.161649681087646,30.615384615384617,30.615384615384617,27.389195035511293,1.1853225852148814,30.161649681087646,27.389195035511293,0.5544909291152703,0.42122027319837435,0.024,0.3790982458785369,4.4359274329221625,4.4540494602419995,1.3849452205394799,27.0,4.4540494602419995,38.40909090909091,27.3891950355113,1.1637931034482758,106.30540248224435,4.189861809691127,0.0,0.0,0.0,4.4540494602419995,4.189861809691127,0.0
2009-12-10 08:00:00,4.0169140398392695,19.999999999999993,12.0,4.463237822043633,30.21928598936653,27.42976235058926,1.3793103448275863,32.219285989366526,30.615384615384617,30.615384615384617,27.42976235058926,1.2078076094039827,30.21928598936653,27.42976235058926,0.5579047277554541,0.4235771601589393,0.024,0.38121944414304537,4.463237822043633,4.481595538059526,1.3849835777176365,27.0,4.481595538059526,38.40909090909091,27.429762350589264,1.1637931034482758,106.28511882470536,4.216578564917411,0.0,0.0,0.0,4.481595538059526,4.216578564917411,0.0
2009-12-10 09:00:00,4.049172466497353,20.000000000000004,12.8,4.499080518330392,30.294887616390493,27.482962292434,1.3793103448275863,32.2948876163905,30.092307692307692,30.092307692307692,27.482962292434,1.486394897510923,30.294887616390493,27.482962292434,0.562385064791299,0.42666839781178767,0.024,0.3840015580306089,4.499080518330392,4.517747358111571,1.3850331508788494,27.0,4.517747358111571,37.5,27.482962292434003,1.1637931034482758,106.258518853783,4.251656626541364,0.0,0.0,0.0,4.517747358111571,4.251656626541364,0.0
2009-12-10 10:00:00,3.7890760063677447,20.0,15.0,4.210084451519716,29.683955601684872,27.052652819485047,1.3793103448275863,31.683955601684872,28.653846153846153,28.653846153846153,27.052652819485047,2.2666739050034757,29.683955601684872,27.052652819485047,0.5262605564399645,0.40167860210807804,0.024,0.3615107418972703,4.210084451519716,4.226252311730523,1.3846072687015094,27.0,4.226252311730523,35.0,27.05265281948505,1.163793103448276,106.47367359025748,3.9692932245339865,0.0,0.0,0.0,4.226252311730523,3.9692932245339865,0.0
2009-12-10 11:00:00,3.693762537053909,20.0,15.0,4.104180596726565,29.459273389208775,26.894160516254672,1.3793103448275863,31.459273389208775,28.653846153846153,28.653846153846153,26.894160516254672,2.0106356759032593,29.459273389208775,26.894160516254672,0.5130225745908207,0.39248241373112275,0.024,0.35323417235801047,4.104180596726565,4.119428838099678,1.3844348895620793,27.0,4.119428838099678,35.0,26.894160516254676,1.1637931034482758,106.55291974187266,3.866087243858832,0.0,0.0,0.0,4.119428838099678,3.866087243858832,0.0
2009-12-10 12:00:00,3.413270086024478,20.0,16.6,3.7925223178049756,28.795408875038763,26.42508242641065,1.3793103448275863,30.795408875038763,28.0,28.0,26.42508242641065,2.0759281920767156,28.795408875038763,26.42508242641065,0.47406528972562195,0.36529179123478595,0.024,0.3287626121113073,3.7925223178049756,3.805051496928454,1.38386710809199,27.0,3.805051496928454,35.0,26.42508242641066,1.163793103448276,106.78745878679467,3.563200716785843,0.0,0.0,0.0,3.805051496928454,3.563200716785843,0.0
2009-12-10 13:00:00,3.331880606929177,20.0,16.0,3.702089563254641,28.601998784958937,26.288192807924787,1.3793103448275863,30.601998784958937,28.0,28.0,26.288192807924787,1.8643784970771866,28.601998784958937,26.288192807924787,0.46276119540683014,0.35736459822920935,0.024,0.32162813840628846,3.702089563254641,3.713826023077562,1.383683070059868,27.0,3.713826023077562,35.0,26.288192807924794,1.1637931034482758,106.8559035960376,3.4755459437388323,0.0,0.0,0.0,3.713826023077562,3.4755459437388323,0.0
2009-12-10 14:00:00,3.211036270286198,20.0,16.0,3.5678180780957756,28.31414973509428,26.08426343628442,1.3793103448275863,30.31414973509428,28.0,28.0,26.08426343628442,1.605494877527625,28.31414973509428,26.08426343628442,0.44597725976197194,0.3455619161130888,0.024,0.31100572450177993,3.5678180780957756,3.5783742697070844,1.383391344467353,27.0,3.5783742697070844,35.0,26.084263436284424,1.163793103448276,106.95786828185778,3.3455923600471094,0.0,0.0,0.0,3.5783742697070844,3.3455923600471094,0.0
2009-12-10 15:00:00,2.8788287419766987,20.0,18.2,3.1986986021963317,27.51838370622129,25.519197079848585,1.3793103448275863,29.51838370622129,28.0,28.0,25.519197079848585,1.1115348069763376,27.51838370622129,25.519197079848585,0.39983732527454147,0.31290193886567697,0.024,0.2816117449791093,3.1986986021963317,3.205988796082899,1.3824539482407503,27.0,3.205988796082899,35.0,25.519197079848592,1.1637931034482758,107.2404014600757,2.989534496732045,0.0,0.0,0.0,3.205988796082899,2.989534496732045,0.0
2009-12-10 16:00:00,3.032396186722832,19.999999999999996,16.0,3.3693290963587024,27.887077831069494,25.781247145845303,1.3793103448275863,29.887077831069494,28.0,28.0,25.781247145845303,1.3091111266160753,27.887077831069494,25.781247145845303,0.4211661370448378,0.3280397994459553,0.024,0.2952358195013598,3.3693290963587024,3.378133076303298,1.3829144512434166,27.0,3.378133076303298,35.0,25.781247145845306,1.163793103448276,107.10937642707735,3.1539097593413894,0.0,0.0,0.0,3.378133076303298,3.1539097593413894,0.0
2009-12-10 17:00:00,3.0036177923758016,20.0,16.0,3.3373531026397796,27.818097670517382,25.73225198136752,1.3793103448275863,29.818097670517382,28.0,28.0,25.73225198136752,1.2686720540024385,27.818097670517382,25.73225198136752,0.41716913782997245,0.3252083916452376,0.024,0.2926875524807139,3.3373531026397796,3.345873941804303,1.3828319624822902,27.0,3.345873941804303,35.0,25.73225198136752,1.163793103448276,107.13387400931624,3.1230775258937706,0.0,0.0,0.0,3.345873941804303,3.123077525893771,0.0
2009-12-10 18:00:00,2.9911916913784005,20.0,15.8,3.3235463237537783,27.788297161468684,25.71108070912257,1.3793103448275863,29.788297161468684,28.130769230769232,28.130769230769232,25.71108070912257,1.184088826117692,27.788297161468684,25.71108070912257,0.4154432904692223,0.3239850688941901,0.024,0.29158656200477107,3.3235463237537783,3.331944830643197,1.38279582277952,27.0,3.331944830643197,35.0,25.71108070912257,1.1637931034482758,107.14445964543872,3.1097686634187456,0.0,0.0,0.0,3.331944830643197,3.1097686634187456,0.0
2009-12-10 19:00:00,3.133835205485561,20.0,14.0,3.482039117206179,28.12981913859791,25.953544690344046,1.3793103448275863,30.12981913859791,29.307692307692307,29.307692307692307,25.953544690344046,0.8949391028990085,28.12981913859791,25.953544690344046,0.43525488965077236,0.33800073189460694,0.024,0.30420065870514623,3.482039117206179,3.4918391903956394,1.3831923639190697,27.0,3.4918391903956394,36.13636363636363,25.953544690344046,1.163793103448276,107.02322765482798,3.262692844265118,0.0,0.0,0.0,3.4918391903956394,3.262692844265118,0.0
2009-12-10 20:00:00,3.2639379788761125,19.999999999999996,13.0,3.6265977543067915,28.440262366213844,26.173638769772097,1.3793103448275863,30.440262366213844,29.96153846153846,29.96153846153846,26.173638769772097,0.8253590719939374,28.440262366213844,26.173638769772097,0.45332471928834894,0.35073362726366275,0.024,0.3156602645372965,3.6265977543067915,3.637671117033158,1.383521896478817,27.0,3.637671117033158,37.27272727272727,26.173638769772097,1.163793103448276,106.91318061511396,3.402453370205799,0.0,0.0,0.0,3.637671117033158,3.402453370205799,0.0
2009-12-10 21:00:00,3.18329575967458,20.0,14.0,3.536995288527311,28.247954639243474,26.03733258391391,1.3793103448275863,30.247954639243474,29.307692307692307,29.307692307692307,26.03733258391391,0.9323542750512137,28.247954639243474,26.03733258391391,0.4421244110659139,0.34284689335577717,0.024,0.30856220402019946,3.536995288527311,3.5472799778628885,1.3833210310843427,27.0,3.5472799778628885,36.13636363636363,26.03733258391391,1.163793103448276,106.98133370804305,3.3157933771358445,0.0,0.0,0.0,3.5472799778628885,3.3157933771358445,0.0
2009-12-10 22:00:00,3.311579452489849,20.0,13.0,3.6795327249887215,28.55369925183083,26.25399129871288,1.3793103448275863,30.55369925183083,29.96153846153846,29.96153846153846,26.25399129871288,0.8555551232422958,28.55369925183083,26.25399129871288,0.4599415906235902,0.35538457321304906,0.024,0.31984611589174416,3.6795327249887215,3.6910711823100266,1.383635653157783,27.0,3.6910711823100266,37.27272727272727,26.253991298712872,1.1637931034482758,106.87300435064357,3.4536983448129295,0.0,0.0,0.0,3.6910711823100266,3.4536983448129295,0.0
2009-12-10 23:00:00,0.0,18.8751357075504,12.0,0.0,18.8751357075504,18.8751357075504,1.3793103448275863,20.8751357075504,30.615384615384617,30.615384615384617,18.8751357075504,0.0,18.8751357075504,18.8751357075504,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.8751357075504,18.8751357075504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.61776610545488,13.6,0.0,18.61776610545488,18.61776610545488,1.3793103448275863,20.61776610545488,29.56923076923077,29.56923076923077,18.61776610545488,0.0,18.61776610545488,18.61776610545488,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.61776610545488,18.61776610545488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.489164424944125,12.0,0.0,18.489164424944125,18.489164424944125,1.3793103448275863,20.489164424944125,30.615384615384617,30.615384615384617,18.489164424944125,0.0,18.489164424944125,18.489164424944125,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.489164424944125,18.489164424944125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.41560674847527,12.0,0.0,18.41560674847527,18.41560674847527,1.3793103448275863,20.41560674847527,30.615384615384617,30.615384615384617,18.41560674847527,0.0,18.41560674847527,18.41560674847527,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.41560674847527,18.41560674847527,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.380693466306727,13.4,0.0,18.380693466306727,18.380693466306727,1.3793103448275863,20.380693466306727,29.7,29.7,18.380693466306727,0.0,18.380693466306727,18.380693466306727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.380693466306727,18.380693466306727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.304473777258096,12.0,0.0,18.304473777258096,18.304473777258096,1.3793103448275863,20.304473777258096,30.615384615384617,30.615384615384617,18.304473777258096,0.0,18.304473777258096,18.304473777258096,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.304473777258096,18.304473777258096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.088916011220442,20.0,12.0,5.654351123578269,32.70868216878344,29.17471271654702,1.3793103448275863,34.70868216878344,30.615384615384617,30.615384615384617,29.17471271654702,3.383449505544811,32.70868216878344,29.17471271654702,0.7067938904472836,0.5252014772479311,0.024,0.472681329523138,5.654351123578269,5.682871271303061,1.38626748879213,27.0,5.682871271303061,38.40909090909091,29.17471271654702,1.163793103448276,105.41264364172649,5.39107176802988,0.0,0.0,0.0,5.682871271303061,5.39107176802988,0.0
2009-12-11 06:00:00,4.117699769395218,20.0,13.2,4.575221965994686,30.45533562828182,27.595821899535142,1.3793103448275863,32.455335628281816,29.83076923076923,29.83076923076923,27.595821899535142,1.7647650180010825,30.45533562828182,27.595821899535142,0.5719027457493358,0.4332277806676071,0.024,0.3899050026008464,4.575221965994686,4.594544744061447,1.3851356595066087,27.0,4.594544744061447,37.04545454545455,27.595821899535142,1.163793103448276,106.20208905023243,4.326228217496058,0.0,0.0,0.0,4.594544744061447,4.326228217496058,0.0
2009-12-11 07:00:00,4.23467733019809,19.999999999999996,12.0,4.705197033553433,30.728748459811545,27.78800031384065,1.3793103448275863,32.72874845981154,30.615384615384617,30.615384615384617,27.78800031384065,1.4346137301021327,30.728748459811545,27.78800031384065,0.5881496291941791,0.4444019705676529,0.024,0.39996177351088763,4.705197033553433,4.725637230610198,1.3853023096804213,27.0,4.725637230610198,38.40909090909091,27.78800031384065,1.163793103448276,106.10599984307967,4.453694642714786,0.0,0.0,0.0,4.725637230610198,4.453694642714786,0.0
2009-12-11 08:00:00,4.2482341274077315,20.0,12.0,4.720260141564146,30.760396804442284,27.810234215964694,1.3793103448275863,32.76039680444228,30.615384615384617,30.615384615384617,27.810234215964694,1.4506137631878633,30.760396804442284,27.810234215964694,0.5900325176955182,0.4456951444897675,0.024,0.4011256300407907,4.720260141564146,4.740829656013123,1.3853209762793854,27.0,4.740829656013123,38.40909090909091,27.810234215964698,1.163793103448276,106.09488289201765,4.468480973618957,0.0,0.0,0.0,4.740829656013123,4.468480973618957,0.0
2009-12-11 09:00:00,4.245672202559903,20.0,13.0,4.717413558399892,30.75441659027481,27.80603311627488,1.3793103448275863,32.754416590274815,29.96153846153846,29.96153846153846,27.80603311627488,1.8866739695834585,30.75441659027481,27.80603311627488,0.5896766947999865,0.4454507929571926,0.024,0.4009057136614733,4.717413558399892,4.737958637695611,1.3853174586956145,27.0,4.737958637695611,37.27272727272727,27.806033116274875,1.1637931034482758,106.09698344186256,4.4656864728787005,0.0,0.0,0.0,4.737958637695611,4.4656864728787005,0.0
2009-12-11 10:00:00,4.337985328986982,19.999999999999993,12.0,4.819983698874425,30.969725142402304,27.95723533060579,1.3793103448275863,32.969725142402304,30.615384615384617,30.615384615384617,27.95723533060579,1.563177201856959,30.969725142402304,27.95723533060579,0.6024979623593031,0.4542470513521946,0.024,0.4088223462169751,4.819983698874425,4.841408404009645,1.385441344281961,27.0,4.841408404009645,38.40909090909091,27.95723533060579,1.1637931034482758,106.02138233469711,4.566445274903023,0.0,0.0,0.0,4.841408404009645,4.566445274903023,0.0
2009-12-11 11:00:00,4.267807280561547,20.0,12.0,4.742008089512829,30.806076553521226,27.842321497575707,1.3793103448275863,32.80607655352122,30.615384615384617,30.615384615384617,27.842321497575707,1.47415974124337,30.806076553521226,27.842321497575707,0.5927510111891037,0.4475615532263264,0.024,0.40280539790369374,4.742008089512829,4.762764244835462,1.3853476984581437,27.0,4.762764244835462,38.40909090909091,27.84232149757571,1.1637931034482758,106.07883925121214,4.489834427351201,0.0,0.0,0.0,4.762764244835462,4.489834427351201,0.0
2009-12-11 12:00:00,3.907597489358538,20.0,14.6,4.341774988176153,29.96273685022417,27.249127482614075,1.3793103448275863,31.96273685022417,28.915384615384614,28.915384615384614,27.249127482614075,2.2462976445551317,29.96273685022417,27.249127482614075,0.5427218735220192,0.4130847439881179,0.024,0.3717762695893061,4.341774988176153,4.359083462574965,1.3848089618347958,27.0,4.359083462574965,35.45454545454545,27.249127482614078,1.163793103448276,106.37543625869296,4.09782898748746,0.0,0.0,0.0,4.359083462574965,4.09782898748746,0.0
2009-12-11 13:00:00,3.982090993630492,20.0,13.0,4.424545548478324,30.137621054088516,27.37228008628956,1.3793103448275863,32.13762105408851,29.96153846153846,29.96153846153846,27.37228008628956,1.4731103857080188,30.137621054088516,27.37228008628956,0.5530681935597905,0.42023762736907383,0.024,0.3782138646321665,4.424545548478324,4.442569311215232,1.3849290828704748,27.0,4.442569311215232,37.27272727272727,27.372280086289557,1.163793103448276,106.31385995685523,4.178730142070033,0.0,0.0,0.0,4.442569311215232,4.178730142070033,0.0
2009-12-11 14:00:00,3.917317429446935,20.0,13.0,4.352574921607705,29.985570355345647,27.26521102934083,1.3793103448275863,31.985570355345647,29.96153846153846,29.96153846153846,27.26521102934083,1.3916038961738455,29.985570355345647,27.26521102934083,0.5440718652009632,0.41401875323247544,0.024,0.37261687790922793,4.352574921607705,4.369976796930953,1.3848249165661664,27.0,4.369976796930953,37.27272727272727,27.265211029340826,1.1637931034482758,106.36739448532958,4.108380033256967,0.0,0.0,0.0,4.369976796930953,4.108380033256967,0.0
2009-12-11 15:00:00,3.7315236792643196,20.0,14.4,4.1461374214047995,29.548340763222818,26.95700487484482,1.3793103448275863,31.548340763222818,29.046153846153846,29.046153846153846,26.95700487484482,1.7108671745525112,29.548340763222818,26.95700487484482,0.5182671776755999,0.3961282953136233,0.024,0.35651546578226095,4.1461374214047995,4.161750250936162,1.3845043205924672,27.0,4.161750250936162,35.68181818181818,26.95700487484482,1.163793103448276,106.5214975625776,3.9069580752854907,0.0,0.0,0.0,4.161750250936162,3.9069580752854907,0.0
2009-12-11 16:00:00,3.7964001795909486,19.999999999999993,13.0,4.21822242176772,29.701202596774124,27.064813583169297,1.3793103448275863,31.701202596774124,29.96153846153846,29.96153846153846,27.064813583169297,1.255348295797494,29.701202596774124,27.064813583169297,0.527277802720965,0.4023843883186424,0.024,0.3621459494867782,4.21822242176772,4.234460860599585,1.3846201280550081,27.0,4.234460860599585,37.27272727272727,27.064813583169297,1.1637931034482756,106.46759320841535,3.9772298151893293,0.0,0.0,0.0,4.234460860599585,3.9772298151893293,0.0
2009-12-11 17:00:00,3.7442076708020626,19.999999999999996,13.4,4.1602307453356255,29.578242841449274,26.978098625614507,1.3793103448275863,31.578242841449274,29.7,29.7,26.978098625614507,1.317610494154729,29.578242841449274,26.978098625614507,0.5200288431669532,0.3973521952095309,0.024,0.35761697568857787,4.1602307453356255,4.175965964856578,1.3845273033070442,27.0,4.175965964856578,36.81818181818182,26.978098625614507,1.1637931034482758,106.51095068719275,3.920691664015643,0.0,0.0,0.0,4.175965964856578,3.9206916640156435,0.0
2009-12-11 18:00:00,3.6997247579848422,20.0,13.8,4.110805286649825,29.47334118123965,26.90408787708351,1.3793103448275863,31.47334118123965,29.43846153846154,29.43846153846154,26.90408787708351,1.3982932804699886,29.47334118123965,26.90408787708351,0.5138506608312281,0.39305829739975584,0.024,0.35375246765978025,4.110805286649825,4.126111116389801,1.3844459539903644,27.0,4.126111116389801,36.36363636363636,26.9040878770835,1.1637931034482758,106.54795606145825,3.8725389664066445,0.0,0.0,0.0,4.126111116389801,3.8725389664066445,0.0
2009-12-11 19:00:00,3.7365341990161722,20.0,13.0,4.151704665573525,29.56015383296797,26.965338416984515,1.3793103448275863,31.56015383296797,29.96153846153846,29.96153846153846,26.965338416984515,1.1945316377287822,29.56015383296797,26.965338416984515,0.5189630831966906,0.39661181399885964,0.024,0.3569506325989737,4.151704665573525,4.167365846973411,1.384513419529938,27.0,4.167365846973411,37.27272727272727,26.96533841698451,1.163793103448276,106.51733079150775,3.9123829108433315,0.0,0.0,0.0,4.167365846973411,3.912382910843332,0.0
2009-12-11 20:00:00,3.8618453830581663,20.000000000000004,12.0,4.290939314509074,29.855199415651445,27.173362344083277,1.3793103448275863,31.855199415651445,30.615384615384617,30.615384615384617,27.173362344083277,1.0746838121293065,29.855199415651445,27.173362344083277,0.5363674143136342,0.40868548223363316,0.024,0.3678169340102698,4.290939314509074,4.307807862732437,1.3847326920950114,27.0,4.307807862732437,38.40909090909091,27.173362344083284,1.163793103448276,106.41331882795836,4.048184860860322,0.0,0.0,0.0,4.307807862732437,4.048184860860322,0.0
2009-12-11 21:00:00,3.7272090566544516,20.000000000000004,13.4,4.141343396282724,29.538167392537257,26.94982776986056,1.3793103448275863,31.538167392537257,29.7,29.7,26.94982776986056,1.2981454682582163,29.538167392537257,26.94982776986056,0.5176679245353405,0.3957118838975474,0.024,0.3561406955077927,4.141343396282724,4.156914584672479,1.384496464202892,27.0,4.156914584672479,36.81818181818182,26.949827769860562,1.1637931034482758,106.52508611506971,3.9022869976205685,0.0,0.0,0.0,4.156914584672479,3.9022869976205685,0.0
2009-12-11 22:00:00,3.888776704459226,20.0,12.0,4.320863004954695,29.918511660907217,27.217972282810532,1.3793103448275863,31.918511660907217,30.615384615384617,30.615384615384617,27.217972282810532,1.096387937698695,29.918511660907217,27.217972282810532,0.5401078756193369,0.41127561464922596,0.024,0.3701480531843033,4.320863004954695,4.3379905664196174,1.3847778226631822,27.0,4.3379905664196174,38.40909090909091,27.217972282810532,1.1637931034482758,106.39101385859473,4.077403165069261,0.0,0.0,0.0,4.3379905664196174,4.077403165069261,0.0
2009-12-11 23:00:00,0.0,18.701957372169765,12.0,0.0,18.701957372169765,18.701957372169765,1.3793103448275863,20.701957372169765,30.615384615384617,30.615384615384617,18.701957372169765,0.0,18.701957372169765,18.701957372169765,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.701957372169765,18.701957372169765,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.38563282751855,12.4,0.0,18.38563282751855,18.38563282751855,1.3793103448275863,20.38563282751855,30.353846153846153,30.353846153846153,18.38563282751855,0.0,18.38563282751855,18.38563282751855,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38563282751855,18.38563282751855,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.22572056104432,10.0,0.0,18.22572056104432,18.22572056104432,1.3793103448275863,20.22572056104432,31.923076923076923,31.923076923076923,18.22572056104432,0.0,18.22572056104432,18.22572056104432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.22572056104432,18.22572056104432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,18.13722450871547,10.0,0.0,18.13722450871547,18.13722450871547,1.3793103448275863,20.13722450871547,31.923076923076923,31.923076923076923,18.13722450871547,0.0,18.13722450871547,18.13722450871547,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.13722450871547,18.13722450871547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,18.110157712585988,12.4,0.0,18.110157712585988,18.110157712585988,1.3793103448275863,20.110157712585988,30.353846153846153,30.353846153846153,18.110157712585988,0.0,18.110157712585988,18.110157712585988,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.110157712585988,18.110157712585988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,18.031211427699574,11.0,0.0,18.031211427699574,18.031211427699574,1.3793103448275863,20.031211427699574,31.26923076923077,31.26923076923077,18.031211427699574,0.0,18.031211427699574,18.031211427699574,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.031211427699574,18.031211427699574,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.872095521368308,19.999999999999996,11.0,6.52455057929812,34.50129975210941,30.423455640048083,1.3793103448275863,36.50129975210941,31.26923076923077,31.26923076923077,30.423455640048083,6.650245880126292,34.50129975210941,30.423455640048083,0.815568822412265,0.5981941294117801,0.024,0.5383747164706021,6.52455057929812,6.560369992239298,1.3868826804566754,27.0,6.560369992239298,39.54545454545455,30.423455640048086,1.1637931034482758,104.78827217997596,6.260595633232439,0.0,0.0,0.0,6.560369992239298,6.260595633232439,0.0
2009-12-12 06:00:00,4.877833865331123,20.0,11.0,5.41981540592347,32.22201030701094,28.834625678308775,1.3793103448275863,34.22201030701094,31.26923076923077,31.26923076923077,28.834625678308775,1.91910165541856,32.22201030701094,28.834625678308775,0.6774769257404337,0.5053592636476731,0.024,0.45482333728290586,5.41981540592347,5.446351332288237,1.3860635781027475,27.0,5.446351332288237,39.54545454545455,28.834625678308782,1.1637931034482758,105.58268716084561,5.158375372651026,0.0,0.0,0.0,5.446351332288237,5.158375372651026,0.0
2009-12-12 07:00:00,4.977739856204889,20.0,10.0,5.530822062449877,32.4525524724198,28.995788683388625,1.3793103448275863,34.4525524724198,31.923076923076923,31.923076923076923,28.995788683388625,1.6287941819982166,32.4525524724198,28.995788683388625,0.6913527578062346,0.5147601877394021,0.024,0.46328416896546193,5.530822062449877,5.558298081223817,1.3861624829910746,27.0,5.558298081223817,40.68181818181818,28.995788683388625,1.1637931034482758,105.50210565830568,5.268423835279385,0.0,0.0,0.0,5.558298081223817,5.268423835279385,0.0
2009-12-12 08:00:00,4.999277313742959,19.999999999999996,10.0,5.55475257082551,32.50220506561107,29.030484708845126,1.3793103448275863,34.50220506561107,31.923076923076923,31.923076923076923,29.030484708845126,1.6554631443988437,32.50220506561107,29.030484708845126,0.6943440713531888,0.516784554586949,0.024,0.4651060991282542,5.55475257082551,5.582431026284205,1.3861832306053499,27.0,5.582431026284205,40.68181818181818,29.030484708845123,1.163793103448276,105.48475764557745,5.292168414550321,0.0,0.0,0.0,5.582431026284205,5.292168414550321,0.0
2009-12-12 09:00:00,5.025942016241005,20.000000000000007,10.8,5.584380018045561,32.563655171506674,29.0734176602282,1.3793103448275863,34.563655171506674,31.4,31.4,29.0734176602282,2.069181314977177,32.563655171506674,29.0734176602282,0.6980475022556951,0.5192897479616365,0.024,0.46736077316547286,5.584380018045561,5.612308992841724,1.3862086439641585,27.0,5.612308992841724,39.77272727272727,29.073417660228202,1.163793103448276,105.4632911698859,5.321575811436718,0.0,0.0,0.0,5.612308992841724,5.321575811436718,0.0
2009-12-12 10:00:00,5.087892356958715,20.0,10.0,5.653213729954128,32.70632583963841,29.173067258417078,1.3793103448275863,34.70632583963841,31.923076923076923,31.923076923076923,29.173067258417078,1.77216108534376,32.70632583963841,29.173067258417078,0.706651716244266,0.5251054343533317,0.024,0.4725948909179985,5.653213729954128,5.681724273389461,1.3862665452076708,27.0,5.681724273389461,40.68181818181818,29.173067258417074,1.163793103448276,105.41346637079147,5.389941597598184,0.0,0.0,0.0,5.681724273389461,5.389941597598184,0.0
