timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 11:00:00,5.02681144203367,19.999999999999996,10.0,5.585346046704077,32.565658381143145,29.074817101953094,1.3793103448275863,34.565658381143145,31.923076923076923,31.923076923076923,29.074817101953094,1.6904895588627082,32.565658381143145,29.074817101953094,0.6981682558380097,0.5193714115943099,0.024,0.4674342704348789,5.585346046704077,5.613283187863509,1.3862094675469112,27.0,5.613283187863509,40.68181818181818,29.07481710195309,1.1637931034482758,105.46259144902345,5.322534854054628,0.0,0.0,0.0,5.613283187863509,5.322534854054628,0.0
2009-12-12 12:00:00,4.788631790588447,20.0,11.6,5.320701989542719,32.01586018328096,28.69042143981676,1.3793103448275863,34.01586018328096,30.876923076923077,30.876923076923077,28.69042143981676,2.0977857880870125,32.01586018328096,28.69042143981676,0.6650877486928398,0.4969507589543452,0.024,0.44725568305891067,5.320701989542719,5.346397065438153,1.3859713989635563,27.0,5.346397065438153,38.86363636363637,28.69042143981676,1.163793103448276,105.65478928009162,5.06025055926695,0.0,0.0,0.0,5.346397065438153,5.06025055926695,0.0
2009-12-12 13:00:00,4.644659703024573,20.0,12.0,5.160733003360637,31.6825050218034,28.457046894703005,1.3793103448275863,33.6825050218034,30.615384615384617,30.615384615384617,28.457046894703005,2.061265815301976,31.6825050218034,28.457046894703005,0.6450916254200796,0.48334924599615375,0.024,0.43501432139653834,5.160733003360637,5.185067927960252,1.3858143459489378,27.0,5.185067927960252,38.40909090909091,28.457046894703012,1.163793103448276,105.7714765526485,4.902141954479899,0.0,0.0,0.0,5.185067927960252,4.902141954479899,0.0
2009-12-12 14:00:00,4.560793643293456,20.0,12.0,5.067548492548284,31.487953394605267,28.32073558676259,1.3793103448275863,33.48795339460527,30.615384615384617,30.615384615384617,28.32073558676259,1.903810226395693,31.487953394605267,28.32073558676259,0.6334435615685355,0.4754085355528286,0.024,0.42786768199754577,5.067548492548284,5.091089346103567,1.3857178104655816,27.0,5.091089346103567,38.40909090909091,28.320735586762595,1.163793103448276,105.8396322066187,4.8101918345339785,0.0,0.0,0.0,5.091089346103567,4.8101918345339785,0.0
2009-12-12 15:00:00,4.419989612366354,20.0,12.8,4.911099569295949,31.160692302900323,28.091255072090355,1.3793103448275863,33.16069230290032,30.092307692307692,30.092307692307692,28.091255072090355,2.1157397274217113,31.160692302900323,28.091255072090355,0.6138874461619936,0.4620467369997763,0.024,0.4158420632997986,4.911099569295949,4.933304242995926,1.3855466541725203,27.0,4.933304242995926,37.5,28.091255072090362,1.1637931034482758,105.95437246395483,4.656064802492424,0.0,0.0,0.0,4.933304242995926,4.656064802492424,0.0
2009-12-12 16:00:00,4.411720938767864,20.0,12.0,4.901912154186515,31.141449167731196,28.077754071364623,1.3793103448275863,33.141449167731196,30.615384615384617,30.615384615384617,28.077754071364623,1.6652488478963814,31.141449167731196,28.077754071364623,0.6127390192733144,0.46126087773829966,0.024,0.41513478996446973,4.901912154186515,4.9240382419603455,1.3855362299101945,27.0,4.9240382419603455,38.40909090909091,28.07775407136463,1.163793103448276,105.96112296431768,4.6470234593668005,0.0,0.0,0.0,4.9240382419603455,4.6470234593668005,0.0
2009-12-12 17:00:00,4.402938966509357,20.000000000000007,12.0,4.892154407232619,31.121008411564063,28.063411907043672,1.3793103448275863,33.12100841156406,30.615384615384617,30.615384615384617,28.063411907043672,1.652593883629493,31.121008411564063,28.063411907043672,0.6115193009040774,0.4604260876465853,0.024,0.4143834788819268,4.892154407232619,4.914197015997277,1.3855251115265121,27.0,4.914197015997277,38.40909090909091,28.06341190704368,1.163793103448276,105.96829404647816,4.637422032897772,0.0,0.0,0.0,4.914197015997277,4.637422032897772,0.0
2009-12-12 18:00:00,4.420956538521238,20.0,11.8,4.912173931690264,31.162942384022617,28.0928336767162,1.3793103448275863,33.162942384022614,30.746153846153845,30.746153846153845,28.0928336767162,1.5959750159478456,31.162942384022617,28.0928336767162,0.614021741461283,0.4621386254577316,0.024,0.41592476291195846,4.912173931690264,4.934387794236036,1.385547870378196,27.0,4.934387794236036,38.63636363636363,28.092833676716204,1.163793103448276,105.9535831616419,4.657122153866354,0.0,0.0,0.0,4.934387794236036,4.657122153866354,0.0
2009-12-12 19:00:00,4.464399250086007,19.999999999999993,11.0,4.960443611206674,31.263996413911652,28.16371915690748,1.3793103448275863,33.263996413911656,31.26923076923077,31.26923076923077,28.16371915690748,1.3769855103586006,31.263996413911652,28.16371915690748,0.6200554514008343,0.4662651736996595,0.024,0.4196386563296935,4.960443611206674,4.98307012857664,1.3856019170985225,27.0,4.98307012857664,39.54545454545455,28.163719156907483,1.1637931034482758,105.91814042154625,4.704642763500562,0.0,0.0,0.0,4.98307012857664,4.704642763500562,0.0
2009-12-12 20:00:00,4.484214781803409,20.000000000000004,11.0,4.982460868670454,31.310064912656767,28.196026869737732,1.3793103448275863,33.31006491265677,31.26923076923077,31.26923076923077,28.196026869737732,1.3976374582543725,31.310064912656767,28.196026869737732,0.6228076085838068,0.4681462027774678,0.024,0.421331582499721,4.982460868670454,5.005275488948201,1.3856261880608531,27.0,5.005275488948201,39.54545454545455,28.196026869737732,1.1637931034482758,105.90198656513114,4.726328231689865,0.0,0.0,0.0,5.005275488948201,4.726328231689865,0.0
2009-12-12 21:00:00,4.5063174558246795,20.000000000000007,11.0,5.007019395360755,31.36143214961214,28.232045027511663,1.3793103448275863,33.36143214961214,31.26923076923077,31.26923076923077,28.232045027511663,1.4211827650818107,31.36143214961214,28.232045027511663,0.6258774244200944,0.4702434522509709,0.024,0.4232191070258738,5.007019395360755,5.030043740585852,1.3856529840395047,27.0,5.030043740585852,39.54545454545455,28.232045027511667,1.1637931034482758,105.88397748624416,4.7505239791727,0.0,0.0,0.0,5.030043740585852,4.7505239791727,0.0
2009-12-12 22:00:00,4.517393288433637,20.000000000000004,11.0,5.0193258760373745,31.387165364193876,28.250086691670518,1.3793103448275863,33.387165364193876,31.26923076923077,31.26923076923077,28.250086691670518,1.4331893259781365,31.387165364193876,28.250086691670518,0.6274157345046718,0.4712940493407453,0.024,0.4241646444066708,5.0193258760373745,5.042455280971449,1.38566630343302,27.0,5.042455280971449,39.54545454545455,28.25008669167051,1.1637931034482756,105.87495665416475,4.762651565886706,0.0,0.0,0.0,5.042455280971449,4.762651565886706,0.0
2009-12-12 23:00:00,0.0,18.466032308107287,10.0,0.0,18.466032308107287,18.466032308107287,1.3793103448275863,20.466032308107287,31.923076923076923,31.923076923076923,18.466032308107287,0.0,18.466032308107287,18.466032308107287,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.466032308107287,18.466032308107287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,18.091729186377346,10.4,0.0,18.091729186377346,18.091729186377346,1.3793103448275863,20.091729186377346,31.661538461538463,31.661538461538463,18.091729186377346,0.0,18.091729186377346,18.091729186377346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.091729186377346,18.091729186377346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.950731277244397,10.0,0.0,17.950731277244397,17.950731277244397,1.3793103448275863,19.950731277244397,31.923076923076923,31.923076923076923,17.950731277244397,0.0,17.950731277244397,17.950731277244397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.950731277244397,17.950731277244397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.85264709844289,10.0,0.0,17.85264709844289,17.85264709844289,1.3793103448275863,19.85264709844289,31.923076923076923,31.923076923076923,17.85264709844289,0.0,17.85264709844289,17.85264709844289,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.85264709844289,17.85264709844289,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.768693346888167,9.6,0.0,17.768693346888167,17.768693346888167,1.3793103448275863,19.768693346888167,32.184615384615384,32.184615384615384,17.768693346888167,0.0,17.768693346888167,17.768693346888167,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.768693346888167,17.768693346888167,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.682554075809357,9.0,0.0,17.682554075809357,17.682554075809357,1.3793103448275863,19.682554075809357,32.57692307692308,32.57692307692308,17.682554075809357,0.0,17.682554075809357,17.682554075809357,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.682554075809357,17.682554075809357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.133666842937441,20.0,9.0,6.8151853810416005,35.095784857666395,30.836293994515394,1.3793103448275863,37.095784857666395,32.57692307692308,32.57692307692308,30.836293994515394,3.3753083127371837,35.095784857666395,30.836293994515394,0.8518981726302001,0.622369892452363,0.024,0.5601329032071266,6.8151853810416005,6.853422370286837,1.3870490447854373,27.0,6.853422370286837,41.81818181818182,30.8362939945154,1.1637931034482758,104.58185300274229,6.55316593989507,0.0,0.0,0.0,6.853422370286837,6.55316593989507,0.0
2009-12-13 06:00:00,4.789517446648284,20.0,10.4,5.321686051831426,32.01790842482971,28.691854642435075,1.3793103448275863,34.01790842482971,31.661538461538463,31.661538461538463,28.691854642435075,1.5448312577919374,32.01790842482971,28.691854642435075,0.6652107564789282,0.4970343136143549,0.024,0.44733088225291945,5.321686051831426,5.3473894831928614,1.3859723328571507,27.0,5.3473894831928614,40.22727272727273,28.69185464243508,1.1637931034482758,105.65407267878246,5.0612241891047605,0.0,0.0,0.0,5.3473894831928614,5.0612241891047605,0.0
2009-12-13 07:00:00,5.640128187587302,19.999999999999996,9.0,6.266809097319224,33.97238973314073,30.055634047316218,1.3793103448275863,35.97238973314073,32.57692307692308,32.57692307692308,30.055634047316218,2.142722064856803,33.97238973314073,30.055634047316218,0.783351137164903,0.576672570730967,0.024,0.5190053136578703,6.266809097319224,6.300476354392321,1.386720431083886,27.0,6.300476354392321,41.81818181818182,30.055634047316218,1.163793103448276,104.97218297634188,6.0020437564990825,0.0,0.0,0.0,6.300476354392321,6.0020437564990825,0.0
2009-12-13 08:00:00,5.647752185459976,20.0,9.0,6.27528020606664,33.9897995423736,30.06774941358195,1.3793103448275863,35.9897995423736,32.57692307692308,32.57692307692308,30.06774941358195,2.1559784380851843,33.9897995423736,30.06774941358195,0.78441002575833,0.5773811749429333,0.024,0.5196430574486399,6.27528020606664,6.309018323560933,1.3867260032439055,27.0,6.309018323560933,41.81818181818182,30.06774941358195,1.163793103448276,104.96612529320902,6.010527973608173,0.0,0.0,0.0,6.309018323560933,6.010527973608173,0.0
2009-12-13 09:00:00,5.5250177049144495,20.0,10.4,6.138908561016055,33.709306726137235,29.872488875502203,1.3793103448275863,35.709306726137235,31.661538461538463,31.661538461538463,29.872488875502203,2.95808601053095,33.709306726137235,29.872488875502203,0.7673635701270068,0.5659630944393466,0.024,0.5093667849954119,6.138908561016055,6.171504870459989,1.3866341917903404,27.0,6.171504870459989,40.22727272727273,29.872488875502206,1.1637931034482758,105.0637555622489,5.874056983241432,0.0,0.0,0.0,6.171504870459989,5.874056983241433,0.0
2009-12-13 10:00:00,5.661874513480459,20.0,9.0,6.290971681644955,34.02204385432249,30.09018655329439,1.3793103448275863,36.02204385432249,32.57692307692308,32.57692307692308,30.09018655329439,2.1808709520139367,34.02204385432249,30.09018655329439,0.7863714602056193,0.5786935297828051,0.024,0.5208241768045245,6.290971681644955,6.324841034623235,1.3867362801678862,27.0,6.324841034623235,41.81818181818182,30.090186553294387,1.163793103448276,104.9549067233528,6.026246158547572,0.0,0.0,0.0,6.324841034623235,6.026246158547572,0.0
2009-12-13 11:00:00,5.491823726761799,20.0,10.0,6.102026363068666,33.63336431088311,29.81959783396519,1.3793103448275863,35.63336431088311,31.923076923076923,31.923076923076923,29.81959783396519,2.5007938427336174,33.63336431088311,29.81959783396519,0.7627532953835833,0.5628710914763592,0.024,0.5065839823287233,6.102026363068666,6.134313472216302,1.3866085669266315,27.0,6.134313472216302,40.68181818181818,29.81959783396519,1.1637931034482758,105.0902010830174,5.837188823504505,0.0,0.0,0.0,6.134313472216302,5.837188823504506,0.0
2009-12-13 12:00:00,5.263659224053509,20.0,11.4,5.848510248948343,33.11039035721499,29.455071451622278,1.3793103448275863,35.11039035721499,31.007692307692306,31.007692307692306,29.455071451622278,3.2472957969208673,33.11039035721499,29.455071451622278,0.7310637811185429,0.5415710834120945,0.024,0.487413975070885,5.848510248948343,5.878667357289553,1.3864225853357746,27.0,5.878667357289553,39.09090909090909,29.45507145162228,1.1637931034482758,105.27246427418886,5.584240283364307,0.0,0.0,0.0,5.878667357289553,5.584240283364306,0.0
2009-12-13 13:00:00,5.348670269534312,19.999999999999993,10.0,5.9429669661492355,33.305443928577155,29.591089574733886,1.3793103448275863,35.305443928577155,31.923076923076923,31.923076923076923,29.591089574733886,2.1969447596924847,33.305443928577155,29.591089574733886,0.7428708707686544,0.5495168040794653,0.024,0.4945651236715188,5.9429669661492355,5.973918646557181,1.3864939575280528,27.0,5.973918646557181,40.68181818181818,29.591089574733886,1.1637931034482758,105.20445521263306,5.678389412770636,0.0,0.0,0.0,5.973918646557181,5.678389412770636,0.0
2009-12-13 14:00:00,5.301846433326898,20.0,10.0,5.890940481474331,33.19803882505798,29.51620102413652,1.3793103448275863,35.19803882505798,31.923076923076923,31.923076923076923,29.51620102413652,2.1099538073499837,33.19803882505798,29.51620102413652,0.7363675601842914,0.545141756380668,0.024,0.49062758074260115,5.890940481474331,5.921454657112397,1.3864549626104055,27.0,5.921454657112397,40.68181818181818,29.516201024136514,1.163793103448276,105.24189948793175,5.626518226983749,0.0,0.0,0.0,5.921454657112397,5.626518226983749,0.0
2009-12-13 15:00:00,5.17960201140414,20.0,11.0,5.7551133460046,32.91728616688064,29.320340325627768,1.3793103448275863,34.91728616688064,31.26923076923077,31.26923076923077,29.320340325627768,2.5457072894525905,32.91728616688064,29.320340325627768,0.719389168250575,0.5337030358202018,0.024,0.4803327322381816,5.7551133460046,5.78448364958662,1.3863494353069301,27.0,5.78448364958662,39.54545454545455,29.320340325627768,1.163793103448276,105.33982983718612,5.491259724386448,0.0,0.0,0.0,5.78448364958662,5.491259724386448,0.0
2009-12-13 16:00:00,5.26665197801482,20.0,10.0,5.851835531127578,33.1172611863902,29.459863979435468,1.3793103448275863,35.1172611863902,31.923076923076923,31.923076923076923,29.459863979435468,2.0480104311397658,33.1172611863902,29.459863979435468,0.7314794413909472,0.5418510039798161,0.024,0.4876659035818345,5.851835531127578,5.88202063152556,1.3864251417177473,27.0,5.88202063152556,40.68181818181818,29.459863979435468,1.1637931034482758,105.27006801028227,5.587552798912443,0.0,0.0,0.0,5.88202063152556,5.587552798912443,0.0
2009-12-13 17:00:00,5.249162777667203,20.0,10.0,5.832403086296892,33.077104832809745,29.43185290387419,1.3793103448275863,35.077104832809745,31.923076923076923,31.923076923076923,29.43185290387419,2.0182583566662218,33.077104832809745,29.43185290387419,0.7290503857871115,0.5402149856804146,0.024,0.48619348711237315,5.832403086296892,5.862424584864933,1.386410156505456,27.0,5.862424584864933,40.68181818181818,29.431852903874187,1.1637931034482758,105.2840735480629,5.568196962087239,0.0,0.0,0.0,5.862424584864933,5.568196962087239,0.0
2009-12-13 18:00:00,5.2154132543871485,20.0,10.4,5.794903615985721,32.99958448848684,29.37776972849576,1.3793103448275863,34.99958448848684,31.661538461538463,31.661538461538463,29.37776972849576,2.1874397758520865,32.99958448848684,29.37776972849576,0.7243629519982151,0.5370565012075823,0.024,0.4833508510868241,5.794903615985721,5.824609266106479,1.386380921531978,27.0,5.824609266106479,40.22727272727273,29.377769728495764,1.1637931034482758,105.31111513575212,5.530858977799467,0.0,0.0,0.0,5.824609266106479,5.530858977799467,0.0
2009-12-13 19:00:00,5.2595592868491385,20.0,10.0,5.843954763165709,33.100977143461435,29.448505416482863,1.3793103448275863,35.100977143461435,31.923076923076923,31.923076923076923,29.448505416482863,2.0358644006799587,33.100977143461435,29.448505416482863,0.7304943453957137,0.5411875814386631,0.024,0.4870688232947968,5.843954763165709,5.874073521309576,1.386419077931243,27.0,5.874073521309576,40.68181818181818,29.448505416482863,1.1637931034482758,105.27574729175856,5.57970251688674,0.0,0.0,0.0,5.874073521309576,5.57970251688674,0.0
2009-12-13 20:00:00,5.269367276525248,20.000000000000004,10.0,5.854852529472498,33.1234947666933,29.46421193577299,1.3793103448275863,35.1234947666933,31.923076923076923,31.923076923076923,29.46421193577299,2.0526896309473863,33.1234947666933,29.46421193577299,0.7318565661840623,0.5421049608591909,0.024,0.4878944647732718,5.854852529472498,5.885063025558416,1.386427458292687,27.0,5.885063025558416,40.68181818181818,29.464211935772987,1.163793103448276,105.2678940321135,5.5905583365837,0.0,0.0,0.0,5.885063025558416,5.590558336583699,0.0
2009-12-13 21:00:00,4.541851038751997,20.000000000000004,10.0,5.046501154168885,31.443972413103705,28.289909191748155,1.3793103448275863,33.44397241310371,31.923076923076923,31.923076923076923,28.289909191748155,1.1974211903134018,31.443972413103705,28.289909191748155,0.6308126442711106,0.4736131585164445,0.024,0.42625184266480004,5.046501154168885,5.06986247002053,1.3856954626822304,27.0,5.06986247002053,40.68181818181818,28.28990919174815,1.163793103448276,105.85504540412592,4.789438661771072,0.0,0.0,0.0,5.06986247002053,4.789438661771072,0.0
2009-12-13 22:00:00,4.594581703626321,19.999999999999996,9.0,5.105090781807023,31.566367574225357,28.37568583559597,1.3793103448275863,33.56636757422535,32.57692307692308,32.57692307692308,28.37568583559597,1.047534351512554,31.566367574225357,28.37568583559597,0.6381363477258779,0.478609281835712,0.024,0.43074835365214076,5.105090781807023,5.128951709990594,1.3857571694752655,27.0,5.128951709990594,41.81818181818182,28.37568583559597,1.163793103448276,105.81215708220202,4.847223467910287,0.0,0.0,0.0,5.128951709990594,4.847223467910287,0.0
2009-12-13 23:00:00,0.0,18.198194331170008,9.0,0.0,18.198194331170008,18.198194331170008,1.3793103448275863,20.198194331170008,32.57692307692308,32.57692307692308,18.198194331170008,0.0,18.198194331170008,18.198194331170008,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.198194331170008,18.198194331170008,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.770499503800316,9.8,0.0,17.770499503800316,17.770499503800316,1.3793103448275863,19.770499503800316,32.05384615384615,32.05384615384615,17.770499503800316,0.0,17.770499503800316,17.770499503800316,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.770499503800316,17.770499503800316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.60838876894481,9.0,0.0,17.60838876894481,17.60838876894481,1.3793103448275863,19.60838876894481,32.57692307692308,32.57692307692308,17.60838876894481,0.0,17.60838876894481,17.60838876894481,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60838876894481,17.60838876894481,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.502798238638817,9.0,0.0,17.502798238638817,17.502798238638817,1.3793103448275863,19.502798238638817,32.57692307692308,32.57692307692308,17.502798238638817,0.0,17.502798238638817,17.502798238638817,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.502798238638817,17.502798238638817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.44227621151869,10.0,0.0,17.44227621151869,17.44227621151869,1.3793103448275863,19.44227621151869,31.923076923076923,31.923076923076923,17.44227621151869,0.0,17.44227621151869,17.44227621151869,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.44227621151869,17.44227621151869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.3562676216651,9.0,0.0,17.3562676216651,17.3562676216651,1.3793103448275863,19.3562676216651,32.57692307692308,32.57692307692308,17.3562676216651,0.0,17.3562676216651,17.3562676216651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.3562676216651,17.3562676216651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,6.960567556151472,20.000000000000004,9.0,7.733963951279413,36.96269930944689,32.12897183989726,1.3793103448275863,38.96269930944689,32.57692307692308,32.57692307692308,32.12897183989726,14.883785893960582,36.96269930944689,32.12897183989726,0.9667454939099266,0.6982001075842595,0.024,0.6283800968258336,7.733963951279413,7.779783962037839,1.3874820941707886,27.0,7.779783962037839,41.81818181818182,32.12897183989726,1.1637931034482758,103.93551408005138,7.485202753743856,0.0,0.0,0.0,7.779783962037839,7.485202753743855,0.0
2009-12-14 06:00:00,5.41019871669024,20.0,10.4,6.0113319074336,33.44646851938933,29.68938607724333,1.3793103448275863,35.44646851938933,31.661538461538463,31.661538461538463,29.68938607724333,2.6276786317778558,33.44646851938933,29.68938607724333,0.7514164884292,0.5552605103191837,0.024,0.4997344592872653,6.0113319074336,6.042857958465518,1.3865440509329043,27.0,6.042857958465518,40.22727272727273,29.689386077243327,1.1637931034482758,105.15530696137833,5.746602937201212,0.0,0.0,0.0,6.042857958465518,5.746602937201212,0.0
2009-12-14 07:00:00,6.253185742737508,20.0,9.0,6.947984158597231,35.36676663379021,31.024276534666946,1.3793103448275863,37.36676663379021,32.57692307692308,32.57692307692308,31.024276534666946,3.857698035593221,35.36676663379021,31.024276534666946,0.8684980198246539,0.6333850360429718,0.024,0.5700465324386746,6.947984158597231,6.987322662201528,1.3871198049145539,27.0,6.987322662201528,41.81818181818182,31.024276534666946,1.163793103448276,104.48786173266653,6.687209926908714,0.0,0.0,0.0,6.987322662201528,6.687209926908714,0.0
2009-12-14 08:00:00,6.237203085177179,19.999999999999993,9.0,6.930225650196865,35.33055287149612,30.999161840123076,1.3793103448275863,37.33055287149612,32.57692307692308,32.57692307692308,30.999161840123076,3.7865884379206394,35.33055287149612,30.999161840123076,0.8662782062746082,0.6319131530788609,0.024,0.5687218377709747,6.930225650196865,6.9694169655047515,1.387110521814613,27.0,6.9694169655047515,41.81818181818182,30.99916184012308,1.1637931034482758,104.50041907993847,6.669271785573834,0.0,0.0,0.0,6.9694169655047515,6.669271785573834,0.0
2009-12-14 09:00:00,6.0462755130518815,20.0,10.8,6.71808390339098,34.897387961047045,30.698585521427685,1.3793103448275863,36.897387961047045,31.4,31.4,30.698585521427685,8.256817926887447,34.897387961047045,30.698585521427685,0.8397604879238725,0.6143033635793936,0.024,0.5528730272214543,6.71808390339098,6.755514239748919,1.3869952816177962,27.0,6.755514239748919,39.77272727272727,30.698585521427688,1.1637931034482758,104.65070723928616,6.455297262637973,0.0,0.0,0.0,6.755514239748919,6.455297262637973,0.0
2009-12-14 10:00:00,6.206237291135249,19.999999999999996,9.0,6.895819212372499,35.26036973059949,30.95048272286668,1.3793103448275863,37.26036973059949,32.57692307692308,32.57692307692308,30.95048272286668,3.655019822877402,35.26036973059949,30.95048272286668,0.8619774015465623,0.6290604588831884,0.024,0.5661544129948696,6.895819212372499,6.934725258260817,1.387092380567997,27.0,6.934725258260817,41.81818181818182,30.95048272286669,1.1637931034482758,104.52475863856665,6.634528841382181,0.0,0.0,0.0,6.934725258260817,6.634528841382181,0.0
2009-12-14 11:00:00,6.0309017622046195,19.999999999999996,10.0,6.701001958005133,34.862463521954204,30.674337298201,1.3793103448275863,36.862463521954204,31.923076923076923,31.923076923076923,30.674337298201,4.62604510242916,34.862463521954204,30.674337298201,0.8376252447506416,0.6128832196837252,0.024,0.5515948977153526,6.701001958005133,6.738290279973506,1.3869856400378502,27.0,6.738290279973506,40.68181818181818,30.674337298200996,1.1637931034482758,104.6628313508995,6.438092867354477,0.0,0.0,0.0,6.738290279973506,6.438092867354477,0.0
2009-12-14 12:00:00,5.787397587770098,20.0,11.6,6.4304417641889975,34.30836954453201,30.28934344191389,1.3793103448275863,36.30836954453201,30.876923076923077,30.876923076923077,30.28934344191389,9.434439094177572,34.30836954453201,30.28934344191389,0.8038052205236247,0.5903451116747016,0.024,0.5313106005072314,6.4304417641889975,6.465476275356467,1.3868251417033437,27.0,6.465476275356467,38.86363636363637,30.289343441913893,1.163793103448276,104.85532827904305,6.166092254415927,0.0,0.0,0.0,6.465476275356467,6.166092254415927,0.0
2009-12-14 13:00:00,5.88651258009158,20.0,10.0,6.540569533435089,34.53411838822368,30.446262429826753,1.3793103448275863,36.53411838822368,31.923076923076923,31.923076923076923,30.446262429826753,3.8179622676731353,34.53411838822368,30.446262429826753,0.8175711916793861,0.5995291396332104,0.024,0.5395762256698894,6.540569533435089,6.57652244739841,1.386892287944742,27.0,6.57652244739841,40.68181818181818,30.446262429826756,1.1637931034482762,104.77686878508662,6.276693056067425,0.0,0.0,0.0,6.57652244739841,6.276693056067425,0.0
2009-12-14 14:00:00,5.822260400544479,20.0,10.0,6.4691782228272,34.38780838804401,30.34457199877701,1.3793103448275863,36.38780838804401,31.923076923076923,31.923076923076923,30.34457199877701,3.5330125946694304,34.38780838804401,30.34457199877701,0.8086472778534,0.5935771292837045,0.024,0.5342194163553341,6.4691782228272,6.50453593575557,1.38684905492827,27.0,6.50453593575557,40.68181818181818,30.344571998777006,1.1637931034482758,104.8277140006115,6.2049773743207135,0.0,0.0,0.0,6.50453593575557,6.2049773743207135,0.0
2009-12-14 15:00:00,5.469221425514443,20.0,12.8,6.076912695016048,33.58163367952134,29.78356324513631,1.3793103448275863,35.58163367952134,30.092307692307692,30.092307692307692,29.78356324513631,16.96781233970859,33.58163367952134,29.78356324513631,0.759614086877006,0.5607647261917836,0.024,0.5046882535726053,6.076912695016048,6.108989167635227,1.3865909184888636,27.0,6.108989167635227,37.5,29.78356324513631,1.163793103448276,105.10821837743184,5.812094679122551,0.0,0.0,0.0,6.108989167635227,5.812094679122551,0.0
2009-12-14 16:00:00,5.482291825672433,19.999999999999996,12.0,6.091435361858259,33.611550340805394,29.80440323964398,1.3793103448275863,35.611550340805394,30.615384615384617,30.615384615384617,29.80440323964398,6.475163965530724,33.611550340805394,29.80440323964398,0.7614294202322823,0.5619828859307852,0.024,0.5057845973377066,6.091435361858259,6.123633650451337,1.3866011441062356,27.0,6.123633650451337,38.40909090909091,29.80440323964398,1.163793103448276,105.097798380178,5.826605071497184,0.0,0.0,0.0,6.123633650451337,5.826605071497184,0.0
2009-12-14 17:00:00,5.418571504052706,20.0,12.0,6.020635004503007,33.46564954477251,29.702752666958133,1.3793103448275863,35.46564954477251,30.615384615384617,30.615384615384617,29.702752666958133,5.687070893187007,33.46564954477251,29.702752666958133,0.7525793755628759,0.5560416530815355,0.024,0.5004374877733819,6.020635004503007,6.052239169811161,1.3865507691543524,27.0,6.052239169811161,38.40909090909091,29.70275266695814,1.1637931034482758,105.14862366652093,5.755890052356604,0.0,0.0,0.0,6.052239169811161,5.755890052356605,0.0
2009-12-14 18:00:00,5.265437665716087,20.000000000000004,13.0,5.8504862952400964,33.114473378319495,29.457919443794434,1.3793103448275863,35.114473378319495,29.96153846153846,29.96153846153846,29.457919443794434,10.0145595988472,33.114473378319495,29.457919443794434,0.7313107869050121,0.541737427730734,0.024,0.48756368495766056,5.8504862952400964,5.88066003801317,1.3864241048551804,27.0,5.88066003801317,37.27272727272727,29.457919443794438,1.163793103448276,105.27104027810279,5.5862087260444735,0.0,0.0,0.0,5.88066003801317,5.586208726044473,0.0
2009-12-14 19:00:00,5.3296814532708465,20.0,12.0,5.921868281412052,33.26189592288887,29.560728247006338,1.3793103448275863,35.26189592288887,30.615384615384617,30.615384615384617,29.560728247006338,4.840494986187953,33.26189592288887,29.560728247006338,0.7402335351765065,0.547742980077485,0.024,0.4929686820697365,5.921868281412052,5.952642579419801,1.3864782360368753,27.0,5.952642579419801,38.40909090909091,29.56072824700634,1.163793103448276,105.21963587649682,5.657349533509893,0.0,0.0,0.0,5.952642579419801,5.657349533509893,0.0
2009-12-14 20:00:00,5.296390816768155,20.0,12.0,5.88487868529795,33.185519914905214,29.507470736593998,1.3793103448275863,35.185519914905214,30.615384615384617,30.615384615384617,29.507470736593998,4.579030353845789,33.185519914905214,29.507470736593998,0.7356098356622438,0.5446317756359812,0.024,0.49016859807238305,5.88487868529795,5.915341862861548,1.3864503689804664,27.0,5.915341862861548,38.40909090909091,29.507470736594,1.163793103448276,105.246264631703,5.620476777547969,0.0,0.0,0.0,5.915341862861548,5.620476777547969,0.0
2009-12-14 21:00:00,4.646865148831117,20.0,12.0,5.163183498701241,31.68761750734136,28.460627820653084,1.3793103448275863,33.68761750734136,30.615384615384617,30.615384615384617,28.460627820653084,2.0656717585873237,31.68761750734136,28.460627820653084,0.6453979373376552,0.4835578878718667,0.024,0.43520209908468005,5.163183498701241,5.187539287488428,1.385816832818774,27.0,5.187539287488428,38.40909090909091,28.46062782065309,1.163793103448276,105.76968608967346,4.90456148568914,0.0,0.0,0.0,5.187539287488428,4.90456148568914,0.0
2009-12-14 22:00:00,4.611037777646007,19.999999999999996,12.0,5.123375308495563,31.60454211027129,28.40243254246156,1.3793103448275863,33.60454211027129,30.615384615384617,30.615384615384617,28.40243254246156,1.9958420727645447,31.60454211027129,28.40243254246156,0.6404219135619453,0.4801673916655886,0.024,0.43215065249902973,5.123375308495563,5.147392047662121,1.3857761090526912,27.0,5.147392047662121,38.40909090909091,28.402432542461565,1.1637931034482758,105.79878372876922,4.865265805756538,0.0,0.0,0.0,5.147392047662121,4.865265805756538,0.0
2009-12-14 23:00:00,0.0,18.189188747364113,11.0,0.0,18.189188747364113,18.189188747364113,1.3793103448275863,20.189188747364113,31.26923076923077,31.26923076923077,18.189188747364113,0.0,18.189188747364113,18.189188747364113,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189188747364113,18.189188747364113,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.798091309925653,13.0,0.0,17.798091309925653,17.798091309925653,1.3793103448275863,19.798091309925653,29.96153846153846,29.96153846153846,17.798091309925653,0.0,17.798091309925653,17.798091309925653,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.798091309925653,17.798091309925653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.67820247034286,13.0,0.0,17.67820247034286,17.67820247034286,1.3793103448275863,19.67820247034286,29.96153846153846,29.96153846153846,17.67820247034286,0.0,17.67820247034286,17.67820247034286,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67820247034286,17.67820247034286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.618989205115554,13.0,0.0,17.618989205115554,17.618989205115554,1.3793103448275863,19.618989205115554,29.96153846153846,29.96153846153846,17.618989205115554,0.0,17.618989205115554,17.618989205115554,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.618989205115554,17.618989205115554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.634489263359676,16.0,0.0,17.634489263359676,17.634489263359676,1.3793103448275863,19.634489263359676,28.0,28.0,17.634489263359676,0.0,17.634489263359676,17.634489263359676,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.634489263359676,17.634489263359676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.57890659796248,14.0,0.0,17.57890659796248,17.57890659796248,1.3793103448275863,19.57890659796248,29.307692307692307,29.307692307692307,17.57890659796248,0.0,17.57890659796248,17.57890659796248,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.57890659796248,17.57890659796248,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,6.79938458111432,19.999999999999996,14.0,7.554871756793689,36.60019714283831,31.878402294842257,1.3793103448275863,38.60019714283831,29.307692307692307,29.307692307692307,31.878402294842257,0.0,36.60019714283831,31.878402294842257,0.9443589695992112,0.6834863865043339,0.024,0.6151377478539005,7.554871756793689,7.599220395444124,1.3874071779756223,27.0,7.599220395444124,36.60019714283831,31.878402294842267,1.163793103448276,104.06079885257887,7.302673513212029,0.0,0.0,0.0,7.599220395444124,7.302673513212029,0.0
2009-12-15 06:00:00,5.219144275336195,19.999999999999996,16.2,5.799049194817994,33.008156286923594,29.38375054016235,1.3793103448275863,35.008156286923594,28.0,28.0,29.38375054016235,0.0,33.008156286923594,29.38375054016235,0.7248811493522492,0.5374057638500629,0.024,0.4836651874650566,5.799049194817994,5.828789771203001,1.3863841742245908,27.0,5.828789771203001,35.0,29.383750540162353,1.1637931034482762,105.30812472991883,5.5349858200893385,0.0,0.0,0.0,5.828789771203001,5.5349858200893385,0.0
2009-12-15 07:00:00,5.350407030006355,19.999999999999996,14.0,5.944896700007061,33.30942633264152,29.59386589513711,1.3793103448275863,35.30942633264152,29.307692307692307,29.307692307692307,29.59386589513711,0.0,33.30942633264152,29.59386589513711,0.7431120875008826,0.5496790134666873,0.024,0.49471111212001856,5.944896700007061,5.97586460135373,1.3864953892178469,27.0,5.97586460135373,36.13636363636363,29.593865895137103,1.163793103448276,105.20306705243145,5.6803140524177484,0.0,0.0,0.0,5.97586460135373,5.6803140524177484,0.0
2009-12-15 08:00:00,5.276438370412401,20.000000000000007,14.0,5.862709300458223,33.13972689519674,29.475533582410346,1.3793103448275863,35.13972689519674,29.307692307692307,29.307692307692307,29.475533582410346,0.0,33.13972689519674,29.475533582410346,0.7328386625572779,0.5427662514625696,0.024,0.48848962631631265,5.862709300458223,5.89298592560448,1.3864334785411119,27.0,5.89298592560448,36.13636363636363,29.475533582410346,1.163793103448276,105.26223320879483,5.598385808436479,0.0,0.0,0.0,5.89298592560448,5.59838580843648,0.0
2009-12-15 09:00:00,5.0127316676703035,19.999999999999993,16.6,5.569701852967004,32.533214434319696,29.052150776215317,1.3793103448275863,34.533214434319696,28.0,28.0,29.052150776215317,0.0,32.533214434319696,29.052150776215317,0.6962127316208755,0.5180487650528407,0.024,0.46624388854755666,5.569701852967004,5.597506729472288,1.386196091105003,27.0,5.597506729472288,35.0,29.05215077621532,1.1637931034482758,105.47392461189234,5.307005262266652,0.0,0.0,0.0,5.597506729472288,5.307005262266652,0.0
2009-12-15 10:00:00,5.093533568001747,20.0,15.0,5.6594817422241634,32.719310775149175,29.182134686259072,1.3793103448275863,34.719310775149175,28.653846153846153,28.653846153846153,29.182134686259072,0.0,32.719310775149175,29.182134686259072,0.7074352177780204,0.5256346910737979,0.024,0.47307122196641815,5.6594817422241634,5.688045211331543,1.3862717399196547,27.0,5.688045211331543,35.0,29.182134686259076,1.163793103448276,105.40893265687046,5.3961700094691185,0.0,0.0,0.0,5.688045211331543,5.3961700094691185,0.0
2009-12-15 11:00:00,4.972909777892033,20.0,15.0,5.525455308768926,32.441414903813026,28.98800533583245,1.3793103448275863,34.441414903813026,28.653846153846153,28.653846153846153,28.98800533583245,0.0,32.441414903813026,28.98800533583245,0.6906819135961157,0.5143060857514915,0.024,0.4628754771763423,5.525455308768926,5.552885917344075,1.3861578026493122,27.0,5.552885917344075,35.0,28.988005335832447,1.163793103448276,105.50599733208378,5.263099783670282,0.0,0.0,0.0,5.552885917344075,5.263099783670282,0.0
2009-12-15 12:00:00,4.615266949822258,20.000000000000004,17.2,5.128074388691398,31.614351173469657,28.40930468053753,1.3793103448275863,33.61435117346966,28.0,28.0,28.40930468053753,0.0,31.614351173469657,28.40930468053753,0.6410092985864247,0.48056774049617235,0.024,0.4325109664465551,5.128074388691398,5.152131162741015,1.385780952465998,27.0,5.152131162741015,35.0,28.40930468053753,1.1637931034482758,105.79534765973123,4.86990333385148,0.0,0.0,0.0,5.152131162741015,4.86990333385148,0.0
2009-12-15 13:00:00,4.704191593702081,19.999999999999996,15.0,5.226879548557868,31.820441510339453,28.553641792490783,1.3793103448275863,33.82044151033945,28.653846153846153,28.653846153846153,28.553641792490783,44.96741044362757,31.820441510339453,28.553641792490783,0.6533599435697335,0.48897799926792584,0.024,0.4400801993411333,5.226879548557868,5.25177734848466,1.3858805733326496,27.0,5.25177734848466,35.0,28.55364179249079,1.163793103448276,105.7231791037546,4.967479594357139,0.0,0.0,0.0,5.25177734848466,4.967479594357139,0.0
2009-12-15 14:00:00,4.576122502837656,19.999999999999996,15.0,5.084580558708506,31.523533635435143,28.34567078624233,1.3793103448275863,33.52353363543514,28.653846153846153,28.653846153846153,28.34567078624233,14.223262347073257,31.523533635435143,28.34567078624233,0.6355725698385633,0.47686090612025955,0.024,0.4291748155082336,5.084580558708506,5.108266649320532,1.3857357459855524,27.0,5.108266649320532,35.0,28.345670786242326,1.1637931034482758,105.82716460687884,4.826989996657711,0.0,0.0,0.0,5.108266649320532,4.826989996657711,0.0
2009-12-15 15:00:00,4.253399312212418,20.0,17.0,4.725999235791575,30.77245287157707,27.818703349207336,1.3793103448275863,32.77245287157707,28.0,28.0,27.818703349207336,22.472214761945157,30.77245287157707,27.818703349207336,0.5907499044739469,0.4461877492988257,0.024,0.4015689743689431,4.725999235791575,4.746618010721458,1.3853280541287387,27.0,4.746618010721458,35.0,27.818703349207336,1.1637931034482758,106.09064832539633,4.474115377410882,0.0,0.0,0.0,4.746618010721458,4.474115377410882,0.0
2009-12-15 16:00:00,4.434948343139675,20.0,14.0,4.9277203812663055,31.195497693630845,28.115672455339404,1.3793103448275863,33.19549769363084,29.307692307692307,29.307692307692307,28.115672455339404,3.5637282408102213,31.195497693630845,28.115672455339404,0.6159650476582882,0.46346808357528596,0.024,0.4171212752177573,4.9277203812663055,4.950067189623834,1.385565404278321,27.0,4.950067189623834,36.13636363636363,28.1156724553394,1.163793103448276,105.9421637723303,4.672424097606244,0.0,0.0,0.0,4.950067189623834,4.672424097606244,0.0
2009-12-15 17:00:00,4.267343979188098,20.0,15.0,4.741493310208998,30.804995490176367,27.84156217129574,1.3793103448275863,32.80499549017637,28.653846153846153,28.653846153846153,27.84156217129574,5.0321000053514116,30.804995490176367,27.84156217129574,0.5926866637761248,0.44751738387533063,0.024,0.4027656454877976,4.741493310208998,4.762245048596531,1.3853470690320575,27.0,4.762245048596531,35.0,27.841562171295745,1.1637931034482758,106.07921891435213,4.489328916007145,0.0,0.0,0.0,4.762245048596531,4.489328916007145,0.0
2009-12-15 18:00:00,4.131081438330289,19.999999999999993,15.8,4.590090487033655,30.486642885270342,27.617836330874304,1.3793103448275863,32.48664288527034,28.130769230769232,28.130769230769232,27.617836330874304,7.714409737800413,30.486642885270342,27.617836330874304,0.5737613108792069,0.43450750118747183,0.024,0.3910567510687247,4.590090487033655,4.609541237152403,1.3851552450379907,27.0,4.609541237152403,35.0,27.617836330874304,1.163793103448276,106.19108183456285,4.340798829353388,0.0,0.0,0.0,4.609541237152403,4.340798829353388,0.0
2009-12-15 19:00:00,4.3455915176456354,20.0,13.0,4.828435019606261,30.98744969709726,27.969677809843347,1.3793103448275863,32.98744969709726,29.96153846153846,29.96153846153846,27.969677809843347,2.0897264971206035,30.98744969709726,27.969677809843347,0.6035543774507827,0.4549710601665746,0.024,0.40947395414991716,4.828435019606261,4.849932125622918,1.3854512953824196,27.0,4.849932125622918,37.27272727272727,27.969677809843347,1.1637931034482758,106.01516109507833,4.574753342376492,0.0,0.0,0.0,4.849932125622918,4.574753342376492,0.0
2009-12-15 20:00:00,4.329829371978228,20.0,13.0,4.8109215244202534,30.950716801536483,27.943890848773822,1.3793103448275863,32.95071680153649,29.96153846153846,29.96153846153846,27.943890848773822,2.055535424274999,30.950716801536483,27.943890848773822,0.6013651905525317,0.45347058360744735,0.024,0.4081235252467026,4.8109215244202534,4.832268582780998,1.3854306314045235,27.0,4.832268582780998,37.27272727272727,27.94389084877382,1.163793103448276,106.02805457561308,4.557537721617728,0.0,0.0,0.0,4.832268582780998,4.557537721617728,0.0
2009-12-15 21:00:00,3.9828906313412484,20.0,16.0,4.425434034823609,30.13949693555044,27.373600663785687,1.3793103448275863,32.13949693555044,28.0,28.0,27.373600663785687,6.090410892549109,30.13949693555044,27.373600663785687,0.5531792543529511,0.42031434238406706,0.024,0.3782829081456604,4.425434034823609,4.443465469062016,1.3849303458447546,27.0,4.443465469062016,35.0,27.373600663785687,1.163793103448276,106.31319966810716,4.179599036557836,0.0,0.0,0.0,4.443465469062016,4.179599036557836,0.0
2009-12-15 22:00:00,4.276480892272777,20.0,13.0,4.751645435858641,30.826313807445455,27.856535410033803,1.3793103448275863,32.82631380744546,29.96153846153846,29.96153846153846,27.856535410033803,1.9459573051295023,30.826313807445455,27.856535410033803,0.5939556794823301,0.4483883812195022,0.024,0.403549543097552,4.751645435858641,4.7724842739805915,1.3853594546325558,27.0,4.7724842739805915,37.27272727272727,27.8565354100338,1.163793103448276,106.0717322949831,4.499298890215558,0.0,0.0,0.0,4.7724842739805915,4.499298890215558,0.0
2009-12-15 23:00:00,0.0,18.546498043790614,13.0,0.0,18.546498043790614,18.546498043790614,1.3793103448275863,20.546498043790614,29.96153846153846,29.96153846153846,18.546498043790614,0.0,18.546498043790614,18.546498043790614,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.546498043790614,18.546498043790614,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.224334262938577,14.4,0.0,18.224334262938577,18.224334262938577,1.3793103448275863,20.224334262938577,29.046153846153846,29.046153846153846,18.224334262938577,0.0,18.224334262938577,18.224334262938577,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.224334262938577,18.224334262938577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.11537545100873,14.0,0.0,18.11537545100873,18.11537545100873,1.3793103448275863,20.11537545100873,29.307692307692307,29.307692307692307,18.11537545100873,0.0,18.11537545100873,18.11537545100873,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.11537545100873,18.11537545100873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,18.019252026030735,12.0,0.0,18.019252026030735,18.019252026030735,1.3793103448275863,20.019252026030735,30.615384615384617,30.615384615384617,18.019252026030735,0.0,18.019252026030735,18.019252026030735,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.019252026030735,18.019252026030735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,17.973174260568854,12.8,0.0,17.973174260568854,17.973174260568854,1.3793103448275863,19.973174260568854,30.092307692307692,30.092307692307692,17.973174260568854,0.0,17.973174260568854,17.973174260568854,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.973174260568854,17.973174260568854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.90661702248538,12.0,0.0,17.90661702248538,17.90661702248538,1.3793103448275863,19.90661702248538,30.615384615384617,30.615384615384617,17.90661702248538,0.0,17.90661702248538,17.90661702248538,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90661702248538,17.90661702248538,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.235667216168964,20.0,11.0,6.928519129076626,35.32707249889016,30.996748043217266,1.3793103448275863,37.32707249889016,31.26923076923077,31.26923076923077,30.996748043217266,21.920146666007387,35.32707249889016,30.996748043217266,0.8660648911345783,0.6317716930105782,0.024,0.5685945237095205,6.928519129076626,6.9676962983776844,1.387109626880692,27.0,6.9676962983776844,39.54545454545455,30.996748043217263,1.1637931034482758,104.50162597839137,6.667548215774604,0.0,0.0,0.0,6.9676962983776844,6.667548215774604,0.0
2009-12-16 06:00:00,5.071276133983537,20.0,11.8,5.634751259981708,32.66807216615199,29.146352628663422,1.3793103448275863,34.66807216615199,30.746153846153845,30.746153846153845,29.146352628663422,3.0363423508699023,32.66807216615199,29.146352628663422,0.7043439074977135,0.5235461950755698,0.024,0.4711915755680128,5.634751259981708,5.663105879489264,1.386251169401013,27.0,5.663105879489264,38.63636363636363,29.14635262866343,1.163793103448276,105.42682368566828,5.371598689507998,0.0,0.0,0.0,5.663105879489264,5.371598689507998,0.0
2009-12-16 07:00:00,5.224928140126945,19.999999999999996,10.2,5.805475711252161,33.02144343727445,29.393021117741846,1.3793103448275863,35.02144343727445,31.79230769230769,31.79230769230769,29.393021117741846,2.0859202455380856,33.02144343727445,29.393021117741846,0.7256844639065201,0.5379471493203912,0.024,0.4841524343883521,5.805475711252161,5.8352704261842,1.3863892063319574,27.0,5.8352704261842,40.45454545454545,29.393021117741842,1.1637931034482758,105.30348944112907,5.541383725414403,0.0,0.0,0.0,5.8352704261842,5.541383725414403,0.0
2009-12-16 08:00:00,5.258920689911889,19.999999999999996,10.0,5.84324521101321,33.09951091164562,29.447482654762368,1.3793103448275863,35.09951091164562,31.923076923076923,31.923076923076923,29.447482654762368,2.0347762227415545,33.09951091164562,29.447482654762368,0.7304056513766513,0.541127845593792,0.024,0.48701506103441283,5.84324521101321,5.873357995572589,1.3864185310758774,27.0,5.873357995572589,40.68181818181818,29.447482654762368,1.1637931034482758,105.27625867261881,5.578995748544952,0.0,0.0,0.0,5.873357995572589,5.578995748544952,0.0
2009-12-16 09:00:00,5.348731835648271,20.000000000000004,10.2,5.943035372942524,33.30558510181781,29.591187993728738,1.3793103448275863,35.30558510181781,31.79230769230769,31.79230769230769,29.591187993728738,2.327590979851096,33.30558510181781,29.591187993728738,0.7428794216178155,0.549522554293117,0.024,0.4945702988638053,5.943035372942524,5.973987628371836,1.3864940082975659,27.0,5.973987628371836,40.45454545454545,29.59118799372874,1.1637931034482762,105.20440600313563,5.6784576381656295,0.0,0.0,0.0,5.973987628371836,5.6784576381656295,0.0
2009-12-16 10:00:00,5.406811366261035,19.999999999999996,9.0,6.007568184734484,33.43870786610684,29.683977750647784,1.3793103448275863,35.43870786610684,32.57692307692308,32.57692307692308,29.683977750647784,1.7901956332359372,33.43870786610684,29.683977750647784,0.7509460230918105,0.5549444548021111,0.024,0.4994500093219,6.007568184734484,6.039062630214695,1.3865413263361848,27.0,6.039062630214695,41.81818181818182,29.683977750647784,1.1637931034482758,105.15801112467611,5.742845994923523,0.0,0.0,0.0,6.039062630214695,5.742845994923523,0.0
2009-12-16 11:00:00,4.874537788217232,20.0,13.0,5.416153098019147,32.21439813366341,28.829302447401442,1.3793103448275863,34.21439813366341,29.96153846153846,29.96153846153846,28.829302447401442,4.123784652664597,32.21439813366341,28.829302447401442,0.6770191372523934,0.5050488139455565,0.024,0.4545439325510008,5.416153098019147,5.442657979413703,1.386060238420755,27.0,5.442657979413703,37.27272727272727,28.829302447401446,1.1637931034482758,105.58534877629927,5.154747360777213,0.0,0.0,0.0,5.442657979413703,5.154747360777213,0.0
2009-12-16 12:00:00,4.394249921528491,20.0,16.2,4.882499912809434,31.100780847327133,28.04921840182124,1.3793103448275863,33.10078084732713,28.0,28.0,28.04921840182124,0.0,31.100780847327133,28.04921840182124,0.6103124891011793,0.4595999819795609,0.024,0.4136399837816048,4.882499912809434,4.9044599110073905,1.385514062846582,27.0,4.9044599110073905,35.0,28.049218401821243,1.163793103448276,105.97539079908938,4.627923401863533,0.0,0.0,0.0,4.9044599110073905,4.627923401863533,0.0
