timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-16 13:00:00,4.346784940968535,20.0,15.0,4.829761045520594,30.99023049051164,27.97162983706127,1.3793103448275863,32.990230490511635,28.653846153846153,28.653846153846153,27.97162983706127,6.103030674829583,30.99023049051164,27.97162983706127,0.6037201306900742,0.4550846478617498,0.024,0.4095761830755748,4.829761045520594,4.851269510306769,1.3854528532666834,27.0,4.851269510306769,35.0,27.97162983706127,1.1637931034482758,106.01418508146936,4.576056974431001,0.0,0.0,0.0,4.851269510306769,4.576056974431001,0.0
2009-12-16 14:00:00,4.217853173211916,20.0,15.0,4.686503525791018,30.689461555629926,27.760396852010537,1.3793103448275863,32.689461555629926,28.653846153846153,28.653846153846153,27.760396852010537,4.521900949579446,30.689461555629926,27.760396852010537,0.5858129407238772,0.4427966017833711,0.024,0.398516941605034,4.686503525791018,4.706783185969355,1.38527896192552,27.0,4.706783185969355,35.0,27.76039685201054,1.163793103448276,106.11980157399474,4.435348649504806,0.0,0.0,0.0,4.706783185969355,4.435348649504806,0.0
2009-12-16 15:00:00,3.901751016129266,20.0,17.2,4.335278906810295,29.949000544260976,27.23945122750454,1.3793103448275863,31.949000544260976,28.0,28.0,27.23945122750454,4.913964150070298,29.949000544260976,27.23945122750454,0.5419098633512869,0.41252284252237237,0.024,0.37127055827013516,4.335278906810295,4.352531191062533,1.3847993236574443,27.0,4.352531191062533,35.0,27.23945122750454,1.163793103448276,106.38027438624773,4.091483328252446,0.0,0.0,0.0,4.352531191062533,4.091483328252446,0.0
2009-12-16 16:00:00,4.001005343687775,20.000000000000004,15.0,4.445561492986417,30.181984693565383,27.403508760448872,1.3793103448275863,32.18198469356538,28.653846153846153,28.653846153846153,27.403508760448872,3.065077168482625,30.181984693565383,27.403508760448872,0.5556951866233021,0.42205184289634196,0.024,0.37984665860670774,4.445561492986417,4.463766677276051,1.3849588099449401,27.0,4.463766677276051,35.0,27.403508760448872,1.163793103448276,106.29824561977557,4.199285370374559,0.0,0.0,0.0,4.463766677276051,4.199285370374559,0.0
2009-12-16 17:00:00,3.947876340796623,19.999999999999996,15.0,4.386529267551803,30.057328998191835,27.315748205971957,1.3793103448275863,32.057328998191835,28.653846153846153,28.653846153846153,27.315748205971957,2.826019391104402,30.057328998191835,27.315748205971957,0.5483161584439754,0.4169538528999312,0.024,0.3752584676099381,4.386529267551803,4.404224652841797,1.3848745224490018,27.0,4.404224652841797,35.0,27.315748205971953,1.1637931034482756,106.34212589701403,4.14156160194411,0.0,0.0,0.0,4.404224652841797,4.14156160194411,0.0
2009-12-16 18:00:00,3.911210669280659,20.0,15.0,4.345789632534066,29.971225230833447,27.255106710499653,1.3793103448275863,31.971225230833447,28.653846153846153,28.653846153846153,27.255106710499653,2.6783904541298713,29.971225230833447,27.255106710499653,0.5432237040667582,0.41343196659199444,0.024,0.37208876993279494,4.345789632534066,4.363132829193265,1.3848149027070846,27.0,4.363132829193265,35.0,27.255106710499653,1.1637931034482758,106.37244664475017,4.101750939098664,0.0,0.0,0.0,4.363132829193265,4.101750939098664,0.0
2009-12-16 19:00:00,3.94170083975995,19.999999999999996,14.0,4.379667599733278,30.042831124500882,27.305538874667587,1.3793103448275863,32.04283112450088,29.307692307692307,29.307692307692307,27.305538874667587,1.885757332447573,30.042831124500882,27.305538874667587,0.5474584499666597,0.4163608799800434,0.024,0.37472479198203906,4.379667599733278,4.3973036877312826,1.3848645651112046,27.0,4.3973036877312826,36.13636363636363,27.30553887466759,1.163793103448276,106.3472305626662,4.134854912973146,0.0,0.0,0.0,4.3973036877312826,4.134854912973146,0.0
2009-12-16 20:00:00,3.9285753256710567,20.000000000000004,14.0,4.365083695190063,30.012011250977,27.283833941483213,1.3793103448275863,32.012011250977,29.307692307692307,29.307692307692307,27.283833941483213,1.859321407237201,30.012011250977,27.283833941483213,0.5456354618987579,0.41510028461904497,0.024,0.3735902561571405,4.365083695190063,4.382593723651967,1.384843288771444,27.0,4.382593723651967,36.13636363636363,27.28383394148321,1.163793103448276,106.3580830292584,4.120602401649477,0.0,0.0,0.0,4.382593723651967,4.120602401649477,0.0
2009-12-16 21:00:00,3.8741401081086297,20.0,14.4,4.3046001201207,29.884107041289788,27.19373196621435,1.3793103448275863,31.884107041289788,29.046153846153846,29.046153846153846,27.19373196621435,2.003248942751125,29.884107041289788,27.19373196621435,0.5380750150150875,0.4098681361800993,0.024,0.3688813225620894,4.3046001201207,4.32158693373871,1.3847533795102884,27.0,4.32158693373871,35.68181818181818,27.19373196621435,1.1637931034482758,106.40313401689282,4.061522222693745,0.0,0.0,0.0,4.32158693373871,4.061522222693745,0.0
2009-12-16 22:00:00,4.010862672015168,20.0,13.0,4.456514080016854,30.205098631035753,27.419777331025216,1.3793103448275863,32.20509863103575,29.96153846153846,29.96153846153846,27.419777331025216,1.5114805386914514,30.205098631035753,27.419777331025216,0.5570642600021067,0.42299702308946324,0.024,0.38069732078051693,4.456514080016854,4.4748137823258,1.384974181685001,27.0,4.4748137823258,37.27272727272727,27.419777331025216,1.163793103448276,106.29011133448739,4.210000089513389,0.0,0.0,0.0,4.4748137823258,4.210000089513389,0.0
2009-12-16 23:00:00,0.0,18.620619750308595,12.0,0.0,18.620619750308595,18.620619750308595,1.3793103448275863,20.620619750308595,30.615384615384617,30.615384615384617,18.620619750308595,0.0,18.620619750308595,18.620619750308595,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.620619750308595,18.620619750308595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.291853617117162,12.6,0.0,18.291853617117162,18.291853617117162,1.3793103448275863,20.291853617117162,30.223076923076924,30.223076923076924,18.291853617117162,0.0,18.291853617117162,18.291853617117162,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.291853617117162,18.291853617117162,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.166213064877738,12.0,0.0,18.166213064877738,18.166213064877738,1.3793103448275863,20.166213064877738,30.615384615384617,30.615384615384617,18.166213064877738,0.0,18.166213064877738,18.166213064877738,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.166213064877738,18.166213064877738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,18.073823270983226,11.0,0.0,18.073823270983226,18.073823270983226,1.3793103448275863,20.073823270983226,31.26923076923077,31.26923076923077,18.073823270983226,0.0,18.073823270983226,18.073823270983226,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.073823270983226,18.073823270983226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,18.012027226790913,11.4,0.0,18.012027226790913,18.012027226790913,1.3793103448275863,20.012027226790913,31.007692307692306,31.007692307692306,18.012027226790913,0.0,18.012027226790913,18.012027226790913,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.012027226790913,18.012027226790913,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.90078712058705,9.0,0.0,17.90078712058705,17.90078712058705,1.3793103448275863,19.90078712058705,32.57692307692308,32.57692307692308,17.90078712058705,0.0,17.90078712058705,17.90078712058705,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.90078712058705,17.90078712058705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,6.386876225946025,20.0,9.0,7.096529139940028,35.669407535916605,31.23407682345409,1.3793103448275863,37.669407535916605,32.57692307692308,32.57692307692308,31.23407682345409,4.55576914976464,35.669407535916605,31.23407682345409,0.8870661424925035,0.6456836246248967,0.024,0.581115262162407,7.096529139940028,7.137097502402518,1.387195377202399,27.0,7.137097502402518,41.81818181818182,31.234076823454096,1.1637931034482758,104.38296158827295,6.837416177703417,0.0,0.0,0.0,7.137097502402518,6.837416177703416,0.0
2009-12-17 06:00:00,5.3014396454490935,20.0,9.4,5.890488494943437,33.197105410164404,29.515550100824758,1.3793103448275863,35.197105410164404,32.315384615384616,32.315384615384616,29.515550100824758,1.8136812360945473,33.197105410164404,29.515550100824758,0.7363110618679296,0.54510373226374,0.024,0.49059335903736595,5.890488494943437,5.920998868169812,1.3864546204597037,27.0,5.920998868169812,41.36363636363636,29.515550100824754,1.1637931034482758,105.24222494958762,5.626067741351959,0.0,0.0,0.0,5.920998868169812,5.626067741351959,0.0
2009-12-17 07:00:00,5.353624456656591,19.999999999999996,9.0,5.948471618507323,33.31680365127949,29.599008889712415,1.3793103448275863,35.31680365127949,32.57692307692308,32.57692307692308,29.599008889712415,1.7220082420771623,33.31680365127949,29.599008889712415,0.7435589523134154,0.549979500983806,0.024,0.4949815508854254,5.948471618507323,5.979469568605704,1.3864980387397703,27.0,5.979469568605704,41.81818181818182,29.599008889712415,1.1637931034482758,105.20049555514379,5.683879659551031,0.0,0.0,0.0,5.979469568605704,5.683879659551031,0.0
2009-12-17 08:00:00,5.157951652286879,20.0,11.0,5.731057391429866,32.867509887292165,29.2855990176485,1.3793103448275863,34.867509887292165,31.26923076923077,31.26923076923077,29.2855990176485,2.4906672888296826,32.867509887292165,29.2855990176485,0.7163821739287333,0.5316746137185759,0.024,0.4785071523467183,5.731057391429866,5.760224852801724,1.3863301630661418,27.0,5.760224852801724,39.54545454545455,29.285599017648508,1.163793103448276,105.35720049117575,5.467329072856463,0.0,0.0,0.0,5.760224852801724,5.467329072856463,0.0
2009-12-17 09:00:00,5.330788570253189,20.0,10.4,5.923098411392432,33.26443525803825,29.562498750917975,1.3793103448275863,35.26443525803825,31.661538461538463,31.661538461538463,29.562498750917975,2.432597770461661,33.26443525803825,29.562498750917975,0.740387301424054,0.5478464162149493,0.024,0.4930617745934544,5.923098411392432,5.953883053013927,1.3864791560985017,27.0,5.953883053013927,40.22727272727273,29.562498750917975,1.163793103448276,105.21875062454102,5.658576078573257,0.0,0.0,0.0,5.953883053013927,5.658576078573258,0.0
2009-12-17 10:00:00,5.23031460776122,20.0,11.0,5.8114606752902445,33.03381663482081,29.401653712764407,1.3793103448275863,35.03381663482081,31.26923076923077,31.26923076923077,29.401653712764407,2.6825559219338286,33.03381663482081,29.401653712764407,0.7264325844112806,0.5384512883420453,0.024,0.48460615950784075,5.8114606752902445,5.841305804124449,1.3863938815223737,27.0,5.841305804124449,39.54545454545455,29.401653712764407,1.1637931034482758,105.2991731436178,5.547342519164399,0.0,0.0,0.0,5.841305804124449,5.547342519164399,0.0
2009-12-17 11:00:00,5.037766595656651,20.0,12.0,5.597518439618501,32.59089742753647,29.092448402774902,1.3793103448275863,34.59089742753647,30.615384615384617,30.615384615384617,29.092448402774902,3.1685154576741494,32.59089742753647,29.092448402774902,0.6996898049523126,0.5204002999274728,0.024,0.46836026993472557,5.597518439618501,5.6255584696112475,1.386219817990644,27.0,5.6255584696112475,38.40909090909091,29.0924484027749,1.163793103448276,105.45377579861255,5.33462024191007,0.0,0.0,0.0,5.6255584696112475,5.33462024191007,0.0
2009-12-17 12:00:00,4.65491834510793,20.0,14.6,5.172131494564367,31.706284181626767,28.473701997524035,1.3793103448275863,33.70628418162677,28.915384615384614,28.915384615384614,28.473701997524035,10.094882313085925,31.706284181626767,28.473701997524035,0.6465164368205458,0.48431966829961925,0.024,0.4358877014696574,5.172131494564367,5.196563461394328,1.3858258915859123,27.0,5.196563461394328,35.45454545454545,28.47370199752403,1.163793103448276,105.76314900123799,4.9133970673788285,0.0,0.0,0.0,5.196563461394328,4.9133970673788285,0.0
2009-12-17 13:00:00,4.588225570896357,20.000000000000004,14.0,5.098028412107063,31.55161989188296,28.365352134316044,1.3793103448275863,33.551619891882964,29.307692307692307,29.307692307692307,28.365352134316044,4.663763897124911,31.55161989188296,28.365352134316044,0.6372535515133829,0.47800732862877593,0.024,0.43020659576589837,5.098028412107063,5.121829144969941,1.3857498140495068,27.0,5.121829144969941,36.13636363636363,28.365352134316048,1.1637931034482758,105.81732393284197,4.8402557866806015,0.0,0.0,0.0,5.121829144969941,4.8402557866806015,0.0
2009-12-17 14:00:00,4.484538051290185,20.0,14.0,4.982820056989095,31.3108163409047,28.19655380528652,1.3793103448275863,33.3108163409047,29.307692307692307,29.307692307692307,28.19655380528652,3.865885776243604,31.3108163409047,28.19655380528652,0.6228525071236368,0.4681768835085893,0.024,0.4213591951577304,4.982820056989095,5.005637745339953,1.3856265820642197,27.0,5.005637745339953,36.13636363636363,28.196553805286523,1.163793103448276,105.90172309735674,4.726682058551786,0.0,0.0,0.0,5.005637745339953,4.726682058551786,0.0
2009-12-17 15:00:00,4.120530342799384,20.0,16.6,4.578367047554871,30.46195858897082,27.60047918424903,1.3793103448275863,32.461958588970816,28.0,28.0,27.60047918424903,9.879005020113915,30.46195858897082,27.60047918424903,0.5722958809443589,0.43349850655727634,0.024,0.3901486559015487,4.578367047554871,4.5977168982105985,1.3851398139162594,27.0,4.5977168982105985,35.0,27.60047918424903,1.163793103448276,106.19976040787549,4.329310047925159,0.0,0.0,0.0,4.5977168982105985,4.329310047925159,0.0
2009-12-17 16:00:00,4.14890878210038,20.0,15.0,4.609898646778199,30.528338888229364,27.64715223399299,1.3793103448275863,32.528338888229364,28.653846153846153,28.653846153846153,27.64715223399299,3.947625469067174,30.528338888229364,27.64715223399299,0.5762373308472749,0.4362117869333365,0.024,0.39259060824000286,4.609898646778199,4.629519825471533,1.385181123519943,27.0,4.629519825471533,35.0,27.647152233992994,1.163793103448276,106.17642388300351,4.360214495990966,0.0,0.0,0.0,4.629519825471533,4.360214495990966,0.0
2009-12-17 17:00:00,4.205876686265518,19.999999999999996,14.0,4.673196318072798,30.661487292835627,27.740739594040125,1.3793103448275863,32.66148729283563,29.307692307692307,29.307692307692307,27.740739594040125,2.5709885693935726,30.661487292835627,27.740739594040125,0.5841495397590998,0.4416534452850182,0.024,0.3974881007565164,4.673196318072798,4.6933616626013,1.3852622172553724,27.0,4.6933616626013,36.13636363636363,27.74073959404012,1.1637931034482756,106.12963020297994,4.422291544430085,0.0,0.0,0.0,4.6933616626013,4.422291544430085,0.0
2009-12-17 18:00:00,4.1684664871381765,20.000000000000004,14.0,4.631629430153529,30.574066048432353,27.679297654586396,1.3793103448275863,32.57406604843236,29.307692307692307,29.307692307692307,27.679297654586396,2.451975621447814,30.574066048432353,27.679297654586396,0.5789536787691911,0.4380807288724498,0.024,0.39427265598520483,4.631629430153529,4.651437503040774,1.3852092364069943,27.0,4.651437503040774,36.13636363636363,27.679297654586392,1.1637931034482758,106.16035117270681,4.381520456232845,0.0,0.0,0.0,4.651437503040774,4.381520456232845,0.0
2009-12-17 19:00:00,4.206895343826397,20.0,13.0,4.674328159807108,30.66386687748316,27.742411777603714,1.3793103448275863,32.66386687748316,29.96153846153846,29.96153846153846,27.742411777603714,1.8158464184965455,30.66386687748316,27.742411777603714,0.5842910199758885,0.4417506877220849,0.024,0.3975756189498765,4.674328159807108,4.6945032285793165,1.3852636455188791,27.0,4.6945032285793165,37.27272727272727,27.74241177760371,1.163793103448276,106.12879411119815,4.423402025712811,0.0,0.0,0.0,4.6945032285793165,4.423402025712811,0.0
2009-12-17 20:00:00,4.200806445599311,20.0,13.0,4.667562717332568,30.6496425439349,27.732415845602045,1.3793103448275863,32.6496425439349,29.96153846153846,29.96153846153846,27.732415845602045,1.8050873175172648,30.6496425439349,27.732415845602045,0.583445339666571,0.44116940134888666,0.024,0.39705246121399795,4.667562717332568,4.687679657467457,1.385255097006554,27.0,4.687679657467457,37.27272727272727,27.732415845602045,1.1637931034482758,106.13379207719898,4.4167645061223855,0.0,0.0,0.0,4.687679657467457,4.4167645061223855,0.0
2009-12-17 21:00:00,4.176010670115746,20.000000000000004,13.2,4.640011855684162,30.5917003864459,27.691692976643303,1.3793103448275863,32.5917003864459,29.83076923076923,29.83076923076923,27.691692976643303,1.8699708403110995,30.5917003864459,27.691692976643303,0.5800014819605203,0.43880144071414073,0.024,0.3949212966427267,4.640011855684162,4.659891999755576,1.3852200039464053,27.0,4.659891999755576,37.04545454545455,27.691692976643306,1.1637931034482758,106.15415351167835,4.389740623048656,0.0,0.0,0.0,4.659891999755576,4.389740623048656,0.0
2009-12-17 22:00:00,4.298768001498055,20.0,12.0,4.776408890553395,30.878299499719034,27.89304394312316,1.3793103448275863,32.878299499719034,30.615384615384617,30.615384615384617,27.89304394312316,1.5125196905449099,30.878299499719034,27.89304394312316,0.5970511113191743,0.45051224262821266,0.024,0.4054610183653914,4.776408890553395,4.797460114816215,1.3853894247519236,27.0,4.797460114816215,38.40909090909091,27.893043943123153,1.1637931034482758,106.05347802843842,4.523623556720854,0.0,0.0,0.0,4.797460114816215,4.523623556720854,0.0
2009-12-17 23:00:00,0.0,18.551615062588173,12.0,0.0,18.551615062588173,18.551615062588173,1.3793103448275863,20.551615062588173,30.615384615384617,30.615384615384617,18.551615062588173,0.0,18.551615062588173,18.551615062588173,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.551615062588173,18.551615062588173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.208518565409165,12.6,0.0,18.208518565409165,18.208518565409165,1.3793103448275863,20.208518565409165,30.223076923076924,30.223076923076924,18.208518565409165,0.0,18.208518565409165,18.208518565409165,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.208518565409165,18.208518565409165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,18.081520193738974,12.0,0.0,18.081520193738974,18.081520193738974,1.3793103448275863,20.081520193738974,30.615384615384617,30.615384615384617,18.081520193738974,0.0,18.081520193738974,18.081520193738974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.081520193738974,18.081520193738974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,17.990441652451565,11.0,0.0,17.990441652451565,17.990441652451565,1.3793103448275863,19.990441652451565,31.26923076923077,31.26923076923077,17.990441652451565,0.0,17.990441652451565,17.990441652451565,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.990441652451565,17.990441652451565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.9345547905423,11.6,0.0,17.9345547905423,17.9345547905423,1.3793103448275863,19.9345547905423,30.876923076923077,30.876923076923077,17.9345547905423,0.0,17.9345547905423,17.9345547905423,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.9345547905423,17.9345547905423,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.863860935808283,11.0,0.0,17.863860935808283,17.863860935808283,1.3793103448275863,19.863860935808283,31.26923076923077,31.26923076923077,17.863860935808283,0.0,17.863860935808283,17.863860935808283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.863860935808283,17.863860935808283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,6.53725188334745,20.0,9.0,7.263613203719388,36.00923780231721,31.46947954999259,1.3793103448275863,38.00923780231721,32.57692307692308,32.57692307692308,31.46947954999259,5.654225581870942,36.00923780231721,31.46947954999259,0.9079516504649235,0.6594892164554352,0.024,0.5935402948098917,7.263613203719388,7.305562125364932,1.387276157427634,27.0,7.305562125364932,41.81818181818182,31.46947954999259,1.1637931034482758,104.2652602250037,7.006707804305653,0.0,0.0,0.0,7.305562125364932,7.006707804305653,0.0
2009-12-18 06:00:00,5.279713073418989,20.0,10.6,5.866347859354432,33.14724360748373,29.48077619538721,1.3793103448275863,35.14724360748373,31.53076923076923,31.53076923076923,29.48077619538721,2.4669334691351974,33.14724360748373,29.48077619538721,0.733293482419304,0.5430724752689025,0.024,0.4887652277420122,5.866347859354432,5.896655106881322,1.386436260480616,27.0,5.896655106881322,40.0,29.48077619538721,1.163793103448276,105.25961190230639,5.602011066081195,0.0,0.0,0.0,5.896655106881322,5.602011066081195,0.0
2009-12-18 07:00:00,5.4489786509448805,20.0,9.0,6.05442072327209,33.53528937945009,29.75127642740504,1.3793103448275863,35.53528937945009,32.57692307692308,32.57692307692308,29.75127642740504,1.8471269967911794,33.53528937945009,29.75127642740504,0.7568025904090112,0.5588775793645232,0.024,0.5029898214280709,6.05442072327209,6.086308481208542,1.386574972841634,27.0,6.086308481208542,41.81818181818182,29.75127642740503,1.163793103448276,105.12436178629748,5.78962704532858,0.0,0.0,0.0,6.086308481208542,5.78962704532858,0.0
2009-12-18 08:00:00,5.4720045560599635,20.000000000000007,9.0,6.080005062288849,33.58800441078445,29.78800124685392,1.3793103448275863,35.58800441078445,32.57692307692308,32.57692307692308,29.78800124685392,1.8793584021883332,33.58800441078445,29.78800124685392,0.7600006327861061,0.5610241357833207,0.024,0.5049217222049885,6.080005062288849,6.11210747586718,1.3865931004649408,27.0,6.11210747586718,41.81818181818182,29.788001246853916,1.163793103448276,105.10599937657304,5.8151842065349335,0.0,0.0,0.0,6.11210747586718,5.815184206534933,0.0
2009-12-18 09:00:00,5.433848705938866,20.0,10.4,6.037609673265407,33.5006418462547,29.72713580046382,1.3793103448275863,35.5006418462547,31.661538461538463,31.661538461538463,29.72713580046382,2.6906683029154297,33.5006418462547,29.72713580046382,0.7547012091581758,0.5574666635212445,0.024,0.5017199971691201,6.037609673265407,6.069356339617531,1.3865629675844309,27.0,6.069356339617531,40.22727272727273,29.727135800463827,1.163793103448276,105.13643209976809,5.772838414240728,0.0,0.0,0.0,6.069356339617531,5.772838414240729,0.0
2009-12-18 10:00:00,5.5074855636948845,20.0,9.0,6.119428404105427,33.66920044011495,29.844557687549056,1.3793103448275863,35.66920044011495,32.57692307692308,32.57692307692308,29.844557687549056,1.9306968732657528,33.66920044011495,29.844557687549056,0.7649285505131784,0.5643301950639361,0.024,0.5078971755575425,6.119428404105427,6.151861423611821,1.3866207006917304,27.0,6.151861423611821,41.81818181818182,29.844557687549063,1.1637931034482758,105.07772115622546,5.854582071175177,0.0,0.0,0.0,6.151861423611821,5.854582071175177,0.0
2009-12-18 11:00:00,5.199277327131486,20.000000000000004,11.0,5.776974807923873,32.962507702912355,29.351898447959936,1.3793103448275863,34.962507702912355,31.26923076923077,31.26923076923077,29.351898447959936,2.597437408860445,32.962507702912355,29.351898447959936,0.7221218509904841,0.5355457476209347,0.024,0.4819911728588412,5.776974807923873,5.806529382685967,1.3863667942776385,27.0,5.806529382685967,39.54545454545455,29.351898447959936,1.1637931034482758,105.32405077602003,5.513013732289896,0.0,0.0,0.0,5.806529382685967,5.513013732289897,0.0
2009-12-18 12:00:00,4.953444906239683,20.0,12.4,5.503827673599647,32.39652281970307,28.956630523703296,1.3793103448275863,34.39652281970307,30.353846153846153,30.353846153846153,28.956630523703296,3.395810157434398,32.39652281970307,28.956630523703296,0.6879784591999559,0.5124756802417528,0.024,0.4612281122175776,5.503827673599647,5.531075241623823,1.3861388385007114,27.0,5.531075241623823,37.95454545454545,28.956630523703296,1.163793103448276,105.52168473814835,5.241647965865181,0.0,0.0,0.0,5.531075241623823,5.241647965865181,0.0
2009-12-18 13:00:00,4.854799406667249,20.0,12.0,5.39422156296361,32.16880471083788,28.797416233985626,1.3793103448275863,34.16880471083788,30.615384615384617,30.615384615384617,28.797416233985626,2.5579053245009407,32.16880471083788,28.797416233985626,0.6742776953704512,0.5031893026757641,0.024,0.45287037240818767,5.39422156296361,5.4205404932311865,1.3860401337988273,27.0,5.4205404932311865,38.40909090909091,28.797416233985622,1.1637931034482762,105.60129188300719,5.133024792193315,0.0,0.0,0.0,5.4205404932311865,5.133024792193315,0.0
2009-12-18 14:00:00,4.629166604589169,20.0,13.0,5.143518449543521,31.64658488348765,28.43188585252295,1.3793103448275863,33.64658488348765,29.96153846153846,29.96153846153846,28.43188585252295,2.8987415853659804,31.64658488348765,28.43188585252295,0.6429398061929401,0.4818832976642544,0.024,0.433694967897829,5.143518449543521,5.167706779309945,1.3857968022590528,27.0,5.167706779309945,37.27272727272727,28.431885852522942,1.1637931034482758,105.78405707373852,4.885147083844317,0.0,0.0,0.0,5.167706779309945,4.885147083844317,0.0
2009-12-18 15:00:00,4.493460426583953,20.0,13.6,4.992733807315503,31.331554427978286,28.211095798406095,1.3793103448275863,33.33155442797829,29.56923076923077,29.56923076923077,28.211095798406095,3.169111289257168,31.331554427978286,28.211095798406095,0.6240917259144378,0.46902360543322513,0.024,0.4221212448899026,4.992733807315503,5.015636167858825,1.3856374321583962,27.0,5.015636167858825,36.59090909090909,28.21109579840609,1.163793103448276,105.89445210079695,4.7364484808747385,0.0,0.0,0.0,5.015636167858825,4.7364484808747385,0.0
2009-12-18 16:00:00,4.465863392389492,20.0,13.0,4.962070435988324,31.26740089192883,28.166106869436128,1.3793103448275863,33.26740089192883,29.96153846153846,29.96153846153846,28.166106869436128,2.3825173548201293,31.26740089192883,28.166106869436128,0.6202588044985405,0.466404186272759,0.024,0.41976376764548307,4.962070435988324,4.9847108546156,1.3856037185365409,27.0,4.9847108546156,37.27272727272727,28.166106869436128,1.1637931034482758,105.91694656528193,4.706244860961199,0.0,0.0,0.0,4.9847108546156,4.706244860961199,0.0
2009-12-18 17:00:00,4.473026306791841,20.0,13.0,4.970029229768712,31.284055122806425,28.177786854200978,1.3793103448275863,33.28405512280642,29.96153846153846,29.96153846153846,28.177786854200978,2.4019644546206966,31.284055122806425,28.177786854200978,0.621253653721089,0.4670842074481777,0.024,0.4203757867033599,4.970029229768712,4.992737650513529,1.385612512923583,27.0,4.992737650513529,37.27272727272727,28.177786854200974,1.1637931034482758,105.91110657289951,4.714083170377401,0.0,0.0,0.0,4.992737650513529,4.714083170377401,0.0
2009-12-18 18:00:00,4.556198108385359,20.0,11.8,5.062442342650399,31.477284771104518,28.31325830694802,1.3793103448275863,33.47728477110452,30.746153846153845,30.746153846153845,28.31325830694802,1.793819078127749,31.477284771104518,28.31325830694802,0.6328052928312998,0.4749730338732609,0.024,0.4274757304859348,5.062442342650399,5.085939646037724,1.3857124075957168,27.0,5.085939646037724,38.63636363636363,28.313258306948015,1.1637931034482758,105.843370846526,4.8051565302208585,0.0,0.0,0.0,5.085939646037724,4.8051565302208585,0.0
2009-12-18 19:00:00,4.590925384013166,19.999999999999993,11.0,5.101028204459073,31.557884268905763,28.36974164111884,1.3793103448275863,33.55788426890577,31.26923076923077,31.26923076923077,28.36974164111884,1.5166251408418965,31.557884268905763,28.36974164111884,0.6376285255573841,0.4782630218405908,0.024,0.4304367196565317,5.101028204459073,5.124854506643132,1.3857529410580336,27.0,5.124854506643132,39.54545454545455,28.369741641118836,1.1637931034482758,105.81512917944059,4.843215281580801,0.0,0.0,0.0,5.124854506643132,4.843215281580801,0.0
2009-12-18 20:00:00,4.724559447637848,19.999999999999993,10.0,5.249510497375386,31.86760315245284,28.586659091593223,1.3793103448275863,33.867603152452844,31.923076923076923,31.923076923076923,28.586659091593223,1.356376902569137,31.86760315245284,28.586659091593223,0.6561888121719233,0.4909022938571059,0.024,0.4418120644713953,5.249510497375386,5.274600726761097,1.3859028095846542,27.0,5.274600726761097,40.68181818181818,28.58665909159322,1.163793103448276,105.70667045420339,4.989846623772222,0.0,0.0,0.0,5.274600726761097,4.989846623772222,0.0
2009-12-18 21:00:00,4.7348940409582525,20.0,10.2,5.260993378842503,31.891526828539007,28.603405966762445,1.3793103448275863,33.89152682853901,31.79230769230769,31.79230769230769,28.603405966762445,1.4222260546195884,31.891526828539007,28.603405966762445,0.6576241723553129,0.49187838708723486,0.024,0.44269054837851135,5.260993378842503,5.286181217551227,1.3859140114724662,27.0,5.286181217551227,40.45454545454545,28.603405966762445,1.1637931034482758,105.69829701661878,5.001198095670443,0.0,0.0,0.0,5.286181217551227,5.001198095670443,0.0
2009-12-18 22:00:00,4.780843172495347,20.000000000000007,10.0,5.312047969439274,31.99784631895524,28.677816338055692,1.3793103448275863,33.99784631895524,31.923076923076923,31.923076923076923,28.677816338055692,1.4110890567398053,31.99784631895524,28.677816338055692,0.6640059961799093,0.496215903768262,0.024,0.4465943133914358,5.312047969439274,5.337669559816101,1.3859631696629424,27.0,5.337669559816101,40.68181818181818,28.677816338055692,1.163793103448276,105.66109183097215,5.051688816877703,0.0,0.0,0.0,5.337669559816101,5.051688816877703,0.0
2009-12-18 23:00:00,0.0,18.38460206011841,9.0,0.0,18.38460206011841,18.38460206011841,1.3793103448275863,20.38460206011841,32.57692307692308,32.57692307692308,18.38460206011841,0.0,18.38460206011841,18.38460206011841,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.38460206011841,18.38460206011841,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,17.99408473167321,9.8,0.0,17.99408473167321,17.99408473167321,1.3793103448275863,19.99408473167321,32.05384615384615,32.05384615384615,17.99408473167321,0.0,17.99408473167321,17.99408473167321,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.99408473167321,17.99408473167321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.8363625389413,9.0,0.0,17.8363625389413,17.8363625389413,1.3793103448275863,19.8363625389413,32.57692307692308,32.57692307692308,17.8363625389413,0.0,17.8363625389413,17.8363625389413,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.8363625389413,17.8363625389413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.701295469532706,7.0,0.0,17.701295469532706,17.701295469532706,1.3793103448275863,19.701295469532706,33.88461538461539,33.88461538461539,17.701295469532706,0.0,17.701295469532706,17.701295469532706,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.701295469532706,17.701295469532706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.589554336310876,6.4,0.0,17.589554336310876,17.589554336310876,1.3793103448275863,19.589554336310876,34.276923076923076,34.276923076923076,17.589554336310876,0.0,17.589554336310876,17.589554336310876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.589554336310876,17.589554336310876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.48613134787265,6.2,0.0,17.48613134787265,17.48613134787265,1.3793103448275863,19.48613134787265,34.40769230769231,34.40769230769231,17.48613134787265,0.0,17.48613134787265,17.48613134787265,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.48613134787265,17.48613134787265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 05:00:00,7.702184658076733,20.0,6.0,8.557982953418591,38.6225354339207,33.27379608803409,1.3793103448275863,40.6225354339207,34.53846153846154,34.53846153846154,33.27379608803409,5.833615134401092,38.6225354339207,33.27379608803409,1.069747869177324,0.7655119565269151,0.024,0.6889607608742235,8.557982953418591,8.610534149071283,1.3877801452690413,27.0,8.610534149071283,45.22727272727273,33.273796088034096,1.163793103448276,103.36310195598296,8.330375139803822,0.0,0.0,0.0,8.610534149071283,8.330375139803822,0.0
2009-12-19 06:00:00,6.3075207366684225,20.0,7.2,7.008356374076025,35.48982657569916,31.10960384190165,1.3793103448275863,37.48982657569916,33.753846153846155,33.753846153846155,31.10960384190165,2.2848460226525105,35.48982657569916,31.10960384190165,0.8760445467595032,0.6383863300224195,0.024,0.5745476970201776,7.008356374076025,7.0481950070782675,1.3871509618982376,27.0,7.0481950070782675,43.86363636363636,31.109603841901652,1.163793103448276,104.44519807904918,6.748223122468351,0.0,0.0,0.0,7.0481950070782675,6.748223122468351,0.0
2009-12-19 07:00:00,6.339900732162094,19.999999999999996,7.0,7.04433414684677,35.56312317374961,31.16041433197038,1.3793103448275863,37.56312317374961,33.88461538461539,33.88461538461539,31.16041433197038,2.2291680141720116,35.56312317374961,31.16041433197038,0.8805417683558463,0.6413649001372799,0.024,0.5772284101235519,7.04433414684677,7.084470636860498,1.3871692389014552,27.0,7.084470636860498,44.09090909090909,31.160414331970383,1.163793103448276,104.41979283401481,6.784605144852123,0.0,0.0,0.0,7.084470636860498,6.784605144852123,0.0
2009-12-19 08:00:00,6.370314931833678,20.000000000000007,7.0,7.0781277020374205,35.63194368309166,31.20811386931828,1.3793103448275863,37.63194368309166,33.88461538461539,33.88461538461539,31.20811386931828,2.279779851055675,35.63194368309166,31.20811386931828,0.8847659627546776,0.6441613812578384,0.024,0.5797452431320546,7.0781277020374205,7.118543840163204,1.3871862125374659,27.0,7.118543840163204,44.09090909090909,31.20811386931827,1.1637931034482758,104.39594306534086,6.818793557626799,0.0,0.0,0.0,7.118543840163204,6.818793557626799,0.0
2009-12-19 09:00:00,6.470952034380708,19.999999999999993,7.2,7.189946704867453,35.85948335507996,31.3657666645378,1.3793103448275863,37.85948335507996,33.753846153846155,33.753846153846155,31.3657666645378,2.5954872715666366,35.85948335507996,31.3657666645378,0.8987433381084317,0.6534060004708266,0.024,0.588065400423744,7.189946704867453,7.231287304914535,1.3872410736141738,27.0,7.231287304914535,43.86363636363636,31.365766664537794,1.1637931034482758,104.3171166677311,6.932023752101483,0.0,0.0,0.0,7.231287304914535,6.932023752101483,0.0
2009-12-19 10:00:00,6.409654473657558,19.999999999999996,7.0,7.121838304063954,35.7209227594558,31.269773819415832,1.3793103448275863,37.7209227594558,33.88461538461539,33.88461538461539,31.269773819415832,2.347949436430552,35.7209227594558,31.269773819415832,0.8902297880079942,0.6477767178929194,0.024,0.5829990461036274,7.121838304063954,7.162615975853246,1.387207893485053,27.0,7.162615975853246,44.09090909090909,31.26977381941584,1.163793103448276,104.36511309029208,6.863036664039703,0.0,0.0,0.0,7.162615975853246,6.8630366640397025,0.0
2009-12-19 11:00:00,6.097454286771019,20.0,9.0,6.774949207523354,35.01360124581378,30.779257991111685,1.3793103448275863,37.01360124581378,32.57692307692308,32.57692307692308,30.779257991111685,3.248921893660382,35.01360124581378,30.779257991111685,0.8468686509404193,0.6190286216862112,0.024,0.55712575951759,6.774949207523354,6.812852069691975,1.3870269797847454,27.0,6.812852069691975,41.81818181818182,30.77925799111169,1.163793103448276,104.61037100444415,6.512597177771739,0.0,0.0,0.0,6.812852069691975,6.512597177771739,0.0
2009-12-19 12:00:00,5.632118905187094,20.0,12.2,6.257909894652327,33.95409815185319,30.042904467695482,1.3793103448275863,35.95409815185319,30.484615384615385,30.484615384615385,30.042904467695482,12.213304454418317,33.95409815185319,30.042904467695482,0.7822387368315409,0.575928062869168,0.024,0.5183352565822512,6.257909894652327,6.291502700939244,1.3867145590146468,27.0,6.291502700939244,38.18181818181818,30.04290446769548,1.163793103448276,104.97854776615226,5.993131772935216,0.0,0.0,0.0,6.291502700939244,5.993131772935216,0.0
2009-12-19 13:00:00,5.4836635266892495,20.0,12.0,6.092959474099166,33.61468968948899,29.806590018177012,1.3793103448275863,35.61468968948899,30.615384615384617,30.615384615384617,29.806590018177012,6.494295694988298,33.61468968948899,29.806590018177012,0.7616199342623957,0.5621107129839841,0.024,0.5058996416855857,6.092959474099166,6.125170545397564,1.3866022140823755,27.0,6.125170545397564,38.40909090909091,29.806590018177012,1.163793103448276,105.09670499091149,5.828128052089981,0.0,0.0,0.0,6.125170545397564,5.828128052089982,0.0
2009-12-19 14:00:00,5.228234154460693,20.0,13.0,5.8091490605118805,33.0290377642651,29.39831960144517,1.3793103448275863,35.0290377642651,29.96153846153846,29.96153846153846,29.39831960144517,8.891547275780928,33.0290377642651,29.39831960144517,0.7261436325639851,0.5382565767770463,0.024,0.48443091909934166,5.8091490605118805,5.838974718189585,1.386392077065408,27.0,5.838974718189585,37.27272727272727,29.398319601445174,1.1637931034482758,105.30084019927742,5.54504095802044,0.0,0.0,0.0,5.838974718189585,5.545040958020441,0.0
2009-12-19 15:00:00,4.8981976143174055,20.0,15.0,5.442441793686006,32.269030865540095,28.867504744486343,1.3793103448275863,34.269030865540095,28.653846153846153,28.653846153846153,28.867504744486343,0.0,32.269030865540095,28.867504744486343,0.6803052242107508,0.5072768546406347,0.024,0.4565491691765712,5.442441793686006,5.46916947915007,1.3860841008825713,27.0,5.46916947915007,35.0,28.86750474448634,1.1637931034482758,105.56624762775684,5.180793674162996,0.0,0.0,0.0,5.46916947915007,5.180793674162996,0.0
2009-12-19 16:00:00,4.983238533606708,20.0,13.0,5.536931704007453,32.465230732872584,29.004648417867926,1.3793103448275863,34.465230732872584,29.96153846153846,29.96153846153846,29.004648417867926,4.988260686571411,32.465230732872584,29.004648417867926,0.6921164630009317,0.5152770996177722,0.024,0.46374938965599505,5.536931704007453,5.56445941396923,1.3861677989464827,27.0,5.56445941396923,37.27272727272727,29.004648417867926,1.163793103448276,105.49767579106603,5.2744853118749475,0.0,0.0,0.0,5.56445941396923,5.2744853118749475,0.0
2009-12-19 17:00:00,4.9723719480347714,20.0,12.9,5.524857720038635,32.44017468240725,28.98713860738311,1.3793103448275863,34.44017468240725,30.026923076923076,30.026923076923076,28.98713860738311,4.580572723355703,32.44017468240725,28.98713860738311,0.6906072150048294,0.5142555189549687,0.024,0.4628299670594718,5.524857720038635,5.552283271934132,1.386157280868105,27.0,5.552283271934132,37.38636363636363,28.98713860738311,1.163793103448276,105.50643069630844,5.262506972599539,0.0,0.0,0.0,5.552283271934132,5.262506972599539,0.0
2009-12-19 18:00:00,4.914088353380103,20.000000000000007,12.8,5.460098170422337,32.305712608920324,28.893151252406362,1.3793103448275863,34.305712608920324,30.092307692307692,30.092307692307692,28.893151252406362,3.9252436335878502,32.305712608920324,28.893151252406362,0.6825122713027921,0.5087727326718401,0.024,0.4578954594046561,5.460098170422337,5.486975443689521,1.3860999848488966,27.0,5.486975443689521,37.5,28.89315125240637,1.1637931034482758,105.55342437379682,5.1982922167057986,0.0,0.0,0.0,5.486975443689521,5.1982922167057986,0.0
2009-12-19 19:00:00,4.805530465899493,20.000000000000007,13.0,5.3394782954438815,32.054936417588934,28.717762482936507,1.3793103448275863,34.054936417588934,29.96153846153846,29.96153846153846,28.717762482936507,3.7008260408188622,32.054936417588934,28.717762482936507,0.6674347869304852,0.49854477361261024,0.024,0.4486902962513492,5.3394782954438815,5.365332772805143,1.3859891524022752,27.0,5.365332772805143,37.27272727272727,28.717762482936507,1.1637931034482758,105.64111875853175,5.078829944113812,0.0,0.0,0.0,5.365332772805143,5.078829944113812,0.0
2009-12-19 20:00:00,5.008283189981645,20.000000000000007,11.0,5.5647590999796055,32.522962369718876,29.04498793223162,1.3793103448275863,34.522962369718876,31.26923076923077,31.26923076923077,29.04498793223162,2.156781643116025,32.522962369718876,29.04498793223162,0.6955948874974507,0.5176308072468117,0.024,0.4658677265221305,5.5647590999796055,5.592522180704287,1.386191847469448,27.0,5.592522180704287,39.54545454545455,29.04498793223162,1.163793103448276,105.4775060338842,5.302099367904768,0.0,0.0,0.0,5.592522180704287,5.302099367904768,0.0
2009-12-19 21:00:00,4.891973053084989,20.0,12.0,5.435525614538877,32.25465975638489,28.857456247298092,1.3793103448275863,34.25465975638489,30.615384615384617,30.615384615384617,28.857456247298092,2.6655226849023492,32.25465975638489,28.857456247298092,0.6794407018173596,0.5066907840883916,0.024,0.45602170567955247,5.435525614538877,5.462194692947715,1.386077847796929,27.0,5.462194692947715,38.40909090909091,28.857456247298096,1.163793103448276,105.57127187635095,5.173940406198046,0.0,0.0,0.0,5.462194692947715,5.173940406198046,0.0
2009-12-19 22:00:00,4.990296100329804,20.0,11.0,5.544773444810893,32.481501730282936,29.016018327276125,1.3793103448275863,34.481501730282936,31.26923076923077,31.26923076923077,29.016018327276125,2.1214054292408413,32.481501730282936,29.016018327276125,0.6930966806013616,0.5159404813814173,0.024,0.4643464332432756,5.544773444810893,5.572367492949034,1.3861746029314448,27.0,5.572367492949034,39.54545454545455,29.016018327276125,1.163793103448276,105.49199083636194,5.282265932010737,0.0,0.0,0.0,5.572367492949034,5.282265932010737,0.0
2009-12-19 23:00:00,0.0,18.33490844784298,12.0,0.0,18.33490844784298,18.33490844784298,1.3793103448275863,20.33490844784298,30.615384615384617,30.615384615384617,18.33490844784298,0.0,18.33490844784298,18.33490844784298,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.33490844784298,18.33490844784298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.935042268229147,12.0,0.0,17.935042268229147,17.935042268229147,1.3793103448275863,19.935042268229147,30.615384615384617,30.615384615384617,17.935042268229147,0.0,17.935042268229147,17.935042268229147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.935042268229147,17.935042268229147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.787468118771116,11.0,0.0,17.787468118771116,17.787468118771116,1.3793103448275863,19.787468118771116,31.26923076923077,31.26923076923077,17.787468118771116,0.0,17.787468118771116,17.787468118771116,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.787468118771116,17.787468118771116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.715776232051468,12.0,0.0,17.715776232051468,17.715776232051468,1.3793103448275863,19.715776232051468,30.615384615384617,30.615384615384617,17.715776232051468,0.0,17.715776232051468,17.715776232051468,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.715776232051468,17.715776232051468,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.66502052577917,12.4,0.0,17.66502052577917,17.66502052577917,1.3793103448275863,19.66502052577917,30.353846153846153,30.353846153846153,17.66502052577917,0.0,17.66502052577917,17.66502052577917,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.66502052577917,17.66502052577917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.60657102975733,12.0,0.0,17.60657102975733,17.60657102975733,1.3793103448275863,19.60657102975733,30.615384615384617,30.615384615384617,17.60657102975733,0.0,17.60657102975733,17.60657102975733,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.60657102975733,17.60657102975733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.265815420418841,20.0,12.0,6.962017133798712,35.39537812030113,31.044117411676936,1.3793103448275863,37.39537812030113,30.615384615384617,30.615384615384617,31.044117411676936,0.0,35.39537812030113,31.044117411676936,0.870252141724839,0.6345478927674736,0.024,0.5710931034907262,6.962017133798712,7.001471923075459,1.387127102235179,27.0,7.001471923075459,38.40909090909091,31.04411741167694,1.163793103448276,104.47794129416152,6.701387715290593,0.0,0.0,0.0,7.001471923075459,6.701387715290593,0.0
2009-12-20 06:00:00,4.934185780599919,20.0,11.4,5.482428645111021,32.35209184074484,28.92557393755045,1.3793103448275863,34.35209184074484,31.007692307692306,31.007692307692306,28.92557393755045,2.269914937780866,32.35209184074484,28.92557393755045,0.6853035806388776,0.5106639786790869,0.024,0.4595975808111782,5.482428645111021,5.50949504297893,1.3861199113523985,27.0,5.50949504297893,39.09090909090909,28.925573937550453,1.1637931034482756,105.53721303122478,5.220428780271905,0.0,0.0,0.0,5.50949504297893,5.220428780271905,0.0
2009-12-20 07:00:00,5.7045696903383005,20.0,10.0,6.338410767042556,34.11948849453555,30.157981765133957,1.3793103448275863,36.11948849453555,31.923076923076923,31.923076923076923,30.157981765133957,3.095667215661967,34.11948849453555,30.157981765133957,0.7923013458803195,0.5826592862320683,0.024,0.5243933576088614,6.338410767042556,6.372676695665763,1.3867670010087967,27.0,6.372676695665763,40.68181818181818,30.157981765133957,1.163793103448276,104.92100911743302,6.07378517350432,0.0,0.0,0.0,6.372676695665763,6.07378517350432,0.0
2009-12-20 08:00:00,5.580837946700722,20.000000000000004,11.0,6.200931051889691,33.83693515639189,29.961353248960833,1.3793103448275863,35.83693515639189,31.26923076923077,31.26923076923077,29.961353248960833,4.087255981005764,33.83693515639189,29.961353248960833,0.7751163814862114,0.5711589217284652,0.024,0.5140430295556186,6.200931051889691,6.234046944062538,1.3866765116612405,27.0,6.234046944062538,39.54545454545455,29.96135324896083,1.1637931034482758,105.01932337551959,5.93609513343686,0.0,0.0,0.0,6.234046944062538,5.93609513343686,0.0
2009-12-20 09:00:00,5.498562436751258,20.0,11.8,6.109513818612509,33.64878423839542,29.830338101762607,1.3793103448275863,35.64878423839542,30.746153846153845,30.746153846153845,29.830338101762607,5.750962777917234,33.64878423839542,29.830338101762607,0.7636892273265636,0.5634989361637927,0.024,0.5071490425474134,6.109513818612509,6.141863712228888,1.3866137971552028,27.0,6.141863712228888,38.63636363636363,29.830338101762614,1.163793103448276,105.0848309491187,5.844672020458152,0.0,0.0,0.0,6.141863712228888,5.844672020458152,0.0
2009-12-20 10:00:00,5.542459928985129,20.0,11.0,6.1582888099834765,33.74919758205429,29.900267075814618,1.3793103448275863,35.74919758205429,31.26923076923077,31.26923076923077,29.900267075814618,3.878020789967739,33.74919758205429,29.900267075814618,0.7697861012479346,0.5675871517888538,0.024,0.5108284366099684,6.1582888099834765,6.191047525162362,1.386647518533412,27.0,6.191047525162362,39.54545454545455,29.900267075814625,1.163793103448276,105.0498664620927,5.8934368349686626,0.0,0.0,0.0,6.191047525162362,5.893436834968662,0.0
2009-12-20 11:00:00,5.356979636439117,19.999999999999993,12.0,5.952199596043464,33.3244964632587,29.604371715731535,1.3793103448275863,35.3244964632587,30.615384615384617,30.615384615384617,29.604371715731535,5.075312639506429,33.3244964632587,29.604371715731535,0.744024949505433,0.5502928362957659,0.024,0.49526355266618927,5.952199596043464,5.983228879673041,1.3865007979050201,27.0,5.983228879673041,38.40909090909091,29.604371715731535,1.163793103448276,105.19781414213423,5.687598101220066,0.0,0.0,0.0,5.983228879673041,5.687598101220065,0.0
2009-12-20 12:00:00,5.040505393014926,20.0,14.2,5.600561547794362,32.5972065473128,29.096855579941327,1.3793103448275863,34.5972065473128,29.176923076923078,29.176923076923078,29.096855579941327,60.300002895346104,32.5972065473128,29.096855579941327,0.7000701934742952,0.5206574910540991,0.024,0.4685917419486892,5.600561547794362,5.628627296899771,1.386222397796931,27.0,5.628627296899771,35.90909090909091,29.09685557994133,1.163793103448276,105.45157221002934,5.337641894697556,0.0,0.0,0.0,5.628627296899771,5.337641894697556,0.0
2009-12-20 13:00:00,5.1930873342799,20.000000000000004,12.0,5.770097038088778,32.94828211553359,29.341971466728104,1.3793103448275863,34.94828211553359,30.615384615384617,30.615384615384617,29.341971466728104,3.906211891880682,32.94828211553359,29.341971466728104,0.7212621297610973,0.5349660859742804,0.024,0.48146947737685236,5.770097038088778,5.799593646686207,1.3863613488414195,27.0,5.799593646686207,38.40909090909091,29.34197146672811,1.1637931034482758,105.32901426663594,5.506169109306179,0.0,0.0,0.0,5.799593646686207,5.506169109306179,0.0
2009-12-20 14:00:00,5.118426776226,20.0,12.0,5.687140862473334,32.77659670462224,29.22213366557641,1.3793103448275863,34.77659670462224,30.615384615384617,30.615384615384617,29.22213366557641,3.5188977554532617,32.77659670462224,29.22213366557641,0.7108926078091667,0.5279695288847678,0.024,0.475172575996291,5.687140862473334,5.71593781536181,1.3862945106815896,27.0,5.71593781536181,38.40909090909091,29.222133665576415,1.1637931034482758,105.38893316721179,5.423660382151142,0.0,0.0,0.0,5.71593781536181,5.423660382151142,0.0
