timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-20 15:00:00,5.030979857533593,20.000000000000004,12.4,5.58997761948177,32.57526229120081,29.081526279024704,1.3793103448275863,34.57526229120081,30.353846153846153,30.353846153846153,29.081526279024704,3.7875272712905232,32.57526229120081,29.081526279024704,0.6987472024352213,0.5197629256854123,0.024,0.467786633116871,5.58997761948177,5.617953912050311,1.3862134117764116,27.0,5.617953912050311,37.95454545454545,29.0815262790247,1.1637931034482758,105.45923686048765,5.3271330983385745,0.0,0.0,0.0,5.617953912050311,5.3271330983385745,0.0
2009-12-20 16:00:00,5.132711329494874,20.0,11.0,5.7030125883276375,32.80945956530517,29.245076697600393,1.3793103448275863,34.80945956530517,31.26923076923077,31.26923076923077,29.245076697600393,2.4288616322528505,32.80945956530517,29.245076697600393,0.7128765735409547,0.5293088703097334,0.024,0.4763779832787601,5.7030125883276375,5.7319434753586105,1.3863074662873087,27.0,5.7319434753586105,39.54545454545455,29.245076697600396,1.1637931034482758,105.37746165119981,5.439439691887234,0.0,0.0,0.0,5.7319434753586105,5.439439691887234,0.0
2009-12-20 17:00:00,5.104577773309532,20.0,11.0,5.671753081455035,32.74472910609095,29.19988343018155,1.3793103448275863,34.74472910609095,31.26923076923077,31.26923076923077,29.19988343018155,2.362794403498094,32.74472910609095,29.19988343018155,0.7089691351818794,0.52667070087054,0.024,0.47400363078348606,5.671753081455035,5.7004201515420885,1.386281872988121,27.0,5.7004201515420885,39.54545454545455,29.19988343018155,1.1637931034482758,105.40005828490922,5.408365274460434,0.0,0.0,0.0,5.7004201515420885,5.408365274460434,0.0
2009-12-20 18:00:00,5.146062492535478,20.0,10.6,5.717847213928309,32.840168698046334,29.266514189341137,1.3793103448275863,34.840168698046334,31.53076923076923,31.53076923076923,29.266514189341137,2.176953807106431,32.840168698046334,29.266514189341137,0.7147309017410386,0.5305603892972992,0.024,0.4775043503675693,5.717847213928309,5.746903252858039,1.3863195029208382,27.0,5.746903252858039,40.0,29.26651418934114,1.1637931034482758,105.36674290532943,5.454190852251694,0.0,0.0,0.0,5.746903252858039,5.454190852251694,0.0
2009-12-20 19:00:00,5.215316287680769,20.0,10.0,5.794795875200854,32.99936170694592,29.377614284945388,1.3793103448275863,34.99936170694592,31.923076923076923,31.923076923076923,29.377614284945388,1.9625169942328717,32.99936170694592,29.377614284945388,0.7243494844001067,0.5370474238053914,0.024,0.4833426814248522,5.794795875200854,5.824500617581393,1.3863808369274482,27.0,5.824500617581393,40.68181818181818,29.37761428494538,1.1637931034482758,105.31119285752732,5.530751726894978,0.0,0.0,0.0,5.824500617581393,5.530751726894978,0.0
2009-12-20 20:00:00,5.23077165825194,20.000000000000004,10.0,5.811968509168822,33.03486647537359,29.402386157143077,1.3793103448275863,35.03486647537359,31.923076923076923,31.923076923076923,29.402386157143077,1.9876764528320736,33.03486647537359,29.402386157143077,0.7264960636461028,0.5384940631803998,0.024,0.4846446568623598,5.811968509168822,5.841817915486862,1.3863942777251035,27.0,5.841817915486862,40.68181818181818,29.402386157143077,1.1637931034482758,105.29880692142846,5.547848153536907,0.0,0.0,0.0,5.841817915486862,5.547848153536907,0.0
2009-12-20 21:00:00,4.476841421360815,19.999999999999993,10.6,4.974268245956461,31.292924664514764,28.18400701079198,1.3793103448275863,33.292924664514764,31.53076923076923,31.53076923076923,28.18400701079198,1.2812868077093622,31.292924664514764,28.18400701079198,0.6217835307445576,0.4674463602073622,0.024,0.42070172418662594,4.974268245956461,4.997012881977198,1.385617184387003,27.0,4.997012881977198,40.0,28.184007010791976,1.163793103448276,105.907996494604,4.718258344384594,0.0,0.0,0.0,4.997012881977198,4.718258344384594,0.0
2009-12-20 22:00:00,4.507457238368676,19.999999999999996,10.0,5.0082858204096405,31.364080507338407,28.233901869582382,1.3793103448275863,33.36408050733841,31.923076923076923,31.923076923076923,28.233901869582382,1.170312526136569,31.364080507338407,28.233901869582382,0.6260357275512051,0.47035157704609915,0.024,0.4233164193414893,5.0082858204096405,5.03132097811425,1.385654358020129,27.0,5.03132097811425,40.68181818181818,28.233901869582382,1.163793103448276,105.88304906520881,4.7517719054498295,0.0,0.0,0.0,5.03132097811425,4.7517719054498295,0.0
2009-12-20 23:00:00,0.0,18.21488960776032,9.0,0.0,18.21488960776032,18.21488960776032,1.3793103448275863,20.21488960776032,32.57692307692308,32.57692307692308,18.21488960776032,0.0,18.21488960776032,18.21488960776032,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.21488960776032,18.21488960776032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.77815616585056,9.2,0.0,17.77815616585056,17.77815616585056,1.3793103448275863,19.77815616585056,32.44615384615385,32.44615384615385,17.77815616585056,0.0,17.77815616585056,17.77815616585056,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.77815616585056,17.77815616585056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.601236549621596,8.0,0.0,17.601236549621596,17.601236549621596,1.3793103448275863,19.601236549621596,33.23076923076923,33.23076923076923,17.601236549621596,0.0,17.601236549621596,17.601236549621596,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.601236549621596,17.601236549621596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.485031567100037,8.0,0.0,17.485031567100037,17.485031567100037,1.3793103448275863,19.485031567100037,33.23076923076923,33.23076923076923,17.485031567100037,0.0,17.485031567100037,17.485031567100037,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.485031567100037,17.485031567100037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.414340533901292,9.0,0.0,17.414340533901292,17.414340533901292,1.3793103448275863,19.414340533901292,32.57692307692308,32.57692307692308,17.414340533901292,0.0,17.414340533901292,17.414340533901292,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.414340533901292,17.414340533901292,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.31843332450564,8.0,0.0,17.31843332450564,17.31843332450564,1.3793103448275863,19.31843332450564,33.23076923076923,33.23076923076923,17.31843332450564,0.0,17.31843332450564,17.31843332450564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.31843332450564,17.31843332450564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,7.082259306713687,20.0,8.0,7.869177007459652,37.235957329355706,32.31772169969343,1.3793103448275863,39.235957329355706,33.23076923076923,33.23076923076923,32.31772169969343,7.429813948787285,37.235957329355706,32.31772169969343,0.9836471259324565,0.7092882966971793,0.024,0.6383594670274614,7.869177007459652,7.91610583712937,1.3875360360495204,27.0,7.91610583712937,42.95454545454545,32.31772169969343,1.1637931034482758,103.84113915015328,7.623284857923946,0.0,0.0,0.0,7.91610583712937,7.623284857923946,0.0
2009-12-21 06:00:00,5.569014531904184,20.0,8.6,6.187793924337982,33.80991013146686,29.942538928755617,1.3793103448275863,35.80991013146686,32.83846153846154,32.83846153846154,29.942538928755617,1.842005407640922,33.80991013146686,29.942538928755617,0.7734742405422478,0.5700587774453394,0.024,0.5130528997008055,6.187793924337982,6.220799802082516,1.3866676274342493,27.0,6.220799802082516,42.27272727272727,29.942538928755617,1.1637931034482758,105.02873053562219,5.922950577768463,0.0,0.0,0.0,6.220799802082516,5.9229505777684635,0.0
2009-12-21 07:00:00,6.459866342831685,20.000000000000007,8.0,7.177629269812983,35.83443211688561,31.348413823252496,1.3793103448275863,37.83443211688561,33.23076923076923,33.23076923076923,31.348413823252496,3.28716427024631,35.83443211688561,31.348413823252496,0.8972036587266229,0.6523883025633143,0.024,0.5871494723069829,7.177629269812983,7.218868100069314,1.3872351265407319,27.0,7.218868100069314,42.95454545454545,31.3484138232525,1.1637931034482758,104.32579308837376,6.919542987757835,0.0,0.0,0.0,7.218868100069314,6.919542987757835,0.0
2009-12-21 08:00:00,6.46146775409645,20.0,8.0,7.179408615662722,35.838051160344676,31.350920775555476,1.3793103448275863,37.838051160344676,33.23076923076923,33.23076923076923,31.350920775555476,3.2923639887908767,35.838051160344676,31.350920775555476,0.8974260769578403,0.6525353264616037,0.024,0.5872817938154433,7.179408615662722,7.220662148308882,1.387235987089457,27.0,7.220662148308882,42.95454545454545,31.350920775555473,1.1637931034482756,104.32453961222227,6.921345807178561,0.0,0.0,0.0,7.220662148308882,6.921345807178561,0.0
2009-12-21 09:00:00,6.237875264893618,20.0,10.2,6.930972516548464,35.33207605086941,31.00021822802662,1.3793103448275863,37.33207605086941,31.79230769230769,31.79230769230769,31.00021822802662,7.543309912337309,35.33207605086941,31.00021822802662,0.866371564568558,0.6319750626935047,0.024,0.5687775564241542,6.930972516548464,6.970170022817815,1.387110913327846,27.0,6.970170022817815,40.45454545454545,31.00021822802662,1.1637931034482762,104.49989088598669,6.670026125120583,0.0,0.0,0.0,6.970170022817815,6.670026125120583,0.0
2009-12-21 10:00:00,6.312683617295994,19.999999999999996,9.0,7.01409290810666,35.501515406933265,31.117707339366603,1.3793103448275863,37.501515406933265,32.57692307692308,32.57692307692308,31.117707339366603,4.143754526290053,35.501515406933265,31.117707339366603,0.8767616135133325,0.638861345911197,0.024,0.5749752113200773,7.01409290810666,7.0539790426977795,1.3871538904973526,27.0,7.0539790426977795,41.81818181818182,31.117707339366603,1.1637931034482758,104.4411463303167,6.754022998165985,0.0,0.0,0.0,7.0539790426977795,6.754022998165985,0.0
2009-12-21 11:00:00,6.213268029045642,20.0,9.0,6.903631143384047,35.27630707007305,30.961537605458027,1.3793103448275863,37.27630707007305,32.57692307692308,32.57692307692308,30.961537605458027,3.6842018596912,35.27630707007305,30.961537605458027,0.8629538929230058,0.629708272212746,0.024,0.5667374449914714,6.903631143384047,6.942601970605321,1.3870965176424987,27.0,6.942601970605321,41.81818181818182,30.961537605458034,1.1637931034482758,104.51923119727098,6.6424158416375665,0.0,0.0,0.0,6.942601970605321,6.6424158416375665,0.0
2009-12-21 12:00:00,5.85146195867967,20.0,11.4,6.501624398532967,34.45431921471919,30.390803965636085,1.3793103448275863,36.45431921471919,31.007692307692306,31.007692307692306,30.390803965636085,9.08567764588128,34.45431921471919,30.390803965636085,0.8127030498166209,0.5962829563285266,0.024,0.5366546606956739,6.501624398532967,6.53725269416582,1.3868688369401194,27.0,6.53725269416582,39.09090909090909,30.39080396563609,1.163793103448276,104.80459801718196,6.237562872092773,0.0,0.0,0.0,6.53725269416582,6.237562872092773,0.0
2009-12-21 13:00:00,5.873212672230587,20.0,10.0,6.525791858033986,34.50384302840646,30.425223117135214,1.3793103448275863,36.50384302840646,31.923076923076923,31.923076923076923,30.425223117135214,3.755828915959724,34.50384302840646,30.425223117135214,0.8157239822542482,0.598297587493,0.024,0.5384678287437,6.525791858033986,6.5616216167832855,1.3868834268336787,27.0,6.5616216167832855,40.68181818181818,30.425223117135218,1.163793103448276,104.7873884414324,6.261842874775619,0.0,0.0,0.0,6.5616216167832855,6.261842874775619,0.0
2009-12-21 14:00:00,5.632295504672281,20.0,11.0,6.258106116302534,33.95450149097289,30.043185168283806,1.3793103448275863,35.95450149097289,31.26923076923077,31.26923076923077,30.043185168283806,4.400259714329678,33.95450149097289,30.043185168283806,0.7822632645378168,0.5759444798221607,0.024,0.5183500318399445,6.258106116302534,6.29170056428475,1.3867146886928874,27.0,6.29170056428475,39.54545454545455,30.043185168283802,1.1637931034482758,104.9784074158581,5.993328265460352,0.0,0.0,0.0,6.29170056428475,5.9933282654603515,0.0
2009-12-21 15:00:00,5.298943132227709,20.0,13.2,5.887714591364121,33.19137679339154,29.511555173788967,1.3793103448275863,35.19137679339154,29.83076923076923,29.83076923076923,29.511555173788967,15.900352494037676,33.19137679339154,29.511555173788967,0.7359643239205151,0.5448703672123321,0.024,0.4903833304910989,5.887714591364121,5.918201628085354,1.3864525193471218,27.0,5.918201628085354,37.04545454545455,29.51155517378897,1.1637931034482758,105.24422241310552,5.623303106231503,0.0,0.0,0.0,5.918201628085354,5.623303106231503,0.0
2009-12-21 16:00:00,5.376141417523523,20.0,12.0,5.9734904639150255,33.36842379841536,29.63499225846847,1.3793103448275863,35.36842379841536,30.615384615384617,30.615384615384617,29.63499225846847,5.252550887842925,33.36842379841536,29.63499225846847,0.7466863079893782,0.5520819853652117,0.024,0.49687378682869054,5.9734904639150255,6.004698662451547,1.38651648190019,27.0,6.004698662451547,38.40909090909091,29.63499225846847,1.1637931034482758,105.18250387076577,5.708837916455497,0.0,0.0,0.0,6.004698662451547,5.708837916455498,0.0
2009-12-21 17:00:00,5.314192086168799,20.0,12.0,5.904657873520887,33.22636451640671,29.535953345456157,1.3793103448275863,35.22636451640671,30.615384615384617,30.615384615384617,29.535953345456157,4.7156520721293775,33.22636451640671,29.535953345456157,0.7380822341901109,0.5462956286847088,0.024,0.49166606581623795,5.904657873520887,5.935287436389357,1.386465318718874,27.0,5.935287436389357,38.40909090909091,29.535953345456164,1.1637931034482758,105.23202332727192,5.640191311280402,0.0,0.0,0.0,5.935287436389357,5.640191311280402,0.0
2009-12-21 18:00:00,5.252383893946646,20.0,12.2,5.835982104385161,33.08450150211822,29.437012686877495,1.3793103448275863,35.08450150211822,30.484615384615385,30.484615384615385,29.437012686877495,4.802411320978871,33.08450150211822,29.437012686877495,0.7294977630481452,0.5405163405358971,0.024,0.48646470648230744,5.835982104385161,5.866033738438752,1.3864129248197252,27.0,5.866033738438752,38.18181818181818,29.437012686877498,1.163793103448276,105.28149365656125,5.571761507843287,0.0,0.0,0.0,5.866033738438752,5.571761507843287,0.0
2009-12-21 19:00:00,5.356795194211136,20.0,11.0,5.951994660234596,33.32407358070893,29.604076918062304,1.3793103448275863,35.32407358070893,31.26923076923077,31.26923076923077,29.604076918062304,3.0814148950333062,33.32407358070893,29.604076918062304,0.7439993325293245,0.5502756119705096,0.024,0.4952480507734586,5.951994660234596,5.983022221431647,1.3865006463276515,27.0,5.983022221431647,39.54545454545455,29.60407691806231,1.163793103448276,105.19796154096885,5.687393685001765,0.0,0.0,0.0,5.983022221431647,5.687393685001765,0.0
2009-12-21 20:00:00,5.344854740858081,20.0,11.0,5.938727489842313,33.296694543930926,29.58498986277948,1.3793103448275863,35.296694543930926,31.26923076923077,31.26923076923077,29.58498986277948,3.0397033132535602,33.296694543930926,29.58498986277948,0.7423409362302891,0.5491604257610497,0.024,0.49424438318494474,5.938727489842313,5.969643532418418,1.3864908085581227,27.0,5.969643532418418,39.54545454545455,29.58498986277948,1.163793103448276,105.20750506861026,5.674161295361355,0.0,0.0,0.0,5.969643532418418,5.674161295361354,0.0
2009-12-21 21:00:00,4.65466095397866,19.999999999999996,11.0,5.171845504420734,31.70568760791012,28.473284167647165,1.3793103448275863,33.70568760791012,31.26923076923077,31.26923076923077,28.473284167647165,1.5946254128336073,31.70568760791012,28.473284167647165,0.6464806880525917,0.48429532261337505,0.024,0.43586579035203754,5.171845504420734,5.196275036682072,1.385825602589746,27.0,5.196275036682072,39.54545454545455,28.473284167647165,1.1637931034482758,105.76335791617642,4.913114654321415,0.0,0.0,0.0,5.196275036682072,4.913114654321415,0.0
2009-12-21 22:00:00,4.690813380814235,20.0,10.0,5.212014867571372,31.7894557564067,28.53194646417459,1.3793103448275863,33.789455756406696,31.923076923076923,31.923076923076923,28.53194646417459,1.324961194976292,31.7894557564067,28.53194646417459,0.6515018584464215,0.487713653293951,0.024,0.4389422879645559,5.212014867571372,5.236786232900767,1.3858658519246445,27.0,5.236786232900767,40.68181818181818,28.531946464174588,1.163793103448276,105.73402676791271,4.9527918239561295,0.0,0.0,0.0,5.236786232900767,4.9527918239561295,0.0
2009-12-21 23:00:00,0.0,18.18730316644192,11.0,0.0,18.18730316644192,18.18730316644192,1.3793103448275863,20.18730316644192,31.26923076923077,31.26923076923077,18.18730316644192,0.0,18.18730316644192,18.18730316644192,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.18730316644192,18.18730316644192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.779653975696288,12.4,0.0,17.779653975696288,17.779653975696288,1.3793103448275863,19.779653975696288,30.353846153846153,30.353846153846153,17.779653975696288,0.0,17.779653975696288,17.779653975696288,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.779653975696288,17.779653975696288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.62391099144599,11.0,0.0,17.62391099144599,17.62391099144599,1.3793103448275863,19.62391099144599,31.26923076923077,31.26923076923077,17.62391099144599,0.0,17.62391099144599,17.62391099144599,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.62391099144599,17.62391099144599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.566096180259343,12.0,0.0,17.566096180259343,17.566096180259343,1.3793103448275863,19.566096180259343,30.615384615384617,30.615384615384617,17.566096180259343,0.0,17.566096180259343,17.566096180259343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.566096180259343,17.566096180259343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.528433297590524,12.8,0.0,17.528433297590524,17.528433297590524,1.3793103448275863,19.528433297590524,30.092307692307692,30.092307692307692,17.528433297590524,0.0,17.528433297590524,17.528433297590524,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.528433297590524,17.528433297590524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.46852068684338,12.0,0.0,17.46852068684338,17.46852068684338,1.3793103448275863,19.46852068684338,30.615384615384617,30.615384615384617,17.46852068684338,0.0,17.46852068684338,17.46852068684338,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.46852068684338,17.46852068684338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,7.250636048958426,20.0,12.0,8.056262276620473,37.613452990373055,32.578289067485265,1.3793103448275863,39.613452990373055,30.615384615384617,30.615384615384617,32.578289067485265,0.0,37.613452990373055,32.578289067485265,1.007032784577559,0.7246018093885996,0.024,0.6521416284497397,8.056262276620473,8.104722457559333,1.3876071984535134,27.0,8.104722457559333,38.40909090909091,32.578289067485265,1.163793103448276,103.71085546625737,7.814729153590125,0.0,0.0,0.0,8.104722457559333,7.814729153590125,0.0
2009-12-22 06:00:00,5.840458130966004,19.999999999999993,12.4,6.48939792329556,34.42925939468526,30.373385692625533,1.3793103448275863,36.42925939468526,30.353846153846153,30.353846153846153,30.373385692625533,0.0,34.42925939468526,30.373385692625533,0.811174740411945,0.5952634820954594,0.024,0.5357371338859135,6.48939792329556,6.524924271505107,1.3868614089137417,27.0,6.524924271505107,37.95454545454545,30.373385692625533,1.163793103448276,104.81330715368723,6.225282312614794,0.0,0.0,0.0,6.524924271505107,6.225282312614794,0.0
2009-12-22 07:00:00,5.925667353244633,20.0,11.0,6.584074836938481,34.6232181501057,30.508171377019153,1.3793103448275863,36.6232181501057,31.26923076923077,31.26923076923077,30.508171377019153,7.457928568588547,34.6232181501057,30.508171377019153,0.8230093546173102,0.6031533486509965,0.024,0.5428380137858968,6.584074836938481,6.620390171803582,1.3869181133137978,27.0,6.620390171803582,39.54545454545455,30.50817137701916,1.163793103448276,104.74591431149042,6.320428071414846,0.0,0.0,0.0,6.620390171803582,6.320428071414846,0.0
2009-12-22 08:00:00,5.892648859619892,20.0,11.0,6.54738762179988,34.54808498374183,30.455967720116902,1.3793103448275863,36.54808498374183,31.26923076923077,31.26923076923077,30.455967720116902,6.940312461159337,34.54808498374183,30.455967720116902,0.818423452724985,0.6000972648926096,0.024,0.5400875384033487,6.54738762179988,6.583397348289141,1.3868963609809095,27.0,6.583397348289141,39.54545454545455,30.455967720116902,1.163793103448276,104.77201613994154,6.283545540916051,0.0,0.0,0.0,6.583397348289141,6.283545540916051,0.0
2009-12-22 09:00:00,6.098970135753745,20.000000000000004,9.8,6.776633484170827,35.01704218443393,30.78164625682717,1.3793103448275863,37.01704218443393,32.05384615384615,32.05384615384615,30.78164625682717,4.591987022697801,35.01704218443393,30.78164625682717,0.8470791855213534,0.6191685225902663,0.024,0.5572516703312397,6.776633484170827,6.814550336429854,1.3870279094098152,27.0,6.814550336429854,40.90909090909091,30.781646256827173,1.1637931034482762,104.60917687158641,6.5142949597960165,0.0,0.0,0.0,6.814550336429854,6.5142949597960165,0.0
2009-12-22 10:00:00,6.045575093374246,20.0,10.0,6.717305659304717,34.89579697152787,30.697480934462423,1.3793103448275863,36.89579697152787,31.923076923076923,31.923076923076923,30.697480934462423,4.724869202065708,34.89579697152787,30.697480934462423,0.8396632074130896,0.614238669743767,0.024,0.5528148027693903,6.717305659304717,6.754729526279093,1.3869948435655146,27.0,6.754729526279093,40.68181818181818,30.697480934462416,1.1637931034482758,104.65125953276879,6.454513358402559,0.0,0.0,0.0,6.754729526279093,6.454513358402559,0.0
2009-12-22 11:00:00,5.8596852832691395,20.0,11.0,6.510761425854599,34.473044421183,30.403818530023877,1.3793103448275863,36.473044421183,31.26923076923077,31.26923076923077,30.403818530023877,6.4856089535546815,34.473044421183,30.403818530023877,0.8138451782318249,0.5970447108289649,0.024,0.5373402397460684,6.510761425854599,6.546465896937495,1.3868743673896295,27.0,6.546465896937495,39.54545454545455,30.40381853002387,1.1637931034482758,104.79809073498807,6.246741568500619,0.0,0.0,0.0,6.546465896937495,6.246741568500619,0.0
2009-12-22 12:00:00,5.618974602623252,20.0,12.4,6.243305114025836,33.92407487552289,30.022009179256745,1.3793103448275863,35.92407487552289,30.353846153846153,30.353846153846153,30.022009179256745,16.219288365066234,33.92407487552289,30.022009179256745,0.7804131392532295,0.5747060173147112,0.024,0.51723541558324,6.243305114025836,6.276775715757307,1.3867048812746539,27.0,6.276775715757307,37.95454545454545,30.022009179256745,1.1637931034482758,104.98899541037163,5.978508215287904,0.0,0.0,0.0,6.276775715757307,5.9785082152879045,0.0
2009-12-22 13:00:00,5.657757732819585,20.0,11.0,6.28639748091065,34.012644999622964,30.083646574053805,1.3793103448275863,36.012644999622964,31.26923076923077,31.26923076923077,30.083646574053805,4.571002376081718,34.012644999622964,30.083646574053805,0.7857996851138312,0.5783109977682424,0.024,0.5204798979914181,6.28639748091065,6.320228580687474,1.386733290328688,27.0,6.320228580687474,39.54545454545455,30.083646574053798,1.1637931034482762,104.9581767129731,6.021663846134893,0.0,0.0,0.0,6.320228580687474,6.021663846134892,0.0
2009-12-22 14:00:00,5.687211796213011,20.0,10.0,6.319124218014457,34.07987879324305,30.13042615698401,1.3793103448275863,36.07987879324305,31.923076923076923,31.923076923076923,30.13042615698401,3.038807658823341,34.07987879324305,30.13042615698401,0.7898905272518071,0.5810473188054494,0.024,0.5229425869249045,6.319124218014457,6.353228949895001,1.3867545741016847,27.0,6.353228949895001,40.68181818181818,30.130426156984008,1.163793103448276,104.93478692150799,6.054454520069941,0.0,0.0,0.0,6.353228949895001,6.054454520069941,0.0
2009-12-22 15:00:00,5.419928877165145,19.999999999999996,12.0,6.022143196850161,33.46875890408771,29.70491940605636,1.3793103448275863,35.46875890408771,30.615384615384617,30.615384615384617,29.70491940605636,5.702033095515649,33.46875890408771,29.70491940605636,0.7527678996062701,0.5561682794434578,0.024,0.5005514514991121,6.022143196850161,6.0537600247945065,1.3865518561016927,27.0,6.0537600247945065,38.40909090909091,29.704919406056362,1.1637931034482758,105.14754029697181,5.757395758090645,0.0,0.0,0.0,6.0537600247945065,5.757395758090645,0.0
2009-12-22 16:00:00,5.652072652016763,20.000000000000004,9.0,6.28008072446307,33.99966475580248,30.074614303013057,1.3793103448275863,35.99966475580248,32.57692307692308,32.57692307692308,30.074614303013057,2.163547021034949,33.99966475580248,30.074614303013057,0.7850100905578837,0.5777826974115726,0.024,0.5200044276704153,6.28008072446307,6.313858994204227,1.38672915342711,27.0,6.313858994204227,41.81818181818182,30.07461430301306,1.1637931034482758,104.96269284849348,6.015336328420855,0.0,0.0,0.0,6.313858994204227,6.015336328420855,0.0
2009-12-22 17:00:00,5.650280477703265,20.000000000000007,9.0,6.2780894196702945,33.99557263358811,30.071766746294173,1.3793103448275863,35.99557263358811,32.57692307692308,32.57692307692308,30.071766746294173,2.160402520700661,33.99557263358811,30.071766746294173,0.7847611774587868,0.5776161451171745,0.024,0.519854530605457,6.2780894196702945,6.311851034182012,1.3867278473576046,27.0,6.311851034182012,41.81818181818182,30.071766746294173,1.1637931034482758,104.96411662685291,6.013341737177307,0.0,0.0,0.0,6.311851034182012,6.013341737177307,0.0
2009-12-22 18:00:00,5.502851370456146,19.999999999999996,10.4,6.114279300506829,33.65859767928692,29.83717311647015,1.3793103448275863,35.65859767928692,31.661538461538463,31.661538461538463,29.83717311647015,2.8891857904010116,33.65859767928692,29.83717311647015,0.7642849125633536,0.5638984990981698,0.024,0.5075086491883528,6.114279300506829,6.146669150416646,1.386617118504791,27.0,6.146669150416646,40.22727272727273,29.837173116470154,1.163793103448276,105.08141344176492,5.849435165642371,0.0,0.0,0.0,6.146669150416646,5.849435165642371,0.0
2009-12-22 19:00:00,5.611800393658967,19.999999999999993,9.0,6.235333770732186,33.90768577688125,30.010602170173637,1.3793103448275863,35.90768577688125,32.57692307692308,32.57692307692308,30.010602170173637,2.0945501083877587,33.90768577688125,30.010602170173637,0.7794167213415233,0.5740389107293178,0.024,0.516635019656386,6.235333770732186,6.268737661805118,1.3866995775789523,27.0,6.268737661805118,41.81818181818182,30.010602170173634,1.163793103448276,104.99469891491319,5.970527775773946,0.0,0.0,0.0,6.268737661805118,5.970527775773946,0.0
2009-12-22 20:00:00,5.628938793646583,20.0,9.0,6.254376437385092,33.94683486419882,30.037849590833137,1.3793103448275863,35.94683486419882,32.57692307692308,32.57692307692308,30.037849590833137,2.1234926262945435,33.94683486419882,30.037849590833137,0.7817970546731365,0.5756324269207669,0.024,0.5180691842286902,6.254376437385092,6.287939680077169,1.386712222267265,27.0,6.287939680077169,41.81818181818182,30.037849590833133,1.1637931034482758,104.98107520458343,5.989593522283376,0.0,0.0,0.0,6.287939680077169,5.989593522283377,0.0
2009-12-22 21:00:00,5.513676397279343,20.0,10.2,6.126307108088159,33.68336362899444,29.85442168643934,1.3793103448275863,35.68336362899444,31.79230769230769,31.79230769230769,29.85442168643934,2.725288905083959,33.68336362899444,29.85442168643934,0.7657883885110198,0.5649068475704108,0.024,0.5084161628133697,6.126307108088159,6.1587977928452,1.3866254755915581,27.0,6.1587977928452,40.45454545454545,29.854421686439345,1.163793103448276,105.07278915678033,5.861458368308456,0.0,0.0,0.0,6.1587977928452,5.861458368308456,0.0
2009-12-22 22:00:00,5.647545110274255,20.0,9.0,6.27505012252695,33.98932669899415,30.0674203724148,1.3793103448275863,35.98932669899415,32.57692307692308,32.57692307692308,30.0674203724148,2.155616711620803,33.98932669899415,30.0674203724148,0.7843812653158687,0.5773619297138148,0.024,0.5196257367424334,6.27505012252695,6.308786315498331,1.3867258521226549,27.0,6.308786315498331,41.81818181818182,30.0674203724148,1.1637931034482758,104.9662898137926,6.010297521890076,0.0,0.0,0.0,6.308786315498331,6.010297521890076,0.0
2009-12-22 23:00:00,0.0,18.125924584814843,10.0,0.0,18.125924584814843,18.125924584814843,1.3793103448275863,20.125924584814843,31.923076923076923,31.923076923076923,18.125924584814843,0.0,18.125924584814843,18.125924584814843,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.125924584814843,18.125924584814843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.67913073587129,10.4,0.0,17.67913073587129,17.67913073587129,1.3793103448275863,19.67913073587129,31.661538461538463,31.661538461538463,17.67913073587129,0.0,17.67913073587129,17.67913073587129,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.67913073587129,17.67913073587129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.524947354126965,10.0,0.0,17.524947354126965,17.524947354126965,1.3793103448275863,19.524947354126965,31.923076923076923,31.923076923076923,17.524947354126965,0.0,17.524947354126965,17.524947354126965,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.524947354126965,17.524947354126965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.419511659757163,9.0,0.0,17.419511659757163,17.419511659757163,1.3793103448275863,19.419511659757163,32.57692307692308,32.57692307692308,17.419511659757163,0.0,17.419511659757163,17.419511659757163,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.419511659757163,17.419511659757163,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.352405350323778,9.6,0.0,17.352405350323778,17.352405350323778,1.3793103448275863,19.352405350323778,32.184615384615384,32.184615384615384,17.352405350323778,0.0,17.352405350323778,17.352405350323778,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.352405350323778,17.352405350323778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.0,17.25082590260872,8.0,0.0,17.25082590260872,17.25082590260872,1.3793103448275863,19.25082590260872,33.23076923076923,33.23076923076923,17.25082590260872,0.0,17.25082590260872,17.25082590260872,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.25082590260872,17.25082590260872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,8.14523889337769,20.0,8.0,9.05026543708632,39.608227714966844,33.951811816787895,1.3793103448275863,41.608227714966844,33.23076923076923,33.23076923076923,33.951811816787895,0.0,39.608227714966844,33.951811816787895,1.13128317963579,0.8054409487621137,0.024,0.7248968538859023,9.05026543708632,9.106809531962533,1.38792797660246,27.0,9.106809531962533,42.95454545454545,33.951811816787895,1.163793103448276,103.02409409160606,8.839494889287762,0.0,0.0,0.0,9.106809531962533,8.839494889287762,0.0
2009-12-23 06:00:00,6.593557392561514,20.0,9.0,7.326174880623904,36.13632582192001,31.557466521530074,1.3793103448275863,38.13632582192001,32.57692307692308,32.57692307692308,31.557466521530074,6.195132070246117,36.13632582192001,31.557466521530074,0.915771860077988,0.664651016242802,0.024,0.5981859146185218,7.326174880623904,7.368639982248185,1.3873053155891284,27.0,7.368639982248185,41.81818181818182,31.557466521530067,1.163793103448276,104.22126673923496,7.07018846804536,0.0,0.0,0.0,7.368639982248185,7.07018846804536,0.0
2009-12-23 07:00:00,6.671651473791079,19.999999999999993,8.0,7.412946081990087,36.31245518312224,31.679363881878434,1.3793103448275863,38.31245518312224,33.23076923076923,33.23076923076923,31.679363881878434,4.119149624503516,36.31245518312224,31.679363881878434,0.9266182602487609,0.6718036575600164,0.024,0.6046232918040148,7.412946081990087,7.456126447746089,1.3873448191812296,27.0,7.456126447746089,42.95454545454545,31.67936388187843,1.1637931034482758,104.16031805906078,7.158317665196002,0.0,0.0,0.0,7.456126447746089,7.158317665196002,0.0
2009-12-23 08:00:00,6.668532957813061,20.0,8.0,7.409481064236735,36.305424894622455,31.6744992294745,1.3793103448275863,38.305424894622455,33.23076923076923,33.23076923076923,31.6744992294745,4.104354431269703,36.305424894622455,31.6744992294745,0.9261851330295918,0.6715181789783269,0.024,0.6043663610804942,7.409481064236735,7.4526328821345675,1.3873432621545347,27.0,7.4526328821345675,42.95454545454545,31.674499229474506,1.163793103448276,104.16275038526274,7.154796560737695,0.0,0.0,0.0,7.4526328821345675,7.154796560737695,0.0
2009-12-23 09:00:00,6.65002497493189,19.999999999999993,9.0,7.388916638813211,36.26369584766716,31.645622948408903,1.3793103448275863,38.26369584766716,32.57692307692308,32.57692307692308,31.645622948408903,6.839637972859863,36.26369584766716,31.645622948408903,0.9236145798516514,0.6698236511058259,0.024,0.6028412859952433,7.388916638813211,7.431899003923794,1.387333986687445,27.0,7.431899003923794,41.81818181818182,31.645622948408906,1.1637931034482758,104.17718852579554,7.133902449367373,0.0,0.0,0.0,7.431899003923794,7.133902449367373,0.0
2009-12-23 10:00:00,6.6768924253624515,20.0,8.0,7.418769361513835,36.32426965731134,31.687538806365193,1.3793103448275863,38.32426965731134,33.23076923076923,33.23076923076923,31.687538806365193,4.144222876736653,36.32426965731134,31.687538806365193,0.9273461701892294,0.6722834031282368,0.024,0.6050550628154131,7.418769361513835,7.461997701826659,1.387347432123024,27.0,7.461997701826659,42.95454545454545,31.68753880636519,1.163793103448276,104.15623059681741,7.1642355517948895,0.0,0.0,0.0,7.461997701826659,7.1642355517948895,0.0
2009-12-23 11:00:00,6.447742353643107,20.0,9.0,7.164158170714563,35.80703076571177,31.32943190901517,1.3793103448275863,37.80703076571177,32.57692307692308,32.57692307692308,31.32943190901517,4.950735189081282,35.80703076571177,31.32943190901517,0.8955197713393204,0.6512751041934466,0.024,0.586147593774102,7.164158170714563,7.205285681133907,1.3872285955454857,27.0,7.205285681133907,41.81818181818182,31.329431909015167,1.163793103448276,104.33528404549241,6.9058954955183225,0.0,0.0,0.0,7.205285681133907,6.9058954955183225,0.0
2009-12-23 12:00:00,6.061318974320097,19.999999999999996,11.4,6.734798860355663,34.931555464157725,30.72230617643544,1.3793103448275863,36.931555464157725,31.007692307692306,31.007692307692306,30.72230617643544,20.343879574469653,34.931555464157725,30.72230617643544,0.8418498575444578,0.6156926793742361,0.024,0.5541234114368124,6.734798860355663,6.7723681282930865,1.3870046622063472,27.0,6.7723681282930865,39.09090909090909,30.722306176435435,1.1637931034482758,104.63884691178228,6.472135662965263,0.0,0.0,0.0,6.7723681282930865,6.472135662965263,0.0
2009-12-23 13:00:00,5.859642248312364,19.999999999999993,11.7,6.510713609235959,34.47294643221456,30.40375042644209,1.3793103448275863,36.47294643221456,30.81153846153846,30.81153846153846,30.40375042644209,13.763729346709876,34.47294643221456,30.40375042644209,0.8138392011544949,0.5970407246077601,0.024,0.5373366521469841,6.510713609235959,6.546417681696735,1.386874338493007,27.0,6.546417681696735,38.75,30.403750426442095,1.163793103448276,104.79812478677896,6.246693531030256,0.0,0.0,0.0,6.546417681696735,6.246693531030257,0.0
2009-12-23 14:00:00,5.681215150538694,20.0,12.0,6.312461278376327,34.0661926334946,30.120904334509397,1.3793103448275863,36.0661926334946,30.615384615384617,30.615384615384617,30.120904334509397,11.005043425565317,34.0661926334946,30.120904334509397,0.7890576597970409,0.5804903272320959,0.024,0.5224412945088863,6.312461278376327,6.346510311099537,1.3867502610497064,27.0,6.346510311099537,38.40909090909091,30.120904334509394,1.1637931034482758,104.9395478327453,6.0477774510851985,0.0,0.0,0.0,6.346510311099537,6.0477774510851985,0.0
2009-12-23 15:00:00,5.352675745188986,20.0,14.0,5.947417494654428,33.31462836241579,29.59749242825677,1.3793103448275863,35.31462836241579,29.307692307692307,29.307692307692307,29.59749242825677,0.0,33.31462836241579,29.59749242825677,0.7434271868318035,0.5498908989761414,0.024,0.49490180907852727,5.947417494654428,5.978406584552042,1.3864972578551296,27.0,5.978406584552042,36.13636363636363,29.59749242825677,1.163793103448276,105.20125378587161,5.682828264310034,0.0,0.0,0.0,5.978406584552042,5.682828264310034,0.0
2009-12-23 16:00:00,5.326719734660579,20.000000000000004,13.0,5.9185774829561995,33.25510258687034,29.55599166002272,1.3793103448275863,35.25510258687034,29.96153846153846,29.96153846153846,29.55599166002272,12.581092857830518,33.25510258687034,29.55599166002272,0.7398221853695249,0.5474662619254334,0.024,0.49271963573289,5.9185774829561995,5.949324109148742,1.3864757726179717,27.0,5.949324109148742,37.27272727272727,29.55599166002272,1.163793103448276,105.22200416998864,5.654068420458395,0.0,0.0,0.0,5.949324109148742,5.654068420458395,0.0
2009-12-23 17:00:00,5.295444415456226,19.999999999999996,13.0,5.883827128284695,33.18334812273812,29.505956167560182,1.3793103448275863,35.18334812273812,29.96153846153846,29.96153846153846,29.505956167560182,11.133586253912918,33.18334812273812,29.505956167560182,0.7354783910355869,0.5445433029671592,0.024,0.4900889726704433,5.883827128284695,5.914281458581411,1.3864495710331157,27.0,5.914281458581411,37.27272727272727,29.505956167560182,1.163793103448276,105.24702191621991,5.619428797984777,0.0,0.0,0.0,5.914281458581411,5.619428797984777,0.0
2009-12-23 18:00:00,5.26251704547799,20.0,12.6,5.847241161642211,33.107768039511114,29.453242313484736,1.3793103448275863,35.107768039511114,30.223076923076924,30.223076923076924,29.453242313484736,6.5478027053330425,33.107768039511114,29.453242313484736,0.7309051452052764,0.5414642484719004,0.024,0.4873178236247104,5.847241161642211,5.877387586489401,1.3864216088411312,27.0,5.877387586489401,37.72727272727273,29.453242313484736,1.163793103448276,105.27337884325763,5.582976105706924,0.0,0.0,0.0,5.877387586489401,5.582976105706924,0.0
2009-12-23 19:00:00,5.349714415256238,20.0,11.0,5.944127128062487,33.30783817407001,29.59275871903095,1.3793103448275863,35.30783817407001,31.26923076923077,31.26923076923077,29.59275871903095,3.056566033165323,33.30783817407001,29.59275871903095,0.7430158910078108,0.5496143254344229,0.024,0.4946528928909806,5.944127128062487,5.975088560605929,1.3864948183891008,27.0,5.975088560605929,39.54545454545455,29.592758719030954,1.1637931034482758,105.20362064048453,5.679546506317285,0.0,0.0,0.0,5.975088560605929,5.679546506317284,0.0
2009-12-23 20:00:00,5.338378607063026,20.0,11.0,5.931531785625585,33.28184302539699,29.574635659380995,1.3793103448275863,35.28184302539699,31.26923076923077,31.26923076923077,29.574635659380995,3.017469742858035,33.28184302539699,29.574635659380995,0.7414414732031981,0.5485554884346716,0.024,0.49369993959120445,5.931531785625585,5.962387334469052,1.3864854522455825,27.0,5.962387334469052,39.54545454545455,29.574635659380995,1.1637931034482758,105.2126821703095,5.6669853970813495,0.0,0.0,0.0,5.962387334469052,5.6669853970813495,0.0
2009-12-23 21:00:00,5.310872136868081,19.999999999999996,11.2,5.900969040964535,33.21874777121108,29.530642120608242,1.3793103448275863,35.21874777121108,31.138461538461538,31.138461538461538,29.530642120608242,3.163938823108384,33.21874777121108,29.530642120608242,0.7376211301205668,0.5459853574036638,0.024,0.49138682166329745,5.900969040964535,5.931567576704901,1.3864625390842031,27.0,5.931567576704901,39.31818181818182,29.53064212060824,1.163793103448276,105.23467893969588,5.636514157185723,0.0,0.0,0.0,5.931567576704901,5.636514157185723,0.0
2009-12-23 22:00:00,5.431039854043654,19.999999999999996,10.0,6.034488726715171,33.49420876470347,29.72265331050649,1.3793103448275863,35.49420876470347,31.923076923076923,31.923076923076923,29.72265331050649,2.364156348962234,33.49420876470347,29.72265331050649,0.7543110908393964,0.5572046898050391,0.024,0.5014842208245353,6.034488726715171,6.066209195695675,1.3865607305667953,27.0,6.066209195695675,40.68181818181818,29.72265331050649,1.163793103448276,105.13867334474675,5.769722027787764,0.0,0.0,0.0,6.066209195695675,5.769722027787764,0.0
2009-12-23 23:00:00,0.0,18.189153251338702,11.0,0.0,18.189153251338702,18.189153251338702,1.3793103448275863,20.189153251338702,31.26923076923077,31.26923076923077,18.189153251338702,0.0,18.189153251338702,18.189153251338702,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.189153251338702,18.189153251338702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.740351437793905,10.4,0.0,17.740351437793905,17.740351437793905,1.3793103448275863,19.740351437793905,31.661538461538463,31.661538461538463,17.740351437793905,0.0,17.740351437793905,17.740351437793905,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.740351437793905,17.740351437793905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.585871202747832,10.0,0.0,17.585871202747832,17.585871202747832,1.3793103448275863,19.585871202747832,31.923076923076923,31.923076923076923,17.585871202747832,0.0,17.585871202747832,17.585871202747832,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.585871202747832,17.585871202747832,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.479001723686405,9.0,0.0,17.479001723686405,17.479001723686405,1.3793103448275863,19.479001723686405,32.57692307692308,32.57692307692308,17.479001723686405,0.0,17.479001723686405,17.479001723686405,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.479001723686405,17.479001723686405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.40617953826908,9.4,0.0,17.40617953826908,17.40617953826908,1.3793103448275863,19.40617953826908,32.315384615384616,32.315384615384616,17.40617953826908,0.0,17.40617953826908,17.40617953826908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.40617953826908,17.40617953826908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.264307714945062,6.0,0.0,17.264307714945062,17.264307714945062,1.3793103448275863,19.264307714945062,34.53846153846154,34.53846153846154,17.264307714945062,0.0,17.264307714945062,17.264307714945062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.264307714945062,17.264307714945062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 05:00:00,8.16991750777275,20.0,7.0,9.0776861197475,39.66300891399893,33.98945508915674,1.3793103448275863,41.66300891399893,33.88461538461539,33.88461538461539,33.98945508915674,0.0,39.66300891399893,33.98945508915674,1.1347107649684376,0.8076591360757361,0.024,0.7268932224681625,9.0776861197475,9.134452033355076,1.387935649871147,27.0,9.134452033355076,44.09090909090909,33.98945508915675,1.163793103448276,103.00527245542162,8.867946092087921,0.0,0.0,0.0,9.134452033355076,8.867946092087921,0.0
2009-12-24 06:00:00,6.764230681001321,20.0,7.0,7.515811867779245,36.52104840130878,31.823665983946757,1.3793103448275863,38.52104840130878,33.88461538461539,33.88461538461539,31.823665983946757,3.1437686727178464,36.52104840130878,31.823665983946757,0.9394764834724056,0.680273145246133,0.024,0.6122458307215197,7.515811867779245,7.559839182303859,1.3873902876796855,27.0,7.559839182303859,44.09090909090909,31.823665983946768,1.163793103448276,104.08816700802662,7.262918926914039,0.0,0.0,0.0,7.559839182303859,7.262918926914039,0.0
2009-12-24 07:00:00,6.758944388927762,20.0,7.0,7.509938209919735,36.5091436226315,31.815432241431665,1.3793103448275863,38.5091436226315,33.88461538461539,33.88461538461539,31.815432241431665,3.128811814000497,36.5091436226315,31.815432241431665,0.9387422762399669,0.6797898207375159,0.024,0.6118108386637643,7.509938209919735,7.553917191993488,1.3873877301846578,27.0,7.553917191993488,44.09090909090909,31.815432241431672,1.163793103448276,104.09228387928417,7.256942503782285,0.0,0.0,0.0,7.553917191993488,7.256942503782285,0.0
2009-12-24 08:00:00,6.8917195855500255,19.999999999999996,6.0,7.657466206166695,36.80793934353487,32.02202296468069,1.3793103448275863,38.80793934353487,34.53846153846154,34.53846153846154,32.02202296468069,2.6232565497973632,36.80793934353487,32.02202296468069,0.9571832757708368,0.6919190953971736,0.024,0.6227271858574562,7.657466206166695,7.702658115706414,1.3874505920911595,27.0,7.702658115706414,45.22727272727273,32.02202296468069,1.163793103448276,103.98898851765966,7.407186304536783,0.0,0.0,0.0,7.702658115706414,7.407186304536783,0.0
2009-12-24 09:00:00,6.879299201323619,20.0,7.2,7.643665779248465,36.78000755136321,32.002716439332914,1.3793103448275863,38.78000755136321,33.753846153846155,33.753846153846155,32.002716439332914,3.7629234410586787,36.78000755136321,32.002716439332914,0.9554582224060582,0.6907853757767071,0.024,0.6217068381990364,7.643665779248465,7.688744316826138,1.3874448309506413,27.0,7.688744316826138,43.86363636363636,32.002716439332914,1.1637931034482762,103.99864178033354,7.39311993426447,0.0,0.0,0.0,7.688744316826138,7.39311993426447,0.0
2009-12-24 10:00:00,6.870266381494877,19.999999999999996,7.0,7.633629312772085,36.75969150631677,31.988673185834216,1.3793103448275863,38.75969150631677,33.88461538461539,33.88461538461539,31.988673185834216,3.470947019921817,36.75969150631677,31.988673185834216,0.9542036640965106,0.6899607526116238,0.024,0.6209646773504615,7.633629312772085,7.678625388033248,1.3874406259221268,27.0,7.678625388033248,44.09090909090909,31.98867318583422,1.1637931034482762,104.00566340708289,7.382891600795583,0.0,0.0,0.0,7.678625388033248,7.382891600795583,0.0
2009-12-24 11:00:00,6.665033186642925,20.0,8.0,7.40559242960325,36.2975348147832,31.669039546281166,1.3793103448275863,38.2975348147832,33.23076923076923,33.23076923076923,31.669039546281166,4.087859421666238,36.2975348147832,31.669039546281166,0.9256990537004063,0.6711977846655447,0.024,0.6040780061989902,7.40559242960325,7.448712208069806,1.3873415127687012,27.0,7.448712208069806,42.95454545454545,31.66903954628117,1.1637931034482758,104.16548022685942,7.150845166601681,0.0,0.0,0.0,7.448712208069806,7.150845166601681,0.0
2009-12-24 12:00:00,6.341986322815462,20.0,10.0,7.046651469794957,35.56784320750461,31.16368603888276,1.3793103448275863,37.56784320750461,31.923076923076923,31.923076923076923,31.16368603888276,7.9994370084820225,35.56784320750461,31.16368603888276,0.8808314337243697,0.6415567019132968,0.024,0.5774010317219671,7.046651469794957,7.086807139986287,1.3871704087935417,27.0,7.086807139986287,40.68181818181818,31.163686038882755,1.1637931034482758,104.41815698055862,6.786949075634196,0.0,0.0,0.0,7.086807139986287,6.786949075634196,0.0
2009-12-24 13:00:00,6.207365038986907,20.0,10.0,6.897072265541008,35.26292621305197,30.952256047088838,1.3793103448275863,37.26292621305197,31.923076923076923,31.923076923076923,30.952256047088838,6.124458280731866,35.26292621305197,30.952256047088838,0.862134033192626,0.6291643742433793,0.024,0.5662479368190414,6.897072265541008,6.935988702965346,1.3870930448859005,27.0,6.935988702965346,40.68181818181818,30.952256047088838,1.1637931034482758,104.52387197645558,6.635793883073625,0.0,0.0,0.0,6.935988702965346,6.635793883073625,0.0
2009-12-24 14:00:00,6.110626617819447,20.0,10.0,6.789585130910496,35.04349990321723,30.80000919639817,1.3793103448275863,37.04349990321723,31.923076923076923,31.923076923076923,30.80000919639817,5.211698716874896,35.04349990321723,30.80000919639817,0.848698141363812,0.6202442183907697,0.024,0.5582197965516927,6.789585130910496,6.827609552749574,1.3870350404293772,27.0,6.827609552749574,40.68181818181818,30.800009196398168,1.1637931034482758,104.59999540180091,6.527351675803249,0.0,0.0,0.0,6.827609552749574,6.527351675803249,0.0
2009-12-24 15:00:00,6.157220695544738,20.0,9.2,6.841356328383042,35.14921975284721,30.87337204760781,1.3793103448275863,37.14921975284721,32.44615384615385,32.44615384615385,30.87337204760781,3.7498659878923832,35.14921975284721,30.87337204760781,0.8551695410478802,0.6245422032109205,0.024,0.5620879828898284,6.841356328383042,6.8798105487041346,1.387063237871779,27.0,6.8798105487041346,41.59090909090909,30.87337204760781,1.1637931034482758,104.5633139761961,6.579564368312129,0.0,0.0,0.0,6.8798105487041346,6.579564368312128,0.0
2009-12-24 16:00:00,6.075509521456993,20.0,9.0,6.750566134952215,34.963779798419,30.744675964073863,1.3793103448275863,36.963779798419,32.57692307692308,32.57692307692308,30.744675964073863,3.176129204299576,34.963779798419,30.744675964073863,0.8438207668690269,0.6170029382998287,0.024,0.5553026444698458,6.750566134952215,6.788266428782197,1.3870134624984871,27.0,6.788266428782197,41.81818181818182,30.744675964073856,1.163793103448276,104.62766201796308,6.488022668055748,0.0,0.0,0.0,6.788266428782197,6.488022668055748,0.0
