timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-24 17:00:00,6.190219954450553,20.0,8.0,6.878022171611725,35.22405629560628,30.925292438348954,1.3793103448275863,37.22405629560628,33.23076923076923,33.23076923076923,30.925292438348954,2.571845215609994,35.22405629560628,30.925292438348954,0.8597527714514657,0.6275843696149257,0.024,0.5648259326534331,6.878022171611725,6.916780608573218,1.3870829154469404,27.0,6.916780608573218,42.95454545454545,30.925292438348954,1.163793103448276,104.53735378082553,6.616563705137434,0.0,0.0,0.0,6.916780608573218,6.616563705137434,0.0
2009-12-24 18:00:00,6.208266063370636,20.0,7.8,6.898073403745151,35.264968712218824,30.953672834878102,1.3793103448275863,37.264968712218824,33.36153846153846,33.36153846153846,30.953672834878102,2.4696623172765544,35.264968712218824,30.953672834878102,0.8622591754681439,0.6292473971303262,0.024,0.5663226574172936,6.898073403745151,6.936998143458184,1.3870935754506108,27.0,6.936998143458184,43.18181818181818,30.9536728348781,1.163793103448276,104.52316358256095,6.636804614107163,0.0,0.0,0.0,6.936998143458184,6.636804614107164,0.0
2009-12-24 19:00:00,6.266840718489167,20.0,7.0,6.963156353876852,35.39770065304521,31.045727931872182,1.3793103448275863,37.39770065304521,33.88461538461539,33.88461538461539,31.045727931872182,2.1144624768132396,35.39770065304521,31.045727931872182,0.8703945442346065,0.6346422860380175,0.024,0.5711780574342158,6.963156353876852,7.002620582480654,1.3871276931675474,27.0,7.002620582480654,44.09090909090909,31.04572793187218,1.163793103448276,104.4771360340639,6.702538802554376,0.0,0.0,0.0,7.002620582480654,6.702538802554376,0.0
2009-12-24 20:00:00,6.413897057938909,19.999999999999996,6.0,7.126552286598788,35.73051621890659,31.276421039782345,1.3793103448275863,37.73051621890659,34.53846153846154,34.53846153846154,31.276421039782345,1.883354777446906,35.73051621890659,31.276421039782345,0.8908190358248484,0.6481664942085347,0.024,0.5833498447876813,7.126552286598788,7.16736893601964,1.3872102134489466,27.0,7.16736893601964,45.22727272727273,31.27642103978235,1.1637931034482762,104.36178948010883,6.867809541906837,0.0,0.0,0.0,7.16736893601964,6.867809541906837,0.0
2009-12-24 21:00:00,6.482851038053364,20.0,5.8,7.203167820059294,35.886368826945635,31.384388939408574,1.3793103448275863,37.886368826945635,34.669230769230765,34.669230769230765,31.384388939408574,1.8903885644386493,35.886368826945635,31.384388939408574,0.9003959775074117,0.654498186392501,0.024,0.589048367753251,7.203167820059294,7.244617638698544,1.3872474309914165,27.0,7.244617638698544,45.45454545454545,31.384388939408574,1.163793103448276,104.30780553029571,6.945422350577952,0.0,0.0,0.0,7.244617638698544,6.945422350577952,0.0
2009-12-24 22:00:00,6.500172480619193,19.999999999999996,6.0,7.22241386735466,35.925499366924534,31.411490699827873,1.3793103448275863,37.925499366924534,34.53846153846154,34.53846153846154,31.411490699827873,1.9911342869728719,35.925499366924534,31.411490699827873,0.9028017334193325,0.656087761602058,0.024,0.5904789854418522,7.22241386735466,7.264022643514865,1.3872566376387474,27.0,7.264022643514865,45.22727272727273,31.41149069982788,1.163793103448276,104.29425465008606,6.96493077963511,0.0,0.0,0.0,7.264022643514865,6.96493077963511,0.0
2009-12-24 23:00:00,0.0,17.838587695818028,6.0,0.0,17.838587695818028,17.838587695818028,1.3793103448275863,19.838587695818028,34.53846153846154,34.53846153846154,17.838587695818028,0.0,17.838587695818028,17.838587695818028,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.838587695818028,17.838587695818028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 00:00:00,0.0,17.309804223308397,6.4,0.0,17.309804223308397,17.309804223308397,1.3793103448275863,19.309804223308397,34.276923076923076,34.276923076923076,17.309804223308397,0.0,17.309804223308397,17.309804223308397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.309804223308397,17.309804223308397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.0,17.11970461659689,6.2,0.0,17.11970461659689,17.11970461659689,1.3793103448275863,19.11970461659689,34.40769230769231,34.40769230769231,17.11970461659689,0.0,17.11970461659689,17.11970461659689,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.11970461659689,17.11970461659689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 02:00:00,0.031129641630008906,17.0,6.0,0.0345884907000099,17.117188018186955,17.095570211499446,1.3793103448275863,19.117188018186955,34.53846153846154,34.53846153846154,17.095570211499446,0.0017094450591726177,17.117188018186955,17.095570211499446,0.004323561337501237,0.005106197512473614,0.024,0.004595577761226252,0.0345884907000099,0.011099110451257256,0.44260728219045675,27.0,0.011099110451257256,45.22727272727273,17.09557021149951,0.009568198664876947,110.0,0.01009010041023387,0.0,0.0,0.0,0.011099110451257256,0.01009010041023387,0.0
2009-12-25 03:00:00,0.2969390024104043,17.0,5.8,0.3299322249004492,17.92972145667429,17.72351381611151,1.3793103448275863,19.92972145667429,34.669230769230765,34.669230769230765,17.72351381611151,0.016784437778442723,17.92972145667429,17.72351381611151,0.04124152811255615,0.039677646546859194,0.024,0.03570988189217327,0.3299322249004492,0.3098999895551351,1.2955638437086086,27.0,0.3098999895551351,45.45454545454545,17.723513816111506,0.26715516340959927,110.0,0.281727263231941,0.0,0.0,0.0,0.3098999895551351,0.281727263231941,0.0
2009-12-25 04:00:00,0.5275199420450289,17.0,4.9,0.586133268938921,18.576926572384398,18.210593279297573,1.3793103448275863,20.576926572384398,35.25769230769231,35.25769230769231,18.210593279297573,0.029640662025120872,18.576926572384398,18.210593279297573,0.07326665861736513,0.0669004764403673,0.024,0.06021042879633057,0.586133268938921,0.5688233165829578,1.3385759289220127,27.0,0.5688233165829578,46.47727272727273,18.21059327929758,0.49036492808875676,110.0,0.5171121059845071,0.0,0.0,0.0,0.5688233165829578,0.5171121059845071,0.0
2009-12-25 05:00:00,8.445639082396863,20.0,4.0,9.384043424885403,40.27419799553876,34.40917085498538,1.3793103448275863,42.27419799553876,35.84615384615385,35.84615384615385,34.40917085498538,5.629636994576955,40.27419799553876,34.40917085498538,1.1730054281106754,0.8324008524125796,0.024,0.7491607671713215,9.384043424885403,9.443283510126662,1.3880177280633719,27.0,9.443283510126662,47.5,34.40917085498538,1.1637931034482756,102.79541457250731,9.186483219507608,0.0,0.0,0.0,9.443283510126662,9.186483219507608,0.0
2009-12-25 06:00:00,6.772593549354476,20.0,4.6,7.525103943727196,36.53988019748151,31.836690232652014,1.3793103448275863,38.53988019748151,35.45384615384616,35.45384615384616,31.836690232652014,1.7934417850688036,36.53988019748151,31.836690232652014,0.9406379929658994,0.6810376903232046,0.024,0.6129339212908842,7.525103943727196,7.569207712759517,1.3873943241755238,27.0,7.569207712759517,46.81818181818182,31.836690232652018,1.163793103448276,104.08165488367399,7.27237448445567,0.0,0.0,0.0,7.569207712759517,7.27237448445567,0.0
2009-12-25 07:00:00,7.957819086966717,20.000000000000004,4.0,8.842021207740796,39.191777675001475,33.665514420163476,1.3793103448275863,41.191777675001475,35.84615384615385,35.84615384615385,33.665514420163476,3.4955031926824733,39.191777675001475,33.665514420163476,1.1052526509675995,0.7885750102839586,0.024,0.7097175092555628,8.842021207740796,8.896878708769192,1.3878678360258214,27.0,8.896878708769192,47.5,33.665514420163476,1.163793103448276,103.16724278991826,8.623743804887859,0.0,0.0,0.0,8.896878708769192,8.623743804887859,0.0
2009-12-25 08:00:00,7.978610599211706,20.0,4.0,8.865122888013007,39.23801356377396,33.697311758765835,1.3793103448275863,41.23801356377396,35.84615384615385,35.84615384615385,33.697311758765835,3.556495548047515,39.23801356377396,33.697311758765835,1.1081403610016258,0.7904478077409551,0.024,0.7114030269668596,8.865122888013007,8.920167668787103,1.3878746745621628,27.0,8.920167668787103,47.5,33.697311758765835,1.163793103448276,103.15134412061708,8.647650444919613,0.0,0.0,0.0,8.920167668787103,8.647650444919613,0.0
2009-12-25 09:00:00,8.024738986445211,20.000000000000004,4.0,8.91637665160579,39.34056029871564,33.76782489146202,1.3793103448275863,41.34056029871564,35.84615384615385,35.84615384615385,33.76782489146202,3.6984191452751234,39.34056029871564,33.76782489146202,1.1145470814507237,0.7946012445642636,0.024,0.7151411201078371,8.91637665160579,8.971836776062217,1.3878896956532831,27.0,8.971836776062217,47.5,33.76782489146202,1.163793103448276,103.11608755426899,8.700714882476923,0.0,0.0,0.0,8.971836776062217,8.700714882476923,0.0
2009-12-25 10:00:00,7.961841474291319,20.0,4.0,8.846490526990355,39.200723328779205,33.671666749410235,1.3793103448275863,41.200723328779205,35.84615384615385,35.84615384615385,33.671666749410235,3.507164953280865,39.200723328779205,33.671666749410235,1.1058113158737943,0.7889373618765465,0.024,0.7100436256888919,8.846490526990355,8.901384263178011,1.3878691623562853,27.0,8.901384263178011,47.5,33.67166674941024,1.163793103448276,103.16416662529488,8.628368312719424,0.0,0.0,0.0,8.901384263178011,8.628368312719424,0.0
2009-12-25 11:00:00,7.869304684131583,20.0,4.0,8.743671871257314,38.994836480242036,33.530041560706216,1.3793103448275863,40.994836480242036,35.84615384615385,35.84615384615385,33.530041560706216,3.2544398698788513,38.994836480242036,33.530041560706216,1.0929589839071643,0.780597072982758,0.024,0.7025373656844822,8.743671871257314,8.797731578555592,1.3878382395853923,27.0,8.797731578555592,47.5,33.53004156070622,1.1637931034482758,103.23497921964689,8.522045187646315,0.0,0.0,0.0,8.797731578555592,8.522045187646315,0.0
2009-12-25 12:00:00,7.562376667272026,20.0,6.0,8.40264074141336,38.310602565413106,33.05895210202975,1.3793103448275863,40.310602565413106,34.53846153846154,34.53846153846154,33.05895210202975,4.8959848671416,38.310602565413106,33.05895210202975,1.05033009267667,0.7528693120186285,0.024,0.6775823808167657,8.40264074141336,8.453927672615224,1.3877291975357027,27.0,8.453927672615224,45.22727272727273,33.05895210202975,1.1637931034482758,103.47052394898512,8.17037292358095,0.0,0.0,0.0,8.453927672615224,8.17037292358095,0.0
2009-12-25 13:00:00,7.442159049900674,20.000000000000004,6.0,8.269065611000748,38.042024843004945,32.87385883612948,1.3793103448275863,40.042024843004945,34.53846153846154,34.53846153846154,32.87385883612948,4.282406142368252,38.042024843004945,32.87385883612948,1.0336332013750935,0.741981208299226,0.024,0.6677830874693034,8.269065611000748,8.319263731830672,1.3876835747194267,27.0,8.319263731830672,45.22727272727273,32.87385883612947,1.1637931034482758,103.56307058193526,8.03304081762309,0.0,0.0,0.0,8.319263731830672,8.03304081762309,0.0
2009-12-25 14:00:00,7.235463507334327,20.0,7.0,8.039403897038142,37.57946444082384,32.554837005175,1.3793103448275863,39.57946444082384,33.88461538461539,33.88461538461539,32.554837005175,5.211786195389602,37.57946444082384,32.554837005175,1.0049254871297677,0.7232232347039722,0.024,0.650900911233575,8.039403897038142,8.08772622050854,1.3876009446658877,27.0,8.08772622050854,44.09090909090909,32.554837005175,1.1637931034482758,103.7225814974125,7.797459438194081,0.0,0.0,0.0,8.08772622050854,7.797459438194081,0.0
2009-12-25 15:00:00,7.22252673615872,19.999999999999993,6.6,8.025029706843021,37.55047999584078,32.534836429063894,1.3793103448275863,39.55047999584078,34.146153846153844,34.146153846153844,32.534836429063894,4.293461352957683,37.55047999584078,32.534836429063894,1.0031287133553777,0.7220475941977126,0.024,0.6498428347779414,8.025029706843021,8.073234466262795,1.3875955880935302,27.0,8.073234466262795,44.54545454545455,32.53483642906389,1.163793103448276,103.73258178546806,7.782737426664317,0.0,0.0,0.0,8.073234466262795,7.782737426664317,0.0
2009-12-25 16:00:00,7.248927237640061,20.0,6.0,8.054363597377845,37.609625294650854,32.5756480462897,1.3793103448275863,39.609625294650854,34.53846153846154,34.53846153846154,32.5756480462897,3.5374817434174055,37.609625294650854,32.5756480462897,1.0067954496722307,0.7244465601825734,0.024,0.6520019041643159,8.054363597377845,8.102808253396104,1.387606495651886,27.0,8.102808253396104,45.22727272727273,32.5756480462897,1.1637931034482758,103.71217597685515,7.812783963962303,0.0,0.0,0.0,8.102808253396104,7.812783963962303,0.0
2009-12-25 17:00:00,7.247805749454829,20.0,6.0,8.053117499394254,37.60711315076639,32.573914713644974,1.3793103448275863,39.60711315076639,34.53846153846154,34.53846153846154,32.573914713644974,3.533813795728601,37.60711315076639,32.573914713644974,1.0066396874242818,0.7243446687458727,0.024,0.6519102018712855,8.053117499394254,8.101551966268843,1.3876060341940142,27.0,8.101551966268843,45.22727272727273,32.573914713644974,1.1637931034482758,103.71304264317752,7.811507366669454,0.0,0.0,0.0,8.101551966268843,7.811507366669454,0.0
2009-12-25 18:00:00,7.339561449719539,20.0,5.2,8.155068277466153,37.81254850410074,32.7156308306844,1.3793103448275863,39.81254850410074,35.06153846153846,35.06153846153846,32.7156308306844,2.9968065158295483,37.81254850410074,32.7156308306844,1.0193835346832691,0.7326763040348433,0.024,0.6594086736313589,8.155068277466153,8.204335907869638,1.3876432428449392,27.0,8.204335907869638,46.13636363636364,32.715630830684404,1.163793103448276,103.6421845846578,7.916019853062929,0.0,0.0,0.0,8.204335907869638,7.916019853062929,0.0
2009-12-25 19:00:00,7.496501949907342,19.999999999999996,4.0,8.329446611008159,38.16347304647581,32.957568914595704,1.3793103448275863,40.16347304647581,35.84615384615385,35.84615384615385,32.957568914595704,2.485839119644512,38.16347304647581,32.957568914595704,1.0411808263760198,0.7469050070657165,0.024,0.6722145063591448,8.329446611008159,8.380137111714731,1.3877044117175346,27.0,8.380137111714731,47.5,32.957568914595704,1.1637931034482758,103.52121554270215,8.095091491905785,0.0,0.0,0.0,8.380137111714731,8.095091491905785,0.0
2009-12-25 20:00:00,7.5377411315798275,19.999999999999993,4.0,8.375267923977585,38.255591282259225,33.02104882977323,1.3793103448275863,40.255591282259225,35.84615384615385,35.84615384615385,33.02104882977323,2.5556779352588688,38.255591282259225,33.02104882977323,1.0469084904971981,0.7506393626887792,0.024,0.6755754264199012,8.375267923977585,8.426331860246465,1.3877199880990125,27.0,8.426331860246465,47.5,33.021048829773235,1.163793103448276,103.48947558511338,8.142211381983817,0.0,0.0,0.0,8.426331860246465,8.142211381983817,0.0
2009-12-25 21:00:00,6.3962933124579555,20.0,4.6,7.106992569397728,35.69070690475351,31.248836548879932,1.3793103448275863,37.69070690475351,35.45384615384616,35.45384615384616,31.248836548879932,1.4570044560667847,35.69070690475351,31.248836548879932,0.888374071174716,0.6465490428872027,0.024,0.5818941385984825,7.106992569397728,7.147647473686448,1.3872005641441039,27.0,7.147647473686448,46.81818181818182,31.248836548879936,1.1637931034482758,104.37558172556004,6.84800731696051,0.0,0.0,0.0,7.147647473686448,6.84800731696051,0.0
2009-12-25 22:00:00,6.452214964033337,20.0,4.0,7.1691277378148195,35.8171397452174,31.336434909083138,1.3793103448275863,37.8171397452174,35.84615384615385,35.84615384615385,31.336434909083138,1.3704362996540511,35.8171397452174,31.336434909083138,0.8961409672268524,0.651685791703213,0.024,0.5865172125328917,7.1691277378148195,7.210296316985141,1.3872310081506782,27.0,7.210296316985141,47.5,31.336434909083138,1.163793103448276,104.33178254545842,6.910929863432115,0.0,0.0,0.0,7.210296316985141,6.9109298634321155,0.0
2009-12-25 23:00:00,0.0,17.466686570744564,4.0,0.0,17.466686570744564,17.466686570744564,1.3793103448275863,19.466686570744564,35.84615384615385,35.84615384615385,17.466686570744564,0.0,17.466686570744564,17.466686570744564,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.466686570744564,17.466686570744564,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 00:00:00,0.434353268495726,17.0,3.4,0.48261474277302885,18.318875433254707,18.017241219021567,1.3793103448275863,20.318875433254707,36.238461538461536,36.238461538461536,18.017241219021567,0.02283311352104335,18.318875433254707,18.017241219021567,0.060326842846628606,0.056066799654630586,0.024,0.05046011968916753,0.48261474277302885,0.4642214227384919,1.326742334879151,27.0,0.4642214227384919,48.18181818181818,18.017241219021567,0.40019088167111366,110.0,0.4220194752168108,0.0,0.0,0.0,0.4642214227384919,0.4220194752168108,0.0
2009-12-26 01:00:00,0.9211854612528333,16.999999999999996,3.0,1.023539401392037,19.63344570086841,18.99373357499839,1.3793103448275863,21.63344570086841,36.5,36.5,18.99373357499839,0.05040261192780795,19.63344570086841,18.99373357499839,0.12794242517400461,0.1110523026208034,0.024,0.09994707235872306,1.023539401392037,1.0106446316541173,1.3619334961498653,27.0,1.0106446316541173,48.63636363636364,18.99373357499839,0.8712453721156185,110.0,0.9187678469582885,0.0,0.0,0.0,1.0106446316541173,0.9187678469582885,0.0
2009-12-26 02:00:00,1.161231691869702,17.0,3.0,1.29025743541078,20.258922955858704,19.452512058726963,1.3793103448275863,22.258922955858704,36.5,36.5,19.452512058726963,0.06524661559681026,20.258922955858704,19.452512058726963,0.1612821794263475,0.13707444035005603,0.024,0.12336699631505044,1.29025743541078,1.2799648794457856,1.3683074019050203,27.0,1.2799648794457856,48.63636363636364,19.452512058726967,1.1034179995222289,110.0,1.163604435859805,0.0,0.0,0.0,1.2799648794457856,1.163604435859805,0.0
2009-12-26 03:00:00,1.3173742012823526,17.0,3.8,1.4637491125359474,20.66018298735832,19.74533979202335,1.3793103448275863,22.66018298735832,35.97692307692308,35.97692307692308,19.74533979202335,0.07774057903485906,20.66018298735832,19.74533979202335,0.18296863906699343,0.15373254670516007,0.024,0.13835929203464406,1.4637491125359474,1.4551223672064633,1.3711812474479572,27.0,1.4551223672064633,47.72727272727273,19.745339792023344,1.1637931034482758,110.0,1.3228385156422393,0.0,0.0,0.0,1.4551223672064633,1.3228385156422393,0.0
2009-12-26 04:00:00,1.5446617337925646,17.0,2.9,1.7162908153250718,21.237730448356682,20.165048688778516,1.3793103448275863,23.237730448356682,36.565384615384616,36.565384615384616,20.165048688778516,0.09021528914500772,21.237730448356682,20.165048688778516,0.21453635191563397,0.17766669929124476,0.024,0.1599000293621203,1.7162908153250718,1.7100574852541963,1.3743008810626427,27.0,1.7100574852541963,48.75,20.165048688778516,1.163793103448276,109.91747565561074,1.5557648818392475,0.0,0.0,0.0,1.7100574852541963,1.5557648818392478,0.0
2009-12-26 05:00:00,9.455833902140723,20.000000000000004,2.0,10.506482113489692,42.50082171079014,35.93427038985909,1.3793103448275863,44.50082171079014,37.15384615384615,37.15384615384615,35.93427038985909,7.426608853878071,42.50082171079014,35.93427038985909,1.3133102641862116,0.9224422104155813,0.024,0.8301979893740231,10.506482113489692,10.574726334531253,1.3882695720018727,27.0,10.574726334531253,49.77272727272727,35.93427038985909,1.163793103448276,102.03286480507046,10.364039424683241,0.0,0.0,0.0,10.574726334531253,10.364039424683241,0.0
2009-12-26 06:00:00,7.79720264021584,20.0,2.2,8.663558489128711,38.834286584351005,33.41956252864556,1.3793103448275863,40.834286584351005,37.02307692307693,37.02307692307693,33.41956252864556,2.072583618914566,38.834286584351005,33.41956252864556,1.0829448111410889,0.7740923787119175,0.024,0.6966831408407258,8.663558489128711,8.716967726999904,1.387813538336065,27.0,8.716967726999904,49.54545454545455,33.41956252864556,1.163793103448276,103.29021873567723,8.43929641518805,0.0,0.0,0.0,8.716967726999904,8.43929641518805,0.0
2009-12-26 07:00:00,8.993635611157579,19.999999999999996,3.0,9.992928456841755,41.484451703601025,35.23887141807492,1.3793103448275863,43.484451703601025,36.5,36.5,35.23887141807492,6.830860564691536,41.484451703601025,35.23887141807492,1.2491160571052193,0.8813597549202229,0.024,0.7932237794282005,9.992928456841755,10.057064432333776,1.38816294643019,27.0,10.057064432333776,48.63636363636364,35.23887141807493,1.163793103448276,102.38056429096254,9.82321644931737,0.0,0.0,0.0,10.057064432333776,9.82321644931737,0.0
2009-12-26 08:00:00,8.99824654477162,19.999999999999993,3.0,9.998051716412911,41.49461053450151,35.24582821174344,1.3793103448275863,43.49461053450151,36.5,36.5,35.24582821174344,6.872272348222192,41.49461053450151,35.24582821174344,1.249756464551614,0.8817705299098791,0.024,0.7935934769188913,9.998051716412911,10.0622287694039,1.3881640770948132,27.0,10.0622287694039,48.63636363636364,35.24582821174344,1.163793103448276,102.37708589412829,9.82859463279664,0.0,0.0,0.0,10.0622287694039,9.82859463279664,0.0
2009-12-26 09:00:00,8.909916323433498,20.0,4.0,9.89990702603722,41.29993137888889,35.112489487615626,1.3793103448275863,43.29993137888889,35.84615384615385,35.84615384615385,35.112489487615626,11.63257081979153,41.29993137888889,35.112489487615626,1.2374883782546524,0.8738981007961084,0.024,0.7865082907164975,9.89990702603722,9.96329683611683,1.3881421672446552,27.0,9.96329683611683,47.5,35.112489487615626,1.1637931034482758,102.44375525619219,9.725626331444543,0.0,0.0,0.0,9.96329683611683,9.725626331444543,0.0
2009-12-26 10:00:00,8.756271291914855,19.999999999999993,5.0,9.729190324349839,40.96094558216035,34.8802016294417,1.3793103448275863,42.96094558216035,35.19230769230769,35.19230769230769,34.8802016294417,26.873021822180316,40.96094558216035,34.8802016294417,1.2161487905437298,0.8601875330784495,0.024,0.7741687797706045,9.729190324349839,9.791209077657683,1.3881027628150036,27.0,9.791209077657683,46.36363636363636,34.88020162944169,1.1637931034482758,102.55989918527915,9.546820107505582,0.0,0.0,0.0,9.791209077657683,9.546820107505582,0.0
2009-12-26 11:00:00,8.520339042750308,20.0,6.0,9.467043380833676,40.439519303706994,34.52261719068594,1.3793103448275863,42.439519303706994,34.53846153846154,34.53846153846154,34.52261719068594,515.088687108427,40.439519303706994,34.52261719068594,1.1833804226042095,0.8390912758654305,0.024,0.7551821482788874,9.467043380833676,9.52695250842022,1.3880388650324265,27.0,9.52695250842022,45.22727272727273,34.522617190685935,1.1637931034482758,102.73869140465703,9.272993823618403,0.0,0.0,0.0,9.52695250842022,9.272993823618403,0.0
2009-12-26 12:00:00,8.204805482135622,20.0,7.6,9.116450535706248,39.74043105121119,34.04264946639479,1.3793103448275863,41.74043105121119,33.49230769230769,33.49230769230769,34.04264946639479,0.0,39.74043105121119,34.04264946639479,1.139556316963281,0.8107939324225435,0.024,0.7297145391802892,9.116450535706248,9.173529928948502,1.387946403046427,27.0,9.173529928948502,43.40909090909091,34.042649466394785,1.1637931034482758,102.97867526680261,8.908184053816225,0.0,0.0,0.0,9.173529928948502,8.908184053816225,0.0
2009-12-26 13:00:00,8.122799696270492,20.0,7.0,9.025332995856102,39.558406490210274,33.917573367800216,1.3793103448275863,41.558406490210274,33.88461538461539,33.88461538461539,33.917573367800216,0.0,39.558406490210274,33.917573367800216,1.1281666244820128,0.8034235165922518,0.024,0.7230811649330267,9.025332995856102,9.08167534751533,1.3879209510546562,27.0,9.08167534751533,44.09090909090909,33.917573367800216,1.1637931034482758,103.04121331609988,8.81363393854403,0.0,0.0,0.0,9.08167534751533,8.81363393854403,0.0
2009-12-26 14:00:00,7.89024813646501,20.0,8.0,8.76694237385001,39.041450148453,33.56211116479674,1.3793103448275863,41.041450148453,33.23076923076923,33.23076923076923,33.56211116479674,0.0,39.041450148453,33.56211116479674,1.0958677967312513,0.7824854715179937,0.024,0.7042369243661943,8.76694237385001,8.821190921001811,1.387845313929416,27.0,8.821190921001811,42.95454545454545,33.56211116479673,1.1637931034482758,103.21894441760163,8.546096814663374,0.0,0.0,0.0,8.821190921001811,8.546096814663374,0.0
2009-12-26 15:00:00,7.851227376136996,20.0,7.6,8.723585973485552,38.95459431204613,33.502353078617666,1.3793103448275863,40.95459431204613,33.49230769230769,33.49230769230769,33.502353078617666,0.0,38.95459431204613,33.502353078617666,1.090448246685694,0.7789667373759311,0.024,0.701070063638338,8.723585973485552,8.777482647223145,1.387832097219781,27.0,8.777482647223145,43.40909090909091,33.502353078617666,1.163793103448276,103.24882346069117,8.501290719854937,0.0,0.0,0.0,8.777482647223145,8.501290719854937,0.0
2009-12-26 16:00:00,7.832068234037008,19.999999999999996,7.0,8.702298037818897,38.911936094973726,33.47299982133691,1.3793103448275863,40.911936094973726,33.88461538461539,33.88461538461539,33.47299982133691,18.225698288307616,38.911936094973726,33.47299982133691,1.0877872547273622,0.7772384619914555,0.024,0.6995146157923099,8.702298037818897,8.756021884018043,1.3878255504094188,27.0,8.756021884018043,44.09090909090909,33.47299982133691,1.163793103448276,103.26350008933154,8.47929992344183,0.0,0.0,0.0,8.756021884018043,8.47929992344183,0.0
2009-12-26 17:00:00,7.788816344334779,20.0,7.0,8.6542403825942,38.815605410432724,33.406705171311344,1.3793103448275863,40.815605410432724,33.88461538461539,33.88461538461539,33.406705171311344,15.610781787612012,38.815605410432724,33.406705171311344,1.081780047824275,0.7733354539618577,0.024,0.6960019085656719,8.6542403825942,8.707573927990387,1.387810629964019,27.0,8.707573927990387,44.09090909090909,33.406705171311344,1.163793103448276,103.29664741434433,8.429677192777126,0.0,0.0,0.0,8.707573927990387,8.429677192777126,0.0
2009-12-26 18:00:00,7.771686303846923,20.0,6.8,8.635207004274358,38.77744201704069,33.38043763936921,1.3793103448275863,40.77744201704069,34.01538461538461,34.01538461538461,33.38043763936921,11.72404035360189,38.77744201704069,33.38043763936921,1.0794008755342948,0.7717891117538377,0.024,0.6946102005784539,8.635207004274358,8.688385915449743,1.3878046660725265,27.0,8.688385915449743,44.31818181818181,33.38043763936921,1.163793103448276,103.3097811803154,8.410032250755773,0.0,0.0,0.0,8.688385915449743,8.410032250755773,0.0
2009-12-26 19:00:00,7.83657935456325,20.0,6.0,8.707310393959167,38.9219809159885,33.47991191976402,1.3793103448275863,40.9219809159885,34.53846153846154,34.53846153846154,33.47991191976402,7.091119708676435,38.9219809159885,33.47991191976402,1.088413799244896,0.7776454280580605,0.024,0.6998808852522543,8.707310393959167,8.761074936764974,1.3878270953190384,27.0,8.761074936764974,45.22727272727273,33.47991191976402,1.1637931034482758,103.26004404011799,8.484477242098766,0.0,0.0,0.0,8.761074936764974,8.484477242098766,0.0
2009-12-26 20:00:00,7.827156995281604,20.0,6.0,8.69684110586845,38.90099983399319,33.46547414282541,1.3793103448275863,40.90099983399319,34.53846153846154,34.53846153846154,33.46547414282541,6.9872925310170935,38.90099983399319,33.46547414282541,1.0871051382335561,0.7767953754436463,0.024,0.6991158378992818,8.69684110586845,8.750520643412814,1.387823866063537,27.0,8.750520643412814,45.22727272727273,33.4654741428254,1.163793103448276,103.2672629285873,8.473663768414282,0.0,0.0,0.0,8.750520643412814,8.473663768414282,0.0
2009-12-26 21:00:00,6.746120851881258,19.999999999999993,6.6,7.4956898354236206,36.480261922336425,31.79545577519666,1.3793103448275863,38.480261922336425,34.146153846153844,34.146153846153844,31.79545577519666,2.7488862402607728,36.480261922336425,31.79545577519666,0.9369612294279526,0.6786172247407943,0.024,0.6107555022667149,7.4956898354236206,7.539551557897701,1.3873815069058977,27.0,7.539551557897701,44.54545454545455,31.795455775196665,1.163793103448276,104.10227211240166,7.242446687193407,0.0,0.0,0.0,7.539551557897701,7.242446687193407,0.0
2009-12-26 22:00:00,6.755586585808176,20.0,6.0,7.50620731756464,36.501581447144375,31.810201873666472,1.3793103448275863,38.501581447144375,34.53846153846154,34.53846153846154,31.810201873666472,2.3717934405986805,36.501581447144375,31.810201873666472,0.93827591469558,0.6794827996994603,0.024,0.6115345197295143,7.50620731756464,7.550155597534586,1.3873861032812693,27.0,7.550155597534586,45.22727272727273,31.810201873666472,1.1637931034482758,104.09489906316676,7.253146566723705,0.0,0.0,0.0,7.550155597534586,7.253146566723705,0.0
2009-12-26 23:00:00,0.0,17.36556406735169,6.0,0.0,17.36556406735169,17.36556406735169,1.3793103448275863,19.36556406735169,34.53846153846154,34.53846153846154,17.36556406735169,0.0,17.36556406735169,17.36556406735169,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.36556406735169,17.36556406735169,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 00:00:00,0.7023804059989316,17.0,5.6,0.7804226733321462,19.05196537726914,18.56420120643655,1.3793103448275863,21.05196537726914,34.8,34.8,18.56420120643655,0.04143794680015133,19.05196537726914,18.56420120643655,0.09755283416651828,0.08678799800893659,0.024,0.07810919820804293,0.7804226733321462,0.7651014731330398,1.3522318261582458,27.0,0.7651014731330398,45.68181818181818,18.564201206436547,0.6595702354595171,110.0,0.6955467937573089,0.0,0.0,0.0,0.7651014731330398,0.6955467937573089,0.0
2009-12-27 01:00:00,1.1531363729974533,16.999999999999993,4.0,1.281262636663837,20.23800803769342,19.43721888977852,1.3793103448275863,22.23800803769342,35.84615384615385,35.84615384615385,19.43721888977852,0.06731312901667295,20.23800803769342,19.43721888977852,0.16015782958297964,0.1362054462593269,0.024,0.12258490163339421,1.281262636663837,1.2708831812897698,1.3681366090442622,27.0,1.2708831812897698,47.5,19.43721888977852,1.0955889493877329,110.0,1.1553483466270635,0.0,0.0,0.0,1.2708831812897698,1.1553483466270635,0.0
2009-12-27 02:00:00,1.3649171616325944,17.000000000000007,4.0,1.516574624036216,20.78159812399327,19.833738983970633,1.3793103448275863,22.78159812399327,35.84615384615385,35.84615384615385,19.833738983970633,0.08164864129022095,20.78159812399327,19.833738983970633,0.189571828004527,0.15876809059113334,0.024,0.14289128153202,1.516574624036216,1.5084514330953291,1.371922379131603,27.0,1.5084514330953291,47.5,19.833738983970637,1.1637931034482758,110.0,1.3713194846321175,0.0,0.0,0.0,1.5084514330953291,1.3713194846321175,0.0
2009-12-27 03:00:00,1.551109642545649,17.000000000000004,3.8,1.7234551583840545,21.25401280431163,20.176853330321592,1.3793103448275863,23.25401280431163,35.97692307692308,35.97692307692308,20.176853330321592,0.09403358525193027,21.25401280431163,20.176853330321592,0.2154318947980068,0.17834078723119712,0.024,0.1605067085080774,1.7234551583840545,1.7172892371071742,1.3743756536282092,27.0,1.7172892371071742,47.72727272727273,20.1768533303216,1.163793103448276,109.9115733348392,1.5624280364685097,0.0,0.0,0.0,1.7172892371071742,1.5624280364685097,0.0
2009-12-27 04:00:00,1.7106247862191644,16.999999999999996,4.0,1.9006942069101826,21.655191029814677,20.467257150495815,1.3793103448275863,23.655191029814677,35.84615384615385,35.84615384615385,20.467257150495815,0.10654402075399112,21.655191029814677,20.467257150495815,0.23758677586377283,0.19493875632745197,0.024,0.17544488069470676,1.9006942069101826,1.896188082542928,1.3760403059479847,27.0,1.896188082542928,47.5,20.467257150495826,1.163793103448276,109.7663714247521,1.727476328069037,0.0,0.0,0.0,1.896188082542928,1.727476328069037,0.0
2009-12-27 05:00:00,9.608823687858612,20.000000000000004,3.0,10.676470764287346,42.83639877212585,36.16360454444626,1.3793103448275863,44.83639877212585,36.5,36.5,36.16360454444626,27.36022129666932,42.83639877212585,36.16360454444626,1.3345588455359183,0.9360000795977302,0.024,0.8424000716379573,10.676470764287346,10.746070772247121,1.3883020812448417,27.0,10.746070772247121,48.63636363636364,36.163604544446265,1.163793103448276,101.91819772777687,10.543819466813805,0.0,0.0,0.0,10.746070772247121,10.543819466813805,0.0
2009-12-27 06:00:00,7.982000752146334,20.0,2.2,8.868889724607037,39.24555166381543,33.70249558593603,1.3793103448275863,41.24555166381543,37.02307692307693,37.02307692307693,33.70249558593603,2.302486767802387,39.24555166381543,33.70249558593603,1.1086112155758796,0.7907531339940349,0.024,0.7116778205946314,8.868889724607037,8.92396503800644,1.3878757855845782,27.0,8.92396503800644,49.54545454545455,33.70249558593602,1.163793103448276,103.14875220703199,8.651549191884516,0.0,0.0,0.0,8.92396503800644,8.651549191884516,0.0
2009-12-27 07:00:00,9.176778681784445,20.0,3.0,10.196420757538272,41.88764897948395,35.51488600602253,1.3793103448275863,43.88764897948395,36.5,36.5,35.51488600602253,8.922843394944774,41.88764897948395,35.51488600602253,1.274552594692284,0.8976608396521555,0.024,0.8078947556869399,10.196420757538272,10.262186841503489,1.3882067842850263,27.0,10.262186841503489,48.63636363636364,35.514886006022536,1.1637931034482758,102.24255699698872,10.037099171733091,0.0,0.0,0.0,10.262186841503489,10.037099171733091,0.0
2009-12-27 08:00:00,9.06312709665601,20.0,4.0,10.070141218506677,41.63751350828955,35.343675246722874,1.3793103448275863,43.63751350828955,35.84615384615385,35.84615384615385,35.343675246722874,17.27666856395772,41.63751350828955,35.343675246722874,1.2587676523133347,0.8875485301202982,0.024,0.7987936771082684,10.070141218506677,10.134896071518709,1.3881798369925156,27.0,10.134896071518709,47.5,35.34367524672288,1.163793103448276,102.32816237663856,9.904307705844717,0.0,0.0,0.0,10.134896071518709,9.904307705844717,0.0
2009-12-27 09:00:00,9.232834901057387,20.0,2.6,10.25870544561932,42.01093546482323,35.599244561311146,1.3793103448275863,44.01093546482323,36.761538461538464,36.761538461538464,35.599244561311146,7.6088428144736096,42.01093546482323,35.599244561311146,1.282338180702415,0.902644320627225,0.024,0.8123798885645024,10.25870544561932,10.324969877682044,1.3882197746891538,27.0,10.324969877682044,49.09090909090909,35.599244561311146,1.163793103448276,102.20037771934443,10.10267291382793,0.0,0.0,0.0,10.324969877682044,10.10267291382793,0.0
2009-12-27 10:00:00,8.967412497458387,20.000000000000004,4.0,9.963791663842652,41.426669223216756,35.1992994333151,1.3793103448275863,43.426669223216756,35.84615384615385,35.84615384615385,35.1992994333151,13.27883895014777,41.426669223216756,35.1992994333151,1.2454739579803316,0.8790232477567642,0.024,0.7911209229810878,9.963791663842652,10.02769398861833,1.3881564890059592,27.0,10.02769398861833,47.5,35.1992994333151,1.1637931034482758,102.40035028334245,9.792636412738467,0.0,0.0,0.0,10.02769398861833,9.792636412738467,0.0
2009-12-27 11:00:00,8.60792948116778,20.0,6.0,9.564366090186422,40.633227646609924,34.65549884024341,1.3793103448275863,42.633227646609924,34.53846153846154,34.53846153846154,34.65549884024341,0.0,40.633227646609924,34.65549884024341,1.1955457612733027,0.8469294356844801,0.024,0.7622364921160321,9.564366090186422,9.62505903375487,1.388063084333019,27.0,9.62505903375487,45.22727272727273,34.65549884024341,1.163793103448276,102.6722505798783,9.374547630342086,0.0,0.0,0.0,9.62505903375487,9.374547630342086,0.0
2009-12-27 12:00:00,8.169585627292316,20.0,8.6,9.077317363658128,39.66227229520658,33.988948942920246,1.3793103448275863,41.66227229520658,32.83846153846154,32.83846153846154,33.988948942920246,0.0,39.66227229520658,33.988948942920246,1.134664670457266,0.8076293097150438,0.024,0.7268663787435393,9.077317363658128,9.134080294629634,1.3879355470492454,27.0,9.134080294629634,42.27272727272727,33.988948942920246,1.1637931034482758,103.00552552853988,8.867563412507266,0.0,0.0,0.0,9.134080294629634,8.867563412507266,0.0
2009-12-27 13:00:00,8.04663848922958,20.0,8.0,8.94070943247731,39.389228631630445,33.80128523633212,1.3793103448275863,41.389228631630445,33.23076923076923,33.23076923076923,33.80128523633212,0.0,39.389228631630445,33.80128523633212,1.1175886790596639,0.7965723328311015,0.024,0.7169150995479913,8.94070943247731,8.996366665760421,1.3878967549118912,27.0,8.996366665760421,42.95454545454545,33.80128523633213,1.163793103448276,103.09935738183394,8.725919243552507,0.0,0.0,0.0,8.996366665760421,8.725919243552507,0.0
2009-12-27 14:00:00,7.7622767876985135,20.0,9.0,8.624751986331681,38.75647615257547,33.36600616111818,1.3793103448275863,40.75647615257547,32.57692307692308,32.57692307692308,33.36600616111818,0.0,38.75647615257547,33.36600616111818,1.0780939982914601,0.7709395755286477,0.024,0.6938456179757828,8.624751986331681,8.677845943884547,1.387801376803529,27.0,8.677845943884547,41.81818181818182,33.36600616111818,1.163793103448276,103.31699691944091,8.3992433022912,0.0,0.0,0.0,8.677845943884547,8.3992433022912,0.0
2009-12-27 15:00:00,7.40602846980226,20.000000000000004,11.0,8.228920522002511,37.96124076759797,32.818165441346395,1.3793103448275863,39.96124076759797,31.26923076923077,31.26923076923077,32.818165441346395,0.0,37.96124076759797,32.818165441346395,1.0286150652503139,0.7387057490146647,0.024,0.6648351741131983,8.228920522002511,8.278791096903978,1.3876695214267714,27.0,8.278791096903978,39.54545454545455,32.818165441346395,1.163793103448276,103.5909172793268,7.991811747916766,0.0,0.0,0.0,8.278791096903978,7.991811747916766,0.0
2009-12-27 16:00:00,7.288833654412495,20.0,11.0,8.098704060458328,37.69899664188683,32.63730660410038,1.3793103448275863,39.69899664188683,31.26923076923077,31.26923076923077,32.63730660410038,0.0,37.69899664188683,32.63730660410038,1.012338007557291,0.7280712779036931,0.024,0.6552641501133237,8.098704060458328,8.147511188248698,1.387622807631516,27.0,8.147511188248698,39.54545454545455,32.63730660410038,1.163793103448276,103.6813466979498,7.858222764008337,0.0,0.0,0.0,8.147511188248698,7.858222764008338,0.0
2009-12-27 17:00:00,7.213422601205012,20.0,11.0,8.014914001338903,37.530080065877314,32.520758815040494,1.3793103448275863,39.530080065877314,31.26923076923077,31.26923076923077,32.520758815040494,0.0,37.530080065877314,32.520758815040494,1.001864250167363,0.7212201331420274,0.024,0.6490981198278246,8.014914001338903,8.063036014653107,1.3875918049614209,27.0,8.063036014653107,39.54545454545455,32.520758815040494,1.163793103448276,103.73962059247975,7.772378546020641,0.0,0.0,0.0,8.063036014653107,7.772378546020641,0.0
2009-12-27 18:00:00,7.173778921018201,19.999999999999996,10.4,7.970865467798001,37.441226092583236,32.45943517520948,1.3793103448275863,39.441226092583236,31.661538461538463,31.661538461538463,32.45943517520948,0.0,37.441226092583236,32.45943517520948,0.9963581834747501,0.7176158704270253,0.024,0.6458542833843228,7.970865467798001,8.018627054840705,1.3875752003015012,27.0,8.018627054840705,40.22727272727273,32.45943517520948,1.1637931034482758,103.77028241239526,7.727286529850368,0.0,0.0,0.0,8.018627054840705,7.727286529850368,0.0
2009-12-27 19:00:00,7.369637421103646,20.0,8.0,8.188486023448496,37.87984371306771,32.7620399484124,1.3793103448275863,39.87984371306771,33.23076923076923,33.23076923076923,32.7620399484124,15.059950255065889,37.87984371306771,32.7620399484124,1.023560752931062,0.7354052078755225,0.024,0.6618646870879702,8.188486023448496,8.23802654423605,1.3876552027921418,27.0,8.23802654423605,42.95454545454545,32.7620399484124,1.163793103448276,103.6189800257938,7.950306538614222,0.0,0.0,0.0,8.23802654423605,7.950306538614223,0.0
2009-12-27 20:00:00,7.452487639322757,20.000000000000004,7.0,8.28054182146973,38.06511291243609,32.88977427401751,1.3793103448275863,40.06511291243609,33.88461538461539,33.88461538461539,32.88977427401751,7.175415295882439,38.06511291243609,32.88977427401751,1.0350677276837164,0.7429172924748864,0.024,0.6686255632273977,8.28054182146973,8.330833550717221,1.3876875626360248,27.0,8.330833550717221,44.09090909090909,32.88977427401751,1.163793103448276,103.55511286299125,8.044830738332875,0.0,0.0,0.0,8.330833550717221,8.044830738332875,0.0
2009-12-27 21:00:00,6.455426156942066,20.0,7.2,7.172695729935628,35.824397340485206,31.34146250927544,1.3793103448275863,37.824397340485206,33.753846153846155,33.753846153846155,31.34146250927544,2.5631737314219265,35.824397340485206,31.34146250927544,0.8965869662419536,0.6519806363942556,0.024,0.58678257275483,7.172695729935628,7.213893793575054,1.3872327379562355,27.0,7.213893793575054,43.86363636363636,31.341462509275438,1.163793103448276,104.32926874536228,6.914544576347115,0.0,0.0,0.0,7.213893793575054,6.914544576347115,0.0
2009-12-27 22:00:00,6.448834034047186,19.999999999999993,7.0,7.165371148941318,35.809498227983156,31.331141259894835,1.3793103448275863,37.809498227983156,33.88461538461539,33.88461538461539,31.331141259894835,2.4190744813562333,35.809498227983156,31.331141259894835,0.8956713936176648,0.6513753477090721,0.024,0.5862378129381649,7.165371148941318,7.206508683712226,1.3872291847719216,27.0,7.206508683712226,44.09090909090909,31.331141259894835,1.1637931034482762,104.33442937005259,6.9071242611125365,0.0,0.0,0.0,7.206508683712226,6.907124261112536,0.0
2009-12-27 23:00:00,0.0,17.464240467633648,6.0,0.0,17.464240467633648,17.464240467633648,1.3793103448275863,19.464240467633648,34.53846153846154,34.53846153846154,17.464240467633648,0.0,17.464240467633648,17.464240467633648,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.464240467633648,17.464240467633648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 00:00:00,0.3898871290139957,17.000000000000007,5.8,0.4332079211266619,18.19420287737717,17.923447926673003,1.3793103448275863,20.19420287737717,34.669230769230765,34.669230769230765,17.923447926673003,0.022301441976808434,18.19420287737717,17.923447926673003,0.05415099014083274,0.050823619297203776,0.024,0.0457412573674834,0.4332079211266619,0.4142902830563822,1.3190776191142974,27.0,0.4142902830563822,45.45454545454545,17.923447926673006,0.3571467957382605,110.0,0.37662753005125654,0.0,0.0,0.0,0.4142902830563822,0.37662753005125654,0.0
2009-12-28 01:00:00,0.8132996401223326,17.0,6.0,0.9036662668025918,19.348288112250604,18.783496695498986,1.3793103448275863,21.348288112250604,34.53846153846154,34.53846153846154,18.783496695498986,0.049446168338694356,19.348288112250604,18.783496695498986,0.11295828335032397,0.09916283538599015,0.024,0.08924655184739112,0.9036662668025918,0.8895825503411908,1.3578136745163687,27.0,0.8895825503411908,45.22727272727273,18.783496695498982,0.7668815089148198,110.0,0.8087114094010825,0.0,0.0,0.0,0.8895825503411908,0.8087114094010825,0.0
2009-12-28 02:00:00,1.0680444679699057,16.999999999999996,5.0,1.1867160755221176,20.01744924143559,19.275751694234263,1.3793103448275863,22.01744924143559,35.19230769230769,35.19230769230769,19.275751694234263,0.06427465211141543,20.01744924143559,19.275751694234263,0.1483395094402647,0.12703682245607661,0.024,0.11433314021046895,1.1867160755221176,1.175419757767725,1.36618072750927,27.0,1.175419757767725,46.36363636363636,19.27575169423426,1.0132928946273492,110.0,1.0685634161524773,0.0,0.0,0.0,1.175419757767725,1.0685634161524773,0.0
2009-12-28 03:00:00,1.2493510714979361,17.0,4.8,1.388167857219929,20.485862508614716,19.618257597852264,1.3793103448275863,22.485862508614716,35.323076923076925,35.323076923076925,19.618257597852264,0.07619931206185658,20.485862508614716,19.618257597852264,0.17352098215249112,0.1464988825552075,0.024,0.13184899429968674,1.388167857219929,1.3788177454754496,1.3700198935414754,27.0,1.3788177454754496,46.59090909090909,19.618257597852264,1.1637931034482758,110.0,1.253470677704954,0.0,0.0,0.0,1.3788177454754496,1.253470677704954,0.0
2009-12-28 04:00:00,1.4603633526712851,17.0,4.0,1.622625947412539,21.0243592791432,20.010218062010363,1.3793103448275863,23.0243592791432,35.84615384615385,35.84615384615385,20.010218062010363,0.08833172165979573,21.0243592791432,20.010218062010363,0.20282824342656738,0.16882985618768556,0.024,0.151946870568917,1.622625947412539,1.6155089330313075,1.3732605392171335,27.0,1.6155089330313075,47.5,20.010218062010367,1.163793103448276,109.99489096899481,1.468712700016844,0.0,0.0,0.0,1.6155089330313075,1.468712700016844,0.0
2009-12-28 05:00:00,9.316419263145267,20.0,4.0,10.351576959050297,42.194659315337844,35.72492371593141,1.3793103448275863,44.194659315337844,35.84615384615385,35.84615384615385,35.72492371593141,73.61019264919567,42.194659315337844,35.72492371593141,1.293947119881287,0.9100699927504621,0.024,0.8190629934754159,10.351576959050297,10.418583958325343,1.3882387861309304,27.0,10.418583958325343,47.5,35.72492371593141,1.1637931034482758,102.13753814203429,10.20054345135779,0.0,0.0,0.0,10.418583958325343,10.20054345135779,0.0
2009-12-28 06:00:00,7.649975384904696,19.999999999999993,4.0,8.499972649894106,38.506099884529206,33.19361697834539,1.3793103448275863,40.506099884529206,35.84615384615385,35.84615384615385,33.19361697834539,2.762473433695621,38.506099884529206,33.19361697834539,1.0624965812367633,0.7607932047089906,0.024,0.6847138842380915,8.499972649894106,8.552051970365007,1.387761377370379,27.0,8.552051970365007,47.5,33.19361697834539,1.1637931034482758,103.4031915108273,8.270588020940847,0.0,0.0,0.0,8.552051970365007,8.270588020940847,0.0
2009-12-28 07:00:00,8.808659160522568,20.0,4.0,9.787399067247298,41.076579314649955,34.9594548976204,1.3793103448275863,43.076579314649955,35.84615384615385,35.84615384615385,34.9594548976204,9.515532868242706,41.076579314649955,34.9594548976204,1.2234248834059123,0.8648648210944885,0.024,0.7783783389850396,9.787399067247298,9.849885549356749,1.3881163872289715,27.0,9.849885549356749,47.5,34.959454897620404,1.163793103448276,102.5202725511898,9.607744209262187,0.0,0.0,0.0,9.849885549356749,9.607744209262187,0.0
2009-12-28 08:00:00,8.80460075153858,19.999999999999993,4.0,9.782889723931754,41.0676232306893,34.95331715323196,1.3793103448275863,43.0676232306893,35.84615384615385,35.84615384615385,34.95331715323196,9.445765044086189,41.0676232306893,34.95331715323196,1.2228612154914693,0.8645025692141105,0.024,0.7780523122926994,9.782889723931754,9.845339980853167,1.3881153388364766,27.0,9.845339980853167,47.5,34.953317153231964,1.163793103448276,102.52334142338401,9.603022925477529,0.0,0.0,0.0,9.845339980853167,9.603022925477529,0.0
2009-12-28 09:00:00,8.733187244284853,20.0,4.8,9.703541382538726,40.90997624328461,34.84526287919791,1.3793103448275863,42.90997624328461,35.323076923076925,35.323076923076925,34.84526287919791,17.50706574798166,40.90997624328461,34.84526287919791,1.2129426728173407,0.8581257389395806,0.024,0.7723131650456224,9.703541382538726,9.765353956432685,1.3880966960421837,27.0,9.765353956432685,46.59090909090909,34.84526287919791,1.163793103448276,102.57736856040104,9.519988759199368,0.0,0.0,0.0,9.765353956432685,9.519988759199368,0.0
2009-12-28 10:00:00,8.356795737840248,20.000000000000004,7.0,9.285328597600275,40.077429365528964,34.27409899202879,1.3793103448275863,42.077429365528964,33.88461538461539,33.88461538461539,34.27409899202879,0.0,40.077429365528964,34.27409899202879,1.1606660747000344,0.8244366805813859,0.024,0.7419930125232473,9.285328597600275,9.343772265658414,1.3879919929884377,27.0,9.343772265658414,44.09090909090909,34.27409899202879,1.1637931034482758,102.8629505039856,9.083710140412872,0.0,0.0,0.0,9.343772265658414,9.083710140412872,0.0
2009-12-28 11:00:00,7.971369447602035,19.999999999999993,9.0,8.857077164002261,39.221911837212474,33.686238609711054,1.3793103448275863,41.221911837212474,32.57692307692308,32.57692307692308,33.686238609711054,0.0,39.221911837212474,33.686238609711054,1.1071346455002826,0.789795610726165,0.024,0.7108160496535486,8.857077164002261,8.912056725074878,1.3878722977085816,27.0,8.912056725074878,41.81818181818182,33.686238609711054,1.1637931034482758,103.15688069514448,8.6393235865791,0.0,0.0,0.0,8.912056725074878,8.6393235865791,0.0
2009-12-28 12:00:00,7.593384153521152,20.0,10.8,8.43709350391239,38.37982290076752,33.10663946082228,1.3793103448275863,40.37982290076752,31.4,31.4,33.10663946082228,0.0,38.37982290076752,33.10663946082228,1.0546366879890487,0.7556750966781552,0.024,0.6801075870103398,8.43709350391239,8.488661013580206,1.3877406887023858,27.0,8.488661013580206,39.77272727272727,33.10663946082228,1.1637931034482758,103.44668026958885,8.20583221371454,0.0,0.0,0.0,8.488661013580206,8.20583221371454,0.0
