timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-28 13:00:00,7.359076055261588,19.999999999999993,11.0,8.176751172512876,37.85621498598714,32.74574550316659,1.3793103448275863,39.85621498598714,31.26923076923077,31.26923076923077,32.74574550316659,0.0,37.85621498598714,32.74574550316659,1.0220938965641095,0.7344470517396897,0.024,0.6610023465657207,8.176751172512876,8.226195877686846,1.3876510160678543,27.0,8.226195877686846,39.54545454545455,32.74574550316659,1.163793103448276,103.62712724841671,7.938264908151771,0.0,0.0,0.0,8.226195877686846,7.938264908151771,0.0
2009-12-28 14:00:00,7.1631866004892135,20.0,11.0,7.959096222765793,37.41747898782854,32.44304384859992,1.3793103448275863,39.41747898782854,31.26923076923077,31.26923076923077,32.44304384859992,0.0,37.41747898782854,32.44304384859992,0.9948870278457241,0.716652548074283,0.024,0.6449872932668548,7.959096222765793,8.006761477573223,1.3875707273138143,27.0,8.006761477573223,39.54545454545455,32.44304384859992,1.163793103448276,103.77847807570004,7.715242722804994,0.0,0.0,0.0,8.006761477573223,7.715242722804994,0.0
2009-12-28 15:00:00,6.721309906408886,20.0,13.6,7.468122118232096,36.42436969101032,31.756793367115257,1.3793103448275863,38.42436969101032,29.56923076923077,29.56923076923077,31.756793367115257,0.0,36.42436969101032,31.756793367115257,0.933515264779012,0.6763479133950139,0.024,0.6087131220555125,7.468122118232096,7.511756909571599,1.3873693880697997,27.0,7.511756909571599,36.59090909090909,31.756793367115254,1.1637931034482758,104.12160331644237,7.214407644820985,0.0,0.0,0.0,7.511756909571599,7.214407644820985,0.0
2009-12-28 16:00:00,6.653310589454575,20.0,13.0,7.392567321616195,36.2711044139833,31.650749837973184,1.3793103448275863,38.2711044139833,29.96153846153846,29.96153846153846,31.650749837973184,0.0,36.2711044139833,31.650749837973184,0.9240709152020243,0.6701245020469557,0.024,0.6031120518422601,7.392567321616195,7.435579771820892,1.3873356376578931,27.0,7.435579771820892,37.27272727272727,31.65074983797318,1.1637931034482758,104.1746250810134,7.137611261896523,0.0,0.0,0.0,7.435579771820892,7.137611261896523,0.0
2009-12-28 17:00:00,6.566565020205089,20.0,13.0,7.296183355783432,36.07541139019774,31.515296792833098,1.3793103448275863,38.07541139019774,29.96153846153846,29.96153846153846,31.515296792833098,0.0,36.07541139019774,31.515296792833098,0.912022919472929,0.6621769963927402,0.024,0.5959592967534662,7.296183355783432,7.338401055422707,1.3872914093112683,27.0,7.338401055422707,37.27272727272727,31.515296792833094,1.1637931034482758,104.24235160358346,7.0397501039975,0.0,0.0,0.0,7.338401055422707,7.0397501039975,0.0
2009-12-28 18:00:00,6.561284842888818,20.0,12.0,7.290316492098687,36.06349321821005,31.507045410648367,1.3793103448275863,38.06349321821005,30.615384615384617,30.615384615384617,31.507045410648367,0.0,36.06349321821005,31.507045410648367,0.9112895615123359,0.661692927092602,0.024,0.5955236343833418,7.290316492098687,7.332485784807948,1.3872886735779195,27.0,7.332485784807948,38.40909090909091,31.507045410648374,1.163793103448276,104.24647729467581,7.033797184418087,0.0,0.0,0.0,7.332485784807948,7.033797184418087,0.0
2009-12-28 19:00:00,6.705250386192667,20.0,10.0,7.450278206880741,36.38818355652069,31.731759677220225,1.3793103448275863,38.38818355652069,31.923076923076923,31.923076923076923,31.731759677220225,33.57069875149712,36.38818355652069,31.731759677220225,0.9312847758600926,0.6748786376097818,0.024,0.6073907738488037,7.450278206880741,7.49376607064172,1.387361488515694,27.0,7.49376607064172,40.68181818181818,31.73175967722023,1.163793103448276,104.13412016138989,7.196263874921763,0.0,0.0,0.0,7.49376607064172,7.196263874921763,0.0
2009-12-28 20:00:00,6.779610481542578,20.000000000000004,9.0,7.532900535047309,36.55567978851191,31.84761695410734,1.3793103448275863,38.55567978851191,32.57692307692308,32.57692307692308,31.84761695410734,8.904189295052994,36.55567978851191,31.84761695410734,0.9416125668809137,0.6816791218228618,0.024,0.6135112096405756,7.532900535047309,7.577068447229596,1.3873977021342472,27.0,7.577068447229596,41.81818181818182,31.847616954107338,1.163793103448276,104.07619152294633,7.280309104661111,0.0,0.0,0.0,7.577068447229596,7.28030910466111,0.0
2009-12-28 21:00:00,5.896811072522538,20.0,9.4,6.55201230280282,34.55755782962366,30.462550140371903,1.3793103448275863,36.55755782962366,32.315384615384616,32.315384615384616,30.462550140371903,3.0484571310098865,34.55755782962366,30.462550140371903,0.8190015378503525,0.6004825912798936,0.024,0.5404343321519042,6.55201230280282,6.588060561930809,1.3868991182349562,27.0,6.588060561930809,41.36363636363636,30.462550140371896,1.1637931034482758,104.76872492981406,6.288193892160315,0.0,0.0,0.0,6.588060561930809,6.288193892160315,0.0
2009-12-28 22:00:00,5.889274834117544,20.000000000000004,9.0,6.5436387045750495,34.540405607684015,30.450631417324608,1.3793103448275863,36.540405607684015,32.57692307692308,32.57692307692308,30.450631417324608,2.653007560513524,34.540405607684015,30.450631417324608,0.8179548380718812,0.5997848886002068,0.024,0.5398063997401862,6.5436387045750495,6.5796171934350705,1.3868941226179454,27.0,6.5796171934350705,41.81818181818182,30.45063141732461,1.163793103448276,104.77468429133769,6.279777637067091,0.0,0.0,0.0,6.5796171934350705,6.279777637067091,0.0
2009-12-28 23:00:00,0.0,17.7068567909276,9.0,0.0,17.7068567909276,17.7068567909276,1.3793103448275863,19.7068567909276,32.57692307692308,32.57692307692308,17.7068567909276,0.0,17.7068567909276,17.7068567909276,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.7068567909276,17.7068567909276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.180508192299754,10.0,0.0,17.180508192299754,17.180508192299754,1.3793103448275863,19.180508192299754,31.923076923076923,31.923076923076923,17.180508192299754,0.0,17.180508192299754,17.180508192299754,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.180508192299754,17.180508192299754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.012432810808476196,17.000000000000007,9.0,0.013814234231640219,17.050500611245397,17.04186671485062,1.3793103448275863,19.050500611245397,32.57692307692308,32.57692307692308,17.04186671485062,0.0007665773677240942,17.050500611245397,17.04186671485062,0.0017267792789550274,0.0022168158263040708,0.024,0.0019951342436736637,0.013814234231640219,-0.009964084185729374,-0.994884273977965,27.0,0.0,17.050500611245397,17.04186671485062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.254582576284434,16.999999999999996,9.0,0.28286952920492664,17.80708793646647,17.630294480713392,1.3793103448275863,19.80708793646647,32.57692307692308,32.57692307692308,17.630294480713392,0.016314919504983143,17.80708793646647,17.630294480713392,0.03535869115061583,0.03449717801231685,0.024,0.031047460211085166,0.28286952920492664,0.2623192470061583,1.2791043703433214,27.0,0.2623192470061583,41.81818181818182,17.630294480713403,0.22613728190186058,110.0,0.23847204273287118,0.0,0.0,0.0,0.2623192470061583,0.23847204273287118,0.0
2009-12-29 03:00:00,0.27855855748702335,17.0,11.2,0.3095095083189148,17.876689606559513,17.683246163860193,1.3793103448275863,19.876689606559513,31.138461538461538,31.138461538461538,17.683246163860193,0.019830120457075353,17.876689606559513,17.683246163860193,0.03868868853986435,0.03743845849007295,0.024,0.03369461264106565,0.3095095083189148,0.2892533541679221,1.2890400228635426,27.0,0.2892533541679221,39.31818181818182,17.68324616386018,0.24935633979993288,110.0,0.262957594698111,0.0,0.0,0.0,0.2892533541679221,0.262957594698111,0.0
2009-12-29 04:00:00,0.5017674805167051,17.0,9.0,0.5575194227963389,18.505989939767176,18.157540300519464,1.3793103448275863,20.505989939767176,32.57692307692308,32.57692307692308,18.157540300519464,0.03333153710658914,18.505989939767176,18.157540300519464,0.06968992784954237,0.06392472576687937,0.024,0.05753225319019143,0.5575194227963389,0.5399118953730269,1.335749091660842,27.0,0.5399118953730269,41.81818181818182,18.157540300519464,0.46544128911467836,110.0,0.4908289957936608,0.0,0.0,0.0,0.5399118953730269,0.49082899579366085,0.0
2009-12-29 05:00:00,9.166093694899146,20.0,9.0,10.184548549887941,41.864142566269166,35.4987997225892,1.3793103448275863,43.864142566269166,32.57692307692308,32.57692307692308,35.4987997225892,0.0,41.864142566269166,35.4987997225892,1.2730685687359926,0.8967106149326007,0.024,0.8070395534393406,10.184548549887941,10.250219611381203,1.3882042858824846,27.0,10.250219611381203,41.864142566269166,35.4987997225892,1.1637931034482758,102.25060013870541,10.02460581891601,0.0,0.0,0.0,10.250219611381203,10.02460581891601,0.0
2009-12-29 06:00:00,7.428586294797021,20.0,10.0,8.25398477199669,38.01168116794459,32.852940685446654,1.3793103448275863,40.01168116794459,31.923076923076923,31.923076923076923,32.852940685446654,0.0,38.01168116794459,32.852940685446654,1.0317480964995862,0.7407509244813898,0.024,0.6666758320332508,8.25398477199669,8.30405986444483,1.38767831435259,27.0,8.30405986444483,40.68181818181818,32.852940685446654,1.163793103448276,103.57352965727668,8.01755032576648,0.0,0.0,0.0,8.30405986444483,8.01755032576648,0.0
2009-12-29 07:00:00,7.347630584761654,20.000000000000004,10.0,8.164033983068505,37.83060532888207,32.72808408946426,1.3793103448275863,39.83060532888207,31.923076923076923,31.923076923076923,32.72808408946426,0.0,37.83060532888207,32.72808408946426,1.020504247883563,0.7334085460403119,0.024,0.6600676914362807,8.164033983068505,8.213374837672538,1.387646462893622,27.0,8.213374837672538,40.68181818181818,32.728084089464254,1.1637931034482758,103.63595795526787,7.92521726987621,0.0,0.0,0.0,8.213374837672538,7.925217269876209,0.0
2009-12-29 08:00:00,7.2899906528556055,20.0,10.0,8.099989614284006,37.7015872051688,32.6390936962413,1.3793103448275863,39.7015872051688,31.923076923076923,31.923076923076923,32.6390936962413,0.0,37.7015872051688,32.6390936962413,1.0124987017855007,0.7281763416338423,0.024,0.6553587074704581,8.099989614284006,8.14880724844739,1.387623277438367,27.0,8.14880724844739,40.68181818181818,32.63909369624129,1.1637931034482758,103.68045315187936,7.8595405408870755,0.0,0.0,0.0,8.14880724844739,7.859540540887075,0.0
2009-12-29 09:00:00,7.512995595935992,19.999999999999996,8.4,8.347772884373324,38.200320470606734,32.9829624178734,1.3793103448275863,40.200320470606734,32.96923076923077,32.96923076923077,32.9829624178734,0.0,38.200320470606734,32.9829624178734,1.0434716105466655,0.7483987893235234,0.024,0.6735589103911711,8.347772884373324,8.398612763305678,1.3877106657170584,27.0,8.398612763305678,42.5,32.9829624178734,1.163793103448276,103.5085187910633,8.113933868823555,0.0,0.0,0.0,8.398612763305678,8.113933868823555,0.0
2009-12-29 10:00:00,7.360924473971675,20.0,9.0,8.17880497107964,37.86035060315079,32.74859749622601,1.3793103448275863,39.86035060315079,32.57692307692308,32.57692307692308,32.74859749622601,0.0,37.86035060315079,32.74859749622601,1.022350621384955,0.7346147543850433,0.024,0.661153278946539,8.17880497107964,8.228266446518145,1.387651749835285,27.0,8.228266446518145,41.81818181818182,32.74859749622601,1.1637931034482758,103.625701251887,7.940372269730054,0.0,0.0,0.0,8.228266446518145,7.940372269730055,0.0
2009-12-29 11:00:00,6.905443302465062,20.0,12.0,7.672714780516736,36.838797658125735,32.04335092030278,1.3793103448275863,38.838797658125735,30.615384615384617,30.615384615384617,32.04335092030278,0.0,36.838797658125735,32.04335092030278,0.959089347564592,0.6931715658822843,0.024,0.6238544092940559,7.672714780516736,7.718031937104964,1.3874569297937112,27.0,7.718031937104964,38.40909090909091,32.043350920302785,1.163793103448276,103.97832453984861,7.422731584934424,0.0,0.0,0.0,7.718031937104964,7.422731584934424,0.0
2009-12-29 12:00:00,6.537445729244575,20.0,14.0,7.2638285880495275,36.009675478883075,31.469782611352123,1.3793103448275863,38.009675478883075,29.307692307692307,29.307692307692307,31.469782611352123,0.0,36.009675478883075,31.469782611352123,0.9079785735061909,0.6595069941656447,0.024,0.5935562947490802,7.2638285880495275,7.305779287466091,1.3872762588048546,27.0,7.305779287466091,36.13636363636363,31.469782611352127,1.163793103448276,104.26510869432394,7.006926266086373,0.0,0.0,0.0,7.305779287466091,7.006926266086373,0.0
2009-12-29 13:00:00,6.200350008090216,20.000000000000004,15.0,6.889277786766907,35.24702331561993,30.941224698890608,1.3793103448275863,37.24702331561993,28.653846153846153,28.653846153846153,30.941224698890608,0.0,35.24702331561993,30.941224698890608,0.8611597233458633,0.6285179523482527,0.024,0.5656661571134274,6.889277786766907,6.928129582001732,1.3870889080879394,27.0,6.928129582001732,35.24702331561993,30.94122469889061,1.1637931034482758,104.5293876505547,6.627925158389625,0.0,0.0,0.0,6.928129582001732,6.627925158389625,0.0
2009-12-29 14:00:00,5.872525587511102,20.0,16.0,6.525028430567891,34.50227883380169,30.42413606469676,1.3793103448275863,36.50227883380169,28.0,28.0,30.42413606469676,0.0,34.50227883380169,30.42413606469676,0.8156285538209864,0.5982339575639628,0.024,0.5384105618075665,6.525028430567891,6.560851826324288,1.3868829678252392,27.0,6.560851826324288,35.0,30.424136064696764,1.163793103448276,104.78793196765162,6.261075777647415,0.0,0.0,0.0,6.560851826324288,6.261075777647415,0.0
2009-12-29 15:00:00,5.403675985794857,19.999999999999996,18.6,6.004084428660953,33.431524159162265,29.678971391249167,1.3793103448275863,35.431524159162265,28.0,28.0,29.678971391249167,0.0,33.431524159162265,29.678971391249167,0.7505105535826191,0.5546518932098745,0.024,0.4991867038888871,6.004084428660953,6.035549617981941,1.3865388009973925,27.0,6.035549617981941,35.0,29.67897139124917,1.1637931034482758,105.16051430437541,5.739368676452755,0.0,0.0,0.0,6.035549617981941,5.739368676452755,0.0
2009-12-29 16:00:00,5.36550780209234,20.0,17.0,5.961675335658156,33.344048310837366,29.61800122605102,1.3793103448275863,35.344048310837366,28.0,28.0,29.61800122605102,0.0,33.344048310837366,29.61800122605102,0.7452094169572695,0.5510891888853213,0.024,0.49598026999678924,5.961675335658156,5.992784254546688,1.3865077937364045,27.0,5.992784254546688,35.0,29.618001226051028,1.163793103448276,105.19099938697448,5.697050403048797,0.0,0.0,0.0,5.992784254546688,5.697050403048797,0.0
2009-12-29 17:00:00,5.3096423053954105,20.000000000000004,17.0,5.899602561550456,33.21592615508413,29.528674554115092,1.3793103448275863,35.21592615508413,28.0,28.0,29.528674554115092,0.0,33.21592615508413,29.528674554115092,0.737450320193807,0.5458704170207811,0.024,0.49128337531870303,5.899602561550456,5.930189603252534,1.3864615084182168,27.0,5.930189603252534,35.0,29.52867455411509,1.1637931034482762,105.23566272294245,5.63515204808958,0.0,0.0,0.0,5.930189603252534,5.63515204808958,0.0
2009-12-29 18:00:00,5.09295550092974,20.0,17.2,5.658839445477489,32.71798023185141,29.181205578427985,1.3793103448275863,34.71798023185141,28.0,28.0,29.181205578427985,0.0,32.71798023185141,29.181205578427985,0.7073549306846861,0.5255804594467056,0.024,0.473022413502035,5.658839445477489,5.68739749142216,1.3862712081952564,27.0,5.68739749142216,35.0,29.18120557842799,1.163793103448276,105.40939721078601,5.395531747562443,0.0,0.0,0.0,5.68739749142216,5.395531747562443,0.0
2009-12-29 19:00:00,5.296869240219011,20.0,14.0,5.885410266910013,33.18661778481175,29.508236367992996,1.3793103448275863,35.18661778481175,29.307692307692307,29.307692307692307,29.508236367992996,0.0,33.18661778481175,29.508236367992996,0.7356762833637516,0.544676499667314,0.024,0.4902088497005826,5.885410266910013,5.9158779168767435,1.3864507722363566,27.0,5.9158779168767435,36.13636363636363,29.508236367992996,1.163793103448276,105.2458818160035,5.621006556075228,0.0,0.0,0.0,5.9158779168767435,5.621006556075228,0.0
2009-12-29 20:00:00,5.460730077024535,19.999999999999996,12.0,6.067477863360595,33.562194993426104,29.770021328825734,1.3793103448275863,35.562194993426104,30.615384615384617,30.615384615384617,29.770021328825734,6.187380559495948,33.562194993426104,29.770021328825734,0.7584347329200744,0.5599731917340444,0.024,0.5039758725606399,6.067477863360595,6.099475182533999,1.3865842458349789,27.0,6.099475182533999,38.40909090909091,29.770021328825738,1.163793103448276,105.11498933558713,5.802669268281983,0.0,0.0,0.0,6.099475182533999,5.802669268281983,0.0
2009-12-29 21:00:00,5.388539907867671,20.0,12.4,5.987266564297411,33.39684022198141,29.654798619295523,1.3793103448275863,35.39684022198141,30.353846153846153,30.353846153846153,29.654798619295523,7.383527497422297,33.39684022198141,29.654798619295523,0.7484083205371764,0.5532393321906462,0.024,0.4979153989715816,5.987266564297411,6.018590497516476,1.3865265635587478,27.0,6.018590497516476,37.95454545454545,29.65479861929552,1.163793103448276,105.17260069035224,5.722584074188989,0.0,0.0,0.0,6.018590497516476,5.722584074188989,0.0
2009-12-29 22:00:00,5.4359542900002085,20.0,11.7,6.039949211111343,33.50546407328877,29.730495816344185,1.3793103448275863,35.50546407328877,30.81153846153846,30.81153846153846,29.730495816344185,4.816510052907023,33.50546407328877,29.730495816344185,0.7549936513889178,0.5576630373511908,0.024,0.5018967336160718,6.039949211111343,6.071715514846462,1.3865646428071434,27.0,6.071715514846462,38.75,29.73049581634418,1.163793103448276,105.1347520918279,5.775174615471809,0.0,0.0,0.0,6.071715514846462,5.775174615471809,0.0
2009-12-29 23:00:00,0.0,18.123349961277746,11.0,0.0,18.123349961277746,18.123349961277746,1.3793103448275863,20.123349961277746,31.26923076923077,31.26923076923077,18.123349961277746,0.0,18.123349961277746,18.123349961277746,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.123349961277746,18.123349961277746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.65191186813908,10.0,0.0,17.65191186813908,17.65191186813908,1.3793103448275863,19.65191186813908,31.923076923076923,31.923076923076923,17.65191186813908,0.0,17.65191186813908,17.65191186813908,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.65191186813908,17.65191186813908,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.475313262594813,9.0,0.0,17.475313262594813,17.475313262594813,1.3793103448275863,19.475313262594813,32.57692307692308,32.57692307692308,17.475313262594813,0.0,17.475313262594813,17.475313262594813,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.475313262594813,17.475313262594813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.375760302296154,9.0,0.0,17.375760302296154,17.375760302296154,1.3793103448275863,19.375760302296154,32.57692307692308,32.57692307692308,17.375760302296154,0.0,17.375760302296154,17.375760302296154,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.375760302296154,17.375760302296154,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.288015301625023,8.8,0.0,17.288015301625023,17.288015301625023,1.3793103448275863,19.288015301625023,32.707692307692305,32.707692307692305,17.288015301625023,0.0,17.288015301625023,17.288015301625023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.288015301625023,17.288015301625023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.190704955283483,8.0,0.0,17.190704955283483,17.190704955283483,1.3793103448275863,19.190704955283483,33.23076923076923,33.23076923076923,17.190704955283483,0.0,17.190704955283483,17.190704955283483,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.190704955283483,17.190704955283483,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,8.316910012787533,20.0,8.0,9.241011125319481,39.989039113246754,34.21340715992208,1.3793103448275863,41.989039113246754,33.23076923076923,33.23076923076923,34.21340715992208,0.0,39.989039113246754,34.21340715992208,1.1551263906649352,0.820858710556052,0.024,0.7387728395004467,9.241011125319481,9.299096996375088,1.3879802232368657,27.0,9.299096996375088,42.95454545454545,34.21340715992208,1.1637931034482762,102.89329642003896,9.037612089337284,0.0,0.0,0.0,9.299096996375088,9.037612089337284,0.0
2009-12-30 06:00:00,6.8510058366474995,19.999999999999996,8.0,7.612228707386111,36.71636504996528,31.958722107848963,1.3793103448275863,38.71636504996528,33.23076923076923,33.23076923076923,31.958722107848963,5.158823135413282,36.71636504996528,31.958722107848963,0.9515285884232638,0.688202091787542,0.024,0.6193818826087878,7.612228707386111,7.657048916564865,1.387431616606718,27.0,7.657048916564865,42.95454545454545,31.95872210784897,1.163793103448276,104.02063894607551,7.361086217259532,0.0,0.0,0.0,7.657048916564865,7.361086217259532,0.0
2009-12-30 07:00:00,6.853711473293164,20.0,7.8,7.615234970325738,36.722451924764165,31.962930068310577,1.3793103448275863,38.722451924764165,33.36153846153846,33.36153846153846,31.962930068310577,4.693849804438996,36.722451924764165,31.962930068310577,0.9519043712907173,0.6884491678337938,0.024,0.6196042510504145,7.615234970325738,7.660079887109118,1.387432885743694,27.0,7.660079887109118,43.18181818181818,31.962930068310577,1.163793103448276,104.01853496584471,7.364148985201883,0.0,0.0,0.0,7.660079887109118,7.364148985201883,0.0
2009-12-30 08:00:00,6.88304925047146,20.0,7.6,7.647832500523845,36.788441321352714,32.00854600852531,1.3793103448275863,38.788441321352714,33.49230769230769,33.49230769230769,32.00854600852531,4.443408348009807,36.788441321352714,32.00854600852531,0.9559790625654806,0.6911276959170725,0.024,0.6220149263253653,7.647832500523845,7.692945270115553,1.3874465729389365,27.0,7.692945270115553,43.40909090909091,32.00854600852531,1.163793103448276,103.99572699573734,7.397366692220803,0.0,0.0,0.0,7.692945270115553,7.397366692220803,0.0
2009-12-30 09:00:00,7.009756225524182,19.999999999999996,7.4,7.788618028360202,37.073195993867785,32.20530972614266,1.3793103448275863,39.073195993867785,33.62307692307692,33.62307692307692,32.20530972614266,4.73584513807081,37.073195993867785,32.20530972614266,0.9735772535450252,0.7026841372802507,0.024,0.6324157235522256,7.788618028360202,7.8348864420882265,1.387504160657487,27.0,7.8348864420882265,43.63636363636364,32.20530972614266,1.1637931034482758,103.89734513692866,7.5409881087552835,0.0,0.0,0.0,7.8348864420882265,7.5409881087552835,0.0
2009-12-30 10:00:00,6.733283605779204,20.0,9.0,7.48142622864356,36.45134511728292,31.775453724380693,1.3793103448275863,38.45134511728292,32.57692307692308,32.57692307692308,31.775453724380693,8.047101675268634,36.45134511728292,31.775453724380693,0.935178278580445,0.6774431721999266,0.024,0.6096988549799339,7.48142622864356,7.525170545863553,1.3873752494894733,27.0,7.525170545863553,41.81818181818182,31.775453724380696,1.1637931034482758,104.11227313780965,7.227937993345661,0.0,0.0,0.0,7.525170545863553,7.227937993345661,0.0
2009-12-30 11:00:00,6.269407033062124,19.999999999999996,12.0,6.966007814513471,35.40351380957227,31.049758925501347,1.3793103448275863,37.40351380957227,30.615384615384617,30.615384615384617,31.049758925501347,0.0,35.40351380957227,31.049758925501347,0.8707509768141839,0.6348785456417668,0.024,0.5713906910775901,6.966007814513471,7.005495669077648,1.3871291712983143,27.0,7.005495669077648,38.40909090909091,31.049758925501347,1.163793103448276,104.47512053724932,6.705420039769109,0.0,0.0,0.0,7.005495669077648,6.705420039769108,0.0
2009-12-30 12:00:00,5.7785302070611415,20.0,15.0,6.420589118956824,34.28815834511668,30.27529014576866,1.3793103448275863,36.28815834511668,28.653846153846153,28.653846153846153,30.27529014576866,0.0,34.28815834511668,30.27529014576866,0.802573639869603,0.589522763781248,0.024,0.5305704874031232,6.420589118956824,6.455541395334948,1.3868190072712359,27.0,6.455541395334948,35.0,30.27529014576867,1.1637931034482758,104.86235492711566,6.156204864769494,0.0,0.0,0.0,6.455541395334948,6.156204864769494,0.0
2009-12-30 13:00:00,5.66955359190936,20.000000000000004,14.0,6.2995039910104005,34.0395742389738,30.1023842445923,1.3793103448275863,36.0395742389738,29.307692307692307,29.307692307692307,30.1023842445923,0.0,34.0395742389738,30.1023842445923,0.7874379988763001,0.5794070036055862,0.024,0.5214663032450275,6.2995039910104005,6.333444691370959,1.386741844067022,27.0,6.333444691370959,36.13636363636363,30.1023842445923,1.163793103448276,104.94880787770384,6.0347943149114,0.0,0.0,0.0,6.333444691370959,6.0347943149114,0.0
2009-12-30 14:00:00,5.487117473115344,20.0,14.0,6.096797192350382,33.6225943087632,29.81209606354421,1.3793103448275863,35.6225943087632,29.307692307692307,29.307692307692307,29.81209606354421,0.0,33.6225943087632,29.81209606354421,0.7620996490437978,0.5624325689353777,0.024,0.5061893120418399,6.096797192350382,6.12904044924392,1.3866049056241951,27.0,6.12904044924392,36.13636363636363,29.812096063544217,1.163793103448276,105.09395196822788,5.831963052542603,0.0,0.0,0.0,6.12904044924392,5.831963052542603,0.0
2009-12-30 15:00:00,5.085825350064348,20.0,16.4,5.650917055627053,32.701567726496705,29.169744566729797,1.3793103448275863,34.701567726496705,28.0,28.0,29.169744566729797,0.0,32.701567726496705,29.169744566729797,0.7063646319533816,0.524911495037436,0.024,0.4724203455336924,5.650917055627053,5.679408205130796,1.3862646385925974,27.0,5.679408205130796,35.0,29.169744566729797,1.1637931034482756,105.4151277166351,5.387659559069674,0.0,0.0,0.0,5.679408205130796,5.387659559069674,0.0
2009-12-30 16:00:00,5.074924092926017,19.999999999999996,15.0,5.638804547695575,32.67647128228433,29.152218439974597,1.3793103448275863,34.67647128228433,28.653846153846153,28.653846153846153,29.152218439974597,0.0,32.67647128228433,29.152218439974597,0.7048505684619468,0.5238885533342145,0.024,0.47149969800079305,5.638804547695575,5.667193403028996,1.3862545546344684,27.0,5.667193403028996,35.0,29.1522184399746,1.163793103448276,105.4238907800127,5.375625355029524,0.0,0.0,0.0,5.667193403028996,5.375625355029524,0.0
2009-12-30 17:00:00,5.020810553492182,19.999999999999996,15.0,5.578678392769091,32.551831425680255,29.065157430199577,1.3793103448275863,34.551831425680255,28.653846153846153,28.653846153846153,29.065157430199577,0.0,32.551831425680255,29.065157430199577,0.6973347990961364,0.5188077325411161,0.024,0.4669269592870045,5.578678392769091,5.606559166023203,1.3862037766162052,27.0,5.606559166023203,35.0,29.065157430199584,1.163793103448276,105.46742128490021,5.315915661650765,0.0,0.0,0.0,5.606559166023203,5.315915661650765,0.0
2009-12-30 18:00:00,4.972416993058692,20.000000000000004,14.6,5.524907770065213,32.44027855543679,28.987211199146035,1.3793103448275863,34.44027855543679,28.915384615384614,28.915384615384614,28.987211199146035,0.0,32.44027855543679,28.987211199146035,0.6906134712581516,0.5142597541099876,0.024,0.46283377869898884,5.524907770065213,5.552333745476212,1.3861573245738086,27.0,5.552333745476212,35.45454545454545,28.987211199146028,1.163793103448276,105.50639440042698,5.262556622306242,0.0,0.0,0.0,5.552333745476212,5.262556622306242,0.0
2009-12-30 19:00:00,5.149977471379682,19.999999999999996,12.0,5.722197190421869,32.849172410189425,29.27279916617576,1.3793103448275863,34.849172410189425,30.615384615384617,30.615384615384617,29.27279916617576,3.6742008602427947,32.849172410189425,29.27279916617576,0.7152746488027336,0.5309273178327646,0.024,0.47783458604948814,5.722197190421869,5.751289922205146,1.386323019255364,27.0,5.751289922205146,38.40909090909091,29.272799166175766,1.1637931034482758,105.36360041691212,5.458516887661325,0.0,0.0,0.0,5.751289922205146,5.458516887661325,0.0
2009-12-30 20:00:00,5.131564695579098,20.0,12.0,5.701738550643443,32.806821894820175,29.243235300668022,1.3793103448275863,34.806821894820175,30.615384615384617,30.615384615384617,29.243235300668022,3.5821843885978106,32.806821894820175,29.243235300668022,0.7127173188304303,0.5292013726917166,0.024,0.47628123542254497,5.701738550643443,5.730658687912614,1.3863064292946123,27.0,5.730658687912614,38.40909090909091,29.243235300668022,1.163793103448276,105.37838234966598,5.438172953630255,0.0,0.0,0.0,5.730658687912614,5.438172953630255,0.0
2009-12-30 21:00:00,5.123537542036516,19.999999999999996,12.0,5.692819491151685,32.78835527942566,29.230343097455854,1.3793103448275863,34.78835527942566,30.615384615384617,30.615384615384617,29.230343097455854,3.543289458176327,32.78835527942566,29.230343097455854,0.7116024363939606,0.5284487610451565,0.024,0.4756038849406409,5.692819491151685,5.7216643672562,1.386299155217247,27.0,5.7216643672562,38.40909090909091,29.230343097455858,1.163793103448276,105.38482845127207,5.429305575898705,0.0,0.0,0.0,5.7216643672562,5.429305575898705,0.0
2009-12-30 22:00:00,5.219753214304707,20.0,11.0,5.799725793671897,33.00955524304427,29.38472662199933,1.3793103448275863,35.00955524304427,31.26923076923077,31.26923076923077,29.38472662199933,2.6530923917464664,33.00955524304427,29.38472662199933,0.7249657242089871,0.5374627647610463,0.024,0.4837164882849417,5.799725793671897,5.829472070148001,1.3863847046030702,27.0,5.829472070148001,39.54545454545455,29.384726621999334,1.163793103448276,105.30763668900033,5.5356593818204125,0.0,0.0,0.0,5.829472070148001,5.535659381820413,0.0
2009-12-30 23:00:00,0.0,18.20777365539773,10.0,0.0,18.20777365539773,18.20777365539773,1.3793103448275863,20.20777365539773,31.923076923076923,31.923076923076923,18.20777365539773,0.0,18.20777365539773,18.20777365539773,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.20777365539773,18.20777365539773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.772359067196277,10.2,0.0,17.772359067196277,17.772359067196277,1.3793103448275863,19.772359067196277,31.79230769230769,31.79230769230769,17.772359067196277,0.0,17.772359067196277,17.772359067196277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.772359067196277,17.772359067196277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.598578760395974,9.0,0.0,17.598578760395974,17.598578760395974,1.3793103448275863,19.598578760395974,32.57692307692308,32.57692307692308,17.598578760395974,0.0,17.598578760395974,17.598578760395974,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.598578760395974,17.598578760395974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.520229989558743,10.0,0.0,17.520229989558743,17.520229989558743,1.3793103448275863,19.520229989558743,31.923076923076923,31.923076923076923,17.520229989558743,0.0,17.520229989558743,17.520229989558743,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.520229989558743,17.520229989558743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.43764635708277,9.6,0.0,17.43764635708277,17.43764635708277,1.3793103448275863,19.43764635708277,32.184615384615384,32.184615384615384,17.43764635708277,0.0,17.43764635708277,17.43764635708277,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.43764635708277,17.43764635708277,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.391634890837434,11.0,0.0,17.391634890837434,17.391634890837434,1.3793103448275863,19.391634890837434,31.26923076923077,31.26923076923077,17.391634890837434,0.0,17.391634890837434,17.391634890837434,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.391634890837434,17.391634890837434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,7.653267537130168,20.0,10.0,8.503630596811298,38.51344374089724,33.19867461789017,1.3793103448275863,40.51344374089724,31.923076923076923,31.923076923076923,33.19867461789017,0.0,38.51344374089724,33.19867461789017,1.0629538246014123,0.7610908406108978,0.024,0.684981756549808,8.503630596811298,8.555739680872389,1.387762569778643,27.0,8.555739680872389,40.68181818181818,33.19867461789017,1.1637931034482756,103.40066269105492,8.27435671900441,0.0,0.0,0.0,8.555739680872389,8.27435671900441,0.0
2009-12-31 06:00:00,6.16054927711873,20.0,11.0,6.8450547523541445,35.15676979082719,30.87861057060585,1.3793103448275863,37.15676979082719,31.26923076923077,31.26923076923077,30.87861057060585,15.10651341134813,35.15676979082719,30.87861057060585,0.8556318440442681,0.624849128674393,0.024,0.5623642158069537,6.8450547523541445,6.8835396652215834,1.387065233628087,27.0,6.8835396652215834,39.54545454545455,30.87861057060585,1.163793103448276,104.56069471469708,6.5832956485263585,0.0,0.0,0.0,6.8835396652215834,6.583295648526358,0.0
2009-12-31 07:00:00,6.224122468846957,20.000000000000004,10.0,6.915691632052175,35.300909285634596,30.978602015601986,1.3793103448275863,37.300909285634596,31.923076923076923,31.923076923076923,30.978602015601986,6.312293830037685,35.300909285634596,30.978602015601986,0.8644614540065219,0.6307082712296779,0.024,0.5676374441067101,6.915691632052175,6.954762459175143,1.3871028837230324,27.0,6.954762459175143,40.68181818181818,30.978602015601982,1.1637931034482758,104.51069899219901,6.654593765270163,0.0,0.0,0.0,6.954762459175143,6.654593765270163,0.0
2009-12-31 08:00:00,6.435388134358254,20.0,8.0,7.15043126039806,35.779104994522,31.310085456773212,1.3793103448275863,37.779104994522,33.23076923076923,33.23076923076923,31.310085456773212,3.2093595849090923,35.779104994522,31.310085456773212,0.8938039075497575,0.650140570831085,0.024,0.5851265137479765,7.15043126039806,7.191445317481168,1.3872219114391544,27.0,7.191445317481168,42.95454545454545,31.310085456773216,1.1637931034482758,104.3449572716134,6.891991242817415,0.0,0.0,0.0,7.191445317481168,6.891991242817415,0.0
2009-12-31 09:00:00,6.472149276492176,20.000000000000004,8.6,7.191276973880195,35.86218866272773,31.367640554052613,1.3793103448275863,37.86218866272773,32.83846153846154,32.83846153846154,31.367640554052613,4.214909065981399,35.86218866272773,31.367640554052613,0.8989096217350244,0.6535159012027282,0.024,0.5881643110824554,7.191276973880195,7.232628564000468,1.3872417144904619,27.0,7.232628564000468,42.27272727272727,31.36764055405262,1.163793103448276,104.31617972297369,6.93337177723315,0.0,0.0,0.0,7.232628564000468,6.93337177723315,0.0
2009-12-31 10:00:00,6.21891147024876,20.000000000000004,10.0,6.909901633609733,35.28909866850202,30.97041014749594,1.3793103448275863,37.28909866850202,31.923076923076923,31.923076923076923,30.97041014749594,6.2527757929619,35.28909866850202,30.97041014749594,0.8637377042012166,0.6302282115839509,0.024,0.5672053904255558,6.909901633609733,6.948924454768129,1.387099830664307,27.0,6.948924454768129,40.68181818181818,30.97041014749594,1.163793103448276,104.51479492625202,6.648747155530894,0.0,0.0,0.0,6.948924454768129,6.648747155530894,0.0
2009-12-31 11:00:00,5.867103229808959,20.0,12.0,6.519003588676621,34.48993397670835,30.41555673378546,1.3793103448275863,36.48993397670835,30.615384615384617,30.615384615384617,30.41555673378546,28.123356134889793,34.48993397670835,30.41555673378546,0.8148754485845776,0.5977317770518514,0.024,0.5379585993466663,6.519003588676621,6.554776766381806,1.3868793411327611,27.0,6.554776766381806,38.40909090909091,30.415556733785465,1.163793103448276,104.79222163310726,6.2550222375578866,0.0,0.0,0.0,6.554776766381806,6.2550222375578866,0.0
2009-12-31 12:00:00,5.4806886958055525,20.0,14.2,6.089654106450614,33.60788125484704,29.801847438315402,1.3793103448275863,35.60788125484704,29.176923076923078,29.176923076923078,29.801847438315402,0.0,33.60788125484704,29.801847438315402,0.7612067633063268,0.5618334886358984,0.024,0.5056501397723087,6.089654106450614,6.121837455314204,1.3865998928450542,27.0,6.121837455314204,35.90909090909091,29.801847438315402,1.1637931034482758,105.0990762808423,5.824825176346585,0.0,0.0,0.0,6.121837455314204,5.824825176346586,0.0
2009-12-31 13:00:00,5.415948725192964,20.0,13.0,6.01772080576996,33.45964132725299,29.698565823646767,1.3793103448275863,35.45964132725299,29.96153846153846,29.96153846153846,29.698565823646767,19.727110741986312,33.45964132725299,29.698565823646767,0.752215100721245,0.5557969716215941,0.024,0.5002172744594346,6.01772080576996,6.049300502932119,1.3865486671739022,27.0,6.049300502932119,37.27272727272727,29.69856582364676,1.1637931034482758,105.15071708817662,5.752980740834448,0.0,0.0,0.0,6.049300502932119,5.752980740834448,0.0
2009-12-31 14:00:00,5.04477556248628,20.0,14.9,5.605306180540311,32.60704282257117,29.10372645973347,1.3793103448275863,34.60704282257117,28.71923076923077,28.71923076923077,29.10372645973347,0.0,32.60704282257117,29.10372645973347,0.7006632725675389,0.5210584627753113,0.024,0.4689526164977802,5.605306180540311,5.633412026817842,1.3862264138650477,27.0,5.633412026817842,35.11363636363636,29.103726459733466,1.163793103448276,105.44813677013326,5.342353311655128,0.0,0.0,0.0,5.633412026817842,5.342353311655128,0.0
2009-12-31 15:00:00,4.7051856050916525,20.000000000000004,16.8,5.227984005657392,31.822743503400538,28.55525349986467,1.3793103448275863,33.82274350340054,28.0,28.0,28.55525349986467,0.0,31.822743503400538,28.55525349986467,0.653498000707174,0.4890719280783648,0.024,0.4401647352705283,5.227984005657392,5.252891198465228,1.385881663458877,27.0,5.252891198465228,35.0,28.555253499864673,1.163793103448276,105.72237325006766,4.968571019532865,0.0,0.0,0.0,5.252891198465228,4.968571019532865,0.0
2009-12-31 16:00:00,4.742273106186361,20.0,15.0,5.269192340207068,31.908606247221126,28.61536103459171,1.3793103448275863,33.90860624722113,28.653846153846153,28.653846153846153,28.61536103459171,118.03022253359238,31.908606247221126,28.61536103459171,0.6586490425258835,0.4925752147635081,0.024,0.4433176932871573,5.269192340207068,5.294449861683419,1.3859219768212045,27.0,5.294449861683419,35.0,28.61536103459171,1.1637931034482758,105.69231948270415,5.009304259378867,0.0,0.0,0.0,5.294449861683419,5.009304259378867,0.0
2009-12-31 17:00:00,4.6964530521946655,20.0,15.0,5.218281169105184,31.802518831100873,28.541093100410134,1.3793103448275863,33.80251883110087,28.653846153846153,28.653846153846153,28.541093100410134,39.89708581844513,31.802518831100873,28.541093100410134,0.652285146138148,0.48824668635626417,0.024,0.43942201772063777,5.218281169105184,5.243105837740811,1.3858720691092832,27.0,5.243105837740811,35.0,28.541093100410137,1.1637931034482758,105.72945344979493,4.9589832035124175,0.0,0.0,0.0,5.243105837740811,4.9589832035124175,0.0
2009-12-31 18:00:00,4.592762393405464,20.0,15.2,5.1030693260060715,31.562146519421486,28.37272819066769,1.3793103448275863,33.56214651942149,28.523076923076925,28.523076923076925,28.37272819066769,29.259958659702093,31.562146519421486,28.37272819066769,0.6378836657507589,0.4784369930421402,0.024,0.4305932937379262,5.1030693260060715,5.1269130253102855,1.3857550664271259,27.0,5.1269130253102855,35.0,28.37272819066769,1.163793103448276,105.81363590466616,4.845229049618358,0.0,0.0,0.0,5.1269130253102855,4.845229049618358,0.0
2009-12-31 19:00:00,4.84178798987213,19.999999999999996,12.0,5.379764433191256,32.13874198574026,28.776389214995724,1.3793103448275863,34.13874198574026,30.615384615384617,30.615384615384617,28.776389214995724,2.5218812176837933,32.13874198574026,28.776389214995724,0.672470554148907,0.5019631488176638,0.024,0.4517668339358974,5.379764433191256,5.4059607480730225,1.3860267816830463,27.0,5.4059607480730225,38.40909090909091,28.77638921499572,1.1637931034482762,105.61180539250213,5.118708773116775,0.0,0.0,0.0,5.4059607480730225,5.118708773116775,0.0
2009-12-31 20:00:00,4.854405965493416,20.0,11.8,5.393784406103795,32.1678957609797,28.796780507164822,1.3793103448275863,34.1678957609797,30.746153846153845,30.746153846153845,28.796780507164822,2.3852866201629683,32.1678957609797,28.796780507164822,0.6742230507629744,0.5031522304354684,0.024,0.45283700739192156,5.393784406103795,5.420099629147342,1.3860397312170993,27.0,5.420099629147342,38.63636363636363,28.79678050716482,1.1637931034482758,105.6016097464176,5.132591863100091,0.0,0.0,0.0,5.420099629147342,5.132591863100091,0.0
2009-12-31 21:00:00,4.893135494620187,20.0,11.5,5.436817216244652,32.257343679125896,28.859332918972985,1.3793103448275863,34.257343679125896,30.942307692307693,30.942307692307693,28.859332918972985,2.2501047316146376,32.257343679125896,28.859332918972985,0.6796021520305815,0.506800238354373,0.024,0.45612021451893575,5.436817216244652,5.463497240080089,1.3860790169040549,27.0,5.463497240080089,38.97727272727273,28.85933291897298,1.163793103448276,105.5703335405135,5.175220212772584,0.0,0.0,0.0,5.463497240080089,5.175220212772584,0.0
2009-12-31 22:00:00,4.937017968110809,20.0,11.1,5.485575520123121,32.35862656195621,28.930141861879257,1.3793103448275863,34.35862656195621,31.203846153846154,31.203846153846154,28.930141861879257,2.079841442269702,32.35862656195621,28.930141861879257,0.6856969400153902,0.5109304421720511,0.024,0.45983739795484596,5.485575520123121,5.512668564340326,1.3861227049937306,27.0,5.512668564340326,39.43181818181818,28.930141861879257,1.163793103448276,105.53492906906037,5.223548841097837,0.0,0.0,0.0,5.512668564340326,5.223548841097837,0.0
2009-12-31 23:00:00,0.0,18.321207294282043,10.7,0.0,18.321207294282043,18.321207294282043,1.3793103448275863,20.321207294282043,31.465384615384615,31.465384615384615,18.321207294282043,0.0,18.321207294282043,18.321207294282043,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.321207294282043,18.321207294282043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
