timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-06 11:00:00,7.284172272398944,20.000000000000004,8.0,7.667549760419941,42.30769230769231,51.52190319886037,0.35771847940581875,70.0,42.30769230769231,42.30769230769231,79.21421089116807,0.0,42.30769230769231,51.52190319886037,0.7667549760419942,1.6148878651965801,0.048,1.453399078676922,7.667549760419941,7.7810385469396,0.0,24.0,0.0,42.30769230769231,51.52190319886037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 12:00:00,6.858304386627729,20.000000000000004,10.8,7.2192677753976096,38.0,48.91513863163088,0.3111753351464487,68.91513863163088,38.0,38.0,79.83027726326176,0.0,38.0,48.91513863163088,0.721926777539761,1.4074541589489262,0.048,1.2667087430540336,7.2192677753976096,7.312013191292502,0.0,24.0,0.0,38.0,48.91513863163088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,6.979620965331031,20.000000000000007,9.0,7.346969437190559,40.769230769230774,49.443581075924655,0.3166797171202827,69.44358107592466,40.769230769230774,40.769230769230774,78.11793138261854,0.0,40.769230769230774,49.443581075924655,0.7346969437190559,1.5063843553546623,0.048,1.3557459198191961,7.346969437190559,7.449607872726025,0.0,24.0,0.0,40.769230769230774,49.443581075924655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,6.768167633172524,20.000000000000004,10.0,7.124386982286867,39.230769230769226,48.52111519779244,0.30708564578822706,68.52111519779244,39.230769230769226,39.230769230769226,77.81146116481565,0.0,39.230769230769226,48.52111519779244,0.7124386982286868,1.4325565328568497,0.048,1.289300879571165,7.124386982286867,7.219642635572551,0.0,24.0,0.0,39.230769230769226,48.52111519779244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,6.295537893278195,20.0,13.2,6.626881992924416,34.30769230769231,46.43473132196047,0.2856414652122593,66.43473132196047,34.30769230769231,34.30769230769231,78.56177033622863,0.0,34.30769230769231,46.43473132196047,0.6626881992924416,1.2222727088895833,0.048,1.1000454380006248,6.626881992924416,6.7011092638133745,0.0,24.0,0.0,34.30769230769231,46.43473132196047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,6.338814827962711,20.0,12.0,6.67243666101338,36.15384615384615,46.62724084897653,0.28760502849195607,66.62724084897653,36.15384615384615,36.15384615384615,77.1006355441069,0.0,36.15384615384615,46.62724084897653,0.667243666101338,1.2834326100846807,0.048,1.1550893490762126,6.67243666101338,6.7527799220218485,0.0,24.0,0.0,36.15384615384615,46.62724084897653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,6.244384546198921,20.0,12.0,6.573036364419917,36.15384615384615,46.20679067754274,0.28332053294913456,66.20679067754273,36.15384615384615,36.15384615384615,76.25973520123932,0.0,36.15384615384615,46.20679067754274,0.6573036364419916,1.2708191049416666,0.048,1.1437371944474999,6.573036364419917,6.652118274914083,0.0,24.0,0.0,36.15384615384615,46.20679067754274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,5.978857504551547,20.0,13.6,6.293534215317417,33.69230769230769,45.016564989172124,0.2712730265223027,65.01656498917211,33.69230769230769,33.69230769230769,76.34082228603654,0.0,33.69230769230769,45.016564989172124,0.6293534215317418,1.1612661804443947,0.048,1.0451395623999553,6.293534215317417,6.3616608333618565,0.0,24.0,0.0,33.69230769230769,45.016564989172124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,6.092913285174383,20.000000000000004,12.0,6.413592931762508,36.15384615384615,45.52928434269353,0.27644797119665987,65.52928434269353,36.15384615384615,36.15384615384615,74.9047225315409,0.0,36.15384615384615,45.52928434269353,0.6413592931762508,1.2504939148961904,0.048,1.1254445234065715,6.413592931762508,6.4906423232521275,0.0,24.0,0.0,36.15384615384615,45.52928434269353,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,6.035706100882552,20.000000000000004,12.0,6.353374843034266,36.15384615384615,45.27239815958126,0.2738523639238908,65.27239815958126,36.15384615384615,36.15384615384615,74.39095016531635,0.0,36.15384615384615,45.27239815958126,0.6353374843034266,1.2427873294028222,0.048,1.1185085964625399,6.353374843034266,6.429653575974548,0.0,24.0,0.0,36.15384615384615,45.27239815958126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,5.100590279026081,20.0,13.8,5.3690423989748215,33.38461538461539,45.0,0.3864579683043507,56.97668364042457,33.38461538461539,33.38461538461539,68.59206825580918,0.0,33.38461538461539,45.0,0.5369042398974821,1.1515384615384616,0.048,1.0363846153846155,5.3690423989748215,5.436196245128667,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,5.1096843912369945,19.999999999999996,12.0,5.37861514867052,36.15384615384615,45.0,0.38441925745484334,57.061667326003885,36.15384615384615,36.15384615384615,65.90782117215772,0.0,36.15384615384615,45.0,0.537861514867052,1.234615384615385,0.048,1.1111538461538464,5.37861514867052,5.4540766871320585,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.093592042392668,13.0,0.0,34.61538461538461,45.0,0.0,-8.812815915214664,34.61538461538461,34.61538461538461,18.093592042392668,0.0,34.61538461538461,45.0,0.0,1.3028460159179782,0.048,1.1725614143261804,0.0,0.08228460159179773,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.6348061251787,16.4,0.0,30.0,45.0,0.0,-9.730387749642603,30.0,30.0,17.6348061251787,0.0,30.0,45.0,0.0,1.191911632489278,0.048,1.0727204692403502,0.0,0.07119116324892771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.481348021735556,15.0,0.0,31.53846153846154,45.0,0.0,-10.037303956528888,31.53846153846154,31.53846153846154,17.481348021735556,0.0,31.53846153846154,45.0,0.0,1.247272964849713,0.048,1.1225456683647417,0.0,0.07672729648497123,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.412799177880636,15.0,0.0,31.53846153846154,45.0,0.0,-10.174401644238728,31.53846153846154,31.53846153846154,17.412799177880636,0.0,31.53846153846154,45.0,0.0,1.2513858954810082,0.048,1.1262473059329074,0.0,0.07713858954810071,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.387878085677762,15.4,0.0,30.923076923076923,45.0,0.0,-10.224243828644475,30.923076923076923,30.923076923076923,17.387878085677762,0.0,30.923076923076923,45.0,0.0,1.234419622551642,0.048,1.1109776602964778,0.0,0.07544196225516409,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.32167889750687,13.0,0.0,34.61538461538461,45.0,0.0,-10.356642204986258,34.61538461538461,34.61538461538461,17.32167889750687,0.0,34.61538461538461,45.0,0.0,1.349160804611126,0.048,1.2142447241500134,0.0,0.08691608046111265,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,7.154927715570303,20.0,13.0,7.531502858495056,34.61538461538461,50.406947135298935,0.3313763772724879,70.0,34.61538461538461,34.61538461538461,85.79156251991432,0.0,34.61538461538461,50.406947135298935,0.7531502858495056,1.3506699525205066,0.048,1.215602957268456,7.531502858495056,7.618569853747107,0.0,24.0,0.0,34.61538461538461,50.406947135298935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,5.153884199411309,20.0,14.6,5.4251412625382205,32.15384615384615,45.0,0.37492105761870304,57.4742150939348,32.15384615384615,32.15384615384615,70.32036894008866,0.0,32.15384615384615,45.0,0.542514126253822,1.1146153846153848,0.048,1.0031538461538463,5.4251412625382205,5.488602800999759,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,5.836779672332699,20.0,13.0,6.143978602455473,34.61538461538461,45.0,0.28249061537477926,63.74941321838945,34.61538461538461,34.61538461538461,74.13402860300484,0.0,34.61538461538461,45.0,0.6143978602455473,1.1884615384615382,0.048,1.0696153846153844,6.143978602455473,6.214824756301627,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,5.900466172073508,20.0,12.0,6.2110170232352715,36.15384615384615,45.0,0.2770569239957893,64.32572174269784,36.15384615384615,36.15384615384615,73.17187558885169,0.0,36.15384615384615,45.0,0.6211017023235271,1.2346153846153847,0.048,1.1111538461538462,6.2110170232352715,6.28647856169681,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,5.785718440707382,20.000000000000007,12.8,6.0902299375867175,34.92307692307692,45.0,0.28711095496300754,63.286304062253464,34.92307692307692,34.92307692307692,73.36322713917654,0.0,34.92307692307692,45.0,0.6090229937586717,1.1976923076923072,0.048,1.0779230769230765,6.0902299375867175,6.161999168355948,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,5.808134796468223,20.0,12.0,6.113826101545498,36.15384615384615,45.0,0.2850522988776972,63.48972894960929,36.15384615384615,36.15384615384615,72.33588279576313,0.0,36.15384615384615,45.0,0.6113826101545498,1.2346153846153847,0.048,1.1111538461538462,6.113826101545498,6.189287640007036,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,5.690551892431523,20.0,12.0,5.990054623612129,36.15384615384615,45.0,0.2964207054205354,62.42064605589235,36.15384615384615,36.15384615384615,71.26679990204619,0.0,36.15384615384615,45.0,0.5990054623612129,1.2346153846153847,0.048,1.1111538461538462,5.990054623612129,6.065516162073667,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,5.218264878816635,20.0,14.8,5.492910398754352,31.846153846153847,45.0,0.3621988532786405,58.07366807561428,31.846153846153847,31.846153846153847,71.22751422946044,0.0,31.846153846153847,45.0,0.5492910398754353,1.1053846153846152,0.048,0.9948461538461537,5.492910398754352,5.555448860292814,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,5.164495792457454,20.0,14.0,5.436311360481531,33.07692307692308,45.0,0.37273710194488663,57.57313877879774,33.07692307692308,33.07692307692308,69.49621570187466,0.0,33.07692307692308,45.0,0.543631136048153,1.1423076923076925,0.048,1.028076923076923,5.436311360481531,5.5025421297123005,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,5.022942953203317,20.0,14.0,5.287308371792965,33.07692307692308,45.0,0.405170546873984,56.24964411556758,33.07692307692308,33.07692307692308,68.1727210386445,0.0,33.07692307692308,45.0,0.5287308371792965,1.1423076923076925,0.048,1.028076923076923,5.287308371792965,5.3535391410237345,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,4.666718154912915,20.0,16.0,4.912334899908331,30.0,45.0,0.5374013370491166,52.88009104832423,30.0,30.0,67.88009104832423,0.0,30.0,45.0,0.49123348999083316,1.05,0.048,0.945,4.912334899908331,4.969334899908331,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.546415831435372,19.999999999999996,16.0,4.785700875195128,30.0,45.0,0.6131182909050014,51.728887824672086,30.0,30.0,66.72888782467209,0.0,30.0,45.0,0.4785700875195128,1.0500000000000003,0.048,0.9450000000000003,4.785700875195128,4.842700875195128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.591337257100284,19.999999999999996,15.0,4.832986586421352,31.53846153846154,45.0,0.5819302893703286,52.159565025259525,31.53846153846154,31.53846153846154,65.62110348679798,0.0,31.53846153846154,45.0,0.4832986586421352,1.0961538461538467,0.048,0.986538461538462,4.832986586421352,4.894601971036737,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,4.3755001289455056,19.999999999999996,16.2,4.6057896094163215,30.0,45.0,0.7814162673668986,50.081169217731826,30.0,30.0,65.08116921773183,0.0,30.0,45.0,0.46057896094163214,1.0500000000000003,0.048,0.9450000000000003,4.6057896094163215,4.662789609416322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.585036059222291,20.0,14.0,4.8263537465497794,33.07692307692308,45.0,0.5860720485906222,52.099212104576395,33.07692307692308,33.07692307692308,64.02228902765331,0.0,33.07692307692308,45.0,0.48263537465497797,1.1423076923076925,0.048,1.028076923076923,4.8263537465497794,4.892584515780549,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.682860864647352,20.0,13.0,4.929327225944581,34.61538461538461,45.0,0.5289268988212649,53.03404030280181,34.61538461538461,34.61538461538461,63.4186556874172,0.0,34.61538461538461,45.0,0.4929327225944581,1.1884615384615382,0.048,1.0696153846153844,4.929327225944581,5.000173379790735,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,3.9434286420290925,20.0,14.0,4.1509775179253605,33.07692307692308,45.0,4.2223822186473505,45.84749051825763,33.07692307692308,33.07692307692308,57.77056744133455,0.0,33.07692307692308,45.0,0.41509775179253605,1.1423076923076925,0.048,1.028076923076923,4.1509775179253605,4.21720828715613,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,3.9140748805303947,20.0,14.0,4.120078821610941,33.07692307692308,45.0,6.387078462270243,45.55609025450005,33.07692307692308,33.07692307692308,57.47916717757697,0.0,33.07692307692308,45.0,0.41200788216109413,1.1423076923076925,0.048,1.028076923076923,4.120078821610941,4.186309590841711,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.498776096927195,13.0,0.0,34.61538461538461,45.0,0.0,-8.00244780614561,34.61538461538461,34.61538461538461,18.498776096927195,0.0,34.61538461538461,45.0,0.0,1.2785349726459068,0.048,1.1506814753813162,0.0,0.07985349726459057,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.100644251245086,14.6,0.0,32.15384615384615,45.0,0.0,-8.798711497509828,32.15384615384615,32.15384615384615,18.100644251245086,0.0,32.15384615384615,45.0,0.0,1.2285767295406798,0.048,1.1057190565866117,0.0,0.07485767295406798,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,17.937215897540824,13.0,0.0,34.61538461538461,45.0,0.0,-9.125568204918352,34.61538461538461,34.61538461538461,17.937215897540824,0.0,34.61538461538461,45.0,0.0,1.312228584609089,0.048,1.1810057261481801,0.0,0.08322285846090893,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.841396862516227,13.0,0.0,34.61538461538461,45.0,0.0,-9.317206274967546,34.61538461538461,34.61538461538461,17.841396862516227,0.0,34.61538461538461,45.0,0.0,1.3179777267105648,0.048,1.1861799540395084,0.0,0.08379777267105637,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.816790892713293,15.0,0.0,31.53846153846154,45.0,0.0,-9.366418214573415,31.53846153846154,31.53846153846154,17.816790892713293,0.0,31.53846153846154,45.0,0.0,1.2271463925910489,0.048,1.104431753331944,0.0,0.07471463925910471,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.745215662519037,13.0,0.0,34.61538461538461,45.0,0.0,-9.509568674961926,34.61538461538461,34.61538461538461,17.745215662519037,0.0,34.61538461538461,45.0,0.0,1.3237485987103963,0.048,1.1913737388393566,0.0,0.08437485987103965,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,6.066501098091958,20.000000000000004,13.0,6.385790629570482,34.61538461538461,45.41075113600142,0.275249596102176,65.41075113600142,34.61538461538461,34.61538461538461,76.20611765661823,0.0,34.61538461538461,45.41075113600142,0.6385790629570482,1.2007840725415808,0.048,1.0807056652874227,6.385790629570482,6.457869036824641,0.0,24.0,0.0,34.61538461538461,45.41075113600142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,4.450671773914503,20.0,13.6,4.684917656752108,33.69230769230769,45.0,0.6954129149975549,50.807660500386234,33.69230769230769,33.69230769230769,62.11535280807854,0.0,33.69230769230769,45.0,0.46849176567521084,1.1607692307692308,0.048,1.0446923076923078,4.684917656752108,4.752994579829031,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,5.111987361192236,20.0,13.0,5.381039327570775,34.61538461538461,45.0,0.38390770614152264,57.08318283878492,34.61538461538461,34.61538461538461,67.46779822340031,0.0,34.61538461538461,45.0,0.5381039327570776,1.1884615384615382,0.048,1.0696153846153844,5.381039327570775,5.451885481416929,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,5.086520266230394,20.000000000000007,13.0,5.3542318591898885,34.61538461538461,45.0,0.3896720824790644,56.84513165692148,34.61538461538461,34.61538461538461,67.22974704153687,0.0,34.61538461538461,45.0,0.5354231859189889,1.1884615384615378,0.048,1.069615384615384,5.3542318591898885,5.4250780130360425,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,5.01619934392809,20.0,13.6,5.280209835713778,33.69230769230769,45.0,0.4069149521149917,56.18637938254331,33.69230769230769,33.69230769230769,67.49407169023561,0.0,33.69230769230769,45.0,0.5280209835713778,1.1607692307692308,0.048,1.0446923076923078,5.280209835713778,5.348286758790701,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,4.900525548221053,20.0,14.0,5.158447945495845,33.07692307692308,45.0,0.4403733147526948,55.09810934285484,33.07692307692308,33.07692307692308,67.02118626593176,0.0,33.07692307692308,45.0,0.5158447945495845,1.1423076923076925,0.048,1.028076923076923,5.158447945495845,5.224678714726615,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.65136818155702,20.0,15.0,4.896177033217915,31.53846153846154,45.0,0.5457806025612106,52.73358791098126,31.53846153846154,31.53846153846154,66.19512637251972,0.0,31.53846153846154,45.0,0.48961770332179155,1.0961538461538465,0.048,0.9865384615384619,4.896177033217915,4.9577924178333,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,4.2079054674767296,20.0,17.4,4.429374176291295,30.0,45.0,1.1064759834257223,48.450979570493814,30.0,30.0,63.450979570493814,0.0,30.0,45.0,0.44293741762912947,1.05,0.048,0.945,4.429374176291295,4.486374176291294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,4.083439823926239,20.0,17.0,4.298357709396041,30.0,45.0,1.6612011781568963,47.23060327231006,30.0,30.0,62.23060327231006,0.0,30.0,45.0,0.42983577093960407,1.05,0.048,0.945,4.298357709396041,4.35535770939604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,3.9187608893097523,20.000000000000004,17.0,4.125011462431318,30.0,45.0,5.900749042239233,45.602642874440136,30.0,30.0,60.602642874440136,0.0,30.0,45.0,0.4125011462431318,1.0499999999999998,0.048,0.9449999999999998,4.125011462431318,4.182011462431317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.5134753295556242,20.000000000000004,19.2,3.6983950837427626,30.0,45.0,0.0,41.52673111657026,30.0,30.0,56.52673111657026,0.0,30.0,45.0,0.36983950837427626,1.0499999999999998,0.048,0.9449999999999998,3.6983950837427626,3.7553950837427625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.522033595400012,20.0,18.0,3.7074037846315915,30.0,45.0,0.0,41.61388486999144,30.0,30.0,56.61388486999144,0.0,30.0,45.0,0.37074037846315916,1.05,0.048,0.945,3.7074037846315915,3.764403784631592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.431811346149506,20.0,18.0,3.6124329959468486,30.0,45.0,0.0,40.692613612146445,30.0,30.0,55.692613612146445,0.0,30.0,45.0,0.3612432995946849,1.05,0.048,0.945,3.6124329959468486,3.6694329959468486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,3.3277890892085984,20.0,18.2,3.502935883377472,30.0,45.0,0.0,39.62345797070918,30.0,30.0,54.62345797070918,0.0,30.0,45.0,0.3502935883377472,1.05,0.048,0.945,3.502935883377472,3.5599358833774724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.5330169124046833,20.0,16.0,3.7189651709522984,30.0,45.0,0.0,41.725662751406134,30.0,30.0,56.725662751406134,0.0,30.0,45.0,0.37189651709522986,1.05,0.048,0.945,3.7189651709522984,3.7759651709522983,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.5015407135048084,20.0,16.0,3.6858323300050615,30.0,45.0,0.0,41.40511219347027,30.0,30.0,56.40511219347027,0.0,30.0,45.0,0.36858323300050616,1.05,0.048,0.945,3.6858323300050615,3.742832330005062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,2.982669416947206,20.0,17.4,3.1396520178391643,30.0,45.0,0.0,36.01906733531848,30.0,30.0,51.01906733531848,0.0,30.0,45.0,0.3139652017839164,1.05,0.048,0.945,3.1396520178391643,3.1966520178391646,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,3.052825058901714,19.999999999999993,15.0,3.2135000620018044,31.53846153846154,45.0,0.0,36.759236353656135,31.53846153846154,31.53846153846154,50.220774815194595,0.0,31.53846153846154,45.0,0.32135000620018045,1.096153846153847,0.048,0.9865384615384621,3.2135000620018044,3.275115446617189,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.861473478265587,16.0,0.0,30.0,45.0,0.0,-7.277053043468825,30.0,30.0,18.861473478265587,0.0,30.0,45.0,0.0,1.1183115913040647,0.048,1.0064804321736582,0.0,0.06383115913040638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.558255701891476,17.0,0.0,30.0,45.0,0.0,-7.883488596217049,30.0,30.0,18.558255701891476,0.0,30.0,45.0,0.0,1.1365046578865114,0.048,1.0228541920978602,0.0,0.06565046578865119,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.443620676856582,16.0,0.0,30.0,45.0,0.0,-8.112758646286835,30.0,30.0,18.443620676856582,0.0,30.0,45.0,0.0,1.143382759388605,0.048,1.0290444834497445,0.0,0.06633827593886044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.3531328217113,14.0,0.0,33.07692307692308,45.0,0.0,-8.293734356577403,33.07692307692308,33.07692307692308,18.3531328217113,0.0,33.07692307692308,45.0,0.0,1.2411197230050146,0.048,1.117007750704513,0.0,0.07611197230050148,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.322279190630354,15.4,0.0,30.923076923076923,45.0,0.0,-8.355441618739292,30.923076923076923,30.923076923076923,18.322279190630354,0.0,30.923076923076923,45.0,0.0,1.1783555562544863,0.048,1.0605200006290376,0.0,0.06983555562544863,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.238738797429562,13.0,0.0,34.61538461538461,45.0,0.0,-8.522522405140876,34.61538461538461,34.61538461538461,18.238738797429562,0.0,34.61538461538461,45.0,0.0,1.2941372106157647,0.048,1.1647234895541883,0.0,0.0814137210615764,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,5.330112074639186,20.0,14.0,5.61064428909388,33.07692307692308,45.0,0.3427642264563154,59.111047608991996,33.07692307692308,33.07692307692308,71.03412453206892,0.0,33.07692307692308,45.0,0.561064428909388,1.1423076923076925,0.048,1.028076923076923,5.61064428909388,5.67687505832465,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,4.06919108180066,20.0,15.2,4.283359033474379,31.230769230769234,45.0,1.7664733370009387,47.09035189695831,31.230769230769234,31.230769230769234,60.85958266618908,0.0,31.230769230769234,45.0,0.4283359033474379,1.0869230769230767,0.048,0.978230769230769,4.283359033474379,4.344051341166686,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,4.303269275716059,20.0,13.0,4.529757132332694,34.61538461538461,45.0,0.8914665746953797,49.380380774734874,34.61538461538461,34.61538461538461,59.76499615935026,0.0,34.61538461538461,45.0,0.4529757132332694,1.1884615384615382,0.048,1.0696153846153844,4.529757132332694,4.600603286178848,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,4.315548791701583,20.0,13.0,4.542682938633245,34.61538461538461,45.0,0.8703022877350965,49.49970778747668,34.61538461538461,34.61538461538461,59.88432317209207,0.0,34.61538461538461,45.0,0.4542682938633245,1.1884615384615382,0.048,1.0696153846153844,4.542682938633245,4.613529092479399,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,4.321669018432032,20.0,14.0,4.549125282560033,33.07692307692308,45.0,0.8601730161784976,49.55915223168435,33.07692307692308,33.07692307692308,61.48222915476127,0.0,33.07692307692308,45.0,0.4549125282560033,1.1423076923076925,0.048,1.028076923076923,4.549125282560033,4.615356051790803,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,4.345753556414113,19.999999999999996,13.0,4.57447742780433,34.61538461538461,45.0,0.8227840591907519,49.792891865027,34.61538461538461,34.61538461538461,60.17750724964239,0.0,34.61538461538461,45.0,0.457447742780433,1.1884615384615385,0.048,1.0696153846153846,4.57447742780433,4.645323581650484,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 11:00:00,3.8585774876641596,20.0,16.0,4.061660513330694,30.0,45.0,927.7312690652197,45.00377418719597,30.0,30.0,60.00377418719597,0.0,30.0,45.0,0.40616605133306943,1.05,0.048,0.945,4.061660513330694,4.118660513330694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,3.3387559428339535,20.0,19.0,3.5144799398252142,30.0,45.0,0.0,39.73653676575822,30.0,30.0,54.73653676575822,0.0,30.0,45.0,0.3514479939825214,1.05,0.048,0.945,3.5144799398252142,3.5714799398252146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.385613551251142,20.0,17.0,3.5638037381590966,30.0,45.0,0.0,40.21872280075151,30.0,30.0,55.21872280075151,0.0,30.0,45.0,0.35638037381590965,1.05,0.048,0.945,3.5638037381590966,3.6208037381590965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,3.1217065428718236,20.0,18.0,3.2860068872334987,30.0,45.0,0.0,37.48215262468696,30.0,30.0,52.48215262468696,0.0,30.0,45.0,0.32860068872334985,1.05,0.048,0.945,3.2860068872334987,3.3430068872334986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.8010348574781943,20.0,19.8,2.9484577447138887,30.0,45.0,0.0,34.08373708963106,30.0,30.0,49.08373708963106,0.0,30.0,45.0,0.2948457744713889,1.05,0.048,0.945,2.9484577447138887,3.005457744713889,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.8459865711896275,20.0,18.0,2.9957753380943446,30.0,45.0,0.0,34.565330782109896,30.0,30.0,49.565330782109896,0.0,30.0,45.0,0.29957753380943447,1.05,0.048,0.945,2.9957753380943446,3.0527753380943445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.789563179327528,20.0,18.0,2.936382294028977,30.0,45.0,0.0,33.96054957356327,30.0,30.0,48.96054957356327,0.0,30.0,45.0,0.29363822940289774,1.05,0.048,0.945,2.936382294028977,2.993382294028977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.6430096481600236,20.0,18.8,2.782115419115814,30.0,45.0,0.0,32.37629630326262,30.0,30.0,47.37629630326262,0.0,30.0,45.0,0.27821154191158143,1.05,0.048,0.945,2.782115419115814,2.839115419115814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.7531361151872944,20.0,17.0,2.8980380159866255,30.0,45.0,0.0,33.568602804050386,30.0,30.0,48.568602804050386,0.0,30.0,45.0,0.28980380159866254,1.05,0.048,0.945,2.8980380159866255,2.955038015986626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.861745424833695,19.999999999999996,16.0,3.0123636050880997,30.0,45.0,0.0,34.73374792259739,30.0,30.0,49.73374792259739,0.0,30.0,45.0,0.30123636050881,1.0500000000000003,0.048,0.9450000000000003,3.0123636050880997,3.0693636050880997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.7099631051421547,19.999999999999996,17.2,2.8525927422549,30.0,45.0,0.0,33.10251752208467,30.0,30.0,48.10251752208467,0.0,30.0,45.0,0.28525927422548997,1.0500000000000003,0.048,0.9450000000000003,2.8525927422549,2.9095927422548997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,2.968180865289201,20.0,15.0,3.124400910830738,31.53846153846154,45.0,0.0,35.86570944794869,31.53846153846154,31.53846153846154,49.32724790948715,0.0,31.53846153846154,45.0,0.3124400910830738,1.0961538461538465,0.048,0.9865384615384619,3.124400910830738,3.186016295446122,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,19.02733057504156,14.0,0.0,33.07692307692308,45.0,0.0,-6.9453388499168796,33.07692307692308,33.07692307692308,19.02733057504156,0.0,33.07692307692308,45.0,0.0,1.2006678578051988,0.048,1.0806010720246788,0.0,0.07206678578051995,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.754529443078816,15.2,0.0,31.230769230769234,45.0,0.0,-7.490941113842368,31.230769230769234,31.230769230769234,18.754529443078816,0.0,31.230769230769234,45.0,0.0,1.161651310338348,0.048,1.0454861793045132,0.0,0.0681651310338347,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.60687644138121,13.0,0.0,34.61538461538461,45.0,0.0,-7.786247117237579,34.61538461538461,34.61538461538461,18.60687644138121,0.0,34.61538461538461,45.0,0.0,1.272048951978666,0.048,1.1448440567807994,0.0,0.07920489519786655,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.52333342087797,13.0,0.0,34.61538461538461,45.0,0.0,-7.953333158244057,34.61538461538461,34.61538461538461,18.52333342087797,0.0,34.61538461538461,45.0,0.0,1.27706153320886,0.048,1.1493553798879739,0.0,0.07970615332088604,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.48182888083584,14.4,0.0,32.46153846153846,45.0,0.0,-8.036342238328317,32.46153846153846,32.46153846153846,18.48182888083584,0.0,32.46153846153846,45.0,0.0,1.2149364209960032,0.048,1.0934427788964027,0.0,0.07349364209960041,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.406052538246698,13.0,0.0,34.61538461538461,45.0,0.0,-8.187894923506605,34.61538461538461,34.61538461538461,18.406052538246698,0.0,34.61538461538461,45.0,0.0,1.2840983861667363,0.048,1.1556885475500627,0.0,0.08040983861667361,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,5.137292728814242,20.0,12.0,5.407676556646571,36.15384615384615,45.0,0.37840890771843627,57.31945136584591,36.15384615384615,36.15384615384615,66.16560521199975,0.0,36.15384615384615,45.0,0.5407676556646571,1.2346153846153847,0.048,1.1111538461538462,5.407676556646571,5.483138095108109,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,3.9842824347943075,20.0,13.6,4.193981510309797,33.69230769230769,45.0,2.887267948723219,46.25222229671826,33.69230769230769,33.69230769230769,57.559914604410565,0.0,33.69230769230769,45.0,0.4193981510309797,1.1607692307692308,0.048,1.0446923076923078,4.193981510309797,4.26205843338672,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,4.18368948404258,20.0,12.0,4.4038836674132416,36.15384615384615,45.0,1.1811483585718792,48.21420371105242,36.15384615384615,36.15384615384615,57.06035755720627,0.0,36.15384615384615,45.0,0.44038836674132414,1.2346153846153847,0.048,1.1111538461538462,4.4038836674132416,4.47934520587478,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,4.22544746253785,20.0,12.0,4.447839434250368,36.15384615384615,45.0,1.058537718254278,48.622302988120765,36.15384615384615,36.15384615384615,57.46845683427461,0.0,36.15384615384615,45.0,0.4447839434250368,1.2346153846153847,0.048,1.1111538461538462,4.447839434250368,4.5233009727119065,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,4.285811399420647,20.0,12.8,4.511380420442785,34.92307692307692,45.0,0.9236506739164796,49.21059731988841,34.92307692307692,34.92307692307692,59.28752039681149,0.0,34.92307692307692,45.0,0.45113804204427854,1.1976923076923076,0.048,1.077923076923077,4.511380420442785,4.583149651212016,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,3.9994347333034477,20.000000000000004,15.0,4.209931298214156,31.53846153846154,45.0,2.5884584247695264,46.40208978611402,31.53846153846154,31.53846153846154,59.86362824765248,0.0,31.53846153846154,45.0,0.42099312982141557,1.0961538461538463,0.048,0.9865384615384616,4.209931298214156,4.271546682829539,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.888178633389888,20.0,15.0,4.092819614094619,31.53846153846154,45.0,11.816337206329502,45.29859445521589,31.53846153846154,31.53846153846154,58.76013291675435,0.0,31.53846153846154,45.0,0.40928196140946194,1.0961538461538465,0.048,0.9865384615384619,4.092819614094619,4.154434998710004,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.566939626856719,20.000000000000004,16.6,3.7546732914281256,30.0,45.0,0.0,42.07039147582536,30.0,30.0,57.07039147582536,0.0,30.0,45.0,0.37546732914281256,1.0499999999999998,0.048,0.9449999999999998,3.7546732914281256,3.8116732914281255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.4622813509673214,20.0,16.0,3.6445066852287593,30.0,45.0,0.0,41.00436488263567,30.0,30.0,56.00436488263567,0.0,30.0,45.0,0.36445066852287594,1.05,0.048,0.945,3.6445066852287593,3.7015066852287597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,3.320280370657048,20.0,16.0,3.495031969112682,30.0,45.0,0.0,39.54598627523599,30.0,30.0,54.54598627523599,0.0,30.0,45.0,0.3495031969112682,1.05,0.048,0.945,3.495031969112682,3.5520319691126825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,2.945906605842201,20.0,18.2,3.100954321939159,30.0,45.0,0.0,35.629604193659105,30.0,30.0,50.629604193659105,0.0,30.0,45.0,0.3100954321939159,1.05,0.048,0.945,3.100954321939159,3.1579543219391595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,3.106348126503872,20.0,16.0,3.2698401331619706,30.0,45.0,0.0,37.321286539357516,30.0,30.0,52.321286539357516,0.0,30.0,45.0,0.3269840133161971,1.05,0.048,0.945,3.2698401331619706,3.3268401331619706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,3.072738961393347,20.0,16.0,3.2344620646245756,30.0,45.0,0.0,36.9686174766037,30.0,30.0,51.9686174766037,0.0,30.0,45.0,0.3234462064624576,1.05,0.048,0.945,3.2344620646245756,3.2914620646245756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,3.070089632832174,20.0,15.8,3.231673297718078,30.307692307692307,45.0,0.0,36.94077969111687,30.307692307692307,30.307692307692307,51.63308738342457,0.0,30.307692307692307,45.0,0.3231673297718078,1.0592307692307692,0.048,0.9533076923076922,3.231673297718078,3.2895963746411554,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,3.2311543657146653,20.0,14.0,3.4012151218049107,33.07692307692308,45.0,0.0,38.62330237123123,33.07692307692308,33.07692307692308,50.54637929430815,0.0,33.07692307692308,45.0,0.3401215121804911,1.1423076923076925,0.048,1.028076923076923,3.4012151218049107,3.4674458910356805,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,3.3905480336307847,19.999999999999996,13.0,3.568997930137668,34.61538461538461,45.0,0.0,40.26941091786878,34.61538461538461,34.61538461538461,50.65402630248417,0.0,34.61538461538461,45.0,0.35689979301376684,1.1884615384615385,0.048,1.0696153846153846,3.568997930137668,3.6398440839838218,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,3.3127163919411937,20.0,14.0,3.487069886253888,33.07692307692308,45.0,0.0,39.46790354022106,33.07692307692308,33.07692307692308,51.39098046329798,0.0,33.07692307692308,45.0,0.3487069886253888,1.1423076923076925,0.048,1.028076923076923,3.487069886253888,3.553300655484658,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.4650552268100356,20.0,13.0,3.64742655453688,34.61538461538461,45.0,0.0,41.032714043803466,34.61538461538461,34.61538461538461,51.41732942841885,0.0,34.61538461538461,45.0,0.364742655453688,1.1884615384615382,0.048,1.0696153846153844,3.64742655453688,3.718272708383034,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,18.88873278012,12.0,0.0,36.15384615384615,45.0,0.0,-7.222534439759997,36.15384615384615,36.15384615384615,18.88873278012,0.0,36.15384615384615,45.0,0.0,1.3012914178081847,0.048,1.1711622760273663,0.0,0.08212914178081832,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.576379950427253,13.6,0.0,33.69230769230769,45.0,0.0,-7.847240099145495,33.69230769230769,33.69230769230769,18.576379950427253,0.0,33.69230769230769,45.0,0.0,1.2461864337435957,0.048,1.121567790369236,0.0,0.07661864337435964,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.421255999303,12.0,0.0,36.15384615384615,45.0,0.0,-8.157488001394,36.15384615384615,36.15384615384615,18.421255999303,0.0,36.15384615384615,45.0,0.0,1.329340024657205,0.048,1.1964060221914845,0.0,0.08493400246572036,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.331187875032978,12.0,0.0,36.15384615384615,45.0,0.0,-8.337624249934045,36.15384615384615,36.15384615384615,18.331187875032978,0.0,36.15384615384615,45.0,0.0,1.334744112113406,0.048,1.2012697009020654,0.0,0.08547441121134058,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.284320193069178,13.4,0.0,34.0,45.0,0.0,-8.431359613861645,34.0,34.0,18.284320193069178,0.0,34.0,45.0,0.0,1.2729407884158492,0.048,1.1456467095742644,0.0,0.07929407884158479,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.203505775600114,12.0,0.0,36.15384615384615,45.0,0.0,-8.592988448799773,36.15384615384615,36.15384615384615,18.203505775600114,0.0,36.15384615384615,45.0,0.0,1.3424050380793782,0.048,1.2081645342714404,0.0,0.08624050380793769,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.640667289910606,20.0,12.0,5.937544515695375,36.15384615384615,45.0,0.3017039014156771,61.96555077458508,36.15384615384615,36.15384615384615,70.81170462073894,0.0,36.15384615384615,45.0,0.5937544515695375,1.2346153846153847,0.048,1.1111538461538462,5.937544515695375,6.0130060541569135,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,4.381857593169197,20.000000000000004,13.2,4.612481677020208,34.30769230769231,45.0,0.7731854442393814,50.14272137092246,34.30769230769231,34.30769230769231,60.83502906323015,0.0,34.30769230769231,45.0,0.46124816770202076,1.179230769230769,0.048,1.0613076923076923,4.612481677020208,4.682404753943285,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.516092694783391,19.999999999999996,12.0,4.753781783982517,36.15384615384615,45.0,0.6365848441847753,51.437614376541774,36.15384615384615,36.15384615384615,60.28376822269562,0.0,36.15384615384615,45.0,0.4753781783982517,1.234615384615385,0.048,1.1111538461538464,4.753781783982517,4.829243322444055,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.540333348583718,20.000000000000004,12.0,4.779298261667072,36.15384615384615,45.0,0.6176577701782648,51.67049765624185,36.15384615384615,36.15384615384615,60.516651502395696,0.0,36.15384615384615,45.0,0.4779298261667072,1.2346153846153844,0.048,1.111153846153846,4.779298261667072,4.85475980012861,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.556950171010104,20.0,13.0,4.796789653694847,34.61538461538461,45.0,0.6054436988044073,51.82997197382744,34.61538461538461,34.61538461538461,62.21458735844283,0.0,34.61538461538461,45.0,0.47967896536948473,1.1884615384615382,0.048,1.0696153846153844,4.796789653694847,4.867635807541,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.663767426988452,20.0,12.0,4.90922887051416,36.15384615384615,45.0,0.5389872147842868,52.85193737032387,36.15384615384615,36.15384615384615,61.698091216477714,0.0,36.15384615384615,45.0,0.490922887051416,1.2346153846153847,0.048,1.1111538461538462,4.90922887051416,4.984690408975698,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.5853916280271765,20.0,12.0,4.826728029502291,36.15384615384615,45.0,0.5858364183553771,52.10261825460978,36.15384615384615,36.15384615384615,60.94877210076363,0.0,36.15384615384615,45.0,0.48267280295022913,1.2346153846153847,0.048,1.1111538461538462,4.826728029502291,4.90218956796383,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,4.176300888702903,20.0,14.6,4.396106198634635,32.15384615384615,45.0,1.2061967785907761,48.1418975661571,32.15384615384615,32.15384615384615,60.988051412310945,0.0,32.15384615384615,45.0,0.43961061986346345,1.1146153846153848,0.048,1.0031538461538463,4.396106198634635,4.459567737096172,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,4.249201132394265,20.0,13.0,4.47284329725712,34.61538461538461,45.0,1.0004847288471748,48.854031234070106,34.61538461538461,34.61538461538461,59.23864661868549,0.0,34.61538461538461,45.0,0.447284329725712,1.1884615384615382,0.048,1.0696153846153844,4.47284329725712,4.5436894511032735,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,4.175004074297464,20.0,13.0,4.394741130839435,34.61538461538461,45.0,1.2107137639723018,48.12920365912805,34.61538461538461,34.61538461538461,58.51381904374344,0.0,34.61538461538461,45.0,0.4394741130839435,1.1884615384615382,0.048,1.0696153846153844,4.394741130839435,4.465587284685589,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,3.9669795429187307,20.0,14.4,4.175767939914453,32.46153846153846,45.0,3.3303022912715226,46.08092288127625,32.46153846153846,32.46153846153846,58.61938441973779,0.0,32.46153846153846,45.0,0.4175767939914453,1.1238461538461535,0.048,1.0114615384615382,4.175767939914453,4.240152555299068,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,4.038842593668344,20.0,13.0,4.251413256492993,34.61538461538461,45.0,2.046062397107612,46.79125105529147,34.61538461538461,34.61538461538461,57.175866439906855,0.0,34.61538461538461,45.0,0.42514132564929935,1.1884615384615382,0.048,1.0696153846153844,4.251413256492993,4.322259410339147,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,4.002551202436477,20.0,13.4,4.213211792038397,34.0,45.0,2.534779053105019,46.432897722039485,34.0,34.0,57.432897722039485,0.0,34.0,45.0,0.4213211792038397,1.17,0.048,1.053,4.213211792038397,4.282211792038397,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,3.956343784932653,20.0,13.8,4.164572405192266,33.38461538461539,45.0,3.680154742601006,45.97554284432843,33.38461538461539,33.38461538461539,57.59092745971304,0.0,33.38461538461539,45.0,0.4164572405192266,1.1515384615384616,0.048,1.0363846153846155,4.164572405192266,4.231726251346113,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,3.993783465141078,20.0,13.0,4.203982594885345,34.61538461538461,45.0,2.6920935182607093,46.34620989279999,34.61538461538461,34.61538461538461,56.73082527741538,0.0,34.61538461538461,45.0,0.42039825948853454,1.1884615384615382,0.048,1.0696153846153844,4.203982594885345,4.274828748731498,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,4.141430366559295,20.0,12.0,4.359400385851889,36.15384615384615,45.0,1.3420607315084405,47.80024867181889,36.15384615384615,36.15384615384615,56.64640251797274,0.0,36.15384615384615,45.0,0.4359400385851889,1.2346153846153847,0.048,1.1111538461538462,4.359400385851889,4.434861924313427,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,3.997311023330786,20.0,13.4,4.207695814032406,34.0,45.0,2.6264161564771733,46.38109262260993,34.0,34.0,57.38109262260993,0.0,34.0,45.0,0.4207695814032406,1.17,0.048,1.053,4.207695814032406,4.276695814032406,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,4.181190344661908,20.0,12.0,4.401252994380956,36.15384615384615,45.0,1.1894924817238584,48.18974997668499,36.15384615384615,36.15384615384615,57.03590382283884,0.0,36.15384615384615,45.0,0.4401252994380956,1.2346153846153847,0.048,1.1111538461538462,4.401252994380956,4.476714532842494,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.67706507096839,12.0,0.0,36.15384615384615,45.0,0.0,-7.645869858063222,36.15384615384615,36.15384615384615,18.67706507096839,0.0,36.15384615384615,45.0,0.0,1.3139914803572814,0.048,1.1825923323215533,0.0,0.08339914803572812,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.291207427157907,12.4,0.0,35.53846153846154,45.0,0.0,-8.417585145684185,35.53846153846154,35.53846153846154,18.291207427157907,0.0,35.53846153846154,45.0,0.0,1.318681400524372,0.048,1.186813260471935,0.0,0.08386814005243703,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.09947253698451,10.0,0.0,39.230769230769226,45.0,0.0,-8.801054926030979,39.230769230769226,39.230769230769226,18.09947253698451,0.0,39.230769230769226,45.0,0.0,1.4409547247040062,0.048,1.2968592522336055,0.0,0.09609547247040062,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,17.9911703436412,10.0,0.0,39.230769230769226,45.0,0.0,-9.017659312717598,39.230769230769226,39.230769230769226,17.9911703436412,0.0,39.230769230769226,45.0,0.0,1.4474528563046047,0.048,1.3027075706741442,0.0,0.09674528563046048,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,17.949475832252247,12.4,0.0,35.53846153846154,45.0,0.0,-9.101048335495506,35.53846153846154,35.53846153846154,17.949475832252247,0.0,35.53846153846154,45.0,0.0,1.3391852962187116,0.048,1.2052667665968404,0.0,0.08591852962187119,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,17.866643790869226,11.0,0.0,37.69230769230769,45.0,0.0,-9.266712418261548,37.69230769230769,37.69230769230769,17.866643790869226,0.0,37.69230769230769,45.0,0.0,1.4087706033170773,0.048,1.2678935429853695,0.0,0.09287706033170773,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,6.628652092863861,20.0,11.0,6.977528518804064,37.69230769230769,47.90883878631807,0.3007555396036233,67.90883878631809,37.69230769230769,37.69230769230769,78.12536988032846,0.0,37.69230769230769,47.90883878631807,0.6977528518804064,1.368034394358773,0.048,1.2312309549228957,6.977528518804064,7.0663319582399415,0.0,24.0,0.0,37.69230769230769,47.90883878631807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,5.2783649342584065,20.0,11.0,5.5561736150088485,37.69230769230769,45.0,0.35137187411165566,58.63172522739487,37.69230769230769,37.69230769230769,65.93941753508717,0.0,37.69230769230769,45.0,0.5556173615008848,1.2807692307692307,0.048,1.1526923076923077,5.5561736150088485,5.636250538085772,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
