timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-12 07:00:00,5.393553976703316,20.000000000000004,10.0,5.677425238635069,39.230769230769226,45.0,0.33301043205206443,59.69723357347078,39.230769230769226,39.230769230769226,65.46646434270156,0.0,39.230769230769226,45.0,0.567742523863507,1.3269230769230766,0.048,1.194230769230769,5.677425238635069,5.762117546327377,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,5.425712319000554,20.0,10.0,5.7112761252637405,39.230769230769226,45.0,0.32837087094310696,59.9937596076921,39.230769230769226,39.230769230769226,65.76299037692287,0.0,39.230769230769226,45.0,0.571127612526374,1.3269230769230766,0.048,1.194230769230769,5.7112761252637405,5.795968432956048,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,5.474291851838146,19.999999999999996,10.8,5.762412475619101,38.0,45.0,0.3217160783697195,60.44093471148119,38.0,38.0,67.44093471148119,0.0,38.0,45.0,0.5762412475619101,1.2900000000000003,0.048,1.1610000000000003,5.762412475619101,5.8434124756191,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,5.546509087695263,20.0,10.0,5.838430618626592,39.230769230769226,45.0,0.3125389702697806,61.1040072516367,39.230769230769226,39.230769230769226,66.87323802086748,0.0,39.230769230769226,45.0,0.5838430618626592,1.3269230769230766,0.048,1.194230769230769,5.838430618626592,5.9231229263189,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,5.476306432627239,20.0,10.0,5.764533086976041,39.230769230769226,45.0,0.3214488317553673,60.45945912399904,39.230769230769226,39.230769230769226,66.22868989322981,0.0,39.230769230769226,45.0,0.576453308697604,1.3269230769230766,0.048,1.194230769230769,5.764533086976041,5.849225394668348,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,5.204002324629862,20.0,11.6,5.477897183820907,36.76923076923077,45.0,0.3649114600834447,57.94101631498896,36.76923076923077,36.76923076923077,66.17178554575818,0.0,36.76923076923077,45.0,0.5477897183820908,1.2530769230769234,0.048,1.127769230769231,5.477897183820907,5.5552048761286,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,5.031130988161784,20.0,12.0,5.295927355959773,36.15384615384615,45.0,0.40307963670610153,56.32643329371541,36.15384615384615,36.15384615384615,65.17258713986925,0.0,36.15384615384615,45.0,0.5295927355959773,1.2346153846153847,0.048,1.1111538461538462,5.295927355959773,5.371388894421311,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.92988752642825,20.0,12.0,5.1893552909771055,36.15384615384615,45.0,0.4311925564658558,55.37490578237359,36.15384615384615,36.15384615384615,64.22105962852743,0.0,36.15384615384615,45.0,0.5189355290977106,1.2346153846153847,0.048,1.1111538461538462,5.1893552909771055,5.264816829438644,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.768831018096085,20.0,12.8,5.019822124311669,34.92307692307692,45.0,0.4888722744342326,53.85186804834457,34.92307692307692,34.92307692307692,63.92879112526765,0.0,34.92307692307692,45.0,0.5019822124311669,1.1976923076923076,0.048,1.077923076923077,5.019822124311669,5.0915913550809,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.75690672898462,20.0,12.0,5.0072702410364425,36.15384615384615,45.0,0.49396855997589517,53.738637691771714,36.15384615384615,36.15384615384615,62.58479153792556,0.0,36.15384615384615,45.0,0.5007270241036442,1.2346153846153847,0.048,1.1111538461538462,5.0072702410364425,5.082731779497981,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.773040302670729,20.0,12.0,5.024252950179715,36.15384615384615,45.0,0.4871051317290517,53.891822855333004,36.15384615384615,36.15384615384615,62.73797670148685,0.0,36.15384615384615,45.0,0.5024252950179715,1.2346153846153847,0.048,1.1111538461538462,5.024252950179715,5.099714488641253,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.795897548545846,20.0,11.8,5.048313208995627,36.46153846153846,45.0,0.47778728935032116,54.108643621732966,36.46153846153846,36.46153846153846,62.647105160194506,0.0,36.46153846153846,45.0,0.5048313208995627,1.2438461538461536,0.048,1.1194615384615383,5.048313208995627,5.1246978243802435,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.841148230603735,20.0,11.0,5.095945505898668,37.69230769230769,45.0,0.4606240715662737,54.53718388112992,37.69230769230769,37.69230769230769,61.84487618882223,0.0,37.69230769230769,45.0,0.5095945505898668,1.2807692307692307,0.048,1.1526923076923077,5.095945505898668,5.176022428975591,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.86958304821977,19.999999999999996,11.0,5.125876892862916,37.69230769230769,45.0,0.45062818228431106,54.805998746015206,37.69230769230769,37.69230769230769,62.11369105370751,0.0,37.69230769230769,45.0,0.5125876892862916,1.2807692307692309,0.048,1.1526923076923077,5.125876892862916,5.205953815939839,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,4.899485434330478,20.0,11.0,5.157353088768924,37.69230769230769,45.0,0.44070807773551157,55.08829714419352,37.69230769230769,37.69230769230769,62.395989451885825,0.0,37.69230769230769,45.0,0.5157353088768925,1.2807692307692307,0.048,1.1526923076923077,5.157353088768924,5.237430011845847,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,4.915116507702561,20.0,11.0,5.173806850213222,37.69230769230769,45.0,0.43574699012541945,55.23570654582278,37.69230769230769,37.69230769230769,62.543398853515086,0.0,37.69230769230769,45.0,0.5173806850213223,1.2807692307692307,0.048,1.1526923076923077,5.173806850213222,5.253883773290145,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.416695553957965,10.0,0.0,39.230769230769226,45.0,0.0,-8.16660889208407,39.230769230769226,39.230769230769226,18.416695553957965,0.0,39.230769230769226,45.0,0.0,1.4219213436855989,0.048,1.279729209317039,0.0,0.09419213436855989,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,17.955019289380438,10.4,0.0,38.61538461538461,45.0,0.0,-9.089961421239124,38.61538461538461,38.61538461538461,17.955019289380438,0.0,38.61538461538461,45.0,0.0,1.4311603810987121,0.048,1.288044342988841,0.0,0.09511603810987102,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.772851209851062,10.0,0.0,39.230769230769226,45.0,0.0,-9.454297580297876,39.230769230769226,39.230769230769226,17.772851209851062,0.0,39.230769230769226,45.0,0.0,1.460552004332013,0.048,1.3144968038988116,0.0,0.09805520043320137,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.652552801858874,10.0,0.0,39.230769230769226,45.0,0.0,-9.694894396282251,39.230769230769226,39.230769230769226,17.652552801858874,0.0,39.230769230769226,45.0,0.0,1.4677699088115443,0.048,1.3209929179303899,0.0,0.09877699088115444,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.55684100520268,9.6,0.0,39.84615384615385,45.0,0.0,-9.886317989594637,39.84615384615385,39.84615384615385,17.55684100520268,0.0,39.84615384615385,45.0,0.0,1.4919741550724543,0.048,1.3427767395652088,0.0,0.10119741550724548,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.46221659160456,9.0,0.0,40.769230769230774,45.0,0.0,-10.075566816790882,40.769230769230774,40.769230769230774,17.46221659160456,0.0,40.769230769230774,45.0,0.0,1.5253439275806497,0.048,1.3728095348225846,0.0,0.10453439275806509,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.894953572402481,19.999999999999996,9.0,7.257845865686822,40.769230769230774,49.07500441716466,0.3128381838658113,69.07500441716466,40.769230769230774,40.769230769230774,77.38077806509855,0.0,40.769230769230774,49.07500441716466,0.7257845865686823,1.4953270555918634,0.048,1.3457943500326772,7.257845865686822,7.359378571246009,0.0,24.0,0.0,40.769230769230774,49.07500441716466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,5.087092088616953,20.0,10.4,5.354833777491529,38.61538461538461,45.0,0.3895400120751395,56.850479724759225,38.61538461538461,38.61538461538461,63.23509510937461,0.0,38.61538461538461,45.0,0.5354833777491529,1.3084615384615383,0.048,1.1776153846153845,5.354833777491529,5.437679931337684,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,6.141450444422464,20.0,9.0,6.464684678339436,40.769230769230774,45.74680193602937,0.27865020165256194,65.74680193602937,40.769230769230774,40.769230769230774,70.72437310282797,0.0,40.769230769230774,45.74680193602937,0.6464684678339436,1.3954809811578044,0.048,1.255932883042024,6.464684678339436,6.556232776455217,0.0,24.0,0.0,40.769230769230774,45.74680193602937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,6.156244326693422,20.0,9.0,6.480257185993075,40.769230769230774,45.81302121390817,0.279321430430736,65.81302121390817,40.769230769230774,40.769230769230774,70.85681165858557,0.0,40.769230769230774,45.81302121390817,0.6480257185993075,1.3974675594941683,0.048,1.2577208035447516,6.480257185993075,6.572003941942492,0.0,24.0,0.0,40.769230769230774,45.81302121390817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,6.025655334183445,20.0,10.4,6.342795088614152,38.61538461538461,45.227207754080766,0.2733963400264719,65.22720775408078,38.61538461538461,38.61538461538461,71.83903089277693,0.0,38.61538461538461,45.227207754080766,0.6342795088614153,1.3152777710839614,0.048,1.1837499939755651,6.342795088614152,6.426322865722549,0.0,24.0,0.0,38.61538461538461,45.227207754080766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,6.179566469730277,20.0,9.0,6.504806810242397,40.769230769230774,45.91733954462951,0.28037960388975874,65.9173395446295,40.769230769230774,40.769230769230774,71.06544832002824,0.0,40.769230769230774,45.91733954462951,0.6504806810242397,1.4005971094158085,0.048,1.2605373984742276,6.504806810242397,6.596866521183978,0.0,24.0,0.0,40.769230769230774,45.91733954462951,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,5.987580673026707,20.0,10.0,6.302716497922849,39.230769230769226,45.055857806726735,0.27166881456564007,65.05585780672673,39.230769230769226,39.230769230769226,70.88094638268424,0.0,39.230769230769226,45.055857806726735,0.6302716497922849,1.328598811124879,0.048,1.195738930012391,6.302716497922849,6.387576379035337,0.0,24.0,0.0,39.230769230769226,45.055857806726735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.7249204351254654,20.0,11.4,6.026232036974174,37.07692307692308,45.0,0.29294740080128295,62.73365322194876,37.07692307692308,37.07692307692308,70.65673014502568,0.0,37.07692307692308,45.0,0.6026232036974174,1.2623076923076924,0.048,1.1360769230769232,6.026232036974174,6.1044628062049435,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.812545230551519,20.0,10.0,6.118468663738441,39.230769230769226,45.0,0.28465290631579354,63.529731594052606,39.230769230769226,39.230769230769226,69.29896236328338,0.0,39.230769230769226,45.0,0.6118468663738441,1.3269230769230766,0.048,1.194230769230769,6.118468663738441,6.203160971430749,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.757586612719993,20.0,10.0,6.060617487073677,39.230769230769226,45.0,0.2897643701459805,63.03075459155026,39.230769230769226,39.230769230769226,68.79998536078104,0.0,39.230769230769226,45.0,0.6060617487073677,1.3269230769230766,0.048,1.194230769230769,6.060617487073677,6.145309794765985,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,5.620411175381376,20.0,11.0,5.916222289875132,37.69230769230769,45.0,0.3039357951969153,61.780490188391155,37.69230769230769,37.69230769230769,69.08818249608346,0.0,37.69230769230769,45.0,0.5916222289875133,1.2807692307692307,0.048,1.1526923076923077,5.916222289875132,5.996299212952055,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.718861353756873,19.999999999999996,10.0,6.0198540565861824,39.230769230769226,45.0,0.293550280713042,62.67850245797928,39.230769230769226,39.230769230769226,68.44773322721005,0.0,39.230769230769226,45.0,0.6019854056586182,1.3269230769230769,0.048,1.1942307692307692,6.0198540565861824,6.10454636427849,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.7062097444235125,20.0,10.0,6.006536573077382,39.230769230769226,45.0,0.2948220554369623,62.563301911791484,39.230769230769226,39.230769230769226,68.33253268102226,0.0,39.230769230769226,45.0,0.6006536573077381,1.3269230769230766,0.048,1.194230769230769,6.006536573077382,6.091228880769689,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.671395537999099,20.0,10.4,5.9698900399990515,38.61538461538461,45.0,0.29841465314862875,62.24599270422024,38.61538461538461,38.61538461538461,68.63060808883563,0.0,38.61538461538461,45.0,0.5969890039999052,1.3084615384615383,0.048,1.1776153846153845,5.9698900399990515,6.052736193845206,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.7223586399680215,20.0,10.0,6.023535410492654,39.230769230769226,45.0,0.2932018145911327,62.71033698178523,39.230769230769226,39.230769230769226,68.479567751016,0.0,39.230769230769226,45.0,0.6023535410492654,1.3269230769230766,0.048,1.194230769230769,6.023535410492654,6.108227718184962,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.737242389012835,20.0,10.0,6.039202514750352,39.230769230769226,45.0,0.29173353685397724,62.84576816427467,39.230769230769226,39.230769230769226,68.61499893350545,0.0,39.230769230769226,45.0,0.6039202514750353,1.3269230769230766,0.048,1.194230769230769,6.039202514750352,6.12389482244266,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.821698204954246,20.0,10.0,5.07547179468868,39.230769230769226,45.0,0.46780289233247485,54.353098903992105,39.230769230769226,39.230769230769226,60.12232967322288,0.0,39.230769230769226,45.0,0.507547179468868,1.3269230769230766,0.048,1.194230769230769,5.07547179468868,5.160164102380987,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.875317537424595,20.0,9.0,5.131913197289048,40.769230769230774,45.0,0.4486803389070566,54.8601670665754,40.769230769230774,40.769230769230774,59.090936297344626,0.0,40.769230769230774,45.0,0.5131913197289049,1.3730769230769233,0.048,1.235769230769231,5.131913197289048,5.221220889596741,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.134140001478436,9.0,0.0,40.769230769230774,45.0,0.0,-8.731719997043129,40.769230769230774,40.769230769230774,18.134140001478436,0.0,40.769230769230774,45.0,0.0,1.485028522988217,0.048,1.3365256706893953,0.0,0.10050285229882161,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.603585921762658,9.8,0.0,39.53846153846153,45.0,0.0,-9.792828156474684,39.53846153846153,39.53846153846153,17.603585921762658,0.0,39.53846153846153,45.0,0.0,1.4799386908480865,0.048,1.3319448217632779,0.0,0.09999386908480856,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.39553371191208,9.0,0.0,40.769230769230774,45.0,0.0,-10.20893257617584,40.769230769230774,40.769230769230774,17.39553371191208,0.0,40.769230769230774,45.0,0.0,1.5293449003621984,0.048,1.3764104103259784,0.0,0.10493449003621991,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.26624976286434,9.0,0.0,40.769230769230774,45.0,0.0,-10.467500474271318,40.769230769230774,40.769230769230774,17.26624976286434,0.0,40.769230769230774,45.0,0.0,1.537101937305063,0.048,1.3833917435745569,0.0,0.10571019373050605,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.19290269432034,10.0,0.0,39.230769230769226,45.0,0.0,-10.614194611359324,39.230769230769226,39.230769230769226,17.19290269432034,0.0,39.230769230769226,45.0,0.0,1.4953489152638566,0.048,1.345814023737471,0.0,0.10153489152638562,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.102110258466567,9.0,0.0,40.769230769230774,45.0,0.0,-10.795779483066866,40.769230769230774,40.769230769230774,17.102110258466567,0.0,40.769230769230774,45.0,0.0,1.5469503075689293,0.048,1.3922552768120362,0.0,0.10669503075689302,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,7.824964787465078,20.0,9.0,8.236805039436923,40.769230769230774,56.13884944735922,0.5122730593357411,70.0,40.769230769230774,40.769230769230774,85.36961867812845,0.0,40.769230769230774,56.13884944735922,0.8236805039436923,1.7072424064976999,0.048,1.5365181658479299,8.236805039436923,8.359529280086694,0.0,24.0,0.0,40.769230769230774,56.13884944735922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,5.73760220454775,20.0,10.4,6.0395812679450005,38.61538461538461,45.0,0.2916983334041363,62.849041216842366,38.61538461538461,38.61538461538461,69.23365660145775,0.0,38.61538461538461,45.0,0.6039581267945,1.3084615384615383,0.048,1.1776153846153845,6.0395812679450005,6.122427421791155,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.785174144312057,20.000000000000004,9.0,7.1422885729600605,40.769230769230774,48.595549619252694,0.30785726607586467,68.5955496192527,40.769230769230774,40.769230769230774,76.42186846927461,0.0,40.769230769230774,48.595549619252694,0.714228857296006,1.4809434116545037,0.048,1.3328490704890532,7.1422885729600605,7.242382914125511,0.0,24.0,0.0,40.769230769230774,48.595549619252694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.772139551215784,20.0,9.0,7.128567948648194,40.769230769230774,48.538503423527246,0.3072658598555256,68.53850342352725,40.769230769230774,40.769230769230774,76.30777607782372,0.0,40.769230769230774,48.538503423527246,0.7128567948648195,1.4792320257827405,0.048,1.3313088232044663,7.128567948648194,7.228491151226468,0.0,24.0,0.0,40.769230769230774,48.538503423527246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,6.563651939635171,19.999999999999996,10.8,6.909107304879127,38.0,47.622566454125774,0.29780634934823824,67.62256645412577,38.0,38.0,77.24513290825155,0.0,38.0,47.622566454125774,0.6909107304879127,1.3686769936237733,0.048,1.231809294261396,6.909107304879127,6.997975004241505,0.0,24.0,0.0,38.0,47.622566454125774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.74207837650726,20.0,9.0,7.096924606849748,40.769230769230774,48.40684327805387,0.30590192270904065,68.40684327805388,40.769230769230774,40.769230769230774,76.04445578687698,0.0,40.769230769230774,48.40684327805387,0.7096924606849748,1.4752822214185395,0.048,1.3277539992766856,7.096924606849748,7.196452828991601,0.0,24.0,0.0,40.769230769230774,48.40684327805387,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,6.545049542698909,20.0,10.0,6.889525834419904,39.230769230769226,47.540517963933695,0.2969623204491338,67.5405179639337,39.230769230769226,39.230769230769226,75.85026669709816,0.0,39.230769230769226,47.540517963933695,0.6889525834419904,1.4031386158410877,0.048,1.262824754256979,6.889525834419904,6.9818396960040126,0.0,24.0,0.0,39.230769230769226,47.540517963933695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,6.267371067718441,20.0,11.6,6.597232702861517,36.76923076923077,46.30927231774449,0.28436347857161737,66.30927231774447,36.76923076923077,36.76923076923077,75.8493138662582,0.0,36.76923076923077,46.30927231774449,0.6597232702861517,1.2923550926092573,0.048,1.1631195833483314,6.597232702861517,6.678468212122443,0.0,24.0,0.0,36.76923076923077,46.30927231774449,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,6.372101610192634,20.0,10.0,6.707475379150141,39.230769230769226,46.775104675799454,0.28911531806681645,66.77510467579945,39.230769230769226,39.230769230769226,74.31944012082968,0.0,39.230769230769226,46.775104675799454,0.6707475379150141,1.3801762171970604,0.048,1.2421585954773544,6.707475379150141,6.7974930008698475,0.0,24.0,0.0,39.230769230769226,46.775104675799454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,6.298288394519895,19.999999999999996,10.0,6.629777257389364,39.230769230769226,46.44697549143305,0.28576626109436915,66.44697549143305,39.230769230769226,39.230769230769226,73.66318175209688,0.0,39.230769230769226,46.44697549143305,0.6629777257389364,1.3703323416660684,0.048,1.2332991074994617,6.629777257389364,6.718810491555971,0.0,24.0,0.0,39.230769230769226,46.44697549143305,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,5.900267246979574,20.0,12.8,6.210807628399552,34.92307692307692,45.0,0.27707335942082517,64.32392388222716,34.92307692307692,34.92307692307692,74.40084695915024,0.0,34.92307692307692,45.0,0.6210807628399552,1.1976923076923076,0.048,1.077923076923077,6.210807628399552,6.282576859168782,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,5.910607457062409,20.0,12.0,6.221692060065694,36.15384615384615,45.0,0.27622333521527315,64.41735890563928,36.15384615384615,36.15384615384615,73.26351275179312,0.0,36.15384615384615,45.0,0.6221692060065693,1.2346153846153847,0.048,1.1111538461538462,6.221692060065694,6.297153598527232,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.84827832504429,20.0,12.0,6.1560824474150415,36.15384615384615,45.0,0.28148338711907084,63.85357314119935,36.15384615384615,36.15384615384615,72.69972698735319,0.0,36.15384615384615,45.0,0.6156082447415041,1.2346153846153847,0.048,1.1111538461538462,6.1560824474150415,6.23154398587658,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.675065373036791,20.000000000000004,13.0,5.973753024249254,34.61538461538461,45.0,0.29802936425280396,62.279462051604185,34.61538461538461,34.61538461538461,72.66407743621957,0.0,34.61538461538461,45.0,0.5973753024249253,1.188461538461538,0.048,1.0696153846153842,5.973753024249254,6.044599178095407,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.74421626628069,20.0,12.0,6.0465434381901995,36.15384615384615,45.0,0.29105365941148204,62.909197421724826,36.15384615384615,36.15384615384615,71.75535126787867,0.0,36.15384615384615,45.0,0.60465434381902,1.2346153846153847,0.048,1.1111538461538462,6.0465434381901995,6.122004976651738,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.70862928111417,20.0,12.0,6.00908345380439,36.15384615384615,45.0,0.2945774720286024,62.58533780962361,36.15384615384615,36.15384615384615,71.43149165577745,0.0,36.15384615384615,45.0,0.600908345380439,1.2346153846153847,0.048,1.1111538461538462,6.00908345380439,6.084544992265928,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,4.893680420511189,20.0,12.0,5.151242547906515,36.15384615384615,45.0,0.4425888486641366,55.03352512790502,36.15384615384615,36.15384615384615,63.87967897405887,0.0,36.15384615384615,45.0,0.5151242547906515,1.2346153846153847,0.048,1.1111538461538462,5.151242547906515,5.226704086368053,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,4.8536495571810265,20.0,12.0,5.10910479703266,36.15384615384615,45.0,0.45615871856344936,54.65541270583978,36.15384615384615,36.15384615384615,63.501566551993626,0.0,36.15384615384615,45.0,0.510910479703266,1.2346153846153847,0.048,1.1111538461538462,5.10910479703266,5.184566335494198,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.143583876498695,11.0,0.0,37.69230769230769,45.0,0.0,-8.71283224700261,37.69230769230769,37.69230769230769,18.143583876498695,0.0,37.69230769230769,45.0,0.0,1.392154198179309,0.048,1.2529387783613783,0.0,0.09121541981793069,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.65480271240414,13.0,0.0,34.61538461538461,45.0,0.0,-9.690394575191718,34.61538461538461,34.61538461538461,17.65480271240414,0.0,34.61538461538461,45.0,0.0,1.3291733757172899,0.048,1.196256038145561,0.0,0.08491733757172892,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 01:00:00,0.0,17.494695114462765,13.0,0.0,34.61538461538461,45.0,0.0,-10.01060977107447,34.61538461538461,34.61538461538461,17.494695114462765,0.0,34.61538461538461,45.0,0.0,1.3387798315937725,0.048,1.2049018484343952,0.0,0.08587798315937722,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.422355003832276,13.0,0.0,34.61538461538461,45.0,0.0,-10.155289992335447,34.61538461538461,34.61538461538461,17.422355003832276,0.0,34.61538461538461,45.0,0.0,1.3431202382316019,0.048,1.2088082144084418,0.0,0.08631202382316006,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.432228687446862,16.0,0.0,30.0,45.0,0.0,-10.135542625106275,30.0,30.0,17.432228687446862,0.0,30.0,45.0,0.0,1.2040662787531882,0.048,1.0836596508778693,0.0,0.07240662787531882,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.384263251623324,14.0,0.0,33.07692307692308,45.0,0.0,-10.231473496753352,33.07692307692308,33.07692307692308,17.384263251623324,0.0,33.07692307692308,45.0,0.0,1.299251897210293,0.048,1.169326707489264,0.0,0.08192518972102913,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,7.600868691483376,19.999999999999993,14.0,8.000914412087765,33.07692307692308,54.234891146402916,0.43750665310799547,70.0,33.07692307692308,33.07692307692308,91.15796806947984,0.0,33.07692307692308,54.234891146402916,0.8000914412087765,1.4193544266997804,0.048,1.2774189840298025,8.000914412087765,8.094849854757742,0.0,24.0,0.0,33.07692307692308,54.234891146402916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,5.534217711797426,20.0,16.2,5.825492328207817,30.0,45.0,0.3140443954147059,60.99129364615807,30.0,30.0,75.99129364615807,0.0,30.0,45.0,0.5825492328207817,1.05,0.048,0.945,5.825492328207817,5.8824923282078165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.675789865443235,20.0,14.0,5.974515647834984,33.07692307692308,45.0,0.2979534877186803,62.28606892112835,33.07692307692308,33.07692307692308,74.20914584420527,0.0,33.07692307692308,45.0,0.5974515647834984,1.1423076923076925,0.048,1.028076923076923,5.974515647834984,6.040746417065754,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,5.5969906810098315,20.000000000000004,14.0,5.891569137905086,33.07692307692308,45.0,0.3065820617858004,61.566327730993095,33.07692307692308,33.07692307692308,73.48940465407001,0.0,33.07692307692308,45.0,0.5891569137905086,1.1423076923076922,0.048,1.028076923076923,5.891569137905086,5.957799907135855,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,5.314983206584554,19.999999999999993,16.6,5.594719164825846,30.0,45.0,0.3452169177752425,58.971023766341006,30.0,30.0,73.971023766341,0.0,30.0,45.0,0.5594719164825845,1.0500000000000005,0.048,0.9450000000000004,5.594719164825846,5.651719164825846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,5.402257360059394,20.0,15.0,5.686586694799362,31.53846153846154,45.0,0.33173549528251584,59.77752600798691,31.53846153846154,31.53846153846154,73.23906446952537,0.0,31.53846153846154,45.0,0.5686586694799363,1.0961538461538465,0.048,0.9865384615384619,5.686586694799362,5.748202079414747,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,5.265773991222512,20.0,15.0,5.54291999076054,31.53846153846154,45.0,0.3535628934365428,58.514934375423636,31.53846153846154,31.53846153846154,71.9764728369621,0.0,31.53846153846154,45.0,0.554291999076054,1.0961538461538465,0.048,0.9865384615384619,5.54291999076054,5.604535375375924,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.86146420723589,20.0,17.2,5.117330744458831,30.0,45.0,0.45342418761648423,54.72928251638956,30.0,30.0,69.72928251638956,0.0,30.0,45.0,0.5117330744458831,1.05,0.048,0.945,5.117330744458831,5.174330744458831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,4.9517931117018765,20.0,15.0,5.212413801791449,31.53846153846154,45.0,0.4246660103663784,55.58116275913261,31.53846153846154,31.53846153846154,69.04270122067106,0.0,31.53846153846154,45.0,0.5212413801791449,1.0961538461538465,0.048,0.9865384615384619,5.212413801791449,5.274029186406834,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.806577598534499,20.0,15.0,5.059555366878421,31.53846153846154,45.0,0.47358811991957644,54.2098713579276,31.53846153846154,31.53846153846154,67.67140981946605,0.0,31.53846153846154,45.0,0.5059555366878421,1.0961538461538465,0.048,0.9865384615384619,5.059555366878421,5.121170751493805,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,4.443224813972285,20.0,17.0,4.677078751549773,30.0,45.0,0.7029451042523337,50.73581694587611,30.0,30.0,65.73581694587611,0.0,30.0,45.0,0.46770787515497736,1.05,0.048,0.945,4.677078751549773,4.734078751549773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.644648382431849,20.0,14.0,4.889103560454578,33.07692307692308,45.0,0.549552077079671,52.66941773937961,33.07692307692308,33.07692307692308,64.59249466245653,0.0,33.07692307692308,45.0,0.48891035604545785,1.1423076923076925,0.048,1.028076923076923,4.889103560454578,4.955334329685348,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,4.481912546011043,20.0,15.0,4.717802680011624,31.53846153846154,45.0,0.6657779739465959,51.10875011644396,31.53846153846154,31.53846153846154,64.57028857798241,0.0,31.53846153846154,45.0,0.47178026800116235,1.0961538461538465,0.048,0.9865384615384619,4.717802680011624,4.779418064627008,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,4.332998093301888,20.0,15.8,4.561050624528303,30.307692307692307,45.0,0.8421126783153956,49.66913786575988,30.307692307692307,30.307692307692307,64.36144555806757,0.0,30.307692307692307,45.0,0.4561050624528303,1.0592307692307692,0.048,0.9533076923076922,4.561050624528303,4.618973701451379,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,4.5714642733278685,20.0,13.0,4.812067656134598,34.61538461538461,45.0,0.5952419437080063,51.96915637443365,34.61538461538461,34.61538461538461,62.35377175904904,0.0,34.61538461538461,45.0,0.4812067656134598,1.1884615384615382,0.048,1.0696153846153844,4.812067656134598,4.882913809980752,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,4.566233552820178,20.0,13.0,4.806561634547555,34.61538461538461,45.0,0.5988702183698179,51.91900763953251,34.61538461538461,34.61538461538461,62.303623024147896,0.0,34.61538461538461,45.0,0.48065616345475554,1.1884615384615382,0.048,1.0696153846153844,4.806561634547555,4.877407788393708,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,4.184758792475145,20.0,16.0,4.405009255236994,30.0,45.0,1.1776171873857553,48.224665716866866,30.0,30.0,63.224665716866866,0.0,30.0,45.0,0.4405009255236994,1.05,0.048,0.945,4.405009255236994,4.462009255236993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,4.516269638717717,20.0,13.0,4.753968040755492,34.61538461538461,45.0,0.6364416233191581,51.43931534462345,34.61538461538461,34.61538461538461,61.82393072923884,0.0,34.61538461538461,45.0,0.4753968040755492,1.1884615384615382,0.048,1.0696153846153844,4.753968040755492,4.824814194601646,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.541550448342495,13.0,0.0,34.61538461538461,45.0,0.0,-7.916899103315011,34.61538461538461,34.61538461538461,18.541550448342495,0.0,34.61538461538461,45.0,0.0,1.2759685115609887,0.048,1.14837166040489,0.0,0.07959685115609871,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.14756114317199,14.4,0.0,32.46153846153846,45.0,0.0,-8.704877713656018,32.46153846153846,32.46153846153846,18.14756114317199,0.0,32.46153846153846,45.0,0.0,1.234992485255834,0.048,1.1114932367302506,0.0,0.07549924852558343,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,18.006226786535258,14.0,0.0,33.07692307692308,45.0,0.0,-8.987546426929484,33.07692307692308,33.07692307692308,18.006226786535258,0.0,33.07692307692308,45.0,0.0,1.261934085115577,0.048,1.1357406766040192,0.0,0.07819340851155765,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,17.898341072048424,12.0,0.0,36.15384615384615,45.0,0.0,-9.203317855903151,36.15384615384615,36.15384615384615,17.898341072048424,0.0,36.15384615384615,45.0,0.0,1.3607149202924793,0.048,1.2246434282632312,0.0,0.08807149202924802,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,17.84172919596068,12.8,0.0,34.92307692307692,45.0,0.0,-9.316541608078637,34.92307692307692,34.92307692307692,17.84172919596068,0.0,34.92307692307692,45.0,0.0,1.3271885559346668,0.048,1.1944697003412001,0.0,0.08471885559346659,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.77001272258189,12.0,0.0,36.15384615384615,45.0,0.0,-9.459974554836222,36.15384615384615,36.15384615384615,17.77001272258189,0.0,36.15384615384615,45.0,0.0,1.3684146212604715,0.048,1.2315731591344243,0.0,0.08884146212604715,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.927826903745541,20.0,11.0,7.292449372363728,37.69230769230769,49.21823294874547,0.3143297143260226,69.21823294874548,37.69230769230769,37.69230769230769,80.74415820518325,0.0,37.69230769230769,49.21823294874547,0.7292449372363727,1.407316219231595,0.048,1.2665845973084355,7.292449372363728,7.385180994286888,0.0,24.0,0.0,37.69230769230769,49.21823294874547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,5.403748935959083,19.999999999999996,11.8,5.688156774693772,36.46153846153846,45.0,0.3315184546073236,59.79128343629719,36.46153846153846,36.46153846153846,68.32974497475874,0.0,36.46153846153846,45.0,0.5688156774693771,1.2438461538461538,0.048,1.1194615384615385,5.688156774693772,5.764541390078387,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,5.58365472518414,19.999999999999996,10.2,5.877531289667516,38.92307692307692,45.0,0.30812141201090065,61.44428826160137,38.92307692307692,38.92307692307692,67.52121133852445,0.0,38.92307692307692,45.0,0.5877531289667516,1.317692307692308,0.048,1.185923076923077,5.877531289667516,5.9613005204367475,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,5.635817797492827,20.000000000000004,10.0,5.932439786834554,39.230769230769226,45.0,0.30223354197511787,61.9212596213124,39.230769230769226,39.230769230769226,67.69049039054318,0.0,39.230769230769226,45.0,0.5932439786834555,1.3269230769230766,0.048,1.194230769230769,5.932439786834554,6.017132094526862,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.761479790227733,20.0,10.2,6.064715568660771,38.92307692307692,45.0,0.28939241260235543,63.06613735798112,38.92307692307692,38.92307692307692,69.1430604349042,0.0,38.92307692307692,45.0,0.6064715568660771,1.3176923076923077,0.048,1.185923076923077,6.064715568660771,6.148484799430003,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.8350303559264365,20.0,9.0,6.14213721676467,40.769230769230774,45.0,0.2826448914976597,63.733562982386715,40.769230769230774,40.769230769230774,67.96433221315594,0.0,40.769230769230774,45.0,0.614213721676467,1.3730769230769233,0.048,1.235769230769231,6.14213721676467,6.231444909072363,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,5.233611147548417,20.000000000000007,13.0,5.509064365840438,34.61538461538461,45.0,0.3593434893821578,58.21630573297308,34.61538461538461,34.61538461538461,68.60092111758847,0.0,34.61538461538461,45.0,0.5509064365840438,1.1884615384615378,0.048,1.069615384615384,5.509064365840438,5.579910519686592,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.678372198919802,20.0,16.2,4.924602314652423,30.0,45.0,0.5312497223409872,52.99124525518587,30.0,30.0,67.99124525518587,0.0,30.0,45.0,0.4924602314652423,1.05,0.048,0.945,4.924602314652423,4.981602314652423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.608316955208086,20.000000000000007,15.0,4.850859952850617,31.53846153846154,45.0,0.5711168757071715,52.322101656066394,31.53846153846154,31.53846153846154,65.78364011760485,0.0,31.53846153846154,45.0,0.4850859952850617,1.096153846153846,0.048,0.9865384615384615,4.850859952850617,4.9124753374660015,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,4.458508942065532,20.000000000000004,15.0,4.6931673074374025,31.53846153846154,45.0,0.6876882227023624,50.883238584228266,31.53846153846154,31.53846153846154,64.34477704576673,0.0,31.53846153846154,45.0,0.46931673074374025,1.0961538461538463,0.048,0.9865384615384616,4.6931673074374025,4.754782692052787,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,4.102667245594345,20.0,17.2,4.3185971006256265,30.0,45.0,1.53860285892802,47.41968127994767,30.0,30.0,62.41968127994767,0.0,30.0,45.0,0.43185971006256263,1.05,0.048,0.945,4.3185971006256265,4.375597100625626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,4.2097663896513415,19.999999999999996,15.0,4.431333041738254,31.53846153846154,45.0,1.1011635285155523,48.46916202019827,31.53846153846154,31.53846153846154,61.93070048173673,0.0,31.53846153846154,45.0,0.4431333041738254,1.0961538461538467,0.048,0.986538461538462,4.431333041738254,4.492948426353639,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,4.1729029696282325,20.0,15.0,4.392529441713929,31.53846153846154,45.0,1.2181112644952126,48.10863500091804,31.53846153846154,31.53846153846154,61.5701734624565,0.0,31.53846153846154,45.0,0.43925294417139293,1.0961538461538465,0.048,0.9865384615384619,4.392529441713929,4.454144826329314,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,4.1364652125497825,20.0,15.0,4.354173907947139,31.53846153846154,45.0,1.364176898219151,47.75154798575335,31.53846153846154,31.53846153846154,61.21308644729181,0.0,31.53846153846154,45.0,0.4354173907947139,1.0961538461538465,0.048,0.9865384615384619,4.354173907947139,4.415789292562524,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,4.168716092195008,19.999999999999996,14.0,4.388122202310535,33.07692307692308,45.0,1.233150946486271,48.067640647147,33.07692307692308,33.07692307692308,59.99071757022392,0.0,33.07692307692308,45.0,0.4388122202310535,1.1423076923076927,0.048,1.0280769230769236,4.388122202310535,4.4543529715413035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,4.1624202489703555,20.0,14.0,4.381494998916164,33.07692307692308,45.0,1.2565459085396455,48.005979196991234,33.07692307692308,33.07692307692308,59.929056120068154,0.0,33.07692307692308,45.0,0.4381494998916164,1.1423076923076925,0.048,1.028076923076923,4.381494998916164,4.447725768146934,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,4.108348172545278,20.000000000000004,14.4,4.324577023731871,32.46153846153846,45.0,1.5059879020231872,47.475507031723,32.46153846153846,32.46153846153846,60.01396857018454,0.0,32.46153846153846,45.0,0.43245770237318715,1.1238461538461533,0.048,1.011461538461538,4.324577023731871,4.388961639116486,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,4.2672162514555625,20.0,13.0,4.4918065804795395,34.61538461538461,45.0,0.9609559986594708,49.02957789694773,34.61538461538461,34.61538461538461,59.414193281563115,0.0,34.61538461538461,45.0,0.44918065804795393,1.1884615384615382,0.048,1.0696153846153844,4.4918065804795395,4.562652734325693,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.607107886624693,12.0,0.0,36.15384615384615,45.0,0.0,-7.785784226750614,36.15384615384615,36.15384615384615,18.607107886624693,0.0,36.15384615384615,45.0,0.0,1.3181889114179033,0.048,1.186370020276113,0.0,0.08381889114179031,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.206622622727238,12.6,0.0,35.23076923076923,45.0,0.0,-8.586754754545524,35.23076923076923,35.23076923076923,18.206622622727238,0.0,35.23076923076923,45.0,0.0,1.3145257195594424,0.048,1.1830731476034981,0.0,0.08345257195594424,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.045856095668597,12.0,0.0,36.15384615384615,45.0,0.0,-8.908287808662806,36.15384615384615,36.15384615384615,18.045856095668597,0.0,36.15384615384615,45.0,0.0,1.351864018875269,0.048,1.2166776169877422,0.0,0.0871864018875268,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,17.936811596305155,11.0,0.0,37.69230769230769,45.0,0.0,-9.12637680738969,37.69230769230769,37.69230769230769,17.936811596305155,0.0,37.69230769230769,45.0,0.0,1.4045605349909216,0.048,1.2641044814918294,0.0,0.09245605349909214,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,17.862598934987343,11.4,0.0,37.07692307692308,45.0,0.0,-9.274802130025314,37.07692307692308,37.07692307692308,17.862598934987343,0.0,37.07692307692308,45.0,0.0,1.390551756208452,0.048,1.2514965805876068,0.0,0.09105517562084509,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.744583071706902,9.0,0.0,40.769230769230774,45.0,0.0,-9.510833856586196,40.769230769230774,40.769230769230774,17.744583071706902,0.0,40.769230769230774,45.0,0.0,1.5084019387745091,0.048,1.357561744897058,0.0,0.10284019387745102,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,7.180794127818076,20.0,9.0,7.558730660861133,40.769230769230774,50.63045882174873,0.33641205341242403,70.0,40.769230769230774,40.769230769230774,79.86122805251796,0.0,40.769230769230774,50.63045882174873,0.7558730660861133,1.5419906877293852,0.048,1.3877916189564468,7.558730660861133,7.664929729634071,0.0,24.0,0.0,40.769230769230774,50.63045882174873,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.732058274408333,20.0,9.4,6.033745552008772,40.15384615384615,45.0,0.2922422610833906,62.79860574213879,40.15384615384615,40.15384615384615,67.64475958829263,0.0,40.15384615384615,45.0,0.6033745552008771,1.3546153846153848,0.048,1.2191538461538463,6.033745552008772,6.12120709047031,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.798962070979719,20.0,9.0,6.104170601031283,40.769230769230774,45.0,0.2858888554610505,63.406509854626776,40.769230769230774,40.769230769230774,67.637279085396,0.0,40.769230769230774,45.0,0.6104170601031284,1.3730769230769233,0.048,1.235769230769231,6.104170601031283,6.193478293338976,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,5.589595900022278,20.0,11.0,5.8837851579181875,37.69230769230769,45.0,0.3074326632998761,61.49866520352353,37.69230769230769,37.69230769230769,68.80635751121584,0.0,37.69230769230769,45.0,0.5883785157918188,1.2807692307692307,0.048,1.1526923076923077,5.8837851579181875,5.96386208099511,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.801521680098521,20.0,10.4,6.106864926419496,38.61538461538461,45.0,0.28565461071198817,63.429734834491995,38.61538461538461,38.61538461538461,69.81435021910738,0.0,38.61538461538461,45.0,0.6106864926419495,1.3084615384615383,0.048,1.1776153846153845,6.106864926419496,6.189711080265649,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.693969276147065,20.0,11.0,5.99365186962849,37.69230769230769,45.0,0.2960694336104661,62.45178893988488,37.69230769230769,37.69230769230769,69.75948124757718,0.0,37.69230769230769,45.0,0.599365186962849,1.2807692307692307,0.048,1.1526923076923077,5.99365186962849,6.073728792705413,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,5.473998114700549,19.999999999999996,12.0,5.762103278632157,36.15384615384615,45.0,0.32175510073095803,60.43823361721144,36.15384615384615,36.15384615384615,69.28438746336528,0.0,36.15384615384615,45.0,0.5762103278632157,1.234615384615385,0.048,1.1111538461538464,5.762103278632157,5.837564817093695,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 12:00:00,5.035802655375103,20.0,14.6,5.3008449003948455,32.15384615384615,45.0,0.401899782249446,56.37023228545685,32.15384615384615,32.15384615384615,69.2163861316107,0.0,32.15384615384615,45.0,0.5300844900394845,1.1146153846153848,0.048,1.0031538461538463,5.3008449003948455,5.364306438856383,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 13:00:00,4.946227421113188,20.0,14.0,5.206555180119145,33.07692307692308,45.0,0.42629921078243677,55.52877773288776,33.07692307692308,33.07692307692308,67.45185465596468,0.0,33.07692307692308,45.0,0.5206555180119146,1.1423076923076925,0.048,1.028076923076923,5.206555180119145,5.272785949349915,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.8227733907004176,20.0,14.0,5.076603569158334,33.07692307692308,45.0,0.4673984576222907,54.36327947992943,33.07692307692308,33.07692307692308,66.28635640300635,0.0,33.07692307692308,45.0,0.5076603569158334,1.1423076923076925,0.048,1.028076923076923,5.076603569158334,5.142834338389104,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,4.4093850775088335,20.0,16.6,4.641457976325088,30.0,45.0,0.7397403693237128,50.40900164715947,30.0,30.0,65.40900164715947,0.0,30.0,45.0,0.46414579763250885,1.05,0.048,0.945,4.641457976325088,4.698457976325088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,4.43336755477312,20.0,15.0,4.666702689234864,31.53846153846154,45.0,0.7132156534424879,50.64067759907857,31.53846153846154,31.53846153846154,64.10221606061702,0.0,31.53846153846154,45.0,0.4666702689234864,1.0961538461538465,0.048,0.9865384615384619,4.666702689234864,4.728318073850248,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,4.519789253051824,20.0,14.0,4.757672897949289,33.07692307692308,45.0,0.6336087504828753,51.47314632299323,33.07692307692308,33.07692307692308,63.39622324607015,0.0,33.07692307692308,45.0,0.4757672897949289,1.1423076923076925,0.048,1.028076923076923,4.757672897949289,4.823903667180058,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
