timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-23 01:00:00,0.0,17.305761777193528,10.0,0.0,39.230769230769226,45.0,0.0,-10.388476445612945,39.230769230769226,39.230769230769226,17.305761777193528,0.0,39.230769230769226,45.0,0.0,1.488577370291465,0.048,1.3397196332623185,0.0,0.10085773702914658,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.181035366970097,9.0,0.0,40.769230769230774,45.0,0.0,-10.637929266059807,40.769230769230774,40.769230769230774,17.181035366970097,0.0,40.769230769230774,45.0,0.0,1.5422148010587176,0.048,1.3879933209528457,0.0,0.10622148010587185,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.101904153706116,9.6,0.0,39.84615384615385,45.0,0.0,-10.796191692587769,39.84615384615385,39.84615384615385,17.101904153706116,0.0,39.84615384615385,45.0,0.0,1.5192703661622482,0.048,1.3673433295460233,0.0,0.10392703661622482,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.013595688378750333,17.0,8.0,0.01431125092500035,42.30769230769231,45.0,0.0,-10.351276411795851,42.30769230769231,42.30769230769231,17.0,0.000487491515629925,42.30769230769231,45.0,0.001431125092500035,1.5992307692307692,0.048,1.4393076923076924,0.01431125092500035,0.1262343278480771,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,9.259212648006258,20.0,8.0,9.74653962948027,42.30769230769231,68.04454273208466,4.2967900519330815,70.0,42.30769230769231,42.30769230769231,95.73685042439236,0.0,42.30769230769231,68.04454273208466,0.9746539629480271,2.110567051193309,0.048,1.899510346073978,9.74653962948027,9.909596334599602,0.0,24.0,0.0,42.30769230769231,68.04454273208466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,7.1703537285014205,20.0,9.0,7.5477407668436,40.769230769230774,50.54026572304761,0.3343659775751157,70.0,40.769230769230774,40.769230769230774,79.77103495381684,0.0,40.769230769230774,50.54026572304761,0.75477407668436,1.5392848947683515,0.048,1.3853564052915164,7.5477407668436,7.653669256320435,0.0,24.0,0.0,40.769230769230774,50.54026572304761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,7.260424908506817,20.0,8.0,7.642552535270333,42.30769230769231,51.31738605792887,0.3526491195728945,70.0,42.30769230769231,42.30769230769231,79.00969375023656,0.0,42.30769230769231,51.31738605792887,0.7642552535270333,1.6087523509686352,0.048,1.4478771158717718,7.642552535270333,7.755427770367196,0.0,24.0,0.0,42.30769230769231,51.31738605792887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,7.264977126225046,20.0,8.0,7.647344343394786,42.30769230769231,51.35660263026561,0.3536124932769373,70.0,42.30769230769231,42.30769230769231,79.0489103225733,0.0,42.30769230769231,51.35660263026561,0.7647344343394786,1.6099288481387375,0.048,1.4489359633248637,7.647344343394786,7.760337228208659,0.0,24.0,0.0,42.30769230769231,51.35660263026561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,7.262982366418772,20.0,9.0,7.645244596230286,40.769230769230774,51.33941881598939,0.3531898623739444,70.0,40.769230769230774,40.769230769230774,80.57018804675862,0.0,40.769230769230774,51.33941881598939,0.7645244596230286,1.5632594875566048,0.048,1.4069335388009443,7.645244596230286,7.753570544985948,0.0,24.0,0.0,40.769230769230774,51.33941881598939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,7.295154685373698,20.0,8.0,7.6791101951302085,42.30769230769231,51.61643392793215,0.3601000239048924,70.0,42.30769230769231,42.30769230769231,79.30874162023984,0.0,42.30769230769231,51.61643392793215,0.7679110195130209,1.6177237870687335,0.048,1.4559514083618603,7.6791101951302085,7.7928825738370815,0.0,24.0,0.0,42.30769230769231,51.61643392793215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,7.030715682603427,20.000000000000004,9.0,7.400753350108871,40.769230769230774,49.665508642189465,0.31899798922883066,69.66550864218947,40.769230769230774,40.769230769230774,78.56178651514816,0.0,40.769230769230774,49.665508642189465,0.7400753350108871,1.513042182342607,0.048,1.3617379641083462,7.400753350108871,7.50405756834313,0.0,24.0,0.0,40.769230769230774,49.665508642189465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,6.580526582173697,20.0,11.4,6.926870086498628,37.07692307692308,47.69694803249294,0.29857198648700983,67.69694803249294,37.07692307692308,37.07692307692308,78.3169729880628,0.0,37.07692307692308,47.69694803249294,0.6926870086498628,1.3432161332824806,0.048,1.2088945199542325,6.926870086498628,7.0131916998268755,0.0,24.0,0.0,37.07692307692308,47.69694803249294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,6.334284938461769,20.0,11.7,6.667668356275547,36.61538461538461,46.60710470931939,0.2873994981153251,66.6071047093194,36.61538461538461,36.61538461538461,76.59882480325417,0.0,36.61538461538461,46.60710470931939,0.6667668356275547,1.29667467974112,0.048,1.167007211767008,6.667668356275547,6.749335824249658,0.0,24.0,0.0,36.61538461538461,46.60710470931939,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,6.123977317384653,20.0,12.0,6.446291913036477,36.15384615384615,45.66854258561655,0.27785741004467573,65.66854258561655,36.15384615384615,36.15384615384615,75.18323901738694,0.0,36.15384615384615,45.66854258561655,0.6446291913036477,1.254671662183881,0.048,1.129204495965493,6.446291913036477,6.523759079254865,0.0,24.0,0.0,36.15384615384615,45.66854258561655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.753634257144362,19.999999999999996,14.0,6.056457112783539,33.07692307692308,45.0,0.29014356894418464,62.994828342796154,33.07692307692308,33.07692307692308,74.91790526587307,0.0,33.07692307692308,45.0,0.6056457112783539,1.1423076923076927,0.048,1.0280769230769236,6.056457112783539,6.122687882014308,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.718526950076286,20.0,13.0,6.019502052711879,34.61538461538461,45.0,0.29358367002015934,62.67545826766835,34.61538461538461,34.61538461538461,73.06007365228373,0.0,34.61538461538461,45.0,0.6019502052711879,1.1884615384615382,0.048,1.0696153846153844,6.019502052711879,6.0903482065580326,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.680456363383016,19.999999999999996,13.0,5.97942775092949,34.61538461538461,45.0,0.2974662290990948,62.32861949149762,34.61538461538461,34.61538461538461,72.713234876113,0.0,34.61538461538461,45.0,0.597942775092949,1.1884615384615385,0.048,1.0696153846153846,5.97942775092949,6.050273904775644,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,5.649215012725402,20.0,12.6,5.946542118658318,35.23076923076923,45.0,0.30077743563819676,62.04359704297403,35.23076923076923,35.23076923076923,71.8128278122048,0.0,35.23076923076923,45.0,0.5946542118658318,1.2069230769230768,0.048,1.086230769230769,5.946542118658318,6.019234426350625,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.745576779247135,20.0,11.0,6.047975557102247,37.69230769230769,45.0,0.29092161879339606,62.92156957468109,37.69230769230769,37.69230769230769,70.2292618823734,0.0,37.69230769230769,45.0,0.6047975557102248,1.2807692307692307,0.048,1.1526923076923077,6.047975557102247,6.12805248017917,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.7421264430542776,20.0,11.0,6.04434362426766,37.69230769230769,45.0,0.29125685827085923,62.89019179269397,37.69230769230769,37.69230769230769,70.19788410038628,0.0,37.69230769230769,45.0,0.6044343624267661,1.2807692307692307,0.048,1.1526923076923077,6.04434362426766,6.124420547344583,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.718824172856889,20.0,11.2,6.019814918796726,37.38461538461539,45.0,0.29355399252388836,62.6781639896451,37.38461538461539,37.38461538461539,70.29354860502971,0.0,37.38461538461539,45.0,0.6019814918796726,1.2715384615384617,0.048,1.1443846153846156,6.019814918796726,6.098968764950572,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.859839322474702,20.0,10.0,6.168251918394423,39.230769230769226,45.0,0.28048256041755015,63.958250175782766,39.230769230769226,39.230769230769226,69.72748094501354,0.0,39.230769230769226,45.0,0.6168251918394423,1.3269230769230766,0.048,1.194230769230769,6.168251918394423,6.252944226086731,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.14205756433813,11.0,0.0,37.69230769230769,45.0,0.0,-8.715884871323738,37.69230769230769,37.69230769230769,18.14205756433813,0.0,37.69230769230769,45.0,0.0,1.392245776908943,0.048,1.2530211992180487,0.0,0.0912245776908942,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.59626221340681,10.4,0.0,38.61538461538461,45.0,0.0,-9.80747557318638,38.61538461538461,38.61538461538461,17.59626221340681,0.0,38.61538461538461,45.0,0.0,1.4526858056571297,0.048,1.307417225091417,0.0,0.09726858056571275,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.394907245403054,10.0,0.0,39.230769230769226,45.0,0.0,-10.210185509193892,39.230769230769226,39.230769230769226,17.394907245403054,0.0,39.230769230769226,45.0,0.0,1.4832286421988936,0.048,1.3349057779790041,0.0,0.10032286421988945,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.267798580958527,9.0,0.0,40.769230769230774,45.0,0.0,-10.464402838082947,40.769230769230774,40.769230769230774,17.267798580958527,0.0,40.769230769230774,45.0,0.0,1.5370090082194114,0.048,1.3833081073974702,0.0,0.10570090082194117,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.181712001355933,9.4,0.0,40.15384615384615,45.0,0.0,-10.636575997288134,40.15384615384615,40.15384615384615,17.181712001355933,0.0,40.15384615384615,45.0,0.0,1.5237126645340289,0.048,1.371341398080626,0.0,0.10437126645340289,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.033828693336034,6.0,0.0,45.38461538461539,45.0,0.0,-10.932342613327933,45.38461538461539,45.38461538461539,17.033828693336034,0.0,45.38461538461539,45.0,0.0,1.6895087399382995,0.048,1.5205578659444696,0.0,0.12095087399382987,0.271096786537893,24.0,0.12095087399382987,45.38461538461539,45.0,0.271096786537893,97.5,0.12405217845521012,0.0,0.001240521784552101,0.0,0.12095087399382987,0.12405217845521012,0.0
2009-12-24 05:00:00,9.250836835710622,20.0,7.0,9.73772298495855,43.84615384615385,67.97631227270239,4.148164100074188,70.0,43.84615384615385,43.84615384615385,94.13015842654855,0.0,43.84615384615385,67.97631227270239,0.973772298495855,2.154673983565687,0.048,1.939206585209118,9.73772298495855,9.90519038331512,0.0,24.0,0.0,43.84615384615385,67.97631227270239,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,7.345402436634444,20.0,7.0,7.732002564878362,43.84615384615385,52.048521791810415,0.3713075533490324,70.0,43.84615384615385,43.84615384615385,78.20236794565656,0.0,43.84615384615385,52.048521791810415,0.7732002564878362,1.6768402691389281,0.048,1.5091562422250353,7.732002564878362,7.851686591792255,0.0,24.0,0.0,43.84615384615385,52.048521791810415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,7.347843224563279,20.0,7.0,7.734571815329767,43.84615384615385,52.06949308498179,0.37186535523852876,70.0,43.84615384615385,43.84615384615385,78.22333923882795,0.0,43.84615384615385,52.06949308498179,0.7734571815329767,1.6774694079340688,0.048,1.509722467140662,7.734571815329767,7.854318756123174,0.0,24.0,0.0,43.84615384615385,52.06949308498179,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,7.508356047962424,20.0,6.0,7.90353268206571,45.38461538461539,53.44512397378814,0.4115639544731256,70.0,45.38461538461539,45.38461538461539,78.06050858917276,0.0,45.38461538461539,53.44512397378814,0.790353268206571,1.7648921807521059,0.048,1.5884029626768952,7.90353268206571,8.03202190014092,0.0,24.0,0.0,45.38461538461539,53.44512397378814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,7.518761036357881,20.0,7.2,7.914485301429348,43.53846153846154,53.53406147925996,0.41436035655123826,70.0,43.53846153846154,43.53846153846154,79.99559994079843,0.0,43.53846153846154,53.53406147925996,0.7914485301429348,1.7121756905316448,0.048,1.5409581214784802,7.914485301429348,8.037702870482512,0.0,24.0,0.0,43.53846153846154,53.53406147925996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,7.514968217833255,20.0,7.0,7.910492860877111,43.84615384615385,53.501645338508496,0.41333760470217457,70.0,43.84615384615385,43.84615384615385,79.65549149235466,0.0,43.84615384615385,53.501645338508496,0.7910492860877111,1.72043397553987,0.048,1.548390577985883,7.910492860877111,8.034536258431098,0.0,24.0,0.0,43.84615384615385,53.501645338508496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,7.282074405543888,20.0,8.0,7.665341479519882,42.30769230769231,51.50384214430767,0.3572662523288548,70.0,42.30769230769231,42.30769230769231,79.19614983661536,0.0,42.30769230769231,51.50384214430767,0.7665341479519883,1.6143460335599993,0.048,1.4529114302039994,7.665341479519882,7.778776082875883,0.0,24.0,0.0,42.30769230769231,51.50384214430767,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.908936835771546,20.0,10.0,7.272565090285838,39.230769230769226,49.13594846838379,0.31347263320197577,69.13594846838379,39.230769230769226,39.230769230769226,79.04112770599835,0.0,39.230769230769226,49.13594846838379,0.7272565090285837,1.4510015309745905,0.048,1.3059013778771313,7.272565090285838,7.369665243383297,0.0,24.0,0.0,39.230769230769226,49.13594846838379,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,6.7451055451079585,20.0,10.0,7.10011110011364,39.230769230769226,48.420107615994695,0.3060392715566224,68.4201076159947,39.230769230769226,39.230769230769226,77.60944600122016,0.0,39.230769230769226,48.420107615994695,0.710011110011364,1.4295263054029177,0.048,1.286573674862626,7.10011110011364,7.195063730653932,0.0,24.0,0.0,39.230769230769226,48.420107615994695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,6.630796947101543,20.0,10.0,6.979786260106888,39.230769230769226,47.918274037671566,0.30085285603909,67.91827403767157,39.230769230769226,39.230769230769226,76.6057788445739,0.0,39.230769230769226,47.918274037671566,0.6979786260106888,1.4144712980532237,0.048,1.2730241682479013,6.979786260106888,7.07323338991221,0.0,24.0,0.0,39.230769230769226,47.918274037671566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,6.6841826987084785,20.0,9.2,7.035981788114188,40.46153846153846,48.152892686640996,0.3032750770738874,68.152892686641,40.46153846153846,40.46153846153846,75.84424691174354,0.0,40.46153846153846,48.152892686640996,0.7035981788114187,1.4584329344453837,0.048,1.3125896410008453,7.035981788114188,7.133825081558727,0.0,24.0,0.0,40.46153846153846,48.152892686640996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,6.59463433093391,20.0,9.0,6.941720348351484,40.769230769230774,47.75909966747666,0.2992120839806674,67.75909966747666,40.769230769230774,40.769230769230774,74.74896856572255,0.0,40.769230769230774,47.75909966747666,0.6941720348351483,1.4558499131012232,0.048,1.3102649217911009,6.941720348351484,7.039305339661606,0.0,24.0,0.0,40.769230769230774,47.75909966747666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,6.746188706571073,20.0,8.0,7.101251270074814,42.30769230769231,48.42485343999799,0.3060884168135698,68.42485343999797,42.30769230769231,42.30769230769231,74.54201457230366,0.0,42.30769230769231,48.42485343999799,0.7101251270074813,1.5219763724307087,0.048,1.3697787351876378,7.101251270074814,7.2054489073178845,0.0,24.0,0.0,42.30769230769231,48.42485343999799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,6.777065574352104,20.000000000000004,7.8,7.13375323616011,42.61538461538461,48.56006525268076,0.30748936362759094,68.56006525268076,42.61538461538461,42.61538461538461,74.5047458899769,0.0,42.61538461538461,48.56006525268076,0.713375323616011,1.5352634960419609,0.048,1.381737146437765,7.13375323616011,7.239279585764305,0.0,24.0,0.0,42.61538461538461,48.56006525268076,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.843620069455925,20.0,7.0,7.20381059942729,43.84615384615385,48.85102954294224,0.3105090775615209,68.85102954294226,43.84615384615385,43.84615384615385,73.85590523973065,0.0,43.84615384615385,48.85102954294224,0.7203810599427289,1.5809155016728829,0.048,1.4228239515055947,7.20381059942729,7.313902149594578,0.0,24.0,0.0,43.84615384615385,48.85102954294224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,7.019623213505608,20.0,6.0,7.389077066848008,45.38461538461539,49.617360728649984,0.318494701157242,69.61736072864997,45.38461538461539,45.38461538461539,73.85010607268457,0.0,45.38461538461539,49.617360728649984,0.7389077066848009,1.650059283397961,0.048,1.485053355058165,7.389077066848008,7.506082995187805,0.0,24.0,0.0,45.38461538461539,49.617360728649984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,7.10864009910409,20.0,5.8,7.4827790516885155,45.69230769230769,50.00650966019796,0.3226385931945825,70.0,45.69230769230769,45.69230769230769,74.31420196789027,0.0,45.69230769230769,50.00650966019796,0.7482779051688515,1.6709645205751698,0.048,1.5038680685176526,7.4827790516885155,7.601875503746033,0.0,24.0,0.0,45.69230769230769,50.00650966019796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,7.136881729882,20.0,6.0,7.512507084086316,45.38461538461539,50.25090133672769,0.3279288498600348,70.0,45.38461538461539,45.38461538461539,74.8662859521123,0.0,45.38461538461539,50.25090133672769,0.7512507084086316,1.6690655016402924,0.048,1.5021589514762632,7.512507084086316,7.631413634250345,0.0,24.0,0.0,45.38461538461539,50.25090133672769,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,17.746363596723427,6.0,0.0,45.38461538461539,45.0,0.0,-9.507272806553146,45.38461538461539,45.38461538461539,17.746363596723427,0.0,45.38461538461539,45.0,0.0,1.646756645735056,0.048,1.4820809811615505,0.0,0.11667566457350542,0.26151442059578656,24.0,0.11667566457350542,45.38461538461539,45.0,0.26151442059578656,97.5,0.11966734828051838,0.0,0.0011966734828051829,0.0,0.11667566457350542,0.11966734828051838,0.0
2009-12-25 00:00:00,0.0,17.089072363669324,6.4,0.0,44.769230769230774,45.0,0.0,-10.821855272661352,44.769230769230774,44.769230769230774,17.089072363669324,0.0,44.769230769230774,45.0,0.0,1.6677325812567638,0.048,1.5009593231310874,0.0,0.1187732581256764,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.4236909105763127,17.000000000000004,6.2,0.4459904321855923,45.07692307692308,45.0,0.0,-1.8584540281439175,45.07692307692308,45.07692307692308,17.000000000000004,0.013693612702911433,45.07692307692308,45.0,0.04459904321855923,1.682307692307692,0.048,1.5140769230769229,0.4459904321855923,0.5662212014163612,6.345582429665847,24.0,0.5662212014163612,45.07692307692308,45.0,6.345582429665847,97.5,0.5807396937603705,0.0,0.005807396937603704,0.0,0.5662212014163612,0.5807396937603705,0.0
2009-12-25 02:00:00,0.7290604012011466,16.999999999999996,6.0,0.7674320012643648,45.38461538461539,45.0,0.0,2.878367658956016,45.38461538461539,45.38461538461539,16.999999999999996,0.02330767221857009,45.38461538461539,45.0,0.07674320012643648,1.6915384615384619,0.048,1.5223846153846157,0.7674320012643648,0.8885858474182109,1.9916579338683924,24.0,0.8885858474182109,45.38461538461539,45.0,1.9916579338683924,97.5,0.9113700999161137,0.0,0.009113700999161135,0.0,0.8885858474182109,0.9113700999161137,0.0
2009-12-25 03:00:00,0.9240470634698851,16.999999999999993,5.8,0.9726811194419843,45.69230769230769,45.0,0.0,5.653892554810319,45.69230769230769,45.69230769230769,16.999999999999993,0.029224495129762856,45.69230769230769,45.0,0.09726811194419843,1.7007692307692313,0.048,1.5306923076923082,0.9726811194419843,1.0947580425189072,1.3632044590752657,24.0,1.0947580425189072,45.69230769230769,45.0,1.3632044590752657,97.5,1.1228287615578536,0.0,0.01122828761557857,0.0,1.0947580425189072,1.1228287615578536,0.0
2009-12-25 04:00:00,1.1498938422561387,17.0,4.9,1.2104145707959355,47.07692307692308,45.0,0.0,8.704468523446387,47.07692307692308,47.07692307692308,17.0,0.034693071303349414,47.07692307692308,45.0,0.12104145707959355,1.7423076923076923,0.048,1.5680769230769231,1.2104145707959355,1.3366453400267047,0.554801705630496,24.0,1.3366453400267047,47.07692307692308,45.0,0.554801705630496,97.5,1.370918297463287,0.0,0.013709182974632928,0.0,1.3366453400267047,1.370918297463287,0.0
2009-12-25 05:00:00,9.266101319717283,20.0,4.0,9.753790862860297,48.46153846153846,68.10064807632864,4.427004966391044,70.0,48.46153846153846,48.46153846153846,89.63910961479019,0.0,48.46153846153846,68.10064807632864,0.9753790862860298,2.296865596136013,0.048,2.0671790365224116,9.753790862860297,9.9354774224739,0.0,24.0,0.0,48.46153846153846,68.10064807632864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,7.194456090675811,20.0,4.6,7.57311167439559,47.53846153846154,50.74843684841444,0.33911763400651757,70.0,47.53846153846154,47.53846153846154,73.20997530995291,0.0,47.53846153846154,50.74843684841444,0.757311167439559,1.7486069516062794,0.048,1.5737462564456515,7.57311167439559,7.699972369556218,0.0,24.0,0.0,47.53846153846154,50.74843684841444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 07:00:00,8.687723194619345,20.0,4.0,9.144971783809837,48.46153846153846,63.355580645733994,1.1864989166121336,70.0,48.46153846153846,48.46153846153846,84.89404218419554,0.0,48.46153846153846,63.355580645733994,0.9144971783809837,2.1545135732181735,0.048,1.939062215896356,9.144971783809837,9.312423141131653,0.0,24.0,0.0,48.46153846153846,63.355580645733994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,8.721738771760238,20.0,4.0,9.18077765448446,48.46153846153846,63.636623708094874,1.2437522365781264,70.0,48.46153846153846,48.46153846153846,85.17508524655642,0.0,48.46153846153846,63.636623708094874,0.918077765448446,2.162944865089,0.048,1.9466503785801001,9.18077765448446,9.34907214099336,0.0,24.0,0.0,48.46153846153846,63.636623708094874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,8.786127640237268,20.0,4.0,9.248555410776072,48.46153846153846,64.16792530796366,1.367076557915752,70.0,48.46153846153846,48.46153846153846,85.7063868464252,0.0,48.46153846153846,64.16792530796366,0.9248555410776073,2.1788839130850635,0.048,1.9609955217765571,9.248555410776072,9.41844380208458,0.0,24.0,0.0,48.46153846153846,64.16792530796366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,8.721297880535252,19.999999999999993,4.0,9.18031355845816,48.46153846153846,63.632982602222796,1.242978135292487,70.0,48.46153846153846,48.46153846153846,85.17144414068434,0.0,48.46153846153846,63.632982602222796,0.918031355845816,2.162835631912838,0.048,1.9465520687215543,9.18031355845816,9.348597121649444,0.0,24.0,0.0,48.46153846153846,63.632982602222796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,8.61192344624435,20.0,4.0,9.065182574994054,48.46153846153846,62.72839330181631,1.0747023166973595,70.0,48.46153846153846,48.46153846153846,84.26685484027786,0.0,48.46153846153846,62.72839330181631,0.9065182574994054,2.1356979529006432,0.048,1.9221281576105789,9.065182574994054,9.230752370284117,0.0,24.0,0.0,48.46153846153846,62.72839330181631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,8.256136728470645,20.0,6.0,8.690670240495416,45.38461538461539,59.767245897573616,0.7321545137197103,70.0,45.38461538461539,45.38461538461539,84.38263051295823,0.0,45.38461538461539,59.767245897573616,0.8690670240495416,1.95455583846567,0.048,1.759100254619103,8.690670240495416,8.838125824341983,0.0,24.0,0.0,45.38461538461539,59.767245897573616,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,8.111761331000237,20.0,6.0,8.538696137894986,45.38461538461539,58.55728145087045,0.6432863759478854,70.0,45.38461538461539,45.38461538461539,83.17266606625506,0.0,45.38461538461539,58.55728145087045,0.8538696137894985,1.918256905064575,0.048,1.7264312145581175,8.538696137894986,8.682521828401445,0.0,24.0,0.0,45.38461538461539,58.55728145087045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 14:00:00,7.874132395216767,20.0,7.0,8.28856041601765,43.84615384615385,56.554892455284175,0.5314431795877848,70.0,43.84615384615385,43.84615384615385,82.70873860913034,0.0,43.84615384615385,56.554892455284175,0.828856041601765,1.8120313890431405,0.048,1.6308282501388265,8.28856041601765,8.421763554921963,0.0,24.0,0.0,43.84615384615385,56.554892455284175,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,7.858369422886526,20.0,6.6,8.271967813564764,44.46153846153846,56.421575908595074,0.5251718968142691,70.0,44.46153846153846,44.46153846153846,81.9600374470566,0.0,44.46153846153846,56.421575908595074,0.8271967813564765,1.8264934311040062,0.048,1.6438440879936056,8.271967813564764,8.406617156675166,0.0,24.0,0.0,44.46153846153846,56.421575908595074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,7.892397227814755,20.0,6.0,8.307786555594479,45.38461538461539,56.70929167810151,0.5388640536124827,70.0,45.38461538461539,45.38461538461539,81.32467629348612,0.0,45.38461538461539,56.70929167810151,0.8307786555594479,1.862817211881507,0.048,1.6765354906933565,8.307786555594479,8.44606827678263,0.0,24.0,0.0,45.38461538461539,56.70929167810151,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.901175211649795,20.0,6.0,8.317026538578732,45.38461538461539,56.78346580034719,0.5424909704754789,70.0,45.38461538461539,45.38461538461539,81.3988504157318,0.0,45.38461538461539,56.78346580034719,0.8317026538578732,1.8650424355488773,0.048,1.6785381919939895,8.317026538578732,8.45553078213362,0.0,24.0,0.0,45.38461538461539,56.78346580034719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,8.01424768283377,19.999999999999996,5.2,8.4360501924566,46.61538461538461,57.73723938688357,0.5930521920719761,70.0,46.61538461538461,46.61538461538461,81.12185477149896,0.0,46.61538461538461,57.73723938688357,0.84360501924566,1.9305787200680455,0.048,1.737520848061241,8.4360501924566,8.581108064463404,0.0,24.0,0.0,46.61538461538461,57.73723938688357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,8.198750101802508,20.0,4.0,8.630263265055271,48.46153846153846,59.28689618469406,0.6944656052355432,70.0,48.46153846153846,48.46153846153846,80.8253577231556,0.0,48.46153846153846,59.28689618469406,0.8630263265055271,2.0324530393869753,0.048,1.8292077354482776,8.630263265055271,8.785508568993968,0.0,24.0,0.0,48.46153846153846,59.28689618469406,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,8.25642027354526,20.0,4.0,8.69096870899501,48.46153846153846,59.76961736988761,0.7323493827350362,70.0,48.46153846153846,48.46153846153846,81.30807890834916,0.0,48.46153846153846,59.76961736988761,0.869096870899501,2.046934674942782,0.048,1.8422412074485037,8.69096870899501,8.847662176489287,0.0,24.0,0.0,48.46153846153846,59.76961736988761,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,6.828832273643865,20.000000000000004,4.6,7.18824449857249,47.53846153846154,48.78643659633671,0.3098381249384694,68.78643659633671,47.53846153846154,47.53846153846154,70.03441165421188,0.0,47.53846153846154,48.78643659633671,0.718824449857249,1.6897469440439472,0.048,1.5207722496395524,7.18824449857249,7.309219192976885,0.0,24.0,0.0,47.53846153846154,48.78643659633671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 22:00:00,6.892595198928082,20.0,4.0,7.255363367292718,48.46153846153846,49.064722974428676,0.3127311796246864,69.06472297442866,48.46153846153846,48.46153846153846,69.66790748731887,0.0,48.46153846153846,49.064722974428676,0.7255363367292718,1.7257878430790143,0.048,1.553209058771113,7.255363367292718,7.37994215160062,0.0,24.0,0.0,48.46153846153846,49.064722974428676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 23:00:00,0.0,17.358696184773663,4.0,0.0,48.46153846153846,45.0,0.0,-10.282607630452674,48.46153846153846,48.46153846153846,17.358696184773663,0.0,48.46153846153846,45.0,0.0,1.762324382759734,0.048,1.5860919444837607,0.0,0.1282324382759732,0.031935281562981845,24.0,0.1282324382759732,48.46153846153846,45.0,0.031935281562981845,97.5,0.13152044951381867,0.0,0.0013152044951381893,0.0,0.1282324382759732,0.13152044951381867,0.0
2009-12-26 00:00:00,1.1196013640443239,16.999999999999996,3.4,1.178527751625604,49.38461538461539,45.0,0.0,8.303942286304633,49.38461538461539,49.38461538461539,16.999999999999996,0.03137206317293156,49.38461538461539,45.0,0.1178527751625604,1.811538461538462,0.048,1.6303846153846158,1.178527751625604,1.3116815977794503,0.25789263114236005,24.0,1.3116815977794503,49.38461538461539,45.0,0.25789263114236005,97.5,1.3453144592609745,0.0,0.01345314459260969,0.0,1.3116815977794503,1.3453144592609745,0.0
2009-12-26 01:00:00,1.5948061046465354,17.0,3.0,1.6787432680489847,50.0,45.0,0.0,14.341601931976982,50.0,50.0,17.0,0.043854317347152165,50.0,45.0,0.16787432680489847,1.83,0.048,1.6470000000000002,1.6787432680489847,1.8137432680489844,0.3127143565601697,24.0,1.8137432680489844,50.0,45.0,0.3127143565601697,97.5,1.860249505691266,0.0,0.018602495056912628,0.0,1.8137432680489844,1.8602495056912658,0.0
2009-12-26 02:00:00,1.8434428018312328,17.0,3.0,1.9404661071907714,50.0,45.0,0.0,17.329273158520465,50.0,50.0,17.0,0.050691382110521724,50.0,45.0,0.19404661071907714,1.83,0.048,1.6470000000000002,1.9404661071907714,2.0754661071907714,0.35783898399840885,24.0,2.0754661071907714,50.0,45.0,0.35783898399840885,97.5,2.1286831868623297,0.0,0.021286831868623325,0.0,2.0754661071907714,2.1286831868623297,0.0
2009-12-26 03:00:00,1.9989019339392227,17.0,3.8,2.104107298883392,48.769230769230774,45.0,0.0,19.149699424751674,48.769230769230774,48.769230769230774,17.0,0.05709567271746701,48.769230769230774,45.0,0.21041072988833923,1.7930769230769232,0.048,1.6137692307692308,2.104107298883392,2.2354149911910843,0.5112666236010568,24.0,2.2354149911910843,48.769230769230774,45.0,0.5112666236010568,97.5,2.292733324298548,0.0,0.02292733324298553,0.0,2.2354149911910843,2.292733324298548,0.0
2009-12-26 04:00:00,2.2204390841370527,17.0,2.9,2.3373042990916346,50.15384615384615,45.0,0.0,21.688602361273297,50.15384615384615,50.15384615384615,17.0,0.06077477375828317,50.15384615384615,45.0,0.23373042990916346,1.8346153846153848,0.048,1.6511538461538464,2.3373042990916346,2.4727658375531725,0.41361240206113287,24.0,2.4727658375531725,50.15384615384615,45.0,0.41361240206113287,97.5,2.5361700897981256,0.0,0.025361700897981267,0.0,2.4727658375531725,2.5361700897981256,0.0
2009-12-26 05:00:00,10.328870442645561,20.0,2.0,10.872495202784801,51.53846153846154,76.64624226680766,0.0,70.0,51.53846153846154,51.53846153846154,95.10778072834611,0.0,51.53846153846154,76.64624226680766,1.0872495202784802,2.645541114158076,0.048,2.3809870027422684,10.872495202784801,11.08904931420061,0.0,24.0,0.0,51.53846153846154,76.64624226680766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,8.27067969347009,20.0,2.2,8.705978624705358,51.230769230769226,59.88885397338629,0.7422654135407132,70.0,51.230769230769226,51.230769230769226,78.65808474261706,0.0,51.230769230769226,59.88885397338629,0.8705978624705357,2.1335886961246655,0.048,1.920229826512199,8.705978624705358,8.871337494317824,0.0,24.0,0.0,51.230769230769226,59.88885397338629,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,9.799792533525954,20.0,3.0,10.315571087922057,50.0,72.41874345118566,0.0,70.0,50.0,50.0,92.41874345118566,0.0,50.0,72.41874345118566,1.0315571087922057,2.47256230353557,0.048,2.225306073182013,10.315571087922057,10.514827318275614,0.0,24.0,0.0,50.0,72.41874345118566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,9.812752716416012,20.0,3.0,10.329213385701065,50.0,72.52291859269206,0.0,70.0,50.0,50.0,92.52291859269206,0.0,50.0,72.52291859269206,1.0329213385701066,2.4756875577807618,0.048,2.2281188020026854,10.329213385701065,10.528782141479141,0.0,24.0,0.0,50.0,72.52291859269206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,9.72374204561587,20.0,4.0,10.235517942753548,48.46153846153846,71.80680017960799,0.0,70.0,48.46153846153846,48.46153846153846,93.34526171806954,0.0,48.46153846153846,71.80680017960799,1.0235517942753547,2.4080501592343935,0.048,2.167245143310954,10.235517942753548,10.428322958676988,0.0,24.0,0.0,48.46153846153846,71.80680017960799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,9.553104242490825,20.0,5.0,10.055899202621921,46.92307692307692,70.42971715828799,0.0,70.0,46.92307692307692,46.92307692307692,93.50664023521107,0.0,46.92307692307692,70.42971715828799,1.005589920262192,2.3205838224409474,0.048,2.0885254401968525,10.055899202621921,10.239957584866016,0.0,24.0,0.0,46.92307692307692,70.42971715828799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,9.28136473135941,20.0,6.0,9.769857611957274,45.38461538461539,68.22492789189505,4.74475994881262,70.0,45.38461538461539,45.38461538461539,92.84031250727966,0.0,45.38461538461539,68.22492789189505,0.9769857611957274,2.208286298295313,0.048,1.9874576684657819,9.769857611957274,9.942686241786806,0.0,24.0,0.0,45.38461538461539,68.22492789189505,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,8.913643083185208,20.0,7.6,9.382782192826536,42.92307692307692,65.21747098861994,1.6912820224188228,70.0,42.92307692307692,42.92307692307692,92.29439406554302,0.0,42.92307692307692,65.21747098861994,0.9382782192826535,2.0442164373509057,0.048,1.8397947936158152,9.382782192826536,9.539203836561626,0.0,24.0,0.0,42.92307692307692,65.21747098861994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,8.808691435426248,20.0,7.0,9.272306774132892,43.84615384615385,64.35389651784129,1.415731740304395,70.0,43.84615384615385,43.84615384615385,90.50774267168745,0.0,43.84615384615385,64.35389651784129,0.9272306774132891,2.046001510919854,0.048,1.8414013598278687,9.272306774132892,9.428906925224878,0.0,24.0,0.0,43.84615384615385,64.35389651784129,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,8.539486169207478,20.0,8.0,8.988932809692082,42.30769230769231,62.12783649913496,0.9843647184797073,70.0,42.30769230769231,42.30769230769231,89.82014419144265,0.0,42.30769230769231,62.12783649913496,0.8988932809692083,1.933065864204818,0.048,1.7397592777843363,8.988932809692082,9.134239396112566,0.0,24.0,0.0,42.30769230769231,62.12783649913496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,8.491329609243085,20.0,7.6,8.938241693940089,42.92307692307692,61.72793375025992,0.9314940835828199,70.0,42.92307692307692,42.92307692307692,88.804856827183,0.0,42.92307692307692,61.72793375025992,0.8938241693940089,1.9395303202001053,0.048,1.7455772881800948,8.938241693940089,9.0841947259601,0.0,24.0,0.0,42.92307692307692,61.72793375025992,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,8.473569379717757,20.000000000000007,7.0,8.919546715492375,43.84615384615385,61.58031687049788,0.91324866882038,70.0,43.84615384615385,43.84615384615385,87.73416302434404,0.0,43.84615384615385,61.58031687049788,0.8919546715492375,1.9627941214995512,0.048,1.766514709349596,8.919546715492375,9.067826127642329,0.0,24.0,0.0,43.84615384615385,61.58031687049788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,8.448009174956043,19.999999999999993,7.0,8.892641236795836,43.84615384615385,61.36774389720506,0.8880725896487754,70.0,43.84615384615385,43.84615384615385,87.52159005105122,0.0,43.84615384615385,61.36774389720506,0.8892641236795835,1.9564169323007674,0.048,1.7607752390706906,8.892641236795836,9.040282930025912,0.0,24.0,0.0,43.84615384615385,61.36774389720506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,8.432017173510404,20.000000000000004,6.8,8.875807551063584,44.15384615384615,61.23466998791994,0.8729344158326505,70.0,44.15384615384615,44.15384615384615,87.08082383407378,0.0,44.15384615384615,61.23466998791994,0.8875807551063584,1.9616554842529832,0.048,1.7654899358276848,8.875807551063584,9.023973099488883,0.0,24.0,0.0,44.15384615384615,61.23466998791994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,8.508613448621494,20.0,6.0,8.956435209075257,45.38461538461539,61.87152264572879,0.9498783719133539,70.0,45.38461538461539,45.38461538461539,86.4869072611134,0.0,45.38461538461539,61.87152264572879,0.8956435209075257,2.017684140910325,0.048,1.8159157268192927,8.956435209075257,9.110203623166289,0.0,24.0,0.0,45.38461538461539,61.87152264572879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,8.50485398887663,20.0,6.0,8.952477883028031,45.38461538461539,61.84029592699025,0.9458251522829139,70.0,45.38461538461539,45.38461538461539,86.45568054237486,0.0,45.38461538461539,61.84029592699025,0.8952477883028032,2.016747339348169,0.048,1.8150726054133524,8.952477883028031,9.106152616962849,0.0,24.0,0.0,45.38461538461539,61.84029592699025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,7.155632011921351,20.0,6.6,7.532244223075106,44.46153846153846,50.4130354273385,0.3315120094959796,70.0,44.46153846153846,44.46153846153846,75.95149696580003,0.0,44.46153846153846,50.4130354273385,0.7532244223075106,1.646237216666309,0.048,1.4816134949996782,7.532244223075106,7.6488679447417365,0.0,24.0,0.0,44.46153846153846,50.4130354273385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,7.16456453756083,20.0,6.0,7.541646881642979,45.38461538461539,50.49024068025895,0.3332393608247026,70.0,45.38461538461539,45.38461538461539,75.10562529564356,0.0,45.38461538461539,50.49024068025895,0.7541646881642979,1.67624568194623,0.048,1.5086211137516068,7.541646881642979,7.661271449837603,0.0,24.0,0.0,45.38461538461539,50.49024068025895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.274967903896737,6.0,0.0,45.38461538461539,45.0,0.0,-10.450064192206526,45.38461538461539,45.38461538461539,17.274967903896737,0.0,45.38461538461539,45.0,0.0,1.6750403873046573,0.048,1.5075363485741917,0.0,0.11950403873046556,0.26785387991311094,24.0,0.11950403873046556,45.38461538461539,45.0,0.26785387991311094,97.5,0.12256824485175954,0.0,0.0012256824485175955,0.0,0.11950403873046556,0.12256824485175954,0.0
2009-12-27 00:00:00,1.342477002285345,17.0,5.6,1.4131336866161526,46.0,45.0,0.0,11.197026840005186,46.0,46.0,17.0,0.042007541219267315,46.0,45.0,0.14131336866161526,1.71,0.048,1.5390000000000001,1.4131336866161526,1.5361336866161523,1.3242531781173728,24.0,1.5361336866161523,46.0,45.0,1.3242531781173728,97.5,1.5755217298627202,0.0,0.015755217298627146,0.0,1.5361336866161523,1.5755217298627202,0.0
2009-12-27 01:00:00,1.7720278460205459,17.0,4.0,1.8652924694953115,48.46153846153846,45.0,0.0,16.481226103264788,48.46153846153846,48.46153846153846,17.0,0.051110366123090493,48.46153846153846,45.0,0.18652924694953116,1.7838461538461536,0.048,1.6054615384615383,1.8652924694953115,1.995677084879927,0.49700770313101655,24.0,1.995677084879927,48.46153846153846,45.0,0.49700770313101655,97.5,2.0468482921845403,0.0,0.020468482921845332,0.0,1.995677084879927,2.0468482921845403,0.0
2009-12-27 02:00:00,1.9909594518808114,17.0,4.0,2.0957467914534855,48.46153846153846,45.0,0.0,19.05750518654753,48.46153846153846,48.46153846153846,17.0,0.057424981639185815,48.46153846153846,45.0,0.20957467914534855,1.7838461538461536,0.048,1.6054615384615383,2.0957467914534855,2.2261314068381006,0.5544005419328606,24.0,2.2261314068381006,48.46153846153846,45.0,0.5544005419328606,97.5,2.2832116993211287,0.0,0.022832116993211218,0.0,2.2261314068381006,2.2832116993211287,0.0
2009-12-27 03:00:00,2.1745611455364804,17.0,3.8,2.2890117321436634,48.769230769230774,45.0,0.0,21.16781428525252,48.769230769230774,48.769230769230774,17.398583516021745,0.06290230354695858,48.769230769230774,45.0,0.22890117321436634,1.7930769230769232,0.048,1.6137692307692308,2.2890117321436634,2.420319424451356,0.5535565186113229,24.0,2.420319424451356,48.769230769230774,45.0,0.5535565186113229,97.5,2.4823788968731857,0.0,0.0248237889687319,0.0,2.420319424451356,2.4823788968731857,0.0
2009-12-27 04:00:00,2.331910338252171,17.0,4.0,2.4546424613180746,48.46153846153846,45.0,0.0,22.943778639447913,48.46153846153846,48.46153846153846,19.482240177909453,0.07302009409035895,48.46153846153846,45.0,0.24546424613180745,1.7838461538461536,0.048,1.6054615384615383,2.4546424613180746,2.5850270767026897,0.643780689600287,24.0,2.5850270767026897,48.46153846153846,45.0,0.643780689600287,97.5,2.651309822259169,0.0,0.02651309822259176,0.0,2.5850270767026897,2.651309822259169,0.0
2009-12-27 05:00:00,10.425608593113155,19.999999999999996,3.0,10.974324834855953,50.0,77.41374400623548,0.0,70.0,50.0,50.0,97.41374400623548,0.0,50.0,77.41374400623548,1.0974324834855953,2.622412320187064,0.048,2.3601710881683577,10.974324834855953,11.188566066874658,0.0,24.0,0.0,50.0,77.41374400623548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,8.39759639759691,20.0,2.2,8.839575155365168,51.230769230769226,60.94804728835814,0.8418430423301859,70.0,51.230769230769226,51.230769230769226,79.71727805758891,0.0,51.230769230769226,60.94804728835814,0.8839575155365168,2.165364495573821,0.048,1.9488280460164389,8.839575155365168,9.008111604922549,0.0,24.0,0.0,51.230769230769226,60.94804728835814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,9.928538711418984,20.000000000000004,3.0,10.451093380441035,50.0,73.45221433006535,0.0,70.0,50.0,50.0,93.45221433006535,0.0,50.0,73.45221433006535,1.0451093380441034,2.5035664299019604,0.048,2.253209786911764,10.451093380441035,10.653450023431231,0.0,24.0,0.0,50.0,73.45221433006535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,9.81145795782565,19.999999999999996,4.0,10.327850481921738,48.46153846153846,72.51251263232501,0.0,70.0,48.46153846153846,48.46153846153846,94.05097417078656,0.0,48.46153846153846,72.51251263232501,1.0327850481921739,2.429221532815904,0.048,2.1862993795343133,10.327850481921738,10.522772635203328,0.0,24.0,0.0,48.46153846153846,72.51251263232501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,10.014253081654132,20.0,2.6,10.54131903332014,50.61538461538461,74.13854505378256,0.0,70.0,50.61538461538461,50.61538461538461,93.52316043839795,0.0,50.61538461538461,74.13854505378256,1.054131903332014,2.5426178900750154,0.048,2.2883561010675137,10.54131903332014,10.74758082232764,0.0,24.0,0.0,50.61538461538461,74.13854505378256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,9.723736979266791,20.0,4.0,10.235512609754517,48.46153846153846,71.80675937632174,0.0,70.0,48.46153846153846,48.46153846153846,93.34522091478328,0.0,48.46153846153846,71.80675937632174,1.0235512609754518,2.4080489351358056,0.048,2.167244041622225,10.235512609754517,10.428317503268097,0.0,24.0,0.0,48.46153846153846,71.80675937632174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,9.308429871552484,20.0,6.0,9.798347233213141,45.38461538461539,68.44518545540788,5.432706487403405,70.0,45.38461538461539,45.38461538461539,93.0605700707925,0.0,45.38461538461539,68.44518545540788,0.979834723321314,2.2148940252006977,0.048,1.993404622680628,9.798347233213141,9.971836635733212,0.0,24.0,0.0,45.38461538461539,68.44518545540788,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,8.796996686591507,20.0,8.6,9.259996512201587,41.38461538461539,64.25752192645311,1.3901238301178689,70.0,41.38461538461539,41.38461538461539,92.87290654183772,0.0,41.38461538461539,64.25752192645311,0.9259996512201587,1.9692641193320548,0.048,1.7723377073988493,9.259996512201587,9.408922924134792,0.0,24.0,0.0,41.38461538461539,64.25752192645311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,8.640749756843789,20.000000000000007,8.0,9.095526059835567,42.30769230769231,62.967059407796114,1.114892218758308,70.0,42.30769230769231,42.30769230769231,90.65936710010381,0.0,42.30769230769231,62.967059407796114,0.9095526059835567,1.9582425514646522,0.048,1.762418296318187,9.095526059835567,9.243350314982033,0.0,24.0,0.0,42.30769230769231,62.967059407796114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,8.31292358398648,20.0,9.0,8.750445877880505,40.769230769230774,60.24181740047027,0.7730422902849341,70.0,40.769230769230774,40.769230769230774,89.4725866312395,0.0,40.769230769230774,60.24181740047027,0.8750445877880505,1.830331445091031,0.048,1.647298300581928,8.750445877880505,8.885479022389609,0.0,24.0,0.0,40.769230769230774,60.24181740047027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.911110372180832,19.999999999999996,11.0,8.327484602295613,37.69230769230769,56.86739514870246,0.5466444865850388,70.0,37.69230769230769,37.69230769230769,89.17508745639476,0.0,37.69230769230769,56.86739514870246,0.8327484602295613,1.636791085230305,0.048,1.4731119767072745,8.327484602295613,8.443163710818643,0.0,24.0,0.0,37.69230769230769,56.86739514870246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,7.7809533969836435,20.0,11.0,8.190477259982783,37.69230769230769,55.76592502929813,0.49604602147586474,70.0,37.69230769230769,37.69230769230769,88.07361733699044,0.0,37.69230769230769,55.76592502929813,0.8190477259982784,1.6037469816481749,0.048,1.4433722834833573,8.190477259982783,8.3028519581476,0.0,24.0,0.0,37.69230769230769,55.76592502929813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,7.69313213966071,20.0,11.0,8.0980338312218,37.69230769230769,55.02032466632812,0.4660357111954692,70.0,37.69230769230769,37.69230769230769,87.32801697402043,0.0,37.69230769230769,55.02032466632812,0.80980338312218,1.5813789707590744,0.048,1.423241073683167,8.0980338312218,8.208171728297707,0.0,24.0,0.0,37.69230769230769,55.02032466632812,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,7.6533175676042235,20.0,10.4,8.056123755372868,38.61538461538461,54.68165361008698,0.4533736276159896,70.0,38.61538461538461,38.61538461538461,86.06626899470237,0.0,38.61538461538461,54.68165361008698,0.8056123755372868,1.598911146764148,0.048,1.4390200320877333,8.056123755372868,8.168014870049284,0.0,24.0,0.0,38.61538461538461,54.68165361008698,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,7.879023263292311,20.0,8.0,8.293708698202432,42.30769230769231,56.59624482346642,0.5334138667556411,70.0,42.30769230769231,42.30769230769231,84.28855251577411,0.0,42.30769230769231,56.59624482346642,0.8293708698202431,1.7671181139347618,0.048,1.5904063025412856,8.293708698202432,8.422420509595907,0.0,24.0,0.0,42.30769230769231,56.59624482346642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.984318371496588,19.999999999999996,7.0,8.404545654206935,43.84615384615385,57.48508765032639,0.5789331779022454,70.0,43.84615384615385,43.84615384615385,83.63893380417255,0.0,43.84615384615385,57.48508765032639,0.8404545654206934,1.8399372448944071,0.048,1.6559435204049664,8.404545654206935,8.540539378696376,0.0,24.0,0.0,43.84615384615385,57.48508765032639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,6.744482163181543,20.0,7.2,7.099454908612151,43.53846153846154,48.41737621594454,0.3060109874401789,68.41737621594454,43.53846153846154,43.53846153846154,73.29629089342754,0.0,43.53846153846154,48.41737621594454,0.7099454908612151,1.5586751326321824,0.048,1.4028076193689643,7.099454908612151,7.207322421875368,0.0,24.0,0.0,43.53846153846154,48.41737621594454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,6.744682779161523,20.0,7.0,7.099666083327919,43.84615384615385,48.4182552379977,0.3060200897986172,68.4182552379977,43.84615384615385,43.84615384615385,72.99035662984156,0.0,43.84615384615385,48.4182552379977,0.7099666083327919,1.5679322725245461,0.048,1.4111390452720913,7.099666083327919,7.208459310580374,0.0,24.0,0.0,43.84615384615385,48.4182552379977,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.412535966809063,6.0,0.0,45.38461538461539,45.0,0.0,-10.174928066381874,45.38461538461539,45.38461538461539,17.412535966809063,0.0,45.38461538461539,45.0,0.0,1.666786303529918,0.048,1.5001076731769263,0.0,0.11867863035299164,0.2660038266532556,24.0,0.11867863035299164,45.38461538461539,45.0,0.2660038266532556,97.5,0.12172167215691451,0.0,0.0012172167215691477,0.0,0.11867863035299164,0.12172167215691451,0.0
