timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-28 00:00:00,0.8878295087092959,17.000000000000004,5.8,0.9345573775887325,45.69230769230769,45.0,0.0,5.1494761209914515,45.69230769230769,45.69230769230769,17.000000000000004,0.028079055904256085,45.69230769230769,45.0,0.09345573775887325,1.7007692307692306,0.048,1.5306923076923076,0.9345573775887325,1.0566343006656556,1.3157323667292626,24.0,1.0566343006656556,45.69230769230769,45.0,1.3157323667292626,97.5,1.0837274878622107,0.0,0.010837274878622072,0.0,1.0566343006656556,1.0837274878622107,0.0
2009-12-28 01:00:00,1.338919602221249,17.0,6.0,1.4093890549697359,45.38461538461539,45.0,0.0,11.151767291130412,45.38461538461539,45.38461538461539,17.0,0.04280454563733896,45.38461538461539,45.0,0.14093890549697358,1.6915384615384617,0.048,1.5223846153846154,1.4093890549697359,1.530542901123582,3.4305271921735265,24.0,1.530542901123582,45.38461538461539,45.0,3.4305271921735265,97.5,1.5697875908959817,0.0,0.01569787590895988,0.0,1.530542901123582,1.5697875908959817,0.0
2009-12-28 02:00:00,1.5997246510986893,17.0,5.0,1.6839206853670414,46.92307692307692,45.0,0.0,14.401700651776892,46.92307692307692,46.92307692307692,17.0,0.04851291753783251,46.92307692307692,45.0,0.16839206853670413,1.7376923076923076,0.048,1.563923076923077,1.6839206853670414,1.809689916136272,0.8112403072335027,24.0,1.809689916136272,46.92307692307692,45.0,0.8112403072335027,97.5,1.8560922216782276,0.0,0.018560922216782228,0.0,1.809689916136272,1.8560922216782276,0.0
2009-12-28 03:00:00,1.7821719798569653,17.0,4.8,1.875970505112595,47.230769230769226,45.0,0.0,16.602160792816804,47.230769230769226,47.230769230769226,17.0,0.05349569309130416,47.230769230769226,45.0,0.1875970505112595,1.7469230769230766,0.048,1.5722307692307689,1.875970505112595,2.0026628128049024,0.7739184472789472,24.0,2.0026628128049024,47.230769230769226,45.0,0.7739184472789472,97.5,2.0540131413383613,0.0,0.020540131413383556,0.0,2.0026628128049024,2.0540131413383613,0.0
2009-12-28 04:00:00,1.9938324815295456,17.0,4.0,2.0987710331889953,48.46153846153846,45.0,0.0,19.090864338057088,48.46153846153846,48.46153846153846,17.0,0.057507848055511644,48.46153846153846,45.0,0.20987710331889953,1.7838461538461536,0.048,1.6054615384615383,2.0987710331889953,2.2291556485736104,0.5551537055834664,24.0,2.2291556485736104,48.46153846153846,45.0,0.5551537055834664,97.5,2.2863134857165233,0.0,0.02286313485716516,0.0,2.2291556485736104,2.2863134857165233,0.0
2009-12-28 05:00:00,10.05320719650586,20.0,4.0,10.58232336474301,48.46153846153846,74.45000935236925,0.0,70.0,48.46153846153846,48.46153846153846,95.9884708908308,0.0,48.46153846153846,74.45000935236925,1.058232336474301,2.487346434417231,0.048,2.238611790975508,10.58232336474301,10.783058008184733,0.0,24.0,0.0,48.46153846153846,74.45000935236925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,7.988677584515605,19.999999999999996,4.0,8.40913429949011,48.46153846153846,57.52182717820364,0.5809547447358874,70.0,48.46153846153846,48.46153846153846,79.06028871666518,0.0,48.46153846153846,57.52182717820364,0.8409134299490111,1.9795009691922627,0.048,1.7815508722730364,8.40913429949011,8.559084396409336,0.0,24.0,0.0,48.46153846153846,57.52182717820364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,9.463524318268982,20.0,4.0,9.961604545546297,48.46153846153846,69.70451929668025,29.063116572380363,70.0,48.46153846153846,48.46153846153846,91.2429808351418,0.0,48.46153846153846,69.70451929668025,0.9961604545546298,2.3449817327465605,0.048,2.1104835594719047,9.961604545546297,10.148102718820954,0.0,24.0,0.0,48.46153846153846,69.70451929668025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,9.47344145308411,20.0,4.0,9.97204363482538,48.46153846153846,69.78488158834807,39.96212725053199,70.0,48.46153846153846,48.46153846153846,91.32334312680962,0.0,48.46153846153846,69.78488158834807,0.9972043634825379,2.3473926014965953,0.048,2.112653341346936,9.97204363482538,10.158782894975039,0.0,24.0,0.0,48.46153846153846,69.78488158834807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,9.409416438640227,20.0,4.8,9.904648882779187,47.230769230769226,69.26571972625993,11.628380499312627,70.0,47.230769230769226,47.230769230769226,92.0349504954907,0.0,47.230769230769226,69.26571972625993,0.9904648882779187,2.2948946687108744,0.048,2.065405201839787,9.904648882779187,10.086138349650273,0.0,24.0,0.0,47.230769230769226,69.26571972625993,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,8.991709281818537,20.0,7.0,9.464957138756354,43.84615384615385,65.85830205402249,1.9700726406659645,70.0,43.84615384615385,43.84615384615385,92.01214820786865,0.0,43.84615384615385,65.85830205402249,0.9464957138756354,2.0911336770052897,0.048,1.8820203093047607,9.464957138756354,9.626070506456884,0.0,24.0,0.0,43.84615384615385,65.85830205402249,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,8.544892444839515,20.0,9.0,8.994623626146858,40.769230769230774,62.1726988726445,0.9906333943778005,70.0,40.769230769230774,40.769230769230774,91.40346810341373,0.0,40.769230769230774,62.1726988726445,0.8994623626146858,1.8882578892562583,0.048,1.6994321003306325,8.994623626146858,9.135449415072484,0.0,24.0,0.0,40.769230769230774,62.1726988726445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,8.100321363255127,20.0,10.8,8.526654066584344,38.0,58.461195196109145,0.6370299156135438,70.0,38.0,38.0,90.46119519610914,0.0,38.0,58.461195196109145,0.8526654066584344,1.6938358558832742,0.048,1.5244522702949468,8.526654066584344,8.64803765217267,0.0,24.0,0.0,38.0,58.461195196109145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.81959094056769,20.0,11.0,8.231148358492305,37.69230769230769,56.093340893622056,0.5102460264644066,70.0,37.69230769230769,37.69230769230769,88.40103320131436,0.0,37.69230769230769,56.093340893622056,0.8231148358492305,1.6135694575778925,0.048,1.4522125118201032,8.231148358492305,8.344505304250093,0.0,24.0,0.0,37.69230769230769,56.093340893622056,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,7.590193549443289,20.0,11.0,7.98967742046662,37.69230769230769,54.14387268017602,0.4343843114873891,70.0,37.69230769230769,37.69230769230769,86.45156498786832,0.0,37.69230769230769,54.14387268017602,0.798967742046662,1.5550854111745114,0.048,1.39957687005706,7.98967742046662,8.09718596158407,0.0,24.0,0.0,37.69230769230769,54.14387268017602,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,7.093687032242175,20.0,13.6,7.467038981307553,33.69230769230769,49.93851057903338,0.3218551285046357,69.93851057903339,33.69230769230769,33.69230769230769,86.18471346575907,0.0,33.69230769230769,49.93851057903338,0.7467038981307553,1.3089245481402323,0.048,1.1780320933262092,7.467038981307553,7.549931436121577,0.0,24.0,0.0,33.69230769230769,49.93851057903338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,7.018834404032779,20.0,13.0,7.388246741087135,34.61538461538461,49.61393615796443,0.31845891125375586,69.61393615796443,34.61538461538461,34.61538461538461,84.61248770054425,0.0,34.61538461538461,49.61393615796443,0.7388246741087136,1.3268796232004714,0.048,1.1941916608804242,7.388246741087135,7.472934703407182,0.0,24.0,0.0,34.61538461538461,49.61393615796443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,6.9199125742815975,20.0,13.0,7.284118499243787,34.61538461538461,49.183764714433735,0.31397062496740463,69.18376471443374,34.61538461538461,34.61538461538461,83.75214481348286,0.0,34.61538461538461,49.183764714433735,0.7284118499243787,1.3139744798945505,0.048,1.1825770319050954,7.284118499243787,7.367515947233242,0.0,24.0,0.0,34.61538461538461,49.183764714433735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,6.920509575556232,20.0,12.0,7.284746921638139,36.15384615384615,49.186365072388654,0.3139977121395748,69.18636507238867,36.15384615384615,36.15384615384615,82.21888399093118,0.0,36.15384615384615,49.186365072388654,0.7284746921638139,1.3602063367870438,0.048,1.2241857031083394,7.284746921638139,7.372767555316843,0.0,24.0,0.0,36.15384615384615,49.186365072388654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,7.090438485613645,20.0,10.0,7.463619458540679,39.230769230769226,49.92444075890303,0.3217077352819258,69.92444075890303,39.230769230769226,39.230769230769226,80.61811228703684,0.0,39.230769230769226,49.92444075890303,0.7463619458540679,1.4746562996901678,0.048,1.3271906697211509,7.463619458540679,7.563085088509695,0.0,24.0,0.0,39.230769230769226,49.92444075890303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,7.1874499605469655,20.0,9.0,7.5657368005757535,40.769230769230774,50.68794180111472,0.33772614135061657,70.0,40.769230769230774,40.769230769230774,79.91871103188394,0.0,40.769230769230774,50.68794180111472,0.7565736800575753,1.5437151771103648,0.048,1.3893436593993282,7.5657368005757535,7.67210831828679,0.0,24.0,0.0,40.769230769230774,50.68794180111472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,6.098075271168285,20.0,9.4,6.419026601229773,40.15384615384615,45.55243655467068,0.2766821810874902,65.55243655467068,40.15384615384615,40.15384615384615,70.9510269554952,0.0,40.15384615384615,45.55243655467068,0.6419026601229774,1.3711884812555046,0.048,1.234069633129954,6.419026601229773,6.5081454493553235,0.0,24.0,0.0,40.15384615384615,45.55243655467068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,6.096759937322119,20.0,9.0,6.4176420392864415,40.769230769230774,45.54653753231386,0.2766225016933811,65.54653753231386,40.769230769230774,40.769230769230774,70.32384429539695,0.0,40.769230769230774,45.54653753231386,0.6417642039286442,1.3894730490463392,0.048,1.2505257441417053,6.4176420392864415,6.508589344191075,0.0,24.0,0.0,40.769230769230774,45.54653753231386,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.68221564989298,9.0,0.0,40.769230769230774,45.0,0.0,-9.635568700214037,40.769230769230774,40.769230769230774,17.68221564989298,0.0,40.769230769230774,45.0,0.0,1.5121439840833444,0.048,1.36092958567501,0.0,0.10321439840833424,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.040739910645463,10.0,0.0,39.230769230769226,45.0,0.0,-10.918520178709073,39.230769230769226,39.230769230769226,17.040739910645463,0.0,39.230769230769226,45.0,0.0,1.504478682284349,0.048,1.3540308140559143,0.0,0.10244786822843466,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.5189934678398235,17.0,9.0,0.5463089135156036,40.769230769230774,45.0,0.0,-0.31440568517211887,40.769230769230774,40.769230769230774,17.0,0.01981368116198763,40.769230769230774,45.0,0.054630891351560365,1.5530769230769232,0.048,1.3977692307692309,0.5463089135156036,0.6536166058232957,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.6843445431685107,17.0,9.0,0.7203626770194849,40.769230769230774,45.0,0.0,2.2188365724922363,40.769230769230774,40.769230769230774,17.0,0.0261263106831082,40.769230769230774,45.0,0.07203626770194849,1.5530769230769232,0.048,1.3977692307692309,0.7203626770194849,0.827670369327177,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.704297492355665,17.0,11.2,0.7413657814270158,37.38461538461539,45.0,0.0,2.514321894780828,37.38461538461539,37.38461538461539,17.0,0.03135248912996488,37.38461538461539,45.0,0.07413657814270158,1.4515384615384617,0.048,1.3063846153846155,0.7413657814270158,0.838519627580862,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.9116843689947169,17.0,9.0,0.9596677568365442,40.769230769230774,45.0,0.0,5.482234153782898,40.769230769230774,40.769230769230774,17.0,0.03480549279900422,40.769230769230774,45.0,0.09596677568365442,1.5530769230769232,0.048,1.3977692307692309,0.9596677568365442,1.0669754491442365,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,9.993346091830952,20.0,9.0,10.51931167561153,40.769230769230774,73.9712643706709,0.0,70.0,40.769230769230774,40.769230769230774,103.20203360144012,0.0,40.769230769230774,73.9712643706709,1.051931167561153,2.24221485419705,0.048,2.0179933687773453,10.51931167561153,10.695533161031234,0.0,24.0,0.0,40.769230769230774,73.9712643706709,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.85768532030585,20.0,10.0,8.271247705585106,39.230769230769226,56.415788662118445,0.5249024603442739,70.0,39.230769230769226,39.230769230769226,87.18501943134922,0.0,39.230769230769226,56.415788662118445,0.8271247705585105,1.66939673678663,0.048,1.502457063107967,8.271247705585106,8.39018737926377,0.0,24.0,0.0,39.230769230769226,56.415788662118445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,7.774294025309772,20.000000000000004,10.0,8.183467395062918,39.230769230769226,55.70945542237294,0.49366301146078484,70.0,39.230769230769226,39.230769230769226,86.47868619160371,0.0,39.230769230769226,55.70945542237294,0.8183467395062918,1.6482067395942648,0.048,1.4833860656348383,8.183467395062918,8.300288069022344,0.0,24.0,0.0,39.230769230769226,55.70945542237294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,7.720679587313274,20.0,10.0,8.127031144540288,39.230769230769226,55.25441224578756,0.47512933687562214,70.0,39.230769230769226,39.230769230769226,86.02364301501834,0.0,39.230769230769226,55.25441224578756,0.8127031144540288,1.6345554442967036,0.048,1.4710998998670335,8.127031144540288,8.242486688969958,0.0,24.0,0.0,39.230769230769226,55.25441224578756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,7.995516034752971,20.0,8.4,8.416332668161022,41.69230769230769,57.57945244349055,0.5841497054522403,70.0,41.69230769230769,41.69230769230769,85.88714475118286,0.0,41.69230769230769,57.57945244349055,0.8416332668161022,1.7781528040739474,0.048,1.6003375236665527,8.416332668161022,8.546147948568416,0.0,24.0,0.0,41.69230769230769,57.57945244349055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,7.8378261257335815,20.000000000000004,9.0,8.250343290245876,40.769230769230774,56.2477367318572,0.5171777740657578,70.0,40.769230769230774,40.769230769230774,85.47850596262643,0.0,40.769230769230774,56.2477367318572,0.8250343290245876,1.7105090250326391,0.048,1.539458122529375,8.250343290245876,8.37339419274914,0.0,24.0,0.0,40.769230769230774,56.2477367318572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,7.328158598003594,20.000000000000007,12.0,7.713851155793257,36.15384615384615,51.90031657180579,0.36740265167677144,70.0,36.15384615384615,36.15384615384615,85.74647041795964,0.0,36.15384615384615,51.90031657180579,0.7713851155793258,1.4416248817695576,0.048,1.297462393592602,7.713851155793257,7.810013643970214,0.0,24.0,0.0,36.15384615384615,51.90031657180579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.908059962661701,20.0,14.0,7.271642065959686,33.07692307692308,49.13212757955755,0.31343284767067636,69.13212757955753,33.07692307692308,33.07692307692308,85.187332082192,0.0,33.07692307692308,49.13212757955755,0.7271642065959686,1.266271519694419,0.048,1.139644367724977,7.271642065959686,7.350269217929127,0.0,24.0,0.0,33.07692307692308,49.13212757955755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,6.513889046778453,20.0,15.0,6.856725312398371,31.53846153846154,47.40295950349983,0.29554850484475736,67.40295950349983,31.53846153846154,31.53846153846154,83.26745746853811,0.0,31.53846153846154,47.40295950349983,0.6856725312398371,1.1682426312588414,0.048,1.0514183681329572,6.856725312398371,6.925549575524256,0.0,24.0,0.0,31.53846153846154,47.40295950349983,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,6.134105605664774,20.000000000000004,16.0,6.456953269120815,30.0,45.71391184230025,0.27831695125520756,65.71391184230025,30.0,30.0,81.4278236846005,0.0,30.0,45.71391184230025,0.6456953269120815,1.0714173552690072,0.048,0.9642756197421065,6.456953269120815,6.516095004647716,0.0,24.0,0.0,30.0,45.71391184230025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,5.601871189381373,20.0,18.6,5.896706515138288,30.0,45.0,0.30602467439641085,61.61097326707477,30.0,30.0,76.61097326707477,0.0,30.0,45.0,0.5896706515138288,1.05,0.048,0.945,5.896706515138288,5.953706515138287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,5.546419265420839,20.0,17.0,5.8383360688640416,30.0,45.0,0.3125498910360865,61.10318377825483,30.0,30.0,76.10318377825483,0.0,30.0,45.0,0.5838336068864042,1.05,0.048,0.945,5.8383360688640416,5.895336068864041,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,5.472027582308333,19.999999999999996,17.0,5.760029034008771,30.0,45.0,0.3220172533554277,60.420112490731924,30.0,30.0,75.42011249073192,0.0,30.0,45.0,0.5760029034008771,1.0500000000000003,0.048,0.9450000000000003,5.760029034008771,5.817029034008771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,5.238423970189537,20.0,17.2,5.514130494936355,30.0,45.0,0.35846119433998364,58.261019174612045,30.0,30.0,73.26101917461204,0.0,30.0,45.0,0.5514130494936355,1.05,0.048,0.945,5.514130494936355,5.571130494936354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,5.466670661691978,19.999999999999993,14.0,5.7543901702020825,33.07692307692308,45.0,0.3227332031197049,60.37084233433747,33.07692307692308,33.07692307692308,72.29391925741439,0.0,33.07692307692308,45.0,0.5754390170202083,1.142307692307693,0.048,1.0280769230769236,5.7543901702020825,5.820620939432851,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,5.666642012929212,20.0,12.0,5.96488632939917,36.15384615384615,45.0,0.2989160743597819,62.2026325396736,36.15384615384615,36.15384615384615,71.04878638582744,0.0,36.15384615384615,45.0,0.596488632939917,1.2346153846153847,0.048,1.1111538461538462,5.96488632939917,6.040347867860708,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,5.603114944865025,20.0,12.4,5.898015731436868,35.53846153846154,45.0,0.30588313418251506,61.62234936160412,35.53846153846154,35.53846153846154,71.08388782314259,0.0,35.53846153846154,45.0,0.5898015731436869,1.2161538461538464,0.048,1.0945384615384617,5.898015731436868,5.9716311160522535,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,5.67007310541194,20.0,11.7,5.968498005696779,36.61538461538461,45.0,0.2985538808106544,62.23393073133727,36.61538461538461,36.61538461538461,70.61854611595265,0.0,36.61538461538461,45.0,0.596849800569678,1.2484615384615383,0.048,1.1236153846153845,5.968498005696779,6.045344159542934,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.140277947264718,11.0,0.0,37.69230769230769,45.0,0.0,-8.719444105470565,37.69230769230769,37.69230769230769,18.140277947264718,0.0,37.69230769230769,45.0,0.0,1.3923525539333477,0.048,1.2531172985400127,0.0,0.09123525539333488,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.583333041099515,10.0,0.0,39.230769230769226,45.0,0.0,-9.83333391780097,39.230769230769226,39.230769230769226,17.583333041099515,0.0,39.230769230769226,45.0,0.0,1.4719230944571058,0.048,1.3247307850113952,0.0,0.09919230944571056,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.35970696355851,9.0,0.0,40.769230769230774,45.0,0.0,-10.280586072882983,40.769230769230774,40.769230769230774,17.35970696355851,0.0,40.769230769230774,45.0,0.0,1.5314945052634128,0.048,1.3783450547370715,0.0,0.10514945052634128,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.23495625671849,9.0,0.0,40.769230769230774,45.0,0.0,-10.53008748656302,40.769230769230774,40.769230769230774,17.23495625671849,0.0,40.769230769230774,45.0,0.0,1.5389795476738137,0.048,1.3850815929064324,0.0,0.10589795476738129,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.131911213140086,8.8,0.0,41.07692307692308,45.0,0.0,-10.736177573719829,41.07692307692308,41.07692307692308,17.131911213140086,0.0,41.07692307692308,45.0,0.0,1.5543930195192872,0.048,1.3989537175673583,0.0,0.10743930195192886,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.023082726320638,8.0,0.0,42.30769230769231,45.0,0.0,-10.953834547358724,42.30769230769231,42.30769230769231,17.023082726320638,0.0,42.30769230769231,45.0,0.0,1.597845805651531,0.048,1.438061225086378,0.0,0.11178458056515295,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,9.213731183011163,19.999999999999993,8.0,9.698664403169644,42.30769230769231,67.67387307752648,3.594351412281772,70.0,42.30769230769231,42.30769230769231,95.36618076983417,0.0,42.30769230769231,67.67387307752648,0.9698664403169645,2.099446961556564,0.048,1.8895022654009077,9.698664403169644,9.860609099325302,0.0,24.0,0.0,42.30769230769231,67.67387307752648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,7.2855079630828,20.0,8.0,7.668955750613474,42.30769230769231,51.53340186482842,0.35800685660328474,70.0,42.30769230769231,42.30769230769231,79.22570955713611,0.0,42.30769230769231,51.53340186482842,0.7668955750613474,1.6152328251756218,0.048,1.4537095426580597,7.668955750613474,7.782479033131035,0.0,24.0,0.0,42.30769230769231,51.53340186482842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,7.302731891310242,20.0,7.8,7.687086201379202,42.61538461538461,51.6816353126851,0.3617570980041551,70.0,42.61538461538461,42.61538461538461,79.06625069730049,0.0,42.61538461538461,51.6816353126851,0.7687086201379202,1.6289105978420915,0.048,1.4660195380578824,7.687086201379202,7.801977261163412,0.0,24.0,0.0,42.61538461538461,51.6816353126851,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,7.352562823052614,20.0,7.6,7.739539813739594,42.92307692307692,52.110039400079174,0.37294755589565265,70.0,42.92307692307692,42.92307692307692,79.18696247700225,0.0,42.92307692307692,52.110039400079174,0.7739539813739593,1.650993489694683,0.048,1.4858941407252146,7.739539813739594,7.856639162709062,0.0,24.0,0.0,42.92307692307692,52.110039400079174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,7.523519385805765,20.0,7.4,7.919494090321859,43.230769230769226,53.574724401858376,0.41564904266422803,70.0,43.230769230769226,43.230769230769226,80.34395517108915,0.0,43.230769230769226,53.574724401858376,0.7919494090321859,1.704164808978828,0.048,1.5337483280809452,7.919494090321859,8.041910571219741,0.0,24.0,0.0,43.230769230769226,53.574724401858376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,7.223830603163487,20.0,9.0,7.604032213856302,40.769230769230774,51.001925876970134,0.34504551050322146,70.0,40.769230769230774,40.769230769230774,80.23269510773936,0.0,40.769230769230774,51.001925876970134,0.7604032213856302,1.5531346993860273,0.048,1.3978212294474246,7.604032213856302,7.711345683794903,0.0,24.0,0.0,40.769230769230774,51.001925876970134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,6.693566046381152,20.0,12.0,7.045858996190686,36.15384615384615,48.19408567539513,0.3037008188013225,68.19408567539514,36.15384615384615,36.15384615384615,80.23432519694413,0.0,36.15384615384615,48.19408567539513,0.7045858996190686,1.3304379548772383,0.048,1.1973941593895143,7.045858996190686,7.130902791678411,0.0,24.0,0.0,36.15384615384615,48.19408567539513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,6.123729480412294,20.0,15.0,6.446031032012941,31.53846153846154,45.66743219300922,0.27784616517297145,65.66743219300923,31.53846153846154,31.53846153846154,79.79640284755692,0.0,31.53846153846154,45.66743219300922,0.6446031032012941,1.1161768119441227,0.048,1.0045591307497104,6.446031032012941,6.509648713207354,0.0,24.0,0.0,31.53846153846154,45.66743219300922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.981157118094512,20.0,14.0,6.295954861152118,33.07692307692308,45.02692469854699,0.27137736470483265,65.02692469854699,33.07692307692308,33.07692307692308,76.9769263201709,0.0,33.07692307692308,45.02692469854699,0.6295954861152118,1.1431154332641023,0.048,1.0288038899376921,6.295954861152118,6.362266404478528,0.0,24.0,0.0,33.07692307692308,45.02692469854699,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 14:00:00,5.76976337916131,20.0,14.0,6.073435135959273,33.07692307692308,45.0,0.28860611118644236,63.14140360115296,33.07692307692308,33.07692307692308,75.06448052422988,0.0,33.07692307692308,45.0,0.6073435135959273,1.1423076923076925,0.048,1.028076923076923,6.073435135959273,6.139665905190043,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,5.320813640654392,20.0,16.4,5.600856463846728,30.0,45.0,0.344265620892143,59.02499769011672,30.0,30.0,74.02499769011672,0.0,30.0,45.0,0.5600856463846728,1.05,0.048,0.945,5.600856463846728,5.657856463846728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,5.3054748037550965,20.0,15.0,5.584710319742207,31.53846153846154,45.0,0.34678491429247654,58.88297255627788,31.53846153846154,31.53846153846154,72.34451101781633,0.0,31.53846153846154,45.0,0.5584710319742208,1.0961538461538465,0.048,0.9865384615384619,5.584710319742207,5.646325704357592,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,5.246234300293518,20.0,15.0,5.522351895045809,31.53846153846154,45.0,0.3570425244581638,58.3335607365227,31.53846153846154,31.53846153846154,71.79509919806117,0.0,31.53846153846154,45.0,0.5522351895045808,1.0961538461538465,0.048,0.9865384615384619,5.522351895045809,5.583967279661193,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,5.2010768449592,20.0,14.6,5.474817731536,32.15384615384615,45.0,0.3654750404398978,57.9137969381984,32.15384615384615,32.15384615384615,70.75995078435224,0.0,32.15384615384615,45.0,0.5474817731535999,1.1146153846153848,0.048,1.0031538461538463,5.474817731536,5.538279269997538,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,5.403402349522177,20.000000000000004,12.0,5.68779194686545,36.15384615384615,45.0,0.3315688489724332,59.78808680280835,36.15384615384615,36.15384615384615,68.63424064896219,0.0,36.15384615384615,45.0,0.568779194686545,1.2346153846153844,0.048,1.111153846153846,5.68779194686545,5.763253485326988,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,5.398329887899675,20.000000000000004,12.0,5.682452513578605,36.15384615384615,45.0,0.33230901785992367,59.74129709608562,36.15384615384615,36.15384615384615,68.58745094223946,0.0,36.15384615384615,45.0,0.5682452513578605,1.2346153846153844,0.048,1.111153846153846,5.682452513578605,5.757914052040144,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,5.402464812260508,20.0,12.0,5.686805065537377,36.15384615384615,45.0,0.3317052833400694,59.7794394788701,36.15384615384615,36.15384615384615,68.62559332502394,0.0,36.15384615384615,45.0,0.5686805065537377,1.2346153846153847,0.048,1.1111538461538462,5.686805065537377,5.762266603998915,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,5.522126855771978,20.0,11.0,5.8127651113389245,37.69230769230769,45.0,0.31554723133611257,60.880362458287806,37.69230769230769,37.69230769230769,68.18805476598011,0.0,37.69230769230769,45.0,0.5812765111338924,1.2807692307692307,0.048,1.1526923076923077,5.8127651113389245,5.892842034415848,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.20022542177856,10.0,0.0,39.230769230769226,45.0,0.0,-8.599549156442883,39.230769230769226,39.230769230769226,18.20022542177856,0.0,39.230769230769226,45.0,0.0,1.4349095516163635,0.048,1.2914185964547271,0.0,0.0954909551616363,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.6748730677112,10.2,0.0,38.92307692307692,45.0,0.0,-9.6502538645776,38.92307692307692,38.92307692307692,17.6748730677112,0.0,38.92307692307692,45.0,0.0,1.4571999236296356,0.048,1.3114799312666718,0.0,0.09771999236296369,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.455335604073767,9.0,0.0,40.769230769230774,45.0,0.0,-10.089328791852466,40.769230769230774,40.769230769230774,17.455335604073767,0.0,40.769230769230774,45.0,0.0,1.5257567868324973,0.048,1.3731811081492475,0.0,0.10457567868324968,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.35171399481615,10.0,0.0,39.230769230769226,45.0,0.0,-10.296572010367697,39.230769230769226,39.230769230769226,17.35171399481615,0.0,39.230769230769226,45.0,0.0,1.4858202372341076,0.048,1.3372382135106968,0.0,0.10058202372341074,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.25652290144221,9.6,0.0,39.84615384615385,45.0,0.0,-10.48695419711558,39.84615384615385,39.84615384615385,17.25652290144221,0.0,39.84615384615385,45.0,0.0,1.5099932412980825,0.048,1.3589939171682743,0.0,0.10299932412980817,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.199411999708893,11.0,0.0,37.69230769230769,45.0,0.0,-10.601176000582214,37.69230769230769,37.69230769230769,17.199411999708893,0.0,37.69230769230769,45.0,0.0,1.4488045107866971,0.048,1.3039240597080275,0.0,0.0968804510786696,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,8.549764162435329,20.0,10.0,8.999751749931924,39.230769230769226,62.213119764552374,0.99634339380973,70.0,39.230769230769226,39.230769230769226,92.98235053378315,0.0,39.230769230769226,62.213119764552374,0.8999751749931925,1.8433166698596481,0.048,1.6589850028736834,8.999751749931924,9.13608341691789,0.0,24.0,0.0,39.230769230769226,62.213119764552374,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,6.581736072168491,20.0,11.0,6.92814323386157,37.69230769230769,47.70227764041864,0.2986268635285162,67.70227764041863,37.69230769230769,37.69230769230769,77.71224758852958,0.0,37.69230769230769,47.70227764041864,0.692814323386157,1.36183755998179,0.048,1.225653803983611,6.92814323386157,7.016326989859748,0.0,24.0,0.0,37.69230769230769,47.70227764041864,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,6.659064104376179,20.0,10.0,7.0095411625012405,39.230769230769226,48.04255606016092,0.3021353949353983,68.04255606016092,39.230769230769226,39.230769230769226,76.85434288955261,0.0,39.230769230769226,48.04255606016092,0.700954116250124,1.4181997587279043,0.048,1.2763797828551138,7.0095411625012405,7.103361138374031,0.0,24.0,0.0,39.230769230769226,48.04255606016092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.9091473788113635,20.000000000000004,8.0,7.272786714538277,42.30769230769231,49.13686587242927,0.3134821859714775,69.13686587242927,42.30769230769231,42.30769230769231,75.96603943716623,0.0,42.30769230769231,49.13686587242927,0.7272786714538277,1.543336745403647,0.048,1.3890030708632823,7.272786714538277,7.379120389078642,0.0,24.0,0.0,42.30769230769231,49.13686587242927,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.978343154232704,20.0,8.6,7.3456243728765305,41.38461538461539,49.43802616655866,0.3166217402101953,69.43802616655866,41.38461538461539,41.38461538461539,77.49143694850193,0.0,41.38461538461539,49.43802616655866,0.734562437287653,1.5246792465352215,0.048,1.3722113218816991,7.3456243728765305,7.450092297530053,0.0,24.0,0.0,41.38461538461539,49.43802616655866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,6.701529325570311,20.0,10.0,7.054241395337169,39.230769230769226,48.22903409676334,0.30406212910936076,68.22903409676334,39.230769230769226,39.230769230769226,77.22729896275746,0.0,39.230769230769226,48.22903409676334,0.705424139533717,1.423794099825977,0.048,1.2814146898433794,7.054241395337169,7.148620805319767,0.0,24.0,0.0,39.230769230769226,48.22903409676334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,6.295679000056515,20.0,12.0,6.627030526375279,36.15384615384615,46.43535950488902,0.2856478675161758,66.43535950488902,36.15384615384615,36.15384615384615,76.71687285593188,0.0,36.15384615384615,46.43535950488902,0.6627030526375279,1.2776761697620556,0.048,1.14990855278585,6.627030526375279,6.7067981433514845,0.0,24.0,0.0,36.15384615384615,46.43535950488902,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.844010635563399,20.0,14.2,6.151590142698315,32.769230769230774,45.0,0.2818558326541782,63.814920027248846,32.769230769230774,32.769230769230774,76.04568925801807,0.0,32.769230769230774,45.0,0.6151590142698315,1.1330769230769233,0.048,1.019769230769231,6.151590142698315,6.216897835006007,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.753332917522887,20.0,13.0,6.056139913181987,34.61538461538461,45.0,0.29017254611363524,62.99208898260119,34.61538461538461,34.61538461538461,73.37670436721658,0.0,34.61538461538461,45.0,0.6056139913181987,1.1884615384615382,0.048,1.0696153846153844,6.056139913181987,6.126986067028141,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,5.330560600247953,20.0,14.9,5.611116421313635,31.692307692307693,45.0,0.34269228824457526,59.11519749538812,31.692307692307693,31.692307692307693,72.42288980308042,0.0,31.692307692307693,45.0,0.5611116421313634,1.1007692307692307,0.048,0.9906923076923078,5.611116421313635,5.673193344390558,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.947269275618993,20.0,16.8,5.207651869072624,30.0,45.0,0.42599221119415975,55.53858484163504,30.0,30.0,70.53858484163504,0.0,30.0,45.0,0.5207651869072624,1.05,0.048,0.945,5.207651869072624,5.264651869072623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.984958647146095,20.0,15.0,5.247324891732731,31.53846153846154,45.0,0.4152702886896614,55.89304018214854,31.53846153846154,31.53846153846154,69.354578643687,0.0,31.53846153846154,45.0,0.5247324891732731,1.0961538461538465,0.048,0.9865384615384619,5.247324891732731,5.308940276348116,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.935160257175621,20.0,15.0,5.194905533869075,31.53846153846154,45.0,0.4295972041095494,55.4245716608535,31.53846153846154,31.53846153846154,68.88611012239195,0.0,31.53846153846154,45.0,0.5194905533869074,1.0961538461538465,0.048,0.9865384615384619,5.194905533869075,5.256520918484459,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.82666712931075,20.0,15.2,5.080702241379737,31.230769230769234,45.0,0.4659413627793813,54.40014361292326,31.230769230769234,31.230769230769234,68.16937438215402,0.0,31.230769230769234,45.0,0.5080702241379738,1.0869230769230767,0.048,0.978230769230769,5.080702241379737,5.141394549072045,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,5.10739384716014,20.0,12.0,5.3762040496422525,36.15384615384615,45.0,0.384929933093148,57.04026568223047,36.15384615384615,36.15384615384615,65.88641952838432,0.0,36.15384615384615,45.0,0.5376204049642253,1.2346153846153847,0.048,1.1111538461538462,5.3762040496422525,5.451665588103791,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,5.137088511546017,20.000000000000004,11.8,5.407461591101071,36.46153846153846,45.0,0.3784524062603149,57.31754572781941,36.46153846153846,36.46153846153846,65.85600726628095,0.0,36.46153846153846,45.0,0.540746159110107,1.2438461538461534,0.048,1.119461538461538,5.407461591101071,5.483846206485686,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,5.193873766872751,20.0,11.5,5.46723554407658,36.92307692307692,45.0,0.366873290055295,57.84676267659286,36.92307692307692,36.92307692307692,65.92368575351594,0.0,36.92307692307692,45.0,0.546723554407658,1.2576923076923077,0.048,1.131923076923077,5.46723554407658,5.54500477484581,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,5.254930415679708,20.0,11.1,5.531505700715482,37.53846153846154,45.0,0.35548178980451733,58.414300068059134,37.53846153846154,37.53846153846154,65.87583852959759,0.0,37.53846153846154,45.0,0.5531505700715482,1.2761538461538464,0.048,1.1485384615384617,5.531505700715482,5.611121085330867,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.30368666632357,10.7,0.0,38.15384615384615,45.0,0.0,-8.392626667352857,38.15384615384615,38.15384615384615,18.30368666632357,0.0,38.15384615384615,45.0,0.0,1.3963941846359704,0.048,1.2567547661723735,0.0,0.09163941846359691,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 00:00:00,0.0,17.796813133673098,10.3,0.0,38.76923076923077,45.0,0.0,-9.406373732653805,38.76923076923077,38.76923076923077,17.796813133673098,0.0,38.76923076923077,45.0,0.0,1.4452681350565375,0.048,1.3007413215508836,0.0,0.09652681350565384,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 01:00:00,0.0,17.59655773768575,9.8,0.0,39.53846153846153,45.0,0.0,-9.8068845246285,39.53846153846153,39.53846153846153,17.59655773768575,0.0,39.53846153846153,45.0,0.0,1.4803603818927011,0.048,1.332324343703431,0.0,0.1000360381892702,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 02:00:00,0.0,17.45964432729292,9.5,0.0,40.0,45.0,0.0,-10.080711345414159,40.0,40.0,17.45964432729292,0.0,40.0,45.0,0.0,1.502421340362425,0.048,1.3521792063261824,0.0,0.1022421340362425,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 03:00:00,0.0,17.353828581785734,9.2,0.0,40.46153846153846,45.0,0.0,-10.292342836428531,40.46153846153846,40.46153846153846,17.353828581785734,0.0,40.46153846153846,45.0,0.0,1.5226164389390096,0.048,1.3703547950451085,0.0,0.10426164389390102,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 04:00:00,0.0,17.257215555686397,9.0,0.0,40.769230769230774,45.0,0.0,-10.485568888627206,40.769230769230774,40.769230769230774,17.257215555686397,0.0,40.769230769230774,45.0,0.0,1.5376439897357392,0.048,1.3838795907621653,0.0,0.10576439897357393,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 05:00:00,7.451536364311525,20.0,8.9,7.843722488748973,40.92307692307692,52.958949899491714,0.3967965408116759,70.0,40.92307692307692,40.92307692307692,82.0358729764148,0.0,40.92307692307692,52.958949899491714,0.7843722488748973,1.616460804677059,0.048,1.4548147242093532,7.843722488748973,7.95736856921668,0.0,24.0,0.0,40.92307692307692,52.958949899491714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 06:00:00,5.579056836123724,20.0,8.8,5.872691406446025,41.07692307692308,45.0,0.3086577433669064,61.40219665423669,41.07692307692308,41.07692307692308,65.32527357731361,0.0,41.07692307692308,45.0,0.5872691406446024,1.3823076923076925,0.048,1.244076923076923,5.872691406446025,5.962922175676795,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 07:00:00,6.63376534720886,20.0,8.7,6.9829108917988005,41.230769230769226,47.93133091996005,0.30098753843960346,67.93133091996005,41.230769230769226,41.230769230769226,74.63189260915087,0.0,41.230769230769226,47.93133091996005,0.69829108917988,1.474863004521878,0.048,1.3273767040696902,6.9829108917988005,7.082397192250987,0.0,24.0,0.0,41.230769230769226,47.93133091996005,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 08:00:00,6.642408370421566,20.0,8.8,6.992008810970069,41.07692307692308,47.96934067269028,0.30137969012802,67.9693406726903,41.07692307692308,41.07692307692308,74.86175826845749,0.0,41.07692307692308,47.96934067269028,0.699200881097007,1.4713879124884008,0.048,1.3242491212395606,6.992008810970069,7.091147602218909,0.0,24.0,0.0,41.07692307692308,47.96934067269028,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 09:00:00,6.692556868847108,20.0,8.8,7.044796704049587,41.07692307692308,48.18965601591587,0.3036550303469652,68.18965601591586,41.07692307692308,41.07692307692308,75.30238895490865,0.0,41.07692307692308,48.18965601591587,0.7044796704049587,1.4779973727851687,0.048,1.3301976355066518,7.044796704049587,7.144596441328105,0.0,24.0,0.0,41.07692307692308,48.18965601591587,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 10:00:00,6.672333534008995,19.999999999999996,8.9,7.023508983167363,40.92307692307692,48.10085566509066,0.30273745617100706,68.10085566509066,40.92307692307692,40.92307692307692,75.2786344071044,0.0,40.92307692307692,48.10085566509066,0.7023508983167364,1.4707179776450277,0.048,1.3236461798805248,7.023508983167363,7.122580780931866,0.0,24.0,0.0,40.92307692307692,48.10085566509066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 11:00:00,6.580038362336381,20.0,9.1,6.926356170880402,40.61538461538461,47.69479663167034,0.2985498349517415,67.69479663167034,40.61538461538461,40.61538461538461,74.77420864795607,0.0,40.61538461538461,47.69479663167034,0.6926356170880401,1.4493054374116487,0.048,1.3043748936704838,6.926356170880402,7.023286714621567,0.0,24.0,0.0,40.61538461538461,47.69479663167034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 12:00:00,6.49981546306,20.0,9.2,6.841911013747368,40.46153846153846,47.340781709666786,0.2949099574891109,67.34078170966677,40.46153846153846,40.46153846153846,74.22002495779509,0.0,40.46153846153846,47.340781709666786,0.6841911013747368,1.4340696051361577,0.048,1.290662644622542,6.841911013747368,6.937317974260984,0.0,24.0,0.0,40.46153846153846,47.340781709666786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 13:00:00,6.397105147994754,20.0,9.5,6.733794892626057,40.0,46.88605612417068,0.2902497798545717,66.88605612417066,40.0,40.0,73.77211224834134,0.0,40.0,46.88605612417068,0.6733794892626057,1.4065816837251204,0.048,1.2659235153526083,6.733794892626057,6.82645306099857,0.0,24.0,0.0,40.0,46.88605612417068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 14:00:00,6.296056201488047,20.0,9.9,6.627427580513733,39.38461538461539,46.43703872435593,0.2856649819186952,66.43703872435594,39.38461538461539,39.38461538461539,73.48946206409649,0.0,39.38461538461539,46.43703872435593,0.6627427580513733,1.3746496232691394,0.048,1.2371846609422255,6.627427580513733,6.716892542840648,0.0,24.0,0.0,39.38461538461539,46.43703872435593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 15:00:00,6.240308526788975,20.0,10.2,6.568745817672605,38.92307692307692,46.1886093328914,0.28313559558933643,66.1886093328914,38.92307692307692,38.92307692307692,73.45414174270589,0.0,38.92307692307692,46.1886093328914,0.6568745817672605,1.3533505876790495,0.048,1.2180155289111445,6.568745817672605,6.65608087644051,0.0,24.0,0.0,38.92307692307692,46.1886093328914,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 16:00:00,6.21029383479261,20.0,10.1,6.5371514050448525,39.07692307692308,46.05464234140143,0.28177376745882987,66.05464234140143,39.07692307692308,39.07692307692308,73.03236160587979,0.0,39.07692307692308,46.05464234140143,0.6537151405044852,1.3539469625497353,0.048,1.2185522662947619,6.5371514050448525,6.624546101299826,0.0,24.0,0.0,39.07692307692308,46.05464234140143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 17:00:00,6.228448514982441,20.0,9.9,6.556261594718359,39.38461538461539,46.13569139609646,0.2825974825309638,66.13569139609646,39.38461538461539,39.38461538461539,72.88676740757754,0.0,39.38461538461539,46.13569139609646,0.6556261594718359,1.3656092034213554,0.048,1.22904828307922,6.556261594718359,6.644822515060494,0.0,24.0,0.0,39.38461538461539,46.13569139609646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 18:00:00,6.235949685473125,20.0,9.8,6.564157563655921,39.53846153846153,46.169163410439225,0.282937826019652,66.16916341043921,39.53846153846153,39.53846153846153,72.7998652824169,0.0,39.53846153846153,46.169163410439225,0.6564157563655921,1.3712287484670227,0.048,1.2341058736203205,6.564157563655921,6.653280438502623,0.0,24.0,0.0,39.53846153846153,46.169163410439225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 19:00:00,6.289813879078029,20.0,9.4,6.620856714818977,40.15384615384615,46.409246262249226,0.2853817549490937,66.40924626224924,40.15384615384615,40.15384615384615,72.66464637065232,0.0,40.15384615384615,46.409246262249226,0.6620856714818977,1.396892772482861,0.048,1.2572034952345748,6.620856714818977,6.712545992067263,0.0,24.0,0.0,40.15384615384615,46.409246262249226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 20:00:00,6.358455322784439,20.0,9.0,6.693110866088883,40.769230769230774,46.714507862809455,0.28849615802107254,66.71450786280946,40.769230769230774,40.769230769230774,72.65978495638814,0.0,40.769230769230774,46.714507862809455,0.6693110866088883,1.4245121589612066,0.048,1.282060943065086,6.693110866088883,6.787562081985004,0.0,24.0,0.0,40.769230769230774,46.714507862809455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 21:00:00,5.373065312630912,20.000000000000004,8.6,5.655858223822013,41.38461538461539,45.0,0.3360702146243538,59.508098712563196,41.38461538461539,41.38461538461539,63.12348332794781,0.0,41.38461538461539,45.0,0.5655858223822012,1.3915384615384614,0.048,1.2523846153846152,5.655858223822013,5.747012069975859,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 22:00:00,5.400012966827168,20.0,8.4,5.684224175607545,41.69230769230769,45.0,0.3320628789214464,59.75682337860262,41.69230769230769,41.69230769230769,63.064515686294925,0.0,41.69230769230769,45.0,0.5684224175607545,1.4007692307692308,0.048,1.2606923076923078,5.684224175607545,5.776301098684468,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-01 23:00:00,0.0,17.931354991268968,8.3,0.0,41.84615384615385,45.0,0.0,-9.137290017462064,41.84615384615385,41.84615384615385,17.931354991268968,0.0,41.84615384615385,45.0,0.0,1.5295033159084772,0.048,1.3765529843176296,0.0,0.10495033159084755,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 00:00:00,0.0,17.323190429681162,8.1,0.0,42.15384615384615,45.0,0.0,-10.353619140637676,42.15384615384615,42.15384615384615,17.323190429681162,0.0,42.15384615384615,45.0,0.0,1.5752239588345152,0.048,1.4177015629510636,0.0,0.10952239588345147,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 01:00:00,0.0,17.0948188244708,7.9,0.0,42.46153846153846,45.0,0.0,-10.810362351058401,42.46153846153846,42.46153846153846,17.0948188244708,0.0,42.46153846153846,45.0,0.0,1.5981570243779055,0.048,1.4383413219401149,0.0,0.1118157024377906,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 02:00:00,0.0901003724116214,17.000000000000007,7.8,0.09484249727539094,42.61538461538461,45.0,0.0,-8.221256583640056,42.61538461538461,42.61538461538461,17.000000000000007,0.003191862029046502,42.61538461538461,45.0,0.009484249727539095,1.608461538461538,0.048,1.447615384615384,0.09484249727539094,0.20768865112154478,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 03:00:00,0.3404363399549732,17.0,7.6,0.35835404205786653,42.92307692307692,45.0,0.0,-3.274394204313552,42.92307692307692,42.92307692307692,17.0,0.011917022784079263,42.92307692307692,45.0,0.03583540420578665,1.6176923076923075,0.048,1.4559230769230769,0.35835404205786653,0.4721232728270972,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 04:00:00,0.5197575168852991,17.0,7.4,0.547113175668736,43.230769230769226,45.0,0.0,-0.30230692294996686,43.230769230769226,43.230769230769226,17.0,0.017980764697374783,43.230769230769226,45.0,0.0547113175668736,1.6269230769230767,0.048,1.464230769230769,0.547113175668736,0.6618054833610434,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 05:00:00,9.768291885872616,20.0,7.3,10.282412511444859,43.38461538461539,72.16540567572142,0.0,70.0,43.38461538461539,43.38461538461539,98.78079029110603,0.0,43.38461538461539,72.16540567572142,1.0282412511444858,2.266500631810104,0.048,2.0398505686290935,10.282412511444859,10.461062574625869,0.0,24.0,0.0,43.38461538461539,72.16540567572142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
