timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-02 06:00:00,7.830573302616312,20.0,7.1,8.242708739596118,43.69230769230769,56.18633760403664,0.5144025670035202,70.0,43.69230769230769,43.69230769230769,82.49402991172894,0.0,43.69230769230769,56.18633760403664,0.8242708739596118,1.79635935889033,0.048,1.6167234230012968,8.242708739596118,8.374344675485151,0.0,24.0,0.0,43.69230769230769,56.18633760403664,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 07:00:00,7.833471358727794,19.999999999999996,6.9,8.245759324976627,44.0,56.21087281299549,0.5155085680757252,70.0,44.0,44.0,82.21087281299549,0.0,44.0,56.21087281299549,0.8245759324976627,1.806326184389865,0.048,1.6256935659508784,8.245759324976627,8.378391943415613,0.0,24.0,0.0,44.0,56.21087281299549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 08:00:00,7.8579997501313095,20.0,6.8,8.271578684348746,44.15384615384615,56.4184486327551,0.525026271800457,70.0,44.15384615384615,44.15384615384615,82.26460247890896,0.0,44.15384615384615,56.4184486327551,0.8271578684348746,1.8171688435980375,0.048,1.6354519592382337,8.271578684348746,8.405295568708551,0.0,24.0,0.0,44.15384615384615,56.4184486327551,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 09:00:00,8.017380831399624,20.0,6.6,8.439348243578552,44.46153846153846,57.76362330274053,0.59456327554961,70.0,44.46153846153846,44.46153846153846,83.30208484120206,0.0,44.46153846153846,57.76362330274053,0.8439348243578552,1.86675485292837,0.048,1.6800793676355328,8.439348243578552,8.57802372887139,0.0,24.0,0.0,44.46153846153846,57.76362330274053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 10:00:00,7.789553606651084,20.0,8.4,8.199530112264299,41.69230769230769,55.838835899773784,0.4991510861380554,70.0,41.69230769230769,41.69230769230769,84.14652820746609,0.0,41.69230769230769,55.838835899773784,0.8199530112264298,1.7259343077624445,0.048,1.5533408769862,8.199530112264299,8.324123543040542,0.0,24.0,0.0,41.69230769230769,55.838835899773784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 11:00:00,7.492240162337194,20.0,10.2,7.886568591933888,38.92307692307692,53.30731592968522,0.4072901636963052,70.0,38.92307692307692,38.92307692307692,84.3842390066083,0.0,38.92307692307692,53.30731592968522,0.7886568591933888,1.566911785582864,0.048,1.4102206070245777,7.886568591933888,7.995259770492175,0.0,24.0,0.0,38.92307692307692,53.30731592968522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 12:00:00,7.164249709797741,20.0,12.0,7.541315483997622,36.15384615384615,50.48751995116801,0.33317825420752406,70.0,36.15384615384615,36.15384615384615,84.33367379732186,0.0,36.15384615384615,50.48751995116801,0.7541315483997623,1.3992409831504247,0.048,1.2593168848353822,7.541315483997622,7.633239582312665,0.0,24.0,0.0,36.15384615384615,50.48751995116801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 13:00:00,6.967325434861223,20.000000000000007,12.2,7.334026773538129,35.84615384615385,49.39012011642792,0.3161218436869883,69.39012011642792,35.84615384615385,35.84615384615385,82.934086386702,0.0,35.84615384615385,49.39012011642792,0.7334026773538129,1.357088218877453,0.048,1.2213793969897075,7.334026773538129,7.421735595425874,0.0,24.0,0.0,35.84615384615385,49.39012011642792,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 14:00:00,6.780995961365532,20.0,12.4,7.137890485647929,35.53846153846154,48.57726646197267,0.3076676933468935,68.57726646197267,35.53846153846154,35.53846153846154,81.61607138548379,0.0,35.53846153846154,48.57726646197267,0.7137890485647929,1.3234718400130263,0.048,1.1911246560117237,7.137890485647929,7.222237669649232,0.0,24.0,0.0,35.53846153846154,48.57726646197267,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 15:00:00,6.62034159505962,19.999999999999993,12.6,6.968780626378547,35.23076923076923,47.87227410474297,0.3003784752749376,67.87227410474296,35.23076923076923,35.23076923076923,80.51377897871669,0.0,35.23076923076923,47.87227410474297,0.6968780626378547,1.2930913000653668,0.048,1.1637821700588302,6.968780626378547,7.050089756385082,0.0,24.0,0.0,35.23076923076923,47.87227410474297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 16:00:00,6.463436678659631,19.999999999999993,12.4,6.803617556483823,35.53846153846154,47.179914240294835,0.29325937743464753,67.17991424029483,35.53846153846154,35.53846153846154,78.82136694212812,0.0,35.53846153846154,47.179914240294835,0.6803617556483823,1.281551273362692,0.048,1.1533961460264228,6.803617556483823,6.883772683820092,0.0,24.0,0.0,35.53846153846154,47.179914240294835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 17:00:00,6.435407307611927,19.999999999999996,12.2,6.774112955380976,35.84615384615385,47.055825455978905,0.29198762738711104,67.0558254559789,35.84615384615385,35.84615384615385,78.26549706580397,0.0,35.84615384615385,47.055825455978905,0.6774112955380975,1.287059379063983,0.048,1.1583534411575847,6.774112955380976,6.854818893287373,0.0,24.0,0.0,35.84615384615385,47.055825455978905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 18:00:00,6.383806694400558,20.0,12.0,6.7197965204216406,36.15384615384615,46.82705765115057,0.2896464017423121,66.82705765115057,36.15384615384615,36.15384615384615,77.50026914845498,0.0,36.15384615384615,46.82705765115057,0.671979652042164,1.2894271141499019,0.048,1.1604844027349117,6.7197965204216406,6.800739231836631,0.0,24.0,0.0,36.15384615384615,46.82705765115057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 19:00:00,6.248663435971643,20.0,12.1,6.577540458917519,36.0,46.2258739920547,0.28351467495334154,66.22587399205469,36.0,36.0,76.45174798410939,0.0,36.0,46.2258739920547,0.6577540458917519,1.266776219761641,0.048,1.140098597785477,6.577540458917519,6.656218080893683,0.0,24.0,0.0,36.0,46.2258739920547,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 20:00:00,6.201280795717276,20.000000000000004,12.1,6.527663995491869,36.0,46.01438457199316,0.2813648273918909,66.01438457199316,36.0,36.0,76.02876914398632,0.0,36.0,46.01438457199316,0.6527663995491869,1.2604315371597947,0.048,1.1343883834438153,6.527663995491869,6.6057071492078485,0.0,24.0,0.0,36.0,46.01438457199316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 21:00:00,6.142737220978748,20.0,12.2,6.46603917997763,35.84615384615385,45.75256317024308,0.27870858534386317,65.75256317024309,35.84615384615385,35.84615384615385,75.65897249433232,0.0,35.84615384615385,45.75256317024308,0.646603917997763,1.247961510491908,0.048,1.1231653594427171,6.46603917997763,6.54283533102682,0.0,24.0,0.0,35.84615384615385,45.75256317024308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 22:00:00,6.149635902289847,20.0,11.7,6.473300949778786,36.61538461538461,45.78344561837737,0.27902159266287874,65.78344561837737,36.61538461538461,36.61538461538461,74.95150662137013,0.0,36.61538461538461,45.78344561837737,0.6473300949778786,1.2719649070128596,0.048,1.1447684163115737,6.473300949778786,6.552497440480072,0.0,24.0,0.0,36.61538461538461,45.78344561837737,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-02 23:00:00,0.0,17.976148528408498,11.1,0.0,37.53846153846154,45.0,0.0,-9.047702943183005,37.53846153846154,37.53846153846154,17.976148528408498,0.0,37.53846153846154,45.0,0.0,1.3975849344493365,0.048,1.2578264410044029,0.0,0.09175849344493359,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 00:00:00,0.0,17.3952520694162,10.6,0.0,38.30769230769231,45.0,0.0,-10.209495861167603,38.30769230769231,38.30769230769231,17.3952520694162,0.0,38.30769230769231,45.0,0.0,1.4555156450657973,0.048,1.3099640805592176,0.0,0.09755156450657965,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 01:00:00,0.0,17.208153633255314,11.2,0.0,37.38461538461539,45.0,0.0,-10.583692733489372,37.38461538461539,37.38461538461539,17.208153633255314,0.0,37.38461538461539,45.0,0.0,1.4390492435431426,0.048,1.295144319188828,0.0,0.09590492435431441,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 02:00:00,0.0,17.1092059421536,11.8,0.0,36.46153846153846,45.0,0.0,-10.781588115692799,36.46153846153846,36.46153846153846,17.1092059421536,0.0,36.46153846153846,45.0,0.0,1.4172937973169375,0.048,1.2755644175852436,0.0,0.09372937973169382,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 03:00:00,0.0,17.05444264712108,12.4,0.0,35.53846153846154,45.0,0.0,-10.891114705757843,35.53846153846154,35.53846153846154,17.05444264712108,0.0,35.53846153846154,45.0,0.0,1.3928872873265818,0.048,1.2535985585939238,0.0,0.09128872873265803,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 04:00:00,0.0,17.00865708047393,12.6,0.0,35.23076923076923,45.0,0.0,-10.982685839052138,35.23076923076923,35.23076923076923,17.00865708047393,0.0,35.23076923076923,45.0,0.0,1.3864036520946408,0.048,1.2477632868851767,0.0,0.09064036520946406,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 05:00:00,7.963620432635833,20.0,12.9,8.382758350142982,34.76923076923077,57.310581814445584,0.5694915017707758,70.0,34.76923076923077,34.76923076923077,92.54135104521481,0.0,34.76923076923077,57.310581814445584,0.8382758350142983,1.5623943775102906,0.048,1.4061549397592616,8.382758350142982,8.490997787894011,0.0,24.0,0.0,34.76923076923077,57.310581814445584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 06:00:00,5.802447198974216,20.0,13.1,6.107839156814964,34.46153846153846,45.0,0.28557006536768825,63.43813208041148,34.46153846153846,34.46153846153846,73.97659361887301,0.0,34.46153846153846,45.0,0.6107839156814964,1.1838461538461535,0.048,1.0654615384615382,6.107839156814964,6.178223772199579,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 07:00:00,6.397451105460888,20.0,13.3,6.734159058379882,34.15384615384615,46.88759058348887,0.2902654766543053,66.88759058348887,34.15384615384615,34.15384615384615,79.62133501313158,0.0,34.15384615384615,46.88759058348887,0.6734159058379883,1.231243102120051,0.048,1.108118791908046,6.734159058379882,6.809283368591887,0.0,24.0,0.0,34.15384615384615,46.88759058348887,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 08:00:00,6.275524717925057,20.0,13.6,6.605815492552692,33.69230769230769,46.34560317937952,0.28473342640313326,66.34560317937952,33.69230769230769,33.69230769230769,78.99889866645135,0.0,33.69230769230769,46.34560317937952,0.6605815492552691,1.2011373261506164,0.048,1.0810235935355548,6.605815492552692,6.677929225167754,0.0,24.0,0.0,33.69230769230769,46.34560317937952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 09:00:00,6.196492386217013,19.999999999999996,13.8,6.522623564438961,33.38461538461539,45.992991101773484,0.28114756743271385,65.99299110177348,33.38461538461539,33.38461538461539,78.60136681893158,0.0,33.38461538461539,45.992991101773484,0.6522623564438961,1.1813281945916663,0.048,1.0631953751324996,6.522623564438961,6.592756383898127,0.0,24.0,0.0,33.38461538461539,45.992991101773484,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 10:00:00,6.110037253728944,20.0,13.7,6.431618161819941,33.53846153846154,45.606070305783106,0.2772249207681009,65.6060703057831,33.53846153846154,33.53846153846154,77.67367907310467,0.0,33.53846153846154,45.606070305783106,0.6431618161819941,1.1743359553273396,0.048,1.0569023597946057,6.431618161819941,6.501051757352675,0.0,24.0,0.0,33.53846153846154,45.606070305783106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 11:00:00,6.00131875841906,19.999999999999993,13.5,6.317177640441116,33.84615384615385,45.117713146508365,0.27229213967418603,65.11771314650836,33.84615384615385,33.84615384615385,76.38927244686289,0.0,33.84615384615385,45.117713146508365,0.6317177640441116,1.168916009779867,0.048,1.0520244088018802,6.317177640441116,6.3860692414191025,0.0,24.0,0.0,33.84615384615385,45.117713146508365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 12:00:00,5.891592542452866,20.0,13.4,6.201676360476701,34.0,45.0,0.27779325684492373,64.2455093592621,34.0,34.0,75.2455093592621,0.0,34.0,45.0,0.6201676360476701,1.17,0.048,1.053,6.201676360476701,6.270676360476701,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 13:00:00,5.779994425365175,19.999999999999993,13.2,6.084204658279132,34.30769230769231,45.0,0.2876444542518719,63.2343303972242,34.30769230769231,34.30769230769231,73.92663808953189,0.0,34.30769230769231,45.0,0.6084204658279132,1.1792307692307695,0.048,1.0613076923076925,6.084204658279132,6.154127735202209,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 14:00:00,5.669667571914538,19.999999999999993,13.0,5.968071128331093,34.61538461538461,45.0,0.2985966172862093,62.23023171023485,34.61538461538461,34.61538461538461,72.61484709485023,0.0,34.61538461538461,45.0,0.5968071128331094,1.188461538461539,0.048,1.0696153846153849,5.968071128331093,6.038917282177247,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 15:00:00,5.590851379285001,20.0,12.8,5.8851067150368435,34.92307692307692,45.0,0.3072877304951579,61.51015434171501,34.92307692307692,34.92307692307692,71.58707741863809,0.0,34.92307692307692,45.0,0.5885106715036843,1.1976923076923076,0.048,1.077923076923077,5.8851067150368435,5.9568759458060745,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 16:00:00,5.535896329287279,20.0,12.5,5.82725929398661,35.38461538461539,45.0,0.31383748469006006,61.00669020250682,35.38461538461539,35.38461538461539,70.62207481789143,0.0,35.38461538461539,45.0,0.582725929398661,1.2115384615384617,0.048,1.0903846153846155,5.82725929398661,5.900413140140456,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 17:00:00,5.589097030363959,20.0,12.1,5.883260031962062,36.0,45.0,0.3074903120603618,61.49409978362783,36.0,36.0,70.49409978362783,0.0,36.0,45.0,0.5883260031962062,1.23,0.048,1.107,5.883260031962062,5.9582600319620616,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 18:00:00,5.553426582259442,20.0,11.8,5.845712191852044,36.46153846153846,45.0,0.3117014479173217,61.167416274813434,36.46153846153846,36.46153846153846,69.70587781327498,0.0,36.46153846153846,45.0,0.5845712191852044,1.2438461538461536,0.048,1.1194615384615383,5.845712191852044,5.9220968072366595,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 19:00:00,5.581196878823746,19.999999999999996,11.5,5.874944082972364,36.92307692307692,45.0,0.30840775243010604,61.42178877856648,36.92307692307692,36.92307692307692,69.49871185548956,0.0,36.92307692307692,45.0,0.5874944082972364,1.2576923076923079,0.048,1.131923076923077,5.874944082972364,5.952713313741595,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 20:00:00,5.636497223894235,19.999999999999996,11.1,5.9331549725202475,37.53846153846154,45.0,0.3021591615573234,61.92746545579644,37.53846153846154,37.53846153846154,69.38900391733489,0.0,37.53846153846154,45.0,0.5933154972520247,1.2761538461538466,0.048,1.148538461538462,5.9331549725202475,6.012770357135632,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 21:00:00,4.806033831126248,20.0,10.8,5.0589829801328925,38.0,45.0,0.4737996216438545,54.2047186722549,38.0,38.0,61.2047186722549,0.0,38.0,45.0,0.5058982980132892,1.29,0.048,1.161,5.0589829801328925,5.139982980132892,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 22:00:00,4.762041809206963,20.0,11.7,5.012675588638908,36.61538461538461,45.0,0.4917573436817975,53.78740727452694,36.61538461538461,36.61538461538461,62.17202265914233,0.0,36.61538461538461,45.0,0.5012675588638908,1.2484615384615383,0.048,1.1236153846153845,5.012675588638908,5.089521742485061,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-03 23:00:00,0.0,18.20344575807257,12.5,0.0,35.38461538461539,45.0,0.0,-8.593108483854863,35.38461538461539,35.38461538461539,18.20344575807257,0.0,35.38461538461539,45.0,0.0,1.3193317160541076,0.048,1.1873985444486967,0.0,0.0839331716054108,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 00:00:00,0.0,17.71189413643403,13.4,0.0,34.0,45.0,0.0,-9.576211727131941,34.0,34.0,17.71189413643403,0.0,34.0,45.0,0.0,1.3072863518139581,0.048,1.1765577166325623,0.0,0.08272863518139584,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 01:00:00,0.0,17.552260650976663,13.5,0.0,33.84615384615385,45.0,0.0,-9.895478698046674,33.84615384615385,33.84615384615385,17.552260650976663,0.0,33.84615384615385,45.0,0.0,1.3122489763260154,0.048,1.1810240786934139,0.0,0.08322489763260155,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 02:00:00,0.0,17.46544746316264,13.7,0.0,33.53846153846154,45.0,0.0,-10.06910507367472,33.53846153846154,33.53846153846154,17.46544746316264,0.0,33.53846153846154,45.0,0.0,1.3082269983640882,0.048,1.1774042985276794,0.0,0.08282269983640878,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 03:00:00,0.0,17.41339181078434,13.8,0.0,33.38461538461539,45.0,0.0,-10.17321637843132,33.38461538461539,33.38461538461539,17.41339181078434,0.0,33.38461538461539,45.0,0.0,1.3067349528914012,0.048,1.1760614576022612,0.0,0.08267349528913992,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 04:00:00,0.0,17.36200755710289,13.4,0.0,34.0,45.0,0.0,-10.275984885794223,34.0,34.0,17.36200755710289,0.0,34.0,45.0,0.0,1.3282795465738269,0.048,1.1954515919164441,0.0,0.08482795465738269,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 05:00:00,7.072473091046281,20.0,13.0,7.444708516890822,34.61538461538461,49.84660373227591,0.32089260848667317,69.84660373227592,34.61538461538461,34.61538461538461,85.07782284916722,0.0,34.61538461538461,49.84660373227591,0.7444708516890822,1.3338596504298157,0.048,1.200473685386834,7.444708516890822,7.530094481933803,0.0,24.0,0.0,34.61538461538461,49.84660373227591,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 06:00:00,5.21572431786917,20.0,12.6,5.49023612407281,35.23076923076923,45.0,0.36267783757538596,58.0500452069698,35.23076923076923,35.23076923076923,67.81927597620057,0.0,35.23076923076923,45.0,0.549023612407281,1.2069230769230768,0.048,1.086230769230769,5.49023612407281,5.562928431765117,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 07:00:00,5.947227701561255,20.0,12.2,6.260239685853953,35.84615384615385,45.0,0.27328181730570344,64.74795982799353,35.84615384615385,35.84615384615385,73.90180598183969,0.0,35.84615384615385,45.0,0.6260239685853952,1.2253846153846153,0.048,1.1028461538461538,6.260239685853953,6.334778147392414,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 08:00:00,5.96506502360983,20.0,11.8,6.2790158143261365,36.46153846153846,45.0,0.27188674198523394,64.90882169538266,36.46153846153846,36.46153846153846,73.44728323384419,0.0,36.46153846153846,45.0,0.6279015814326137,1.2438461538461536,0.048,1.1194615384615383,6.2790158143261365,6.355400429710752,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 09:00:00,6.022760978537005,20.0,11.4,6.339748398460006,37.07692307692308,45.2141908845921,0.27326501717500007,65.21419088459211,37.07692307692308,37.07692307692308,73.35145869226113,0.0,37.07692307692308,45.2141908845921,0.6339748398460006,1.2687334188454553,0.048,1.1418600769609097,6.339748398460006,6.418621740344551,0.0,24.0,0.0,37.07692307692308,45.2141908845921,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 10:00:00,5.851100032440874,20.0,12.1,6.159052665727236,36.0,45.0,0.28123802467125925,63.87912620036364,36.0,36.0,72.87912620036364,0.0,36.0,45.0,0.6159052665727236,1.23,0.048,1.107,6.159052665727236,6.234052665727236,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 11:00:00,5.633177416750123,20.0,12.7,5.929660438684341,35.07692307692308,45.0,0.30252314656349955,61.89714092396616,35.07692307692308,35.07692307692308,71.82021784704308,0.0,35.07692307692308,45.0,0.5929660438684341,1.2023076923076923,0.048,1.0820769230769232,5.929660438684341,6.00189120791511,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 12:00:00,5.399537152345235,20.0,13.4,5.683723318258142,34.0,45.0,0.33213240849893744,59.75243413734103,34.0,34.0,70.75243413734103,0.0,34.0,45.0,0.5683723318258143,1.17,0.048,1.053,5.683723318258142,5.752723318258142,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 13:00:00,5.138255457316198,19.999999999999996,14.1,5.408689955069683,32.92307692307693,45.0,0.37820403365126815,57.32843475876234,32.92307692307693,32.92307692307693,69.40535783568541,0.0,32.92307692307693,45.0,0.5408689955069683,1.1376923076923082,0.048,1.0239230769230774,5.408689955069683,5.4744591858389136,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 14:00:00,4.892940996589286,20.0,14.7,5.150464206936091,32.0,45.0,0.44282993810210425,55.02654736903362,32.0,32.0,68.02654736903362,0.0,32.0,45.0,0.5150464206936091,1.11,0.048,0.9990000000000001,5.150464206936091,5.2134642069360915,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 15:00:00,4.673200057224296,20.0,15.4,4.919157954972943,30.923076923076923,45.0,0.5339580662519287,52.94192217981896,30.923076923076923,30.923076923076923,67.01884525674204,0.0,30.923076923076923,45.0,0.49191579549729425,1.0776923076923077,0.048,0.9699230769230769,4.919157954972943,4.978927185742174,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 16:00:00,4.672671887407928,20.0,14.6,4.918601986745188,32.15384615384615,45.0,0.5342365794096169,52.93688468728644,32.15384615384615,32.15384615384615,65.78303853344028,0.0,32.15384615384615,45.0,0.49186019867451874,1.1146153846153848,0.048,1.0031538461538463,4.918601986745188,4.982063525206726,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 17:00:00,4.766314560326813,20.0,13.8,5.017173221396645,33.38461538461539,45.0,0.4899365899494415,53.82797777817848,33.38461538461539,33.38461538461539,65.44336239356309,0.0,33.38461538461539,45.0,0.5017173221396645,1.1515384615384616,0.048,1.0363846153846155,5.017173221396645,5.084327067550491,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 18:00:00,4.789722341915049,20.0,13.0,5.041812991489525,34.61538461538461,45.0,0.4802593688812066,54.050089996224216,34.61538461538461,34.61538461538461,64.4347053808396,0.0,34.61538461538461,45.0,0.5041812991489525,1.1884615384615382,0.048,1.0696153846153844,5.041812991489525,5.112659145335679,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 19:00:00,4.810207847090578,20.0,12.8,5.063376681147977,34.92307692307692,45.0,0.4721823295367682,54.24426778491181,34.92307692307692,34.92307692307692,64.32119086183489,0.0,34.92307692307692,45.0,0.5063376681147977,1.1976923076923076,0.048,1.077923076923077,5.063376681147977,5.135145911917207,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 20:00:00,4.844311182024102,20.0,12.6,5.099274928446423,35.23076923076923,45.0,0.45948354727535345,54.56710351985569,35.23076923076923,35.23076923076923,64.33633428908647,0.0,35.23076923076923,45.0,0.5099274928446423,1.2069230769230768,0.048,1.086230769230769,5.099274928446423,5.17196723613873,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 21:00:00,4.144506728074159,20.000000000000007,12.4,4.362638661130694,35.53846153846154,45.0,1.3287428011820952,47.83041638621157,35.53846153846154,35.53846153846154,57.29195484775003,0.0,35.53846153846154,45.0,0.4362638661130694,1.216153846153846,0.048,1.0945384615384612,4.362638661130694,4.436254045746079,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 22:00:00,4.140542055023916,19.999999999999996,12.5,4.358465321077806,35.38461538461539,45.0,1.345960359502568,47.79153666306556,35.38461538461539,35.38461538461539,57.40692127845017,0.0,35.38461538461539,45.0,0.43584653210778057,1.211538461538462,0.048,1.0903846153846157,4.358465321077806,4.431619167231652,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-04 23:00:00,0.0,18.4201910213163,12.5,0.0,35.38461538461539,45.0,0.0,-8.159617957367402,35.38461538461539,35.38461538461539,18.4201910213163,0.0,35.38461538461539,45.0,0.0,1.3063270002594836,0.048,1.1756943002335352,0.0,0.08263270002594836,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 00:00:00,0.0,17.964758464720052,12.6,0.0,35.23076923076923,45.0,0.0,-9.070483070559895,35.23076923076923,35.23076923076923,17.964758464720052,0.0,35.23076923076923,45.0,0.0,1.3290375690398737,0.048,1.1961338121358864,0.0,0.08490375690398722,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 01:00:00,0.0,17.79484062487215,12.2,0.0,35.84615384615385,45.0,0.0,-9.410318750255698,35.84615384615385,35.84615384615385,17.79484062487215,0.0,35.84615384615385,45.0,0.0,1.357694177892286,0.048,1.2219247601030574,0.0,0.08776941778922853,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 02:00:00,0.0,17.69678351062873,11.8,0.0,36.46153846153846,45.0,0.0,-9.60643297874254,36.46153846153846,36.46153846153846,17.69678351062873,0.0,36.46153846153846,45.0,0.0,1.3820391432084298,0.048,1.2438352288875867,0.0,0.09020391432084307,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 03:00:00,0.0,17.615198995989438,11.4,0.0,37.07692307692308,45.0,0.0,-9.769602008021124,37.07692307692308,37.07692307692308,17.615198995989438,0.0,37.07692307692308,45.0,0.0,1.405395752548326,0.048,1.2648561772934934,0.0,0.09253957525483258,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 04:00:00,0.0,17.541854363782118,11.3,0.0,37.230769230769226,45.0,0.0,-9.916291272435764,37.230769230769226,37.230769230769226,17.541854363782118,0.0,37.230769230769226,45.0,0.0,1.4144118150961498,0.048,1.2729706335865347,0.0,0.093441181509615,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 05:00:00,7.486328229714412,20.000000000000007,11.3,7.8803455049625395,37.230769230769226,53.256745443635324,0.40573959348895516,70.0,37.230769230769226,37.230769230769226,86.0259762128661,0.0,37.230769230769226,53.256745443635324,0.7880345504962539,1.514625440232136,0.048,1.3631628962089224,7.8803455049625395,7.983808048985753,0.0,24.0,0.0,37.230769230769226,53.256745443635324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 06:00:00,5.905135431125571,20.0,11.2,6.215932032763759,37.38461538461539,45.0,0.2766720780706097,64.36791791415459,37.38461538461539,37.38461538461539,71.9833025295392,0.0,37.38461538461539,45.0,0.6215932032763759,1.2715384615384617,0.048,1.1443846153846156,6.215932032763759,6.295085878917605,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 07:00:00,5.848905046359844,20.000000000000004,11.4,6.156742154062994,37.07692307692308,45.0,0.2814288292650217,63.85924890342832,37.07692307692308,37.07692307692308,71.78232582650524,0.0,37.07692307692308,45.0,0.6156742154062994,1.2623076923076921,0.048,1.136076923076923,6.156742154062994,6.234972923293762,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 08:00:00,5.820627023186852,20.0,11.6,6.126975813880898,36.76923076923077,45.0,0.2839257839530668,63.60301529534409,36.76923076923077,36.76923076923077,71.83378452611333,0.0,36.76923076923077,45.0,0.6126975813880897,1.2530769230769234,0.048,1.127769230769231,6.126975813880898,6.20428350618859,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 09:00:00,5.9085361073043945,20.0,11.8,6.2195116918993625,36.46153846153846,45.0,0.2763929130370593,64.39864503522625,36.46153846153846,36.46153846153846,72.9371065736878,0.0,36.46153846153846,45.0,0.6219511691899362,1.2438461538461536,0.048,1.1194615384615383,6.2195116918993625,6.295896307283979,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 10:00:00,5.902315630579627,20.0,11.6,6.212963821662766,36.76923076923077,45.0,0.2769042753968557,64.34243625115832,36.76923076923077,36.76923076923077,72.57320548192754,0.0,36.76923076923077,45.0,0.6212963821662766,1.2530769230769234,0.048,1.127769230769231,6.212963821662766,6.290271513970458,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 11:00:00,5.842290695793098,20.0,11.4,6.149779679782208,37.07692307692308,45.0,0.28200639414275697,63.799340429228224,37.07692307692308,37.07692307692308,71.72241735230514,0.0,37.07692307692308,45.0,0.6149779679782208,1.2623076923076924,0.048,1.1360769230769232,6.149779679782208,6.228010449012976,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 12:00:00,5.789499792550678,20.0,11.2,6.094210307948082,37.38461538461539,45.0,0.286760281253721,63.32063196774794,37.38461538461539,37.38461538461539,70.93601658313256,0.0,37.38461538461539,45.0,0.6094210307948081,1.2715384615384617,0.048,1.1443846153846156,6.094210307948082,6.173364154101928,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 13:00:00,5.699430010769081,20.0,11.2,5.999400011335875,37.38461538461539,45.0,0.2955108723702417,62.50154408876247,37.38461538461539,37.38461538461539,70.11692870414709,0.0,37.38461538461539,45.0,0.5999400011335875,1.2715384615384617,0.048,1.1443846153846156,5.999400011335875,6.07855385748972,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 14:00:00,5.650002118616518,20.0,11.2,5.947370651175282,37.38461538461539,45.0,0.3006925738787141,62.05078246087413,37.38461538461539,37.38461538461539,69.66616707625874,0.0,37.38461538461539,45.0,0.5947370651175282,1.2715384615384617,0.048,1.1443846153846156,5.947370651175282,6.026524497329128,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 15:00:00,5.64085629459897,19.999999999999993,11.2,5.937743467998916,37.38461538461539,45.0,0.30168331829070943,61.967276805249256,37.38461538461539,37.38461538461539,69.58266142063387,0.0,37.38461538461539,45.0,0.5937743467998916,1.2715384615384622,0.048,1.144384615384616,5.937743467998916,6.016897314152763,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 16:00:00,5.557429225743937,19.999999999999993,11.1,5.849925500783092,37.53846153846154,45.0,0.31121998909165327,61.20409807073109,37.53846153846154,37.53846153846154,68.66563653226956,0.0,37.53846153846154,45.0,0.5849925500783092,1.2761538461538469,0.048,1.1485384615384622,5.849925500783092,5.929540885398477,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 17:00:00,5.565223294089427,20.000000000000007,11.1,5.8581297832520285,37.53846153846154,45.0,0.31028903871614466,61.275508483990336,37.53846153846154,37.53846153846154,68.73704694552879,0.0,37.53846153846154,45.0,0.5858129783252028,1.276153846153846,0.048,1.1485384615384613,5.8581297832520285,5.937745167867414,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 18:00:00,5.578957916780868,20.0,11.0,5.872587280821967,37.69230769230769,45.0,0.3086693139459709,61.40129100417818,37.69230769230769,37.69230769230769,68.70898331187048,0.0,37.69230769230769,45.0,0.5872587280821967,1.2807692307692307,0.048,1.1526923076923077,5.872587280821967,5.952664203898889,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 19:00:00,5.560787856212056,20.0,10.7,5.853460901275849,38.15384615384615,45.0,0.31081776430439756,61.234873174483795,38.15384615384615,38.15384615384615,68.08102702063763,0.0,38.15384615384615,45.0,0.5853460901275849,1.2946153846153847,0.048,1.1651538461538462,5.853460901275849,5.934922439737388,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 20:00:00,5.606574868346582,20.000000000000004,10.5,5.9016577561542976,38.46153846153846,45.0,0.30549046593110496,61.65399272340014,38.46153846153846,38.46153846153846,68.19245426186168,0.0,38.46153846153846,45.0,0.5901657756154297,1.3038461538461534,0.048,1.1734615384615381,5.9016577561542976,5.984042371538913,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 21:00:00,5.667952693587459,20.0,10.2,5.966265993249957,38.92307692307692,45.0,0.2987775516566974,62.21458899533222,38.92307692307692,38.92307692307692,68.2915120722553,0.0,38.92307692307692,45.0,0.5966265993249957,1.3176923076923077,0.048,1.185923076923077,5.966265993249957,6.050035224019188,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 22:00:00,5.682057983659014,20.0,10.2,5.981113667009488,38.92307692307692,45.0,0.29729957678001095,62.34322170049782,38.92307692307692,38.92307692307692,68.4201447774209,0.0,38.92307692307692,45.0,0.5981113667009488,1.3176923076923077,0.048,1.185923076923077,5.981113667009488,6.06488289777872,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-05 23:00:00,0.0,18.176748894865323,10.1,0.0,39.07692307692308,45.0,0.0,-8.646502210269354,39.07692307692308,39.07692307692308,18.176748894865323,0.0,39.07692307692308,45.0,0.0,1.4317027586157731,0.048,1.288532482754196,0.0,0.09517027586157711,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 00:00:00,0.0,17.64466718293461,10.1,0.0,39.07692307692308,45.0,0.0,-9.710665634130777,39.07692307692308,39.07692307692308,17.64466718293461,0.0,39.07692307692308,45.0,0.0,1.4636276613316157,0.048,1.3172648951984542,0.0,0.09836276613316142,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 01:00:00,0.0,17.450099368371376,10.1,0.0,39.07692307692308,45.0,0.0,-10.099801263257248,39.07692307692308,39.07692307692308,17.450099368371376,0.0,39.07692307692308,45.0,0.0,1.47530173020541,0.048,1.3277715571848687,0.0,0.09953017302054112,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 02:00:00,0.0,17.324460115513787,10.0,0.0,39.230769230769226,45.0,0.0,-10.351079768972426,39.230769230769226,39.230769230769226,17.324460115513787,0.0,39.230769230769226,45.0,0.0,1.4874554699922495,0.048,1.3387099229930246,0.0,0.10074554699922489,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 03:00:00,0.0,17.23505901689941,10.0,0.0,39.230769230769226,45.0,0.0,-10.52988196620118,39.230769230769226,39.230769230769226,17.23505901689941,0.0,39.230769230769226,45.0,0.0,1.492819535909112,0.048,1.3435375823182008,0.0,0.1012819535909113,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 04:00:00,0.0,17.156104636055545,10.0,0.0,39.230769230769226,45.0,0.0,-10.68779072788891,39.230769230769226,39.230769230769226,17.156104636055545,0.0,39.230769230769226,45.0,0.0,1.4975567987597442,0.048,1.3478011188837697,0.0,0.10175567987597445,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 05:00:00,7.671627304027551,20.0,10.0,8.075397162134264,39.230769230769226,54.837450416808494,0.4591278821220938,70.0,39.230769230769226,39.230769230769226,85.60668118603927,0.0,39.230769230769226,54.837450416808494,0.8075397162134264,1.6220465894273315,0.048,1.4598419304845984,8.075397162134264,8.189601821076996,0.0,24.0,0.0,39.230769230769226,54.837450416808494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 06:00:00,5.689885456088501,20.0,10.0,5.989353111672106,39.230769230769226,45.0,0.2964893631613953,62.41457226674946,39.230769230769226,39.230769230769226,68.18380303598023,0.0,39.230769230769226,45.0,0.5989353111672105,1.3269230769230766,0.048,1.194230769230769,5.989353111672106,6.074045419364413,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 07:00:00,6.6082859801383815,20.0,10.0,6.956090505408823,39.230769230769226,47.819212752859656,0.29983148730210446,67.81921275285966,39.230769230769226,39.230769230769226,76.40765627495009,0.0,39.230769230769226,47.819212752859656,0.6956090505408823,1.4114994595088666,0.048,1.2703495135579799,6.956090505408823,7.04924045135971,0.0,24.0,0.0,39.230769230769226,47.819212752859656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 08:00:00,6.595005668724023,20.0,10.0,6.942111230235814,39.230769230769226,47.76073518004479,0.29922893233775083,67.76073518004478,39.230769230769226,39.230769230769226,76.29070112932034,0.0,39.230769230769226,47.76073518004479,0.6942111230235815,1.4097451323244203,0.048,1.2687706190919783,6.942111230235814,7.035085743468255,0.0,24.0,0.0,39.230769230769226,47.76073518004479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 09:00:00,6.612862612691757,20.0,10.0,6.960908013359743,39.230769230769226,47.83935888377603,0.3000391385068855,67.83935888377603,39.230769230769226,39.230769230769226,76.44794853678283,0.0,39.230769230769226,47.83935888377603,0.6960908013359743,1.4121038434363578,0.048,1.2708934590927219,6.960908013359743,7.054118397703379,0.0,24.0,0.0,39.230769230769226,47.83935888377603,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 10:00:00,6.42429741813552,20.0,10.7,6.762418334879495,38.15384615384615,47.006606386188125,0.2914835489172196,67.00660638618812,38.15384615384615,38.15384615384615,75.85936661853009,0.0,38.15384615384615,47.006606386188125,0.6762418334879495,1.354813576201028,0.048,1.2193322185809252,6.762418334879495,6.849899692499598,0.0,24.0,0.0,38.15384615384615,47.006606386188125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 11:00:00,6.180422798361141,20.000000000000004,11.3,6.505708208801201,37.230769230769226,45.92116811223963,0.2804184572759138,65.92116811223963,37.230769230769226,37.230769230769226,74.61156699371003,0.0,37.230769230769226,45.92116811223963,0.6505708208801201,1.2945581202902654,0.048,1.1651023082612388,6.505708208801201,6.587164020830227,0.0,24.0,0.0,37.230769230769226,45.92116811223963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 12:00:00,5.924571869673564,20.0,12.0,6.236391441761646,36.15384615384615,45.0,0.2750891232573606,64.5434826906272,36.15384615384615,36.15384615384615,73.38963653678104,0.0,36.15384615384615,45.0,0.6236391441761646,1.2346153846153847,0.048,1.1111538461538462,6.236391441761646,6.311852980223184,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 13:00:00,5.662698222873858,19.999999999999996,12.6,5.960734971446166,35.23076923076923,45.0,0.299334115050814,62.1666521528451,35.23076923076923,35.23076923076923,71.93588292207588,0.0,35.23076923076923,45.0,0.5960734971446165,1.206923076923077,0.048,1.0862307692307693,5.960734971446166,6.033427279138473,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 14:00:00,5.413726053532282,20.0,13.2,5.698659003718192,34.30769230769231,45.0,0.33007749214634535,59.88328404407761,34.30769230769231,34.30769230769231,70.5755917363853,0.0,34.30769230769231,45.0,0.5698659003718192,1.1792307692307693,0.048,1.0613076923076923,5.698659003718192,5.768582080641269,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 15:00:00,5.214812674343835,20.0,13.8,5.4892764993093,33.38461538461539,45.0,0.3628501552130011,58.04156783512964,33.38461538461539,33.38461538461539,69.65695245051425,0.0,33.38461538461539,45.0,0.54892764993093,1.1515384615384616,0.048,1.0363846153846155,5.4892764993093,5.556430345463146,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 16:00:00,5.1933375788776885,20.0,13.3,5.466671135660725,34.15384615384615,45.0,0.3669779822547007,57.84177187358122,34.15384615384615,34.15384615384615,68.68792571973506,0.0,34.15384615384615,45.0,0.5466671135660726,1.1746153846153848,0.048,1.0571538461538463,5.466671135660725,5.536132674122264,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 17:00:00,5.289361634417872,19.999999999999996,12.7,5.567749088860919,35.07692307692308,45.0,0.349490101744713,58.73367564154914,35.07692307692308,35.07692307692308,68.65675256462606,0.0,35.07692307692308,45.0,0.5567749088860918,1.2023076923076925,0.048,1.0820769230769232,5.567749088860919,5.639979858091688,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 18:00:00,5.271422058120299,20.0,12.2,5.548865324337157,35.84615384615385,45.0,0.3525751699856725,58.5673325780151,35.84615384615385,35.84615384615385,67.72117873186124,0.0,35.84615384615385,45.0,0.5548865324337158,1.2253846153846153,0.048,1.1028461538461538,5.548865324337157,5.6234037858756185,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 19:00:00,5.335274265873389,20.0,11.5,5.616078174603567,36.92307692307692,45.0,0.3419389398619343,59.15880479772002,36.92307692307692,36.92307692307692,67.2357278746431,0.0,36.92307692307692,45.0,0.5616078174603567,1.2576923076923077,0.048,1.131923076923077,5.616078174603567,5.693847405372797,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 20:00:00,5.449577965307243,20.0,10.7,5.73639785821815,38.15384615384615,45.0,0.3250502309778606,60.213558078555124,38.15384615384615,38.15384615384615,67.05971192470898,0.0,38.15384615384615,45.0,0.573639785821815,1.2946153846153847,0.048,1.1651538461538462,5.73639785821815,5.8178593966796885,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 21:00:00,4.632018250816693,20.0,10.0,4.875808685070203,39.230769230769226,45.0,0.5568185105016874,52.5487493140473,39.230769230769226,39.230769230769226,58.31798008327807,0.0,39.230769230769226,45.0,0.4875808685070203,1.3269230769230766,0.048,1.194230769230769,4.875808685070203,4.960500992762511,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 22:00:00,4.650381051426979,20.0,10.1,4.895137948870505,39.07692307692308,45.0,0.5463306060554758,52.72416273383462,39.07692307692308,39.07692307692308,58.64723965691154,0.0,39.07692307692308,45.0,0.4895137948870505,1.3223076923076924,0.048,1.190076923076923,4.895137948870505,4.9793687181012745,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-06 23:00:00,0.0,18.2213351756563,10.3,0.0,38.76923076923077,45.0,0.0,-8.5573296486874,38.76923076923077,38.76923076923077,18.2213351756563,0.0,38.76923076923077,45.0,0.0,1.4197968125375453,0.048,1.2778171312837907,0.0,0.09397968125375455,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 00:00:00,0.0,17.70234572067552,10.4,0.0,38.61538461538461,45.0,0.0,-9.59530855864896,38.61538461538461,38.61538461538461,17.70234572067552,0.0,38.61538461538461,45.0,0.0,1.446320795221007,0.048,1.3016887156989063,0.0,0.09663207952210073,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 01:00:00,0.0,17.498147549547912,9.7,0.0,39.69230769230769,45.0,0.0,-10.003704900904175,39.69230769230769,39.69230769230769,17.498147549547912,0.0,39.69230769230769,45.0,0.0,1.490880377796356,0.048,1.3417923400167202,0.0,0.10108803777963571,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 02:00:00,0.0,17.373620189933614,9.1,0.0,40.61538461538461,45.0,0.0,-10.252759620132771,40.61538461538461,40.61538461538461,17.373620189933614,0.0,40.61538461538461,45.0,0.0,1.5260443270655215,0.048,1.3734398943589694,0.0,0.10460443270655206,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 03:00:00,0.0,17.264181619436236,8.4,0.0,41.69230769230769,45.0,0.0,-10.471636761127527,41.69230769230769,41.69230769230769,17.264181619436236,0.0,41.69230769230769,45.0,0.0,1.5649183336030568,0.048,1.4084265002427512,0.0,0.10849183336030555,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 04:00:00,0.0,17.16273206555653,8.1,0.0,42.15384615384615,45.0,0.0,-10.674535868886942,42.15384615384615,42.15384615384615,17.16273206555653,0.0,42.15384615384615,45.0,0.0,1.584851460681993,0.048,1.4263663146137937,0.0,0.11048514606819926,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 05:00:00,8.842169011784225,19.999999999999996,7.9,9.307546328193922,42.46153846153846,64.6296169224295,1.4940734615676232,70.0,42.46153846153846,42.46153846153846,92.16807846089105,0.0,42.46153846153846,64.6296169224295,0.9307546328193922,2.0127346615190387,0.048,1.811461195367135,9.307546328193922,9.460819794345825,0.0,24.0,0.0,42.46153846153846,64.6296169224295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 06:00:00,7.05469758296117,20.0,7.6,7.4259974557486,42.92307692307692,49.76954448981368,0.32008609723054315,69.76954448981368,42.92307692307692,42.92307692307692,76.61601205655045,0.0,42.92307692307692,49.76954448981368,0.7425997455748601,1.580778642386718,0.048,1.4227007781480463,7.4259974557486,7.5360753199872725,0.0,24.0,0.0,42.92307692307692,49.76954448981368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 07:00:00,7.1473054173872095,20.0,6.9,7.523479386723379,44.0,50.34104730306156,0.32991371371542916,70.0,44.0,44.0,76.34104730306156,0.0,44.0,50.34104730306156,0.7523479386723378,1.6302314190918465,0.048,1.4672082771826618,7.523479386723379,7.6385025286325625,0.0,24.0,0.0,44.0,50.34104730306156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 08:00:00,7.268357673657828,20.0,6.3,7.6509028143766615,44.92307692307692,51.38572179552202,0.35433046621576514,70.0,44.92307692307692,44.92307692307692,76.4626448724451,0.0,44.92307692307692,51.38572179552202,0.7650902814376661,1.689263961557968,0.048,1.5203375654021714,7.6509028143766615,7.771829210532459,0.0,24.0,0.0,44.92307692307692,51.38572179552202,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 09:00:00,7.530863891082598,20.0,5.6,7.927225148507998,46.0,53.63747591491352,0.41765040330331366,70.0,46.0,46.0,77.63747591491352,0.0,46.0,53.63747591491352,0.7927225148507998,1.7891242774474059,0.048,1.6102118497026652,7.927225148507998,8.058137576252738,0.0,24.0,0.0,46.0,53.63747591491352,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 10:00:00,7.120189652255246,20.0,8.3,7.494936476058154,41.84615384615385,50.10648186202647,0.32478680189803083,70.0,41.84615384615385,41.84615384615385,78.26032801587263,0.0,41.84615384615385,50.10648186202647,0.7494936476058154,1.5585790712454093,0.048,1.4027211641208683,7.494936476058154,7.602794383182695,0.0,24.0,0.0,41.84615384615385,50.10648186202647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 11:00:00,6.654112217291559,20.0,10.9,7.004328649780589,37.84615384615385,48.020792940589004,0.3019107176629564,68.020792940589,37.84615384615385,37.84615384615385,78.19543203502417,0.0,37.84615384615385,48.020792940589004,0.7004328649780589,1.376008403602286,0.048,1.2384075632420573,7.004328649780589,7.093929490140817,0.0,24.0,0.0,37.84615384615385,48.020792940589004,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 12:00:00,6.139142845317562,20.000000000000004,13.6,6.462255626650066,33.69230769230769,45.736469515279296,0.27854550114870974,65.7364695152793,33.69230769230769,33.69230769230769,77.7806313382509,0.0,33.69230769230769,45.736469515279296,0.6462255626650066,1.1828633162276094,0.048,1.0645769846048485,6.462255626650066,6.532541958272827,0.0,24.0,0.0,33.69230769230769,45.736469515279296,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 13:00:00,5.771298319716172,19.999999999999996,14.5,6.075050862859128,32.30769230769231,45.0,0.2884611698172894,63.15534761967015,32.30769230769231,32.30769230769231,75.84765531197785,0.0,32.30769230769231,45.0,0.6075050862859128,1.1192307692307695,0.048,1.0073076923076925,6.075050862859128,6.138973939782206,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 14:00:00,5.445917090414012,20.0,15.3,5.73254430569896,31.076923076923077,45.0,0.3255530471657506,60.1798565008657,31.076923076923077,31.076923076923077,74.10293342394262,0.0,31.076923076923077,45.0,0.573254430569896,1.0823076923076924,0.048,0.9740769230769232,5.73254430569896,5.792775074929729,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 15:00:00,5.159835961225224,20.0,16.2,5.43140627497392,30.0,45.0,0.3736917154481822,57.529704553805885,30.0,30.0,72.52970455380589,0.0,30.0,45.0,0.543140627497392,1.05,0.048,0.945,5.43140627497392,5.4884062749739195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
