timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-07 16:00:00,5.020154496405649,20.000000000000004,15.7,5.28437315411121,30.461538461538463,45.0,0.40588938115682355,56.22348676722741,30.461538461538463,30.461538461538463,70.76194830568895,0.0,30.461538461538463,45.0,0.5284373154111209,1.0638461538461539,0.048,0.9574615384615385,5.28437315411121,5.342757769495824,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 17:00:00,5.003520118796604,20.0,15.3,5.266863282943794,31.076923076923077,45.0,0.4102507244752362,56.06737687704478,31.076923076923077,31.076923076923077,69.9904538001217,0.0,31.076923076923077,45.0,0.5266863282943793,1.0823076923076924,0.048,0.9740769230769232,5.266863282943794,5.327094052174562,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 18:00:00,4.971813794320733,19.999999999999996,14.8,5.23348820454814,31.846153846153847,45.0,0.418926860766894,55.76948791080726,31.846153846153847,31.846153846153847,68.9233340646534,0.0,31.846153846153847,45.0,0.523348820454814,1.1053846153846154,0.048,0.9948461538461538,5.23348820454814,5.296026666086601,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 19:00:00,5.039556011078654,20.0,13.2,5.304795801135425,34.30769230769231,45.0,0.4009586559624027,56.40541489892124,34.30769230769231,34.30769230769231,67.09772259122893,0.0,34.30769230769231,45.0,0.5304795801135425,1.1792307692307693,0.048,1.0613076923076923,5.304795801135425,5.374718878058502,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 20:00:00,5.225362448512186,20.000000000000004,11.6,5.5003815247496695,36.76923076923077,45.0,0.3608702267806346,58.13964926752874,36.76923076923077,36.76923076923077,66.37041849829797,0.0,36.76923076923077,45.0,0.5500381524749669,1.2530769230769232,0.048,1.1277692307692309,5.5003815247496695,5.577689217057362,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 21:00:00,5.442267619754287,20.0,10.0,5.728702757636092,39.230769230769226,45.0,0.3260566361902409,60.14625470511717,39.230769230769226,39.230769230769226,65.91548547434795,0.0,39.230769230769226,45.0,0.5728702757636092,1.3269230769230766,0.048,1.194230769230769,5.728702757636092,5.8133950653283994,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 22:00:00,5.483557146304759,19.999999999999996,9.9,5.7721654171629035,39.38461538461539,45.0,0.32049252618069524,60.52611765792793,39.38461538461539,39.38461538461539,66.14150227331254,0.0,39.38461538461539,45.0,0.5772165417162903,1.3315384615384618,0.048,1.1983846153846156,5.7721654171629035,5.85731926331675,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-07 23:00:00,0.0,18.253658113457973,9.9,0.0,39.38461538461539,45.0,0.0,-8.492683773084053,39.38461538461539,39.38461538461539,18.253658113457973,0.0,39.38461538461539,45.0,0.0,1.4363189747309832,0.048,1.292687077257885,0.0,0.0956318974730983,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 00:00:00,0.0,17.734865362979907,9.8,0.0,39.53846153846153,45.0,0.0,-9.530269274040187,39.53846153846153,39.53846153846153,17.734865362979907,0.0,39.53846153846153,45.0,0.0,1.4720619243750517,0.048,1.3248557319375465,0.0,0.09920619243750517,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 01:00:00,0.0,17.527128221028377,9.2,0.0,40.46153846153846,45.0,0.0,-9.945743557943246,40.46153846153846,40.46153846153846,17.527128221028377,0.0,40.46153846153846,45.0,0.0,1.5122184605844509,0.048,1.3609966145260057,0.0,0.10322184605844509,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 02:00:00,0.0,17.396649141835297,8.6,0.0,41.38461538461539,45.0,0.0,-10.206701716329405,41.38461538461539,41.38461538461539,17.396649141835297,0.0,41.38461538461539,45.0,0.0,1.5477395130283438,0.048,1.3929655617255094,0.0,0.10677395130283429,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 03:00:00,0.0,17.282908887880488,8.0,0.0,42.30769230769231,45.0,0.0,-10.434182224239024,42.30769230769231,42.30769230769231,17.282908887880488,0.0,42.30769230769231,45.0,0.0,1.58225623595794,0.048,1.424030612362146,0.0,0.11022562359579391,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 04:00:00,0.0,17.17835569428625,7.8,0.0,42.61538461538461,45.0,0.0,-10.6432886114275,42.61538461538461,42.61538461538461,17.17835569428625,0.0,42.61538461538461,45.0,0.0,1.5977601968043635,0.048,1.437984177123927,0.0,0.11177601968043649,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 05:00:00,8.833795238370312,20.0,7.6,9.298731829863486,42.92307692307692,64.56067337987596,1.4737390653348679,70.0,42.92307692307692,42.92307692307692,91.63759645679905,0.0,42.92307692307692,64.56067337987596,0.9298731829863487,2.0245125090885865,0.048,1.8220612581797277,9.298731829863486,9.453183080772344,0.0,24.0,0.0,42.92307692307692,64.56067337987596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 06:00:00,7.052448726972826,20.0,7.4,7.423630238918764,43.230769230769226,49.759792202581764,0.3199840620223605,69.75979220258176,43.230769230769226,43.230769230769226,76.2888151743943,0.0,43.230769230769226,49.759792202581764,0.7423630238918764,1.5897168430005297,0.048,1.4307451587004767,7.423630238918764,7.534601923218817,0.0,24.0,0.0,43.230769230769226,49.759792202581764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 07:00:00,7.035176856854467,20.0,7.6,7.405449323004702,42.92307692307692,49.68486784800548,0.31920040185365095,69.68486784800548,42.92307692307692,42.92307692307692,76.44665877293404,0.0,42.92307692307692,49.68486784800548,0.7405449323004702,1.578238343132472,0.048,1.4204145088192248,7.405449323004702,7.5152731573179485,0.0,24.0,0.0,42.92307692307692,49.68486784800548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 08:00:00,7.044305215315961,20.0,7.8,7.415058121385222,42.61538461538461,49.724471411201534,0.3196145741976389,69.72447141120153,42.61538461538461,42.61538461538461,76.83355820701846,0.0,42.61538461538461,49.724471411201534,0.7415058121385222,1.5701956807975843,0.048,1.413176112717826,7.415058121385222,7.5240776894649795,0.0,24.0,0.0,42.61538461538461,49.724471411201534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 09:00:00,7.166404510320802,19.999999999999996,8.0,7.543583695074528,42.30769230769231,50.50614110040203,0.33359682276348807,70.0,42.30769230769231,42.30769230769231,78.19844879270973,0.0,42.30769230769231,50.50614110040203,0.7543583695074527,1.5844150022428305,0.048,1.4259735020185473,7.543583695074528,7.65402519529881,0.0,24.0,0.0,42.30769230769231,50.50614110040203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 10:00:00,6.793972517862138,19.999999999999996,10.1,7.151550018802251,39.07692307692308,48.63404160589653,0.3082564663276832,68.63404160589653,39.07692307692308,39.07692307692308,78.19116013486997,0.0,39.07692307692308,48.63404160589653,0.7151550018802251,1.4313289404845884,0.048,1.2881960464361297,7.151550018802251,7.2466829128507095,0.0,24.0,0.0,39.07692307692308,48.63404160589653,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 11:00:00,6.373000125232375,20.0,12.1,6.708421184455132,36.0,46.77909351159053,0.2891560855368591,66.77909351159053,36.0,36.0,77.55818702318106,0.0,36.0,46.77909351159053,0.6708421184455131,1.283372805347716,0.048,1.1550355248129445,6.708421184455132,6.788758464989902,0.0,24.0,0.0,36.0,46.77909351159053,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 12:00:00,5.917890994269571,20.0,14.2,6.229358941336391,32.769230769230774,45.0,0.27562980127097153,64.48315092791458,32.769230769230774,32.769230769230774,76.7139201586838,0.0,32.769230769230774,45.0,0.622935894133639,1.1330769230769233,0.048,1.019769230769231,6.229358941336391,6.294666633644082,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 13:00:00,5.582998420267212,19.999999999999996,14.8,5.8768404423865395,31.846153846153847,45.0,0.30819779098378125,61.43828057464779,31.846153846153847,31.846153846153847,74.59212672849395,0.0,31.846153846153847,45.0,0.587684044238654,1.1053846153846154,0.048,0.9948461538461538,5.8768404423865395,5.939378903925001,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 14:00:00,5.28537201153679,20.0,15.4,5.5635494858282,30.923076923076923,45.0,0.350169429457181,58.69669350430368,30.923076923076923,30.923076923076923,72.77361658122676,0.0,30.923076923076923,45.0,0.55635494858282,1.0776923076923077,0.048,0.9699230769230769,5.5635494858282,5.623318716597431,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 15:00:00,5.042931332004302,20.0,16.0,5.308348770530844,30.0,45.0,0.4001174445333442,56.43704878589688,30.0,30.0,71.43704878589688,0.0,30.0,45.0,0.5308348770530844,1.05,0.048,0.945,5.308348770530844,5.365348770530844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 16:00:00,4.912813284731605,20.0,15.5,5.171382404980637,30.76923076923077,45.0,0.4364687151707986,55.21399272204695,30.76923076923077,30.76923076923077,69.44476195281618,0.0,30.76923076923077,45.0,0.5171382404980637,1.0730769230769233,0.048,0.9657692307692309,5.171382404980637,5.2306900972883295,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 17:00:00,4.935337559135393,20.000000000000004,14.9,5.19509216751094,31.692307692307693,45.0,0.42954383135999197,55.426241523323185,31.692307692307693,31.692307692307693,68.73393383101549,0.0,31.692307692307693,45.0,0.519509216751094,1.1007692307692305,0.048,0.9906923076923074,5.19509216751094,5.257169090587863,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 18:00:00,4.916570989730165,19.999999999999996,14.4,5.175337883926489,32.46153846153846,45.0,0.4352928484764891,55.24941758499777,32.46153846153846,32.46153846153846,67.7878791234593,0.0,32.46153846153846,45.0,0.517533788392649,1.1238461538461537,0.048,1.0114615384615384,5.175337883926489,5.239722499311105,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 19:00:00,4.944764306842452,20.0,13.2,5.20501505983416,34.30769230769231,45.0,0.42673134095925447,55.51500444763755,34.30769230769231,34.30769230769231,66.20731213994524,0.0,34.30769230769231,45.0,0.520501505983416,1.1792307692307693,0.048,1.0613076923076923,5.20501505983416,5.274938136757237,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 20:00:00,5.085898866317779,20.0,12.0,5.353577754018715,36.15384615384615,45.0,0.3898157439717227,56.83931974937835,36.15384615384615,36.15384615384615,65.68547359553219,0.0,36.15384615384615,45.0,0.5353577754018715,1.2346153846153847,0.048,1.1111538461538462,5.353577754018715,5.429039292480253,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 21:00:00,5.249598880206575,20.0,10.8,5.525893558112184,38.0,45.0,0.35643633253281465,58.36480293507003,38.0,38.0,65.36480293507003,0.0,38.0,45.0,0.5525893558112184,1.29,0.048,1.161,5.525893558112184,5.6068935581121835,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 22:00:00,5.255705243661274,20.0,10.9,5.532321309117131,37.84615384615385,45.0,0.3553436783263011,58.42149248390497,37.84615384615385,37.84615384615385,65.57533863775112,0.0,37.84615384615385,45.0,0.5532321309117131,1.2853846153846153,0.048,1.1568461538461539,5.532321309117131,5.612859770655593,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-08 23:00:00,0.0,18.31883192637493,11.1,0.0,37.53846153846154,45.0,0.0,-8.36233614725014,37.53846153846154,37.53846153846154,18.31883192637493,0.0,37.53846153846154,45.0,0.0,1.3770239305713505,0.048,1.2393215375142155,0.0,0.08970239305713501,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 00:00:00,0.0,17.82863372344975,11.2,0.0,37.38461538461539,45.0,0.0,-9.342732553100497,37.38461538461539,37.38461538461539,17.82863372344975,0.0,37.38461538461539,45.0,0.0,1.4018204381314765,0.048,1.261638394318329,0.0,0.09218204381314754,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 01:00:00,0.0,17.657244195718093,11.6,0.0,36.76923076923077,45.0,0.0,-9.685511608563814,36.76923076923077,36.76923076923077,17.657244195718093,0.0,36.76923076923077,45.0,0.0,1.3936422713338377,0.048,1.254278044200454,0.0,0.09136422713338366,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 02:00:00,0.0,17.571486313916843,12.0,0.0,36.15384615384615,45.0,0.0,-9.857027372166314,36.15384615384615,36.15384615384615,17.571486313916843,0.0,36.15384615384615,45.0,0.0,1.3803262057803742,0.048,1.242293585202337,0.0,0.09003262057803729,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 03:00:00,0.0,17.51198845556862,12.4,0.0,35.53846153846154,45.0,0.0,-9.97602308886276,35.53846153846154,35.53846153846154,17.51198845556862,0.0,35.53846153846154,45.0,0.0,1.365434538819729,0.048,1.2288910849377563,0.0,0.08854345388197271,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 04:00:00,0.0,17.453569194751527,12.3,0.0,35.69230769230769,45.0,0.0,-10.092861610496946,35.69230769230769,35.69230769230769,17.453569194751527,0.0,35.69230769230769,45.0,0.0,1.373555079084139,0.048,1.2361995711757252,0.0,0.08935550790841384,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 05:00:00,7.610567493006403,20.0,12.3,8.011123676848845,35.69230769230769,54.31755955842101,0.44037413223145117,70.0,35.69230769230769,35.69230769230769,88.62525186611332,0.0,35.69230769230769,54.31755955842101,0.8011123676848845,1.5002960175218611,0.048,1.350266415769675,8.011123676848845,8.113153278601033,0.0,24.0,0.0,35.69230769230769,54.31755955842101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 06:00:00,5.937982107570913,20.0,12.2,6.250507481653592,35.84615384615385,45.0,0.27401451632078827,64.66453672242217,35.84615384615385,35.84615384615385,73.81838287626832,0.0,35.84615384615385,45.0,0.6250507481653592,1.2253846153846153,0.048,1.1028461538461538,6.250507481653592,6.325045943192054,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 07:00:00,5.878955998134333,20.0,12.2,6.188374734878245,35.84615384615385,45.0,0.2788531948060697,64.13123430283683,35.84615384615385,35.84615384615385,73.28508045668298,0.0,35.84615384615385,45.0,0.6188374734878245,1.2253846153846153,0.048,1.1028461538461538,6.188374734878245,6.262913196416706,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 08:00:00,5.852642690661067,20.000000000000007,12.2,6.160676516485334,35.84615384615385,45.0,0.2811041808515219,63.8930951342132,35.84615384615385,35.84615384615385,73.04694128805934,0.0,35.84615384615385,45.0,0.6160676516485334,1.2253846153846149,0.048,1.1028461538461534,6.160676516485334,6.235214978023796,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 09:00:00,5.9463952477467625,20.0,12.2,6.2593634186808025,35.84615384615385,45.0,0.2733475173062696,64.74044981390017,35.84615384615385,35.84615384615385,73.89429596774633,0.0,35.84615384615385,45.0,0.6259363418680802,1.2253846153846153,0.048,1.1028461538461538,6.2593634186808025,6.333901880219264,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 10:00:00,5.676258519050748,19.999999999999996,13.2,5.97500896742184,34.30769230769231,45.0,0.29790443801211636,62.29034261413753,34.30769230769231,34.30769230769231,72.98265030644522,0.0,34.30769230769231,45.0,0.597500896742184,1.1792307692307695,0.048,1.0613076923076925,5.97500896742184,6.044932044344917,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 11:00:00,5.360866367279637,20.0,14.2,5.643017228715407,32.769230769230774,45.0,0.3379320505221769,59.39540883215342,32.769230769230774,32.769230769230774,71.62617806292265,0.0,32.769230769230774,45.0,0.5643017228715407,1.1330769230769233,0.048,1.019769230769231,5.643017228715407,5.708324921023099,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 12:00:00,5.045103110670594,20.0,15.2,5.310634853337467,31.230769230769234,45.0,0.3995787309455541,56.45740035617723,31.230769230769234,31.230769230769234,70.226631125408,0.0,31.230769230769234,45.0,0.5310634853337467,1.0869230769230767,0.048,0.978230769230769,5.310634853337467,5.371327161029774,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 13:00:00,4.742004350165142,20.0,15.7,4.991583526489623,30.461538461538463,45.0,0.500531727380171,53.59703593515755,30.461538461538463,30.461538461538463,68.13549747361908,0.0,30.461538461538463,45.0,0.4991583526489623,1.063846153846154,0.048,0.9574615384615387,4.991583526489623,5.049968141874238,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 14:00:00,4.491309688874863,20.0,16.1,4.727694409341961,30.0,45.0,0.6574370916010828,51.19922222340331,30.0,30.0,66.19922222340331,0.0,30.0,45.0,0.4727694409341961,1.05,0.048,0.945,4.727694409341961,4.78469440934196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 15:00:00,4.284038979304293,20.0,16.6,4.50951471505715,30.0,45.0,0.9270658810041067,49.193351049855835,30.0,30.0,64.19335104985583,0.0,30.0,45.0,0.45095147150571496,1.05,0.048,0.945,4.50951471505715,4.566514715057149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 16:00:00,4.164227571295414,20.0,16.2,4.383397443468857,30.0,45.0,1.2497314606107568,48.02368230187258,30.0,30.0,63.02368230187258,0.0,30.0,45.0,0.43833974434688566,1.05,0.048,0.945,4.383397443468857,4.440397443468856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 17:00:00,4.20161242474198,20.0,15.8,4.4227499207810315,30.307692307692307,45.0,1.1248678350137893,48.38947859496972,30.307692307692307,30.307692307692307,63.08178628727741,0.0,30.307692307692307,45.0,0.44227499207810317,1.0592307692307692,0.048,0.9533076923076922,4.4227499207810315,4.480672997704108,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 18:00:00,4.1712778158538,20.000000000000004,15.4,4.390818753530316,30.923076923076923,45.0,1.223901188627875,48.092724000761194,30.923076923076923,30.923076923076923,62.169647077684274,0.0,30.923076923076923,45.0,0.43908187535303156,1.0776923076923075,0.048,0.9699230769230768,4.390818753530316,4.450587984299546,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 19:00:00,4.1182667778339495,20.0,14.9,4.335017660877842,31.692307692307693,45.0,1.4524606154566955,47.57293323525808,31.692307692307693,31.692307692307693,60.88062554295038,0.0,31.692307692307693,45.0,0.4335017660877842,1.1007692307692307,0.048,0.9906923076923078,4.335017660877842,4.397094583954765,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 20:00:00,4.156132535322222,20.0,14.5,4.37487635297076,32.30769230769231,45.0,1.280897983751893,47.94437588294453,32.30769230769231,32.30769230769231,60.63668357525222,0.0,32.30769230769231,45.0,0.43748763529707596,1.1192307692307693,0.048,1.0073076923076922,4.37487635297076,4.4387994298938365,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 21:00:00,4.214038953145188,20.0,14.0,4.435830476994934,33.07692307692308,45.0,1.089176827244842,48.510900796692454,33.07692307692308,33.07692307692308,60.43397771976937,0.0,33.07692307692308,45.0,0.4435830476994934,1.1423076923076925,0.048,1.028076923076923,4.435830476994934,4.502061246225704,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 22:00:00,4.217041754031191,19.999999999999996,13.9,4.438991320032833,33.23076923076923,45.0,1.0809233628762926,48.54022938778748,33.23076923076923,33.23076923076923,60.30946015701824,0.0,33.23076923076923,45.0,0.4438991320032833,1.146923076923077,0.048,1.032230769230769,4.438991320032833,4.505683627725141,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-09 23:00:00,0.0,18.624196105736793,13.9,0.0,33.23076923076923,45.0,0.0,-7.751607788526414,33.23076923076923,33.23076923076923,18.624196105736793,0.0,33.23076923076923,45.0,0.0,1.2294713105788693,0.048,1.1065241795209824,0.0,0.07494713105788686,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 00:00:00,0.0,18.224545588017406,13.8,0.0,33.38461538461539,45.0,0.0,-8.550908823965187,33.38461538461539,33.38461538461539,18.224545588017406,0.0,33.38461538461539,45.0,0.0,1.2580657262574173,0.048,1.1322591536316755,0.0,0.07780657262574175,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 01:00:00,0.0,18.08087873569172,13.7,0.0,33.53846153846154,45.0,0.0,-8.838242528616561,33.53846153846154,33.53846153846154,18.08087873569172,0.0,33.53846153846154,45.0,0.0,1.2713011220123434,0.048,1.144171009811109,0.0,0.07913011220123423,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 02:00:00,0.0,17.98608714692487,13.6,0.0,33.69230769230769,45.0,0.0,-9.02782570615026,33.69230769230769,33.69230769230769,17.98608714692487,0.0,33.69230769230769,45.0,0.0,1.2816040019537387,0.048,1.153443601758365,0.0,0.08016040019537374,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 03:00:00,0.0,17.917974827617897,13.4,0.0,34.0,45.0,0.0,-9.164050344764206,34.0,34.0,17.917974827617897,0.0,34.0,45.0,0.0,1.2949215103429261,0.048,1.1654293593086336,0.0,0.08149215103429253,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 04:00:00,0.0,17.864151111341066,13.6,0.0,33.69230769230769,45.0,0.0,-9.271697777317868,33.69230769230769,33.69230769230769,17.864151111341066,0.0,33.69230769230769,45.0,0.0,1.2889201640887669,0.048,1.1600281476798902,0.0,0.08089201640887667,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 05:00:00,5.745393343082734,20.0,13.7,6.047782466402878,33.53846153846154,45.0,0.290939410380978,62.91990149309147,33.53846153846154,33.53846153846154,74.38143995462994,0.0,33.53846153846154,45.0,0.6047782466402878,1.1561538461538463,0.048,1.0405384615384616,6.047782466402878,6.115397851018263,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 06:00:00,4.237309181342149,20.0,13.9,4.4603254540443675,33.23076923076923,45.0,1.0286381477086604,48.73805711814539,33.23076923076923,33.23076923076923,60.50728788737616,0.0,33.23076923076923,45.0,0.44603254540443676,1.1469230769230767,0.048,1.032230769230769,4.4603254540443675,4.527017761736675,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 07:00:00,4.818814534678278,20.0,13.8,5.072436352292924,33.38461538461539,45.0,0.46889208458936216,54.32579180282545,33.38461538461539,33.38461538461539,65.94117641821006,0.0,33.38461538461539,45.0,0.5072436352292924,1.1515384615384616,0.048,1.0363846153846155,5.072436352292924,5.139590198446771,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 08:00:00,4.796791642450542,20.0,13.8,5.049254360474255,33.38461538461539,45.0,0.47743206976697405,54.117120023571076,33.38461538461539,33.38461538461539,65.73250463895569,0.0,33.38461538461539,45.0,0.5049254360474256,1.1515384615384616,0.048,1.0363846153846155,5.049254360474255,5.116408206628102,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 09:00:00,4.819406588774411,20.0,13.7,5.07305956713096,33.53846153846154,45.0,0.468667924101115,54.33139860474084,33.53846153846154,33.53846153846154,65.79293706627931,0.0,33.53846153846154,45.0,0.507305956713096,1.1561538461538463,0.048,1.0405384615384616,5.07305956713096,5.140674951746345,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 10:00:00,4.657333735506246,20.0,14.1,4.902456563690785,32.92307692307693,45.0,0.5424857563923215,52.79053755523441,32.92307692307693,32.92307692307693,64.86746063215747,0.0,32.92307692307693,45.0,0.49024565636907846,1.137692307692308,0.048,1.0239230769230772,4.902456563690785,4.9682257944600146,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 11:00:00,4.440950909515553,20.0,14.5,4.674685167911108,32.30769230769231,45.0,0.7052834648142177,50.7138742191857,32.30769230769231,32.30769230769231,63.40618191149339,0.0,32.30769230769231,45.0,0.46746851679111084,1.1192307692307693,0.048,1.0073076923076922,4.674685167911108,4.738608244834185,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 12:00:00,4.231622983853387,20.0,14.9,4.454339983003565,31.692307692307693,45.0,1.0427340148831774,48.68257696248662,31.692307692307693,31.692307692307693,61.99026927017893,0.0,31.692307692307693,45.0,0.44543399830035646,1.1007692307692307,0.048,0.9906923076923078,4.454339983003565,4.516416906080488,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 13:00:00,4.045336906177736,20.0,14.9,4.258249374923933,31.692307692307693,45.0,1.9786048448118005,46.855299527432564,31.692307692307693,31.692307692307693,60.16299183512487,0.0,31.692307692307693,45.0,0.4258249374923933,1.1007692307692307,0.048,0.9906923076923078,4.258249374923933,4.320326298000856,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 14:00:00,3.8700095941776644,20.0,15.0,4.0736943096606995,31.53846153846154,45.0,29.83771624838082,45.117696857565406,31.53846153846154,31.53846153846154,58.579235319103866,0.0,31.53846153846154,45.0,0.4073694309660699,1.0961538461538465,0.048,0.9865384615384619,4.0736943096606995,4.135309694276084,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 15:00:00,3.7760491202061255,20.0,15.0,3.974788547585395,31.53846153846154,45.0,0.0,44.179037295085635,31.53846153846154,31.53846153846154,57.640575756624095,0.0,31.53846153846154,45.0,0.3974788547585395,1.0961538461538465,0.048,0.9865384615384619,3.974788547585395,4.03640393220078,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 16:00:00,3.802877283220464,20.000000000000004,14.3,4.003028719179436,32.61538461538461,45.0,0.0,44.447593277614885,32.61538461538461,32.61538461538461,56.83220866223027,0.0,32.61538461538461,45.0,0.40030287191794356,1.1284615384615382,0.048,1.0156153846153844,4.003028719179436,4.067874873025589,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 17:00:00,3.990056213432479,20.0,13.6,4.200059172034188,33.69230769230769,45.0,2.7653073731065043,46.309344740754526,33.69230769230769,33.69230769230769,57.61703704844683,0.0,33.69230769230769,45.0,0.42000591720341884,1.1607692307692308,0.048,1.0446923076923078,4.200059172034188,4.268136095111111,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 18:00:00,4.015678242866581,20.000000000000004,12.9,4.2270297293332435,34.76923076923077,45.0,2.3319980401260545,46.56260472061973,34.76923076923077,34.76923076923077,56.793373951388965,0.0,34.76923076923077,45.0,0.4227029729333244,1.1930769230769231,0.048,1.0737692307692308,4.2270297293332435,4.298337421640936,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 19:00:00,4.121882168772486,20.0,12.2,4.338823335549986,35.84615384615385,45.0,1.4339513777365436,47.608432198268616,35.84615384615385,35.84615384615385,56.76227835211477,0.0,35.84615384615385,45.0,0.43388233355499856,1.2253846153846153,0.048,1.1028461538461538,4.338823335549986,4.413361797088447,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 20:00:00,4.264267386518568,20.0,11.5,4.488702512124808,36.92307692307692,45.0,0.9671861242982769,49.00085467928892,36.92307692307692,36.92307692307692,57.077777756212,0.0,36.92307692307692,45.0,0.4488702512124808,1.2576923076923077,0.048,1.131923076923077,4.488702512124808,4.566471742894039,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 21:00:00,3.578776651185822,20.0,10.8,3.7671333170377075,38.0,45.0,0.0,42.19050312744271,38.0,38.0,49.19050312744271,0.0,38.0,45.0,0.37671333170377075,1.29,0.048,1.161,3.7671333170377075,3.8481333170377074,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 22:00:00,3.651205528420365,19.999999999999996,10.5,3.8433742404424893,38.46153846153846,45.0,0.0,42.923465038044895,38.46153846153846,38.46153846153846,49.461926576506436,0.0,38.46153846153846,45.0,0.3843374240442489,1.3038461538461539,0.048,1.1734615384615386,3.8433742404424893,3.925758855827105,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-10 23:00:00,0.0,18.575397063276327,10.1,0.0,39.07692307692308,45.0,0.0,-7.849205873447346,39.07692307692308,39.07692307692308,18.575397063276327,0.0,39.07692307692308,45.0,0.0,1.4077838685111128,0.048,1.2670054816600014,0.0,0.0927783868511114,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 00:00:00,0.0,18.131282514124013,9.8,0.0,39.53846153846153,45.0,0.0,-8.737434971751973,39.53846153846153,39.53846153846153,18.131282514124013,0.0,39.53846153846153,45.0,0.0,1.4482768953064051,0.048,1.3034492057757645,0.0,0.09682768953064058,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 01:00:00,0.0,17.94510013189835,9.6,0.0,39.84615384615385,45.0,0.0,-9.1097997362033,39.84615384615385,39.84615384615385,17.94510013189835,0.0,39.84615384615385,45.0,0.0,1.4686786074707143,0.048,1.3218107467236428,0.0,0.09886786074707143,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 02:00:00,0.0,17.810073932502647,9.5,0.0,40.0,45.0,0.0,-9.379852134994707,40.0,40.0,17.810073932502647,0.0,40.0,45.0,0.0,1.481395564049841,0.048,1.333256007644857,0.0,0.10013955640498406,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 03:00:00,0.0,17.704866185258652,9.4,0.0,40.15384615384615,45.0,0.0,-9.590267629482696,40.15384615384615,40.15384615384615,17.704866185258652,0.0,40.15384615384615,45.0,0.0,1.4923234134998657,0.048,1.343091072149879,0.0,0.10123234134998671,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 04:00:00,0.0,17.62987909788039,10.4,0.0,38.61538461538461,45.0,0.0,-9.740241804239218,38.61538461538461,38.61538461538461,17.62987909788039,0.0,38.61538461538461,45.0,0.0,1.450668792588715,0.048,1.3056019133298435,0.0,0.09706687925887136,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 05:00:00,6.38542167171733,20.0,11.4,6.721496496544558,37.07692307692308,46.834223995827145,0.2897196765751965,66.83422399582714,37.07692307692308,37.07692307692308,76.59152491473121,0.0,37.07692307692308,46.834223995827145,0.6721496496544558,1.3173344121825066,0.048,1.1856009709642559,6.721496496544558,6.8052299377628085,0.0,24.0,0.0,37.07692307692308,46.834223995827145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 06:00:00,4.698194509009149,20.000000000000004,12.4,4.945467904220156,35.53846153846154,45.0,0.5211798103513621,53.180160312264576,35.53846153846154,35.53846153846154,62.641698773803036,0.0,35.53846153846154,45.0,0.49454679042201566,1.2161538461538461,0.048,1.0945384615384617,4.945467904220156,5.019083288835541,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 07:00:00,5.335428644321921,20.0,12.9,5.616240678233601,34.76923076923077,45.0,0.34191434886191974,59.160232841049734,34.76923076923077,34.76923076923077,69.39100207181897,0.0,34.76923076923077,45.0,0.5616240678233602,1.1930769230769234,0.048,1.073769230769231,5.616240678233601,5.687548370541294,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 08:00:00,5.231289600612417,20.0,13.5,5.506620632223597,33.84615384615385,45.0,0.3597713097943646,58.19473405100089,33.84615384615385,33.84615384615385,69.34858020484705,0.0,33.84615384615385,45.0,0.5506620632223597,1.1653846153846152,0.048,1.0488461538461538,5.506620632223597,5.575159093762058,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 09:00:00,5.161183143595183,20.0,14.0,5.43282436167914,33.07692307692308,45.0,0.3734150244151365,57.54226255262523,33.07692307692308,33.07692307692308,69.46533947570215,0.0,33.07692307692308,45.0,0.543282436167914,1.1423076923076925,0.048,1.028076923076923,5.43282436167914,5.49905513090991,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 10:00:00,5.032444195478493,20.0,14.5,5.297309679451045,32.30769230769231,45.0,0.40274702453291095,56.33874615382953,32.30769230769231,32.30769230769231,69.03105384613723,0.0,32.30769230769231,45.0,0.5297309679451045,1.1192307692307693,0.048,1.0073076923076922,5.297309679451045,5.361232756374123,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 11:00:00,4.854058323919527,20.0,14.9,5.109535077810029,31.692307692307693,45.0,0.4560146126452011,54.65927734914243,31.692307692307693,31.692307692307693,67.96696965683473,0.0,31.692307692307693,45.0,0.5109535077810029,1.1007692307692307,0.048,0.9906923076923078,5.109535077810029,5.171612000886952,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 12:00:00,4.64585652822828,20.0,15.4,4.890375292871874,30.923076923076923,45.0,0.5488692483064411,52.68095640760579,30.923076923076923,30.923076923076923,66.75787948452887,0.0,30.923076923076923,45.0,0.4890375292871874,1.0776923076923077,0.048,0.9699230769230769,4.890375292871874,4.9501445236411055,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 13:00:00,4.468203338192276,20.0,15.6,4.703371934939238,30.615384615384617,45.0,0.678408063675881,50.97668452881635,30.615384615384617,30.615384615384617,65.36129991343174,0.0,30.615384615384617,45.0,0.4703371934939238,1.0684615384615384,0.048,0.9616153846153845,4.703371934939238,4.762218088785392,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 14:00:00,4.296113336557652,20.000000000000004,15.8,4.522224564797528,30.307692307692307,45.0,0.9043481071641177,49.310806227744095,30.307692307692307,30.307692307692307,64.00311392005179,0.0,30.307692307692307,45.0,0.45222245647975284,1.059230769230769,0.048,0.9533076923076921,4.522224564797528,4.580147641720606,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 15:00:00,4.1570978382288635,19.999999999999996,16.0,4.375892461293541,30.0,45.0,1.2770927990450922,47.95383474884727,30.0,30.0,62.95383474884727,0.0,30.0,45.0,0.43758924612935407,1.0500000000000003,0.048,0.9450000000000003,4.375892461293541,4.432892461293541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 16:00:00,4.1032494069481595,20.0,15.7,4.319209902050694,30.461538461538463,45.0,1.535191028319699,47.42540292603721,30.461538461538463,30.461538461538463,61.96386446449874,0.0,30.461538461538463,45.0,0.43192099020506947,1.063846153846154,0.048,0.9574615384615387,4.319209902050694,4.37759451743531,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 17:00:00,4.107008085771523,20.0,15.3,4.323166406075287,31.076923076923077,45.0,1.5135472488183994,47.462339774561855,31.076923076923077,31.076923076923077,61.385416697638775,0.0,31.076923076923077,45.0,0.43231664060752867,1.0823076923076924,0.048,0.9740769230769232,4.323166406075287,4.383397175306055,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 18:00:00,4.104585410001217,20.0,15.0,4.320616221053913,31.53846153846154,45.0,1.527422188378746,47.43853283291271,31.53846153846154,31.53846153846154,60.90007129445117,0.0,31.53846153846154,45.0,0.43206162210539134,1.0961538461538465,0.048,0.9865384615384619,4.320616221053913,4.382231605669298,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 19:00:00,4.111897131198107,20.0,14.7,4.328312769682218,32.0,45.0,1.4863543684916178,47.51037315924978,32.0,32.0,60.51037315924978,0.0,32.0,45.0,0.43283127696822177,1.11,0.048,0.9990000000000001,4.328312769682218,4.391312769682218,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 20:00:00,4.122748542179689,20.0,14.5,4.339735307557568,32.30769230769231,45.0,1.4295910892410169,47.616937916975274,32.30769230769231,32.30769230769231,60.30924560928297,0.0,32.30769230769231,45.0,0.4339735307557568,1.1192307692307693,0.048,1.0073076923076922,4.339735307557568,4.403658384480646,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 21:00:00,3.5721673225815467,19.999999999999996,14.2,3.760176129033207,32.769230769230774,45.0,0.0,42.12344883091926,32.769230769230774,32.769230769230774,54.354218061688485,0.0,32.769230769230774,45.0,0.3760176129033207,1.1330769230769233,0.048,1.019769230769231,3.760176129033207,3.8254838213409,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 22:00:00,3.555242014049104,20.000000000000004,14.2,3.7423600147885305,32.769230769230774,45.0,0.0,41.951604050816144,32.769230769230774,32.769230769230774,54.18237328158537,0.0,32.769230769230774,45.0,0.37423600147885305,1.133076923076923,0.048,1.0197692307692308,3.7423600147885305,3.807667707096223,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-11 23:00:00,0.0,18.64863470716159,14.2,0.0,32.769230769230774,45.0,0.0,-7.702730585676818,32.769230769230774,32.769230769230774,18.64863470716159,0.0,32.769230769230774,45.0,0.0,1.214158840647228,0.048,1.092742956582505,0.0,0.07341588406472277,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 00:00:00,0.0,18.261180600853358,14.2,0.0,32.769230769230774,45.0,0.0,-8.477638798293285,32.769230769230774,32.769230769230774,18.261180600853358,0.0,32.769230769230774,45.0,0.0,1.2374060870257217,0.048,1.1136654783231494,0.0,0.07574060870257227,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 01:00:00,0.0,18.12704952539331,14.2,0.0,32.769230769230774,45.0,0.0,-8.745900949213379,32.769230769230774,32.769230769230774,18.12704952539331,0.0,32.769230769230774,45.0,0.0,1.2454539515533245,0.048,1.120908556397992,0.0,0.07654539515533254,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 02:00:00,0.0,18.058626091500873,14.2,0.0,32.769230769230774,45.0,0.0,-8.882747816998254,32.769230769230774,32.769230769230774,18.058626091500873,0.0,32.769230769230774,45.0,0.0,1.2495593575868709,0.048,1.1246034218281837,0.0,0.07695593575868709,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 03:00:00,0.0,18.007859525515606,14.2,0.0,32.769230769230774,45.0,0.0,-8.984280948968788,32.769230769230774,32.769230769230774,18.007859525515606,0.0,32.769230769230774,45.0,0.0,1.252605351545987,0.048,1.1273448163913882,0.0,0.07726053515459874,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 04:00:00,0.0,17.960446242628045,14.1,0.0,32.92307692307693,45.0,0.0,-9.07910751474391,32.92307692307693,32.92307692307693,17.960446242628045,0.0,32.92307692307693,45.0,0.0,1.2600655331346253,0.048,1.1340589798211627,0.0,0.07800655331346262,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 05:00:00,6.104712128765555,20.0,13.9,6.4260127671216365,33.23076923076923,45.58219712289075,0.27698330892765677,65.58219712289075,33.23076923076923,33.23076923076923,77.93362501501227,0.0,33.23076923076923,45.58219712289075,0.6426012767121636,1.1643889906097997,0.048,1.0479500915488198,6.4260127671216365,6.494451666182616,0.0,24.0,0.0,33.23076923076923,45.58219712289075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 06:00:00,4.793039043210521,20.000000000000004,13.8,5.045304256011074,33.38461538461539,45.0,0.47892753893571155,54.08154129195532,33.38461538461539,33.38461538461539,65.69692590733993,0.0,33.38461538461539,45.0,0.5045304256011074,1.1515384615384614,0.048,1.0363846153846152,5.045304256011074,5.11245810216492,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 07:00:00,4.7572001492279625,20.0,13.7,5.007579104450487,33.53846153846154,45.0,0.49384152719424584,53.741424729600354,33.53846153846154,33.53846153846154,65.20296319113882,0.0,33.53846153846154,45.0,0.5007579104450487,1.1561538461538463,0.048,1.0405384615384616,5.007579104450487,5.075194489065872,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 08:00:00,4.742189605368137,20.0,13.7,4.991778531966459,33.53846153846154,45.0,0.5004487754853183,53.598796851826336,33.53846153846154,33.53846153846154,65.06033531336479,0.0,33.53846153846154,45.0,0.4991778531966459,1.1561538461538463,0.048,1.0405384615384616,4.991778531966459,5.059393916581844,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 09:00:00,4.861272008784394,19.999999999999996,13.6,5.1171284302993625,33.69230769230769,45.0,0.45349092890348514,54.72746604434481,33.69230769230769,33.69230769230769,66.03515835203712,0.0,33.69230769230769,45.0,0.5117128430299362,1.160769230769231,0.048,1.0446923076923078,5.1171284302993625,5.185205353376285,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 10:00:00,4.713730852146794,19.999999999999996,14.5,4.961821949628204,32.30769230769231,45.0,0.5136144934124721,53.328099713030525,32.30769230769231,32.30769230769231,66.02040740533822,0.0,32.30769230769231,45.0,0.4961821949628204,1.1192307692307695,0.048,1.0073076923076925,4.961821949628204,5.025745026551281,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 11:00:00,4.469232444421181,20.0,15.5,4.704455204653875,30.76923076923077,45.0,0.6774402511627688,50.98660151155343,30.76923076923077,30.76923076923077,65.21737074232266,0.0,30.76923076923077,45.0,0.47044552046538746,1.0730769230769233,0.048,0.9657692307692309,4.704455204653875,4.763762896961566,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 12:00:00,4.204749486050067,20.0,16.4,4.426052090579018,30.0,45.0,1.115616010889993,48.42013928610345,30.0,30.0,63.42013928610345,0.0,30.0,45.0,0.44260520905790185,1.05,0.048,0.945,4.426052090579018,4.483052090579018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 13:00:00,3.9922319330142955,20.0,16.6,4.202349403172943,30.0,45.0,2.722075270924184,46.33086510921696,30.0,30.0,61.33086510921696,0.0,30.0,45.0,0.4202349403172943,1.05,0.048,0.945,4.202349403172943,4.259349403172942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 14:00:00,3.812991928122659,20.0,16.8,4.013675713813325,30.0,45.0,0.0,44.548729558339346,30.0,30.0,59.548729558339346,0.0,30.0,45.0,0.4013675713813325,1.05,0.048,0.945,4.013675713813325,4.0706757138133245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 15:00:00,3.673537402333244,19.999999999999996,17.0,3.866881476140257,30.0,45.0,0.0,43.14877889994338,30.0,30.0,58.14877889994338,0.0,30.0,45.0,0.3866881476140257,1.0500000000000003,0.048,0.9450000000000003,3.866881476140257,3.9238814761402567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 16:00:00,3.5727852225097827,20.0,16.5,3.7608265500102975,30.0,45.0,0.0,42.12971888662648,30.0,30.0,57.12971888662648,0.0,30.0,45.0,0.3760826550010298,1.05,0.048,0.945,3.7608265500102975,3.8178265500102975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 17:00:00,3.6498532983203567,20.0,15.9,3.8419508403372173,30.153846153846153,45.0,0.0,42.9098117347138,30.153846153846153,30.153846153846153,57.755965580867645,0.0,30.153846153846153,45.0,0.3841950840337217,1.0546153846153847,0.048,0.9491538461538462,3.8419508403372173,3.899412378798756,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 18:00:00,3.660216975102419,19.999999999999996,15.4,3.85285997379202,30.923076923076923,45.0,0.0,43.014422749858014,30.923076923076923,30.923076923076923,57.091345826781094,0.0,30.923076923076923,45.0,0.385285997379202,1.077692307692308,0.048,0.9699230769230772,3.85285997379202,3.9126292045612505,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 19:00:00,3.641824246383618,20.0,14.9,3.833499206719598,31.692307692307693,45.0,0.0,42.82871930906008,31.692307692307693,31.692307692307693,56.13641161675238,0.0,31.692307692307693,45.0,0.38334992067195983,1.1007692307692307,0.048,0.9906923076923078,3.833499206719598,3.895576129796521,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 20:00:00,3.720453830265626,19.999999999999993,14.3,3.916267189753291,32.61538461538461,45.0,0.0,43.62110861786135,32.61538461538461,32.61538461538461,56.00572400247674,0.0,32.61538461538461,45.0,0.3916267189753291,1.1284615384615388,0.048,1.0156153846153848,3.916267189753291,3.981113343599445,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 21:00:00,3.796304255680566,20.0,13.8,3.9961097428216488,33.38461538461539,45.0,0.0,44.381836334893336,33.38461538461539,33.38461538461539,55.99722095027795,0.0,33.38461538461539,45.0,0.39961097428216485,1.1515384615384616,0.048,1.0363846153846155,3.9961097428216488,4.063263588975495,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 22:00:00,3.842971506100618,20.0,13.5,4.04523316431644,33.84615384615385,45.0,0.0,44.848132382085396,33.84615384615385,33.84615384615385,56.00197853593155,0.0,33.84615384615385,45.0,0.404523316431644,1.1653846153846152,0.048,1.0488461538461538,4.04523316431644,4.113771625854901,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-12 23:00:00,0.0,18.756528922358335,13.1,0.0,34.46153846153846,45.0,0.0,-7.48694215528333,34.46153846153846,34.46153846153846,18.756528922358335,0.0,34.46153846153846,45.0,0.0,1.2584544185046533,0.048,1.132608976654188,0.0,0.07784544185046527,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 00:00:00,0.0,18.38073194727011,12.8,0.0,34.92307692307692,45.0,0.0,-8.23853610545978,34.92307692307692,34.92307692307692,18.38073194727011,0.0,34.92307692307692,45.0,0.0,1.2948483908561008,0.048,1.1653635517704908,0.0,0.08148483908561,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 01:00:00,0.0,18.239308471680786,12.9,0.0,34.76923076923077,45.0,0.0,-8.521383056638427,34.76923076923077,34.76923076923077,18.239308471680786,0.0,34.76923076923077,45.0,0.0,1.2987184147760762,0.048,1.1688465732984685,0.0,0.08187184147760762,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 02:00:00,0.0,18.161249578487247,13.1,0.0,34.46153846153846,45.0,0.0,-8.677500843025506,34.46153846153846,34.46153846153846,18.161249578487247,0.0,34.46153846153846,45.0,0.0,1.2941711791369186,0.048,1.1647540612232268,0.0,0.08141711791369177,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 03:00:00,0.0,18.100007574021433,13.2,0.0,34.30769230769231,45.0,0.0,-8.799984851957134,34.30769230769231,34.30769230769231,18.100007574021433,0.0,34.30769230769231,45.0,0.0,1.2932303147894832,0.048,1.163907283310535,0.0,0.08132303147894815,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 04:00:00,0.0,18.03718346752807,12.9,0.0,34.76923076923077,45.0,0.0,-8.92563306494386,34.76923076923077,34.76923076923077,18.03718346752807,0.0,34.76923076923077,45.0,0.0,1.310845915025239,0.048,1.1797613235227151,0.0,0.08308459150252379,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 05:00:00,6.024731270604796,20.0,12.7,6.341822390110312,35.07692307692308,45.22305209300799,0.2733544133668238,65.223052093008,35.07692307692308,35.07692307692308,75.3691811090929,0.0,35.07692307692308,45.22305209300799,0.6341822390110312,1.2089992550979323,0.048,1.088099329588139,6.341822390110312,6.414722315620105,0.0,24.0,0.0,35.07692307692308,45.22305209300799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
