timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-13 06:00:00,4.821378071905152,20.0,12.4,5.075134812531739,35.53846153846154,45.0,0.4679234866676983,54.35006756950163,35.53846153846154,35.53846153846154,63.81160603104009,0.0,35.53846153846154,45.0,0.5075134812531739,1.2161538461538464,0.048,1.0945384615384617,5.075134812531739,5.148750197147124,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 07:00:00,4.842363687801755,20.0,12.1,5.097224934528163,36.0,45.0,0.46018492025162766,54.54868191664053,36.0,36.0,63.54868191664053,0.0,36.0,45.0,0.5097224934528163,1.23,0.048,1.107,5.097224934528163,5.172224934528162,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 08:00:00,4.886473447221695,20.000000000000004,11.9,5.143656260233363,36.30769230769231,45.0,0.44495353958736694,54.96550434310008,36.30769230769231,36.30769230769231,63.65781203540777,0.0,36.30769230769231,45.0,0.5143656260233362,1.2392307692307691,0.048,1.1153076923076923,5.143656260233363,5.219579337156439,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 09:00:00,5.065480494648336,20.0,11.6,5.3320847312087745,36.76923076923077,45.0,0.3946191090533526,56.648256921237845,36.76923076923077,36.76923076923077,64.87902615200707,0.0,36.76923076923077,45.0,0.5332084731208775,1.2530769230769234,0.048,1.127769230769231,5.3320847312087745,5.409392423516467,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 10:00:00,4.91326282381199,19.999999999999996,12.5,5.171855604012621,35.38461538461539,45.0,0.436327601331094,55.21823097313643,35.38461538461539,35.38461538461539,64.83361558852104,0.0,35.38461538461539,45.0,0.5171855604012621,1.211538461538462,0.048,1.0903846153846157,5.171855604012621,5.245009450166467,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 11:00:00,4.752736325524967,20.000000000000004,13.3,5.00288034265786,34.15384615384615,45.0,0.4957831309666057,53.69902102799077,34.15384615384615,34.15384615384615,64.5451748741446,0.0,34.15384615384615,45.0,0.5002880342657859,1.1746153846153846,0.048,1.057153846153846,5.00288034265786,5.0723418811193985,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 12:00:00,4.600295658886552,20.0,14.2,4.842416483038475,32.769230769230774,45.0,0.5761633551231073,52.2453357732976,32.769230769230774,32.769230769230774,64.47610500406682,0.0,32.769230769230774,45.0,0.4842416483038475,1.1330769230769233,0.048,1.019769230769231,4.842416483038475,4.907724175346168,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 13:00:00,4.412955017588498,19.999999999999996,14.9,4.645215807987893,31.692307692307693,45.0,0.7356464875887676,50.4435064310876,31.692307692307693,31.692307692307693,63.751198738779905,0.0,31.692307692307693,45.0,0.4645215807987893,1.100769230769231,0.048,0.9906923076923079,4.645215807987893,4.707292731064816,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 14:00:00,4.250795228804074,19.999999999999996,15.5,4.474521293477972,30.76923076923077,45.0,0.9968405461018452,48.869571675969254,30.76923076923077,30.76923076923077,63.10034090673848,0.0,30.76923076923077,45.0,0.4474521293477972,1.0730769230769233,0.048,0.9657692307692309,4.474521293477972,4.533828985785664,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 15:00:00,4.092544318284128,19.999999999999996,16.2,4.307941387667503,30.0,45.0,1.6006405071644156,47.32016031017136,30.0,30.0,62.32016031017136,0.0,30.0,45.0,0.4307941387667503,1.0500000000000003,0.048,0.9450000000000003,4.307941387667503,4.364941387667503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 16:00:00,4.000270731390531,20.0,15.8,4.210811296200559,30.307692307692307,45.0,2.573827682479567,46.41035461030043,30.307692307692307,30.307692307692307,61.102662302608124,0.0,30.307692307692307,45.0,0.4210811296200559,1.0592307692307692,0.048,0.9533076923076922,4.210811296200559,4.268734373123635,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 17:00:00,3.997337630624401,20.0,15.4,4.207723821709896,30.923076923076923,45.0,2.6259334275952493,46.381355705382646,30.923076923076923,30.923076923076923,60.458278782305726,0.0,30.923076923076923,45.0,0.4207723821709896,1.0776923076923077,0.048,0.9699230769230769,4.207723821709896,4.267493052479127,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 18:00:00,4.013719852495052,20.0,15.0,4.224968265784265,31.53846153846154,45.0,2.3600776110488915,46.5432602746522,31.53846153846154,31.53846153846154,60.00479873619066,0.0,31.53846153846154,45.0,0.4224968265784265,1.0961538461538465,0.048,0.9865384615384619,4.224968265784265,4.28658365039965,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 19:00:00,3.9976084120327258,20.0,14.4,4.208008854771291,32.46153846153846,45.0,2.621031195142409,46.3840330657045,32.46153846153846,32.46153846153846,58.92249460416604,0.0,32.46153846153846,45.0,0.42080088547712907,1.1238461538461535,0.048,1.0114615384615382,4.208008854771291,4.272393470155905,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 20:00:00,4.069102370531854,20.0,13.8,4.2832656531914255,33.38461538461539,45.0,1.7671733180880744,47.08947835104097,33.38461538461539,33.38461538461539,58.70486296642558,0.0,33.38461538461539,45.0,0.42832656531914254,1.1515384615384616,0.048,1.0363846153846155,4.2832656531914255,4.350419499345272,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 21:00:00,4.151574261828905,20.0,13.2,4.370078170346216,34.30769230769231,45.0,1.299204974897559,47.89970315718418,34.30769230769231,34.30769230769231,58.59201084949187,0.0,34.30769230769231,45.0,0.43700781703462155,1.1792307692307693,0.048,1.0613076923076923,4.370078170346216,4.440001247269293,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 22:00:00,4.219775721966841,20.0,12.7,4.4418691810177275,35.07692307692308,45.0,1.0735281141386057,48.566928075205,35.07692307692308,35.07692307692308,58.49000499828192,0.0,35.07692307692308,45.0,0.44418691810177274,1.2023076923076923,0.048,1.0820769230769232,4.4418691810177275,4.514099950248497,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-13 23:00:00,0.0,18.639684535064568,12.3,0.0,35.69230769230769,45.0,0.0,-7.720630929870865,35.69230769230769,35.69230769230769,18.639684535064568,0.0,35.69230769230769,45.0,0.0,1.3023881586653567,0.048,1.172149342798821,0.0,0.0822388158665357,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 00:00:00,0.0,18.226697821336856,11.8,0.0,36.46153846153846,45.0,0.0,-8.546604357326288,36.46153846153846,36.46153846153846,18.226697821336856,0.0,36.46153846153846,45.0,0.0,1.3502442845659424,0.048,1.2152198561093481,0.0,0.0870244284565942,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 01:00:00,0.0,18.063313979027043,11.5,0.0,36.92307692307692,45.0,0.0,-8.873372041945913,36.92307692307692,36.92307692307692,18.063313979027043,0.0,36.92307692307692,45.0,0.0,1.373893468950685,0.048,1.2365041220556166,0.0,0.08938934689506839,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 02:00:00,0.0,17.964449345425706,11.3,0.0,37.230769230769226,45.0,0.0,-9.071101309148588,37.230769230769226,37.230769230769226,17.964449345425706,0.0,37.230769230769226,45.0,0.0,1.3890561161975346,0.048,1.2501505045777812,0.0,0.0909056116197533,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 03:00:00,0.0,17.879737272760234,11.0,0.0,37.69230769230769,45.0,0.0,-9.240525454479531,37.69230769230769,37.69230769230769,17.879737272760234,0.0,37.69230769230769,45.0,0.0,1.407984994403617,0.048,1.2671864949632552,0.0,0.09279849944036167,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 04:00:00,0.0,17.813520271338007,11.5,0.0,36.92307692307692,45.0,0.0,-9.372959457323986,36.92307692307692,36.92307692307692,17.813520271338007,0.0,36.92307692307692,45.0,0.0,1.3888810914120273,0.048,1.2499929822708247,0.0,0.0908881091412026,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 05:00:00,6.679122821497031,20.0,11.9,7.0306556015758215,36.30769230769231,48.13067423818218,0.30304550006792336,68.13067423818218,36.30769230769231,36.30769230769231,79.95365616867205,0.0,36.30769230769231,48.13067423818218,0.7030655601575821,1.3331509963762347,0.048,1.1998358967386111,7.0306556015758215,7.115970701213445,0.0,24.0,0.0,36.30769230769231,48.13067423818218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 06:00:00,5.21469091079174,19.999999999999993,12.4,5.489148327149199,35.53846153846154,45.0,0.36287318847732686,58.04043553014354,35.53846153846154,35.53846153846154,67.50197399168201,0.0,35.53846153846154,45.0,0.5489148327149199,1.2161538461538468,0.048,1.0945384615384621,5.489148327149199,5.562763711764584,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 07:00:00,5.192121417274073,20.0,12.3,5.465390965551656,35.69230769230769,45.0,0.36721575568014203,57.83045147965905,35.69230769230769,35.69230769230769,67.13814378735135,0.0,35.69230769230769,45.0,0.5465390965551655,1.2207692307692306,0.048,1.0986923076923076,5.465390965551656,5.539467888628578,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 08:00:00,5.187537309606493,20.0,12.3,5.460565589059467,35.69230769230769,45.0,0.3681159432341158,57.78777574028007,35.69230769230769,35.69230769230769,67.09546804797237,0.0,35.69230769230769,45.0,0.5460565589059467,1.2207692307692306,0.048,1.0986923076923076,5.460565589059467,5.534642512136389,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 09:00:00,5.315950358195545,20.0,12.2,5.5957372191532055,35.84615384615385,45.0,0.34505858527750044,58.97997789836842,35.84615384615385,35.84615384615385,68.13382405221458,0.0,35.84615384615385,45.0,0.5595737219153205,1.2253846153846153,0.048,1.1028461538461538,5.5957372191532055,5.670275680691667,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 10:00:00,5.38048950373114,20.0,11.5,5.663673161822253,36.92307692307692,45.0,0.3349518697067794,59.57665206620297,36.92307692307692,36.92307692307692,67.65357514312605,0.0,36.92307692307692,45.0,0.5663673161822252,1.2576923076923077,0.048,1.131923076923077,5.663673161822253,5.741442392591483,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 11:00:00,5.388288786536694,19.999999999999993,10.9,5.67188293319652,37.84615384615385,45.0,0.33378883234568596,59.64864542769301,37.84615384615385,37.84615384615385,66.80249158153916,0.0,37.84615384615385,45.0,0.567188293319652,1.2853846153846158,0.048,1.1568461538461543,5.67188293319652,5.752421394734982,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 12:00:00,5.420316013023489,20.0,10.2,5.70559580318262,38.92307692307692,45.0,0.32913592801391267,59.9440296639425,38.92307692307692,38.92307692307692,66.02095274086558,0.0,38.92307692307692,45.0,0.5705595803182619,1.3176923076923077,0.048,1.185923076923077,5.70559580318262,5.789365033951851,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 13:00:00,5.167695004622591,20.0,11.3,5.439678952234306,37.230769230769226,45.0,0.372085675024831,57.60295335687297,37.230769230769226,37.230769230769226,65.37218412610375,0.0,37.230769230769226,45.0,0.5439678952234306,1.2669230769230766,0.048,1.140230769230769,5.439678952234306,5.518371259926614,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 14:00:00,4.931648681601304,20.0,12.3,5.191209138527689,35.69230769230769,45.0,0.43065793705330085,55.39149614298259,35.69230769230769,35.69230769230769,64.6991884506749,0.0,35.69230769230769,45.0,0.5191209138527688,1.2207692307692306,0.048,1.0986923076923076,5.191209138527689,5.265286061604612,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 15:00:00,4.702347002412388,20.0,13.4,4.949838949907777,34.0,45.0,0.5191304187423297,53.219712020269654,34.0,34.0,64.21971202026965,0.0,34.0,45.0,0.4949838949907777,1.17,0.048,1.053,4.949838949907777,5.018838949907777,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 16:00:00,4.558917689674648,20.0,13.6,4.798860725973314,33.69230769230769,45.0,0.6040359352468255,51.848845673412896,33.69230769230769,33.69230769230769,63.1565379811052,0.0,33.69230769230769,45.0,0.4798860725973314,1.1607692307692308,0.048,1.0446923076923078,4.798860725973314,4.866937649050237,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 17:00:00,4.598324099720725,20.0,13.8,4.840341157600763,33.38461538461539,45.0,0.5774205250373158,52.22646271400511,33.38461538461539,33.38461538461539,63.84184732938972,0.0,33.38461538461539,45.0,0.4840341157600763,1.1515384615384616,0.048,1.0363846153846155,4.840341157600763,4.907495003754609,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 18:00:00,4.465951991625856,20.000000000000004,14.0,4.701002096448269,33.07692307692308,45.0,0.6805367692364519,50.9549875882922,33.07692307692308,33.07692307692308,62.87806451136912,0.0,33.07692307692308,45.0,0.4701002096448269,1.1423076923076922,0.048,1.028076923076923,4.701002096448269,4.767232865679039,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 19:00:00,4.43953866378202,20.0,13.5,4.673198593454758,33.84615384615385,45.0,0.706744966377169,50.70024502299209,33.84615384615385,33.84615384615385,61.854091176838246,0.0,33.84615384615385,45.0,0.4673198593454758,1.1653846153846152,0.048,1.0488461538461538,4.673198593454758,4.74173705499322,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 20:00:00,4.488774739770728,20.0,13.1,4.725026041863924,34.46153846153846,45.0,0.6596625728268564,51.17482100658876,34.46153846153846,34.46153846153846,61.7132825450503,0.0,34.46153846153846,45.0,0.47250260418639234,1.1838461538461535,0.048,1.0654615384615382,4.725026041863924,4.795410657248539,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 21:00:00,4.557260688411074,20.0,12.6,4.7971165141169205,35.23076923076923,45.0,0.6052209950802271,51.83295078063553,35.23076923076923,35.23076923076923,61.602181549866295,0.0,35.23076923076923,45.0,0.47971165141169203,1.2069230769230768,0.048,1.086230769230769,4.7971165141169205,4.869808821809228,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 22:00:00,4.647914553487895,20.0,11.9,4.892541635250415,36.30769230769231,45.0,0.5477109036373248,52.70061044657088,36.30769230769231,36.30769230769231,61.39291813887857,0.0,36.30769230769231,45.0,0.48925416352504153,1.2392307692307694,0.048,1.1153076923076923,4.892541635250415,4.968464712173492,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-14 23:00:00,0.0,18.500473179596902,11.3,0.0,37.230769230769226,45.0,0.0,-7.999053640806196,37.230769230769226,37.230769230769226,18.500473179596902,0.0,37.230769230769226,45.0,0.0,1.3568946861472628,0.048,1.2212052175325365,0.0,0.08768946861472626,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 00:00:00,0.0,18.04279297499024,10.6,0.0,38.30769230769231,45.0,0.0,-8.914414050019523,38.30769230769231,38.30769230769231,18.04279297499024,0.0,38.30769230769231,45.0,0.0,1.416663190731355,0.048,1.2749968716582194,0.0,0.0936663190731355,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 01:00:00,0.0,17.853529483465508,9.9,0.0,39.38461538461539,45.0,0.0,-9.292941033068985,39.38461538461539,39.38461538461539,17.853529483465508,0.0,39.38461538461539,45.0,0.0,1.4603266925305312,0.048,1.314294023277478,0.0,0.0980326692530531,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 02:00:00,0.0,17.73093096483786,9.3,0.0,40.30769230769231,45.0,0.0,-9.53813807032428,40.30769230769231,40.30769230769231,17.73093096483786,0.0,40.30769230769231,45.0,0.0,1.4953749113404977,0.048,1.3458374202064478,0.0,0.10153749113404986,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 03:00:00,0.0,17.62014456154757,8.6,0.0,41.38461538461539,45.0,0.0,-9.759710876904862,41.38461538461539,41.38461538461539,17.62014456154757,0.0,41.38461538461539,45.0,0.0,1.5343297878456075,0.048,1.3808968090610465,0.0,0.10543297878456093,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 04:00:00,0.0,17.52246904141497,8.6,0.0,41.38461538461539,45.0,0.0,-9.955061917170063,41.38461538461539,41.38461538461539,17.52246904141497,0.0,41.38461538461539,45.0,0.0,1.5401903190535635,0.048,1.3861712871482073,0.0,0.10601903190535622,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 05:00:00,7.791770865862609,20.0,8.7,8.201864069329062,41.230769230769226,55.85763037058871,0.4999567016587633,70.0,41.230769230769226,41.230769230769226,84.62686113981948,0.0,41.230769230769226,55.85763037058871,0.8201864069329062,1.7126519880407383,0.048,1.5413867892366644,8.201864069329062,8.325129268133136,0.0,24.0,0.0,41.230769230769226,55.85763037058871,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 06:00:00,6.227767917088405,19.999999999999996,8.7,6.555545175882532,41.230769230769226,46.13265394556025,0.28256660240872983,66.13265394556025,41.230769230769226,41.230769230769226,71.03453866035127,0.0,41.230769230769226,46.13265394556025,0.6555545175882532,1.4209026952898847,0.048,1.2788124257608962,6.555545175882532,6.64963544541152,0.0,24.0,0.0,41.230769230769226,46.13265394556025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 07:00:00,6.23677832087803,20.0,8.7,6.565029811450558,41.230769230769226,46.17286040946259,0.28297542290735167,66.17286040946259,41.230769230769226,41.230769230769226,71.11495158815595,0.0,41.230769230769226,46.17286040946259,0.6565029811450558,1.4221088892069544,0.048,1.279898000286259,6.565029811450558,6.659240700371253,0.0,24.0,0.0,41.230769230769226,46.17286040946259,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 08:00:00,6.2617607719173956,20.0,8.8,6.5913271283341,41.07692307692308,46.28426774628588,0.28410892794543535,66.28426774628588,41.07692307692308,41.07692307692308,71.49161241564867,0.0,41.07692307692308,46.28426774628588,0.65913271283341,1.4208357246962686,0.048,1.2787521522266418,6.5913271283341,6.685410700803726,0.0,24.0,0.0,41.07692307692308,46.28426774628588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 09:00:00,6.414878562128957,20.0,8.8,6.752503749609428,41.07692307692308,46.96486355183842,0.29105619610385464,66.96486355183842,41.07692307692308,41.07692307692308,72.85280402675376,0.0,41.07692307692308,46.96486355183842,0.6752503749609428,1.441253598862845,0.048,1.2971282389765606,6.752503749609428,6.848629109495713,0.0,24.0,0.0,41.07692307692308,46.96486355183842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 10:00:00,6.13501673420586,20.0,10.3,6.457912351795642,38.76923076923077,45.71799235777935,0.27835829102567444,65.71799235777934,38.76923076923077,38.76923076923077,72.66675394632793,0.0,38.76923076923077,45.71799235777935,0.6457912351795642,1.3346166938103032,0.048,1.201155024429273,6.457912351795642,6.543374021176672,0.0,24.0,0.0,38.76923076923077,45.71799235777935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 11:00:00,5.802743059861355,20.0,11.9,6.108150589327742,36.30769230769231,45.0,0.28554305598358587,63.44081636524891,36.30769230769231,36.30769230769231,72.1331240575566,0.0,36.30769230769231,45.0,0.6108150589327742,1.2392307692307694,0.048,1.1153076923076923,6.108150589327742,6.184073666250819,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 12:00:00,5.469714770276243,19.999999999999996,13.4,5.757594495027624,34.0,45.0,0.32232576891821574,60.39884182035601,34.0,34.0,71.39884182035601,0.0,34.0,45.0,0.5757594495027625,1.1700000000000002,0.048,1.0530000000000002,5.757594495027624,5.826594495027624,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 13:00:00,5.183955099221053,20.0,13.9,5.456794841285319,33.23076923076923,45.0,0.36882375496575975,57.75442110366066,33.23076923076923,33.23076923076923,69.52365187289143,0.0,33.23076923076923,45.0,0.545679484128532,1.1469230769230767,0.048,1.032230769230769,5.456794841285319,5.523487148977627,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 14:00:00,4.91823497391205,20.0,14.5,5.17708944622321,32.30769230769231,45.0,0.4347748292269327,55.26510240077947,32.30769230769231,32.30769230769231,67.95741009308716,0.0,32.30769230769231,45.0,0.517708944622321,1.1192307692307693,0.048,1.0073076923076922,5.17708944622321,5.241012523146288,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 15:00:00,4.710067708421056,20.0,15.0,4.957966008864269,31.53846153846154,45.0,0.515373288487219,53.29322885723687,31.53846153846154,31.53846153846154,66.75476731877532,0.0,31.53846153846154,45.0,0.4957966008864269,1.0961538461538465,0.048,0.9865384615384619,4.957966008864269,5.019581393479654,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 16:00:00,4.583165671988815,20.0,14.8,4.824384917882963,31.846153846153847,45.0,0.5873153424056902,52.08129383847006,31.846153846153847,31.846153846153847,65.23513999231622,0.0,31.846153846153847,45.0,0.4824384917882963,1.1053846153846152,0.048,0.9948461538461537,4.824384917882963,4.886923379421424,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 17:00:00,4.697022138884215,20.0,14.6,4.944233830404436,32.15384615384615,45.0,0.5217620990302356,53.16899225024987,32.15384615384615,32.15384615384615,66.01514609640373,0.0,32.15384615384615,45.0,0.49442338304044364,1.1146153846153848,0.048,1.0031538461538463,4.944233830404436,5.007695368865974,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 18:00:00,4.5710374745614155,20.0,14.4,4.8116183942751745,32.46153846153846,45.0,0.5955359914095025,51.965065002703284,32.46153846153846,32.46153846153846,64.50352654116483,0.0,32.46153846153846,45.0,0.48116183942751745,1.1238461538461535,0.048,1.0114615384615382,4.8116183942751745,4.876003009659789,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 19:00:00,4.513217818781346,20.000000000000007,13.9,4.750755598717206,33.23076923076923,45.0,0.6389226734655398,51.40997593996369,33.23076923076923,33.23076923076923,63.17920670919445,0.0,33.23076923076923,45.0,0.4750755598717206,1.1469230769230765,0.048,1.0322307692307688,4.750755598717206,4.817447906409513,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 20:00:00,4.577182945694043,20.0,13.3,4.818087311256887,34.15384615384615,45.0,0.5913357622063277,52.02396812377759,34.15384615384615,34.15384615384615,62.87012196993144,0.0,34.15384615384615,45.0,0.4818087311256887,1.1746153846153848,0.048,1.0571538461538463,4.818087311256887,4.887548849718426,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 21:00:00,4.638131530366452,20.0,12.8,4.882243716175212,34.92307692307692,45.0,0.55327191134208,52.607165127173715,34.92307692307692,34.92307692307692,62.684088204096795,0.0,34.92307692307692,45.0,0.48822437161752125,1.1976923076923076,0.048,1.077923076923077,4.882243716175212,4.9540129469444425,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 22:00:00,4.696567013676358,19.999999999999996,12.3,4.943754751238271,35.69230769230769,45.0,0.5219885893417625,53.16465652926476,35.69230769230769,35.69230769230769,62.47234883695707,0.0,35.69230769230769,45.0,0.49437547512382707,1.220769230769231,0.048,1.0986923076923079,4.943754751238271,5.017831674315194,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-15 23:00:00,0.0,18.47734849906515,11.8,0.0,36.46153846153846,45.0,0.0,-8.045303001869698,36.46153846153846,36.46153846153846,18.47734849906515,0.0,36.46153846153846,45.0,0.0,1.3352052439022446,0.048,1.2016847195120202,0.0,0.0855205243902244,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 00:00:00,0.0,18.02117705452794,11.3,0.0,37.230769230769226,45.0,0.0,-8.957645890944121,37.230769230769226,37.230769230769226,18.02117705452794,0.0,37.230769230769226,45.0,0.0,1.3856524536514006,0.048,1.2470872082862605,0.0,0.09056524536513999,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 01:00:00,0.0,17.841065524521,10.8,0.0,38.0,45.0,0.0,-9.317868950958001,38.0,38.0,17.841065524521,0.0,38.0,45.0,0.0,1.4195360685287401,0.048,1.2775824616758662,0.0,0.0939536068528739,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 02:00:00,0.0,17.72905230773322,10.3,0.0,38.76923076923077,45.0,0.0,-9.54189538453356,38.76923076923077,38.76923076923077,17.72905230773322,0.0,38.76923076923077,45.0,0.0,1.44933378461293,0.048,1.304400406151637,0.0,0.09693337846129291,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 03:00:00,0.0,17.631964143729988,9.8,0.0,39.53846153846153,45.0,0.0,-9.736071712540024,39.53846153846153,39.53846153846153,17.631964143729988,0.0,39.53846153846153,45.0,0.0,1.4782359975300468,0.048,1.3304123977770421,0.0,0.09982359975300459,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 04:00:00,0.0,17.54017879438976,9.5,0.0,40.0,45.0,0.0,-9.91964241122048,40.0,40.0,17.54017879438976,0.0,40.0,45.0,0.0,1.4975892723366144,0.048,1.347830345102953,0.0,0.10175892723366142,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 05:00:00,7.7203734366164545,20.0,9.1,8.126708880648899,40.61538461538461,55.25181175558224,0.4750267220417727,70.0,40.61538461538461,40.61538461538461,84.63642714019763,0.0,40.61538461538461,55.25181175558224,0.8126708880648899,1.6760158911290055,0.048,1.5084143020161052,8.126708880648899,8.246310469761799,0.0,24.0,0.0,40.61538461538461,55.25181175558224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 06:00:00,6.200714351548703,20.0,8.8,6.527067738472319,41.07692307692308,46.01185403356773,0.2813391266582898,66.01185403356772,41.07692307692308,41.07692307692308,70.94678499021236,0.0,41.07692307692308,46.01185403356773,0.6527067738472319,1.4126633133147244,0.048,1.271396981983252,6.527067738472319,6.620334069803791,0.0,24.0,0.0,41.07692307692308,46.01185403356773,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 07:00:00,6.235832450476079,20.0,8.6,6.564034158395873,41.38461538461539,46.1686403513806,0.28293250682740856,66.16864035138059,41.38461538461539,41.38461538461539,70.9526653181458,0.0,41.38461538461539,46.1686403513806,0.6564034158395873,1.4265976720798796,0.048,1.2839379048718917,6.564034158395873,6.658693925603861,0.0,24.0,0.0,41.38461538461539,46.1686403513806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 08:00:00,6.304017968037064,20.000000000000004,8.4,6.635808387407436,41.69230769230769,46.47247737887062,0.2860262235951481,66.47247737887062,41.69230769230769,41.69230769230769,71.25264706543355,0.0,41.69230769230769,46.47247737887062,0.6635808387407436,1.444943552135349,0.048,1.3004491969218142,6.635808387407436,6.73230274262097,0.0,24.0,0.0,41.69230769230769,46.47247737887062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 09:00:00,6.492620429210366,20.0,8.2,6.834337293905649,42.0,47.30898169207231,0.29458350404765726,67.30898169207231,42.0,42.0,72.61796338414462,0.0,42.0,47.30898169207231,0.6834337293905649,1.4792694507621693,0.048,1.3313425056859522,6.834337293905649,6.934264238981867,0.0,24.0,0.0,42.0,47.30898169207231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 10:00:00,6.287841895418422,19.999999999999996,9.2,6.618780942545707,40.46153846153846,46.40046514924775,0.2852922820062805,66.40046514924775,40.46153846153846,40.46153846153846,72.33939183695705,0.0,40.46153846153846,46.40046514924775,0.6618780942545708,1.4058601083235867,0.048,1.265274097491228,6.618780942545707,6.711366953378065,0.0,24.0,0.0,40.46153846153846,46.40046514924775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 11:00:00,6.032355734268582,20.0,10.2,6.349848141335349,38.92307692307692,45.257336122742686,0.27370035091962713,65.25733612274269,38.92307692307692,38.92307692307692,71.59159532240845,0.0,38.92307692307692,45.257336122742686,0.6349848141335349,1.325412391374588,0.048,1.1928711522371294,6.349848141335349,6.434389380472808,0.0,24.0,0.0,38.92307692307692,45.257336122742686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 12:00:00,5.775809016285126,20.000000000000004,11.2,6.079798964510659,37.38461538461539,45.0,0.28803659771660417,63.196319653258996,37.38461538461539,37.38461538461539,70.81170426864361,0.0,37.38461538461539,45.0,0.6079798964510659,1.2715384615384615,0.048,1.1443846153846153,6.079798964510659,6.1589528106645055,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 13:00:00,5.469261204458888,19.999999999999996,12.1,5.757117057325146,36.0,45.0,0.3223863770264379,60.394670183482816,36.0,36.0,69.39467018348282,0.0,36.0,45.0,0.5757117057325145,1.2300000000000002,0.048,1.1070000000000002,5.757117057325146,5.832117057325146,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 14:00:00,5.20939375502931,20.0,12.9,5.483572373715063,34.76923076923077,45.0,0.3638792712386045,57.99117025121147,34.76923076923077,34.76923076923077,68.22193948198071,0.0,34.76923076923077,45.0,0.5483572373715063,1.1930769230769234,0.048,1.073769230769231,5.483572373715063,5.554880066022755,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 15:00:00,4.982351878842383,20.000000000000004,13.8,5.244580925097246,33.38461538461539,45.0,0.4159885894591201,55.868544395769646,33.38461538461539,33.38461538461539,67.48392901115426,0.0,33.38461538461539,45.0,0.5244580925097246,1.1515384615384614,0.048,1.0363846153846152,5.244580925097246,5.311734771251092,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 16:00:00,4.859168801944997,20.0,13.6,5.114914528363155,33.69230769230769,45.0,0.4542229543857115,54.7075875043312,33.69230769230769,33.69230769230769,66.01527981202351,0.0,33.69230769230769,45.0,0.5114914528363155,1.1607692307692308,0.048,1.0446923076923078,5.114914528363155,5.182991451440078,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 17:00:00,4.8874004372058115,20.000000000000004,13.4,5.144632039164012,34.0,45.0,0.4446475182538489,54.974254747638156,34.0,34.0,65.97425474763816,0.0,34.0,45.0,0.5144632039164012,1.1699999999999997,0.048,1.0529999999999997,5.144632039164012,5.213632039164012,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 18:00:00,4.8588718365110415,20.000000000000004,13.2,5.114601933169517,34.30769230769231,45.0,0.45432656291307666,54.70478056420289,34.30769230769231,34.30769230769231,65.39708825651059,0.0,34.30769230769231,45.0,0.5114601933169517,1.179230769230769,0.048,1.0613076923076923,5.114601933169517,5.184525010092594,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 19:00:00,4.978237482385085,20.0,11.5,5.240249981457984,36.92307692307692,45.0,0.417129164137056,55.82987541739692,36.92307692307692,36.92307692307692,63.90679849432,0.0,36.92307692307692,45.0,0.5240249981457984,1.2576923076923077,0.048,1.131923076923077,5.240249981457984,5.318019212227214,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 20:00:00,5.232441230584505,20.0,9.7,5.507832874299479,39.69230769230769,45.0,0.35955890235225996,58.205435207212474,39.69230769230769,39.69230769230769,63.51312751490478,0.0,39.69230769230769,45.0,0.5507832874299479,1.3407692307692307,0.048,1.2066923076923077,5.507832874299479,5.593909797376401,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 21:00:00,5.504738740455775,19.999999999999996,8.0,5.79446183205871,42.30769230769231,45.0,0.3177476614935166,60.72073164539691,42.30769230769231,42.30769230769231,63.4130393377046,0.0,42.30769230769231,45.0,0.579446183205871,1.4192307692307695,0.048,1.2773076923076925,5.79446183205871,5.888384908981787,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 22:00:00,5.627377553602969,20.000000000000007,7.6,5.923555319582072,42.92307692307692,45.0,0.30316236892327336,61.844152605987404,42.92307692307692,42.92307692307692,63.921075682910484,0.0,42.92307692307692,45.0,0.5923555319582072,1.4376923076923072,0.048,1.2939230769230763,5.923555319582072,6.019324550351303,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-16 23:00:00,0.0,18.2389793230876,7.2,0.0,43.53846153846154,45.0,0.0,-8.522041353824797,43.53846153846154,43.53846153846154,18.2389793230876,0.0,43.53846153846154,45.0,0.0,1.5618150867685905,0.048,1.4056335780917315,0.0,0.10818150867685894,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 00:00:00,0.0,17.691411639512687,6.8,0.0,44.15384615384615,45.0,0.0,-9.617176720974626,44.15384615384615,44.15384615384615,17.691411639512687,0.0,44.15384615384615,45.0,0.0,1.6131306862446235,0.048,1.4518176176201611,0.0,0.11331306862446233,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 01:00:00,0.0,17.453215849092935,6.1,0.0,45.230769230769226,45.0,0.0,-10.09356830181413,45.230769230769226,45.230769230769226,17.453215849092935,0.0,45.230769230769226,45.0,0.0,1.6597301259775006,0.048,1.4937571133797505,0.0,0.11797301259775006,0.44070378269275284,24.0,0.11797301259775006,45.230769230769226,45.0,0.44070378269275284,97.5,0.12099796163871801,0.0,0.0012099796163871801,0.0,0.11797301259775006,0.12099796163871801,0.0
2009-01-17 02:00:00,0.0,17.272415902621315,5.3,0.0,46.46153846153846,45.0,0.0,-10.45516819475737,46.46153846153846,46.46153846153846,17.272415902621315,0.0,46.46153846153846,45.0,0.0,1.7075011996888747,0.048,1.5367510797199873,0.0,0.1227501199688874,0.07240252085279211,24.0,0.1227501199688874,46.46153846153846,45.0,0.07240252085279211,97.5,0.1258975589424486,0.0,0.0012589755894244826,0.0,0.1227501199688874,0.1258975589424486,0.0
2009-01-17 03:00:00,0.0,17.12024543759098,4.6,0.0,47.53846153846154,45.0,0.0,-10.759509124818038,47.53846153846154,47.53846153846154,17.12024543759098,0.0,47.53846153846154,45.0,0.0,1.7489391198983877,0.048,1.574045207908549,0.0,0.12689391198983868,0.04309354377920329,24.0,0.12689391198983868,47.53846153846154,45.0,0.04309354377920329,97.5,0.13014760204086018,0.0,0.0013014760204085986,0.0,0.12689391198983868,0.13014760204086018,0.0
2009-01-17 04:00:00,0.032086104551688505,17.0,4.7,0.033774846896514214,47.38461538461539,45.0,0.0,-9.744207191853924,47.38461538461539,47.38461538461539,17.0,0.0009582562410621668,47.38461538461539,45.0,0.0033774846896514215,1.7515384615384617,0.048,1.5763846153846155,0.033774846896514214,0.1609286930503604,0.058177781136114666,24.0,0.1609286930503604,47.38461538461539,45.0,0.058177781136114666,97.5,0.16505506979524143,0.0,0.0016505506979524133,0.0,0.1609286930503604,0.16505506979524143,0.0
2009-01-17 05:00:00,8.242799461688795,20.0,4.7,8.676631012303995,47.38461538461539,59.65567639223397,0.723087811689901,70.0,47.38461538461539,47.38461538461539,82.27106100761858,0.0,47.38461538461539,59.65567639223397,0.8676631012303995,2.0112087533054805,0.048,1.8100878779749325,8.676631012303995,8.829751887634542,0.0,24.0,0.0,47.38461538461539,59.65567639223397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 06:00:00,6.234242936652985,20.0,4.8,6.56236098595051,47.230769230769226,46.161548306478394,0.2828603873254528,66.16154830647841,47.230769230769226,47.230769230769226,65.09232738218758,0.0,47.230769230769226,46.161548306478394,0.6562360985950509,1.6017695261174285,0.048,1.4415925735056856,6.56236098595051,6.674537938562253,5.3814061110132725,24.0,6.674537938562253,47.230769230769226,46.161548306478394,5.3814061110132725,96.91922584676081,6.886701663419577,0.0,0.08486548994292953,0.0,6.674537938562253,6.886701663419577,0.0
2009-01-17 07:00:00,7.695104779605341,20.0,4.4,8.10011029432141,47.84615384615385,55.037093821740115,0.4666776372725535,70.0,47.84615384615385,47.84615384615385,77.19093997558628,0.0,47.84615384615385,55.037093821740115,0.8100110294321411,1.8864974300368185,0.048,1.6978476870331365,8.10011029432141,8.240760037325092,0.0,24.0,0.0,47.84615384615385,55.037093821740115,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 08:00:00,7.817820784002323,20.0,4.0,8.22928503579192,48.46153846153846,56.0783486994286,0.5095811613569492,70.0,48.46153846153846,48.46153846153846,77.61681023789015,0.0,48.46153846153846,56.0783486994286,0.822928503579192,1.9361966148290117,0.048,1.7425769533461104,8.22928503579192,8.37490469727482,0.0,24.0,0.0,48.46153846153846,56.0783486994286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 09:00:00,7.973780037515255,20.0,3.6,8.39345267106869,49.07692307692308,57.39625124800108,0.5740938829900544,70.0,49.07692307692308,49.07692307692308,78.319328171078,0.0,49.07692307692308,57.39625124800108,0.8393452671068691,1.9941952297477248,0.048,1.7947757067729524,8.39345267106869,8.544872194043462,0.0,24.0,0.0,49.07692307692308,57.39625124800108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 10:00:00,7.528353856926532,20.0,6.5,7.924583007291086,44.61538461538461,53.61603175178584,0.41696474088294017,70.0,44.61538461538461,44.61538461538461,79.00064713640123,0.0,44.61538461538461,53.61603175178584,0.7924583007291086,1.7469424910151135,0.048,1.572248241913602,7.924583007291086,8.051277256392597,0.0,24.0,0.0,44.61538461538461,53.61603175178584,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 11:00:00,7.039533531836102,20.000000000000004,9.3,7.410035296669581,40.30769230769231,49.70377084663458,0.31939807313230956,69.70377084663458,40.30769230769231,40.30769230769231,79.09984938557686,0.0,40.30769230769231,49.70377084663458,0.7410035296669581,1.5003438946298064,0.048,1.3503095051668257,7.410035296669581,7.512069686132562,0.0,24.0,0.0,40.30769230769231,49.70377084663458,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 12:00:00,6.4993628084961035,19.999999999999996,12.2,6.841434535259056,35.84615384615385,47.338781343871744,0.29488941962323517,67.33878134387174,35.84615384615385,35.84615384615385,78.83140884158965,0.0,35.84615384615385,47.338781343871744,0.6841434535259057,1.2955480557007677,0.048,1.1659932501306909,6.841434535259056,6.922989340829134,0.0,24.0,0.0,35.84615384615385,47.338781343871744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 13:00:00,6.193895513631077,20.0,12.7,6.519890014348502,35.07692307692308,45.981387299710335,0.2810297419977801,65.98138729971035,35.07692307692308,35.07692307692308,76.8858515224976,0.0,35.07692307692308,45.981387299710335,0.6519890014348502,1.2317493112990023,0.048,1.1085743801691021,6.519890014348502,6.595064945478402,0.0,24.0,0.0,35.07692307692308,45.981387299710335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 14:00:00,5.891208694673492,20.0,13.3,6.201272310182623,34.15384615384615,45.0,0.27782525609266334,64.24203897268006,34.15384615384615,34.15384615384615,75.0881928188339,0.0,34.15384615384615,45.0,0.6201272310182623,1.1746153846153848,0.048,1.0571538461538463,6.201272310182623,6.270733848644162,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 15:00:00,5.657731330213008,20.0,13.8,5.955506663382113,33.38461538461539,45.0,0.29986324831992495,62.12132946334029,33.38461538461539,33.38461538461539,73.7367140787249,0.0,33.38461538461539,45.0,0.5955506663382113,1.1515384615384616,0.048,1.0363846153846155,5.955506663382113,6.022660509535959,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 16:00:00,5.554199518007161,20.000000000000007,13.6,5.8465258084285905,33.69230769230769,45.0,0.31160829588674616,61.174500236584564,33.69230769230769,33.69230769230769,72.48219254427687,0.0,33.69230769230769,45.0,0.5846525808428591,1.1607692307692306,0.048,1.0446923076923076,5.8465258084285905,5.914602731505513,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 17:00:00,5.558113660927229,19.999999999999996,13.4,5.850645958870768,34.0,45.0,0.31113789152845245,61.21036989289402,34.0,34.0,72.21036989289402,0.0,34.0,45.0,0.5850645958870768,1.1700000000000002,0.048,1.0530000000000002,5.850645958870768,5.919645958870768,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 18:00:00,5.485153220113189,20.0,13.2,5.773845494855989,34.30769230769231,45.0,0.32028317602776735,60.54078823164711,34.30769230769231,34.30769230769231,71.2330959239548,0.0,34.30769230769231,45.0,0.5773845494855989,1.1792307692307693,0.048,1.0613076923076923,5.773845494855989,5.843768571779066,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 19:00:00,5.604540994455986,20.0,11.7,5.899516836269459,36.61538461538461,45.0,0.3057211001778671,61.6353921045537,36.61538461538461,36.61538461538461,70.02000748916909,0.0,36.61538461538461,45.0,0.5899516836269459,1.2484615384615383,0.048,1.1236153846153845,5.899516836269459,5.976362990115613,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 20:00:00,5.773488811744333,20.0,10.3,6.077356643941402,38.76923076923077,45.0,0.2882547346918594,63.175245449905375,38.76923076923077,38.76923076923077,69.40601468067462,0.0,38.76923076923077,45.0,0.6077356643941403,1.3130769230769233,0.048,1.181769230769231,6.077356643941402,6.160664336249095,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 21:00:00,4.948401853747987,20.0,8.8,5.208844056576828,41.07692307692308,45.0,0.42565914773749414,55.54924540271611,41.07692307692308,41.07692307692308,59.47232232579303,0.0,41.07692307692308,45.0,0.5208844056576828,1.3823076923076925,0.048,1.244076923076923,5.208844056576828,5.2990748258075975,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 22:00:00,5.018102603048653,20.000000000000004,8.0,5.282213266367003,42.30769230769231,45.0,0.40642055855391457,56.20423667144382,42.30769230769231,42.30769230769231,58.89654436375152,0.0,42.30769230769231,45.0,0.5282213266367003,1.419230769230769,0.048,1.277307692307692,5.282213266367003,5.37613634329008,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-17 23:00:00,0.0,18.05360706762016,7.2,0.0,43.53846153846154,45.0,0.0,-8.89278586475968,43.53846153846154,43.53846153846154,18.05360706762016,0.0,43.53846153846154,45.0,0.0,1.5729374220966368,0.048,1.4156436798869731,0.0,0.10929374220966359,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 00:00:00,0.0,17.454567000402776,6.4,0.0,44.769230769230774,45.0,0.0,-10.090865999194449,44.769230769230774,44.769230769230774,17.454567000402776,0.0,44.769230769230774,45.0,0.0,1.6458029030527566,0.048,1.481222612747481,0.0,0.1165802903052755,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 01:00:00,0.0,17.20775512387268,5.9,0.0,45.53846153846154,45.0,0.0,-10.58448975225464,45.53846153846154,45.53846153846154,17.20775512387268,0.0,45.53846153846154,45.0,0.0,1.6836885387214857,0.048,1.515319684849337,0.0,0.12036885387214857,0.19270875619925207,24.0,0.12036885387214857,45.53846153846154,45.0,0.19270875619925207,97.5,0.1234552347406652,0.0,0.0012345523474066534,0.0,0.12036885387214857,0.1234552347406652,0.0
2009-01-18 02:00:00,0.0,17.033898658659425,5.5,0.0,46.15384615384615,45.0,0.0,-10.932202682681151,46.15384615384615,46.15384615384615,17.033898658659425,0.0,46.15384615384615,45.0,0.0,1.7125814650958193,0.048,1.5413233185862374,0.0,0.12325814650958189,0.09208941980600951,24.0,0.12325814650958189,46.15384615384615,45.0,0.09208941980600951,97.5,0.12641861180469938,0.0,0.001264186118046995,0.0,0.12325814650958189,0.12641861180469938,0.0
2009-01-18 03:00:00,0.285217029288678,17.000000000000004,5.0,0.30022845188281894,46.92307692307692,45.0,0.0,-4.257683849387362,46.92307692307692,46.92307692307692,17.000000000000004,0.008649432396234037,46.92307692307692,45.0,0.030022845188281893,1.7376923076923074,0.048,1.5639230769230767,0.30022845188281894,0.42599768265204974,0.19096447843022954,24.0,0.42599768265204974,46.92307692307692,45.0,0.19096447843022954,97.5,0.4369207001559484,0.0,0.004369207001559472,0.0,0.42599768265204974,0.4369207001559484,0.0
2009-01-18 04:00:00,0.46356494634220147,17.0,6.4,0.48796310141284366,44.769230769230774,45.0,0.0,-1.203590969827296,44.769230769230774,44.769230769230774,17.0,0.015148343486405022,44.769230769230774,45.0,0.04879631014128437,1.6730769230769234,0.048,1.505769230769231,0.48796310141284366,0.6072707937205359,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 05:00:00,8.472246130674081,19.999999999999996,7.8,8.918153821762191,42.61538461538461,61.569315626058454,0.9119145372365318,70.0,42.61538461538461,42.61538461538461,88.95393101067384,0.0,42.61538461538461,61.569315626058454,0.8918153821762191,1.925541007243292,0.048,1.7329869065189627,8.918153821762191,9.062707922486519,0.0,24.0,0.0,42.61538461538461,61.569315626058454,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 06:00:00,6.3262996042843564,20.0,9.2,6.659262741351954,40.46153846153846,46.57160042769799,0.28703718712723963,66.57160042769797,40.46153846153846,40.46153846153846,72.6816623938575,0.0,40.46153846153846,46.57160042769799,0.6659262741351955,1.4109941666770938,0.048,1.2698947500093845,6.659262741351954,6.752362158019664,0.0,24.0,0.0,40.46153846153846,46.57160042769799,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 07:00:00,7.287866623956174,20.0,9.4,7.671438551532814,40.15384615384615,51.553705867173605,0.35851694917843463,70.0,40.15384615384615,40.15384615384615,81.39985971332746,0.0,40.15384615384615,51.553705867173605,0.7671438551532814,1.5512265606305926,0.048,1.3961039045675332,7.671438551532814,7.778561207595874,0.0,24.0,0.0,40.15384615384615,51.553705867173605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 08:00:00,7.229636496172838,20.0,9.6,7.610143680181935,39.84615384615385,51.05199998293128,0.34623541713649025,70.0,39.84615384615385,39.84615384615385,81.20584613677744,0.0,39.84615384615385,51.05199998293128,0.7610143680181934,1.5269446148725536,0.048,1.3742501533852982,7.610143680181935,7.71483814166919,0.0,24.0,0.0,39.84615384615385,51.05199998293128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 09:00:00,7.198436417998221,20.0,9.8,7.577301492629706,39.53846153846153,50.78279927892471,0.3399119650137077,70.0,39.53846153846153,39.53846153846153,81.24433774046318,0.0,39.53846153846153,50.78279927892471,0.7577301492629707,1.5096378245215873,0.048,1.3586740420694285,7.577301492629706,7.680265275081864,0.0,24.0,0.0,39.53846153846153,50.78279927892471,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 10:00:00,6.947276821646197,20.0,10.5,7.312922970153892,38.46153846153846,49.302902033721935,0.3152121969893919,69.30290203372194,38.46153846153846,38.46153846153846,80.14426560590542,0.0,38.46153846153846,49.302902033721935,0.7312922970153892,1.4329332148578122,0.048,1.2896398933720308,7.312922970153892,7.408216291639673,0.0,24.0,0.0,38.46153846153846,49.302902033721935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 11:00:00,6.64567376312967,20.0,11.3,6.995446066452284,37.230769230769226,47.98369804358782,0.3015278476919088,67.98369804358782,37.230769230769226,37.230769230769226,78.73662685640642,0.0,37.230769230769226,47.98369804358782,0.6995446066452284,1.3564340182307115,0.048,1.2207906164076403,6.995446066452284,7.083089468275356,0.0,24.0,0.0,37.230769230769226,47.98369804358782,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 12:00:00,6.36282133861046,20.0,12.0,6.697706672221536,36.15384615384615,46.73389856963358,0.2886942531129973,66.73389856963358,36.15384615384615,36.15384615384615,77.313950985421,0.0,36.15384615384615,46.73389856963358,0.6697706672221536,1.286632341704392,0.048,1.1579691075339527,6.697706672221536,6.778369906391975,0.0,24.0,0.0,36.15384615384615,46.73389856963358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
