timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-18 13:00:00,6.0776109484542875,20.0,12.5,6.3974852088992495,35.38461538461539,45.46062465410979,0.27575367279738167,65.46062465410978,35.38461538461539,35.38461538461539,75.53663392360419,0.0,35.38461538461539,45.46062465410979,0.639748520889925,1.2253572011617555,0.048,1.1028214810455799,6.3974852088992495,6.472020929015425,0.0,24.0,0.0,35.38461538461539,45.46062465410979,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 14:00:00,5.822894482615313,19.999999999999996,12.9,6.129362613279277,34.76923076923077,45.0,0.2837228719112307,63.623571838659956,34.76923076923077,34.76923076923077,73.85434106942918,0.0,34.76923076923077,45.0,0.6129362613279277,1.1930769230769234,0.048,1.073769230769231,6.129362613279277,6.200670305586969,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 15:00:00,5.609961703698482,20.000000000000004,13.4,5.905222845998402,34.0,45.0,0.3051076148359476,61.68496328004082,34.0,34.0,72.68496328004082,0.0,34.0,45.0,0.5905222845998402,1.1699999999999997,0.048,1.0529999999999997,5.905222845998402,5.974222845998402,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 16:00:00,5.589565093924259,20.0,12.7,5.883752730446588,35.07692307692308,45.0,0.30743622223942224,61.49838328336358,35.07692307692308,35.07692307692308,71.4214602064405,0.0,35.07692307692308,45.0,0.5883752730446588,1.2023076923076923,0.048,1.0820769230769232,5.883752730446588,5.955983499677357,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 17:00:00,5.741750116587474,20.0,11.9,6.043947491144709,36.30769230769231,45.0,0.291293498099333,62.88676917036747,36.30769230769231,36.30769230769231,71.57907686267517,0.0,36.30769230769231,45.0,0.6043947491144709,1.2392307692307694,0.048,1.1153076923076923,6.043947491144709,6.119870568067786,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 18:00:00,5.733621646119169,19.999999999999993,11.2,6.035391206441231,37.38461538461539,45.0,0.292088544597596,62.812829534265376,37.38461538461539,37.38461538461539,70.42821414964999,0.0,37.38461538461539,45.0,0.6035391206441231,1.2715384615384622,0.048,1.144384615384616,6.035391206441231,6.114545052595077,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 19:00:00,5.812249835573745,20.0,10.3,6.118157721656574,38.76923076923077,45.0,0.28467959893768524,63.5270525800281,38.76923076923077,38.76923076923077,69.75782181079734,0.0,38.76923076923077,45.0,0.6118157721656574,1.3130769230769233,0.048,1.181769230769231,6.118157721656574,6.201465413964266,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 20:00:00,5.961733912483152,20.0,9.3,6.275509381561212,40.30769230769231,45.0,0.27214544155714343,64.8787892595301,40.30769230769231,40.30769230769231,69.57109695183779,0.0,40.30769230769231,45.0,0.6275509381561213,1.3592307692307692,0.048,1.2233076923076924,6.275509381561212,6.363432458484289,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 21:00:00,5.045993102762048,20.0,8.4,5.3115716871179455,41.69230769230769,45.0,0.3993585395911021,56.46573981934317,41.69230769230769,41.69230769230769,59.77343212703548,0.0,41.69230769230769,45.0,0.5311571687117945,1.4007692307692308,0.048,1.2606923076923078,5.3115716871179455,5.403648610194868,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 22:00:00,5.093856040089739,20.0,8.2,5.361953726410252,42.0,45.0,0.3879871217864659,56.91373023103017,42.0,42.0,59.91373023103017,0.0,42.0,45.0,0.5361953726410251,1.41,0.048,1.269,5.361953726410252,5.454953726410252,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-18 23:00:00,0.0,18.037656723145997,8.0,0.0,42.30769230769231,45.0,0.0,-8.924686553708007,42.30769230769231,42.30769230769231,18.037656723145997,0.0,42.30769230769231,45.0,0.0,1.5369713658420094,0.048,1.3832742292578084,0.0,0.10569713658420099,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 00:00:00,0.0,17.45128444324762,7.8,0.0,42.61538461538461,45.0,0.0,-10.097431113504761,42.61538461538461,42.61538461538461,17.45128444324762,0.0,42.61538461538461,45.0,0.0,1.5813844718666812,0.048,1.423246024680013,0.0,0.11013844718666821,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 01:00:00,0.0,17.21720247913344,7.3,0.0,43.38461538461539,45.0,0.0,-10.565595041733118,43.38461538461539,43.38461538461539,17.21720247913344,0.0,43.38461538461539,45.0,0.0,1.6185063127904553,0.048,1.4566556815114098,0.0,0.11385063127904549,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 02:00:00,0.0,17.069692542007868,6.7,0.0,44.30769230769231,45.0,0.0,-10.860614915984264,44.30769230769231,44.30769230769231,17.069692542007868,0.0,44.30769230769231,45.0,0.0,1.655049216710297,0.048,1.4895442950392674,0.0,0.11750492167102955,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 03:00:00,0.14813459631851034,17.0,6.2,0.15593115401948457,45.07692307692308,45.0,0.0,-6.926681410033922,45.07692307692308,45.07692307692308,17.0,0.004787683047362539,45.07692307692308,45.0,0.015593115401948457,1.6823076923076923,0.048,1.514076923076923,0.15593115401948457,0.2761619232502537,3.0949181053906423,24.0,0.2761619232502537,45.07692307692308,45.0,3.0949181053906423,97.5,0.2832429982053884,0.0,0.0028324299820538857,0.0,0.2761619232502537,0.2832429982053884,0.0
2009-01-19 04:00:00,0.433848517837148,17.0,5.6,0.45668265035489264,46.0,45.0,0.0,-1.6903309900299348,46.0,46.0,17.0,0.013575584136590149,46.0,45.0,0.045668265035489264,1.71,0.048,1.5390000000000001,0.45668265035489264,0.5796826503548922,0.49972642271973466,24.0,0.5796826503548922,46.0,45.0,0.49972642271973466,97.5,0.5945463080562997,0.0,0.0059454630805630074,0.0,0.5796826503548922,0.5945463080562997,0.0
2009-01-19 05:00:00,9.925096087230582,20.0,5.0,10.447469565505875,46.92307692307692,73.42462011158341,0.0,70.0,46.92307692307692,46.92307692307692,96.50154318850649,0.0,46.92307692307692,73.42462011158341,1.0447469565505876,2.4104309110398097,0.048,2.1693878199358285,10.447469565505875,10.640512656609856,0.0,24.0,0.0,46.92307692307692,73.42462011158341,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 06:00:00,8.089798749471852,20.0,4.4,8.515577631023001,47.84615384615385,58.372786302048496,0.6313649503535923,70.0,47.84615384615385,47.84615384615385,80.52663245589466,0.0,47.84615384615385,58.372786302048496,0.8515577631023001,1.98656820444607,0.048,1.787911384001463,8.515577631023001,8.66623445146761,0.0,24.0,0.0,47.84615384615385,58.372786302048496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 07:00:00,8.05873719116232,19.999999999999996,4.9,8.482881253855075,47.07692307692308,58.11165833695944,0.6151260515880996,70.0,47.07692307692308,47.07692307692308,81.03473526003636,0.0,47.07692307692308,58.11165833695944,0.8482881253855075,1.9556574424164759,0.048,1.7600916981748285,8.482881253855075,8.630446998096721,0.0,24.0,0.0,47.07692307692308,58.11165833695944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 08:00:00,8.036730271720856,20.0,5.5,8.459716075495638,46.15384615384615,57.926510237203075,0.6040390002436753,70.0,46.15384615384615,46.15384615384615,81.77266408335691,0.0,46.15384615384615,57.926510237203075,0.8459716075495638,1.9224106917314772,0.048,1.7301696225583294,8.459716075495638,8.603957144668787,0.0,24.0,0.0,46.15384615384615,57.926510237203075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 09:00:00,8.131452895294379,20.0,6.0,8.559424100309872,45.38461538461539,58.72260108501746,0.654301043636435,70.0,45.38461538461539,45.38461538461539,83.33798570040207,0.0,45.38461538461539,58.72260108501746,0.8559424100309873,1.9232164940889853,0.048,1.730894844680087,8.559424100309872,8.70374574971877,0.0,24.0,0.0,45.38461538461539,58.72260108501746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 10:00:00,7.939288429080828,20.0,7.1,8.357145714821923,43.69230769230769,57.105303003822954,0.558713086720015,70.0,43.69230769230769,43.69230769230769,83.41299531151526,0.0,43.69230769230769,57.105303003822954,0.8357145714821923,1.8239283208839194,0.048,1.6415354887955274,8.357145714821923,8.491538546910315,0.0,24.0,0.0,43.69230769230769,57.105303003822954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 11:00:00,7.729619543868247,20.0,8.1,8.136441625124471,42.15384615384615,55.330339097155246,0.47814150996512,70.0,42.15384615384615,42.15384615384615,83.17649294330909,0.0,42.15384615384615,55.330339097155246,0.8136441625124471,1.724525557530042,0.048,1.5520730017770379,8.136441625124471,8.260894180877475,0.0,24.0,0.0,42.15384615384615,55.330339097155246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 12:00:00,7.512051164831219,20.0,9.2,7.907422278769705,40.46153846153846,53.47671154797452,0.41255367317220487,70.0,40.46153846153846,40.46153846153846,83.01517308643605,0.0,40.46153846153846,53.47671154797452,0.7907422278769705,1.6181475002853896,0.048,1.4563327502568506,7.907422278769705,8.021237028798243,0.0,24.0,0.0,40.46153846153846,53.47671154797452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 13:00:00,7.293342398055096,20.0,9.8,7.677202524268522,39.53846153846153,51.60083699304273,0.35970538636240973,70.0,39.53846153846153,39.53846153846153,82.0623754545812,0.0,39.53846153846153,51.60083699304273,0.7677202524268523,1.5341789559451282,0.048,1.3807610603506155,7.677202524268522,7.782620419863034,0.0,24.0,0.0,39.53846153846153,51.60083699304273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 14:00:00,7.090643198465449,19.999999999999993,10.4,7.463834945753105,38.61538461538461,49.92532743715658,0.3217170235238405,69.9253274371566,38.61538461538461,38.61538461538461,81.23527025892857,0.0,38.61538461538461,49.92532743715658,0.7463834945753105,1.4562213615762363,0.048,1.3105992254186125,7.463834945753105,7.561457081910729,0.0,24.0,0.0,38.61538461538461,49.92532743715658,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 15:00:00,6.912309571613393,20.0,11.0,7.276115338540413,37.69230769230769,49.1506437921356,0.3136256611439836,69.15064379213558,37.69230769230769,37.69230769230769,80.60897989196349,0.0,37.69230769230769,49.1506437921356,0.7276115338540413,1.4052885445332985,0.048,1.2647596900799687,7.276115338540413,7.3686441929937425,0.0,24.0,0.0,37.69230769230769,49.1506437921356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 16:00:00,6.755980805833545,19.999999999999993,10.8,7.1115587429826785,38.0,48.46774911345345,0.3065327044389088,68.46774911345344,38.0,38.0,78.93549822690689,0.0,38.0,48.46774911345345,0.7111558742982679,1.394032473403604,0.048,1.2546292260632437,7.1115587429826785,7.202961990323038,0.0,24.0,0.0,38.0,48.46774911345345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 17:00:00,6.764765460219046,20.0,10.6,7.120805747598995,38.30769230769231,48.50621932433974,0.3069312822240946,68.50621932433974,38.30769230769231,38.30769230769231,78.70474634098717,0.0,38.30769230769231,48.50621932433974,0.7120805747598995,1.4044173489609613,0.048,1.2639756140648652,7.120805747598995,7.213247482495092,0.0,24.0,0.0,38.30769230769231,48.50621932433974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 18:00:00,6.7190542841575205,20.0,10.4,7.072688720165811,38.61538461538461,48.30591210588635,0.30485727242094035,68.30591210588634,38.61538461538461,38.61538461538461,77.99643959638807,0.0,38.61538461538461,48.30591210588635,0.7072688720165811,1.4076389016381288,0.048,1.266875011474316,7.072688720165811,7.165452610329623,0.0,24.0,0.0,38.61538461538461,48.30591210588635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 19:00:00,6.6757379254151665,20.0,9.9,7.027092553068596,39.38461538461539,48.115808638176105,0.30289192039088775,68.1158086381761,39.38461538461539,39.38461538461539,76.84700189173682,0.0,39.38461538461539,48.115808638176105,0.7027092553068596,1.4250127206837446,0.048,1.2825114486153704,7.027092553068596,7.121593825136971,0.0,24.0,0.0,39.38461538461539,48.115808638176105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 20:00:00,6.742188089989781,20.0,9.3,7.0970400947260845,40.30769230769231,48.40732404062514,0.305906900634745,68.40732404062514,40.30769230769231,40.30769230769231,76.50695577355798,0.0,40.30769230769231,48.40732404062514,0.7097040094726085,1.4614504904495234,0.048,1.315305441404571,7.0970400947260845,7.195185143771037,0.0,24.0,0.0,40.30769230769231,48.40732404062514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 21:00:00,6.805188579026931,20.000000000000007,8.8,7.163356398975717,41.07692307692308,48.683094054893516,0.3087653620248152,68.68309405489353,41.07692307692308,41.07692307692308,76.28926503286397,0.0,41.07692307692308,48.683094054893516,0.7163356398975717,1.4928005139544975,0.048,1.3435204625590478,7.163356398975717,7.2646364503711665,0.0,24.0,0.0,41.07692307692308,48.683094054893516,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 22:00:00,6.865693814512837,19.999999999999993,8.3,7.227046120539828,41.84615384615385,48.94738756221723,0.31151060864395813,68.94738756221723,41.84615384615385,41.84615384615385,76.04862127828062,0.0,41.84615384615385,48.94738756221723,0.7227046120539828,1.523806242251133,0.048,1.3714256180260196,7.227046120539828,7.331426744764942,0.0,24.0,0.0,41.84615384615385,48.94738756221723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-19 23:00:00,0.0,17.787327293844044,7.7,0.0,42.769230769230774,45.0,0.0,-9.425345412311913,42.769230769230774,42.769230769230774,17.787327293844044,0.0,42.769230769230774,45.0,0.0,1.5658372854462805,0.048,1.4092535569016524,0.0,0.10858372854462806,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 00:00:00,0.0,17.134390893148506,7.2,0.0,43.53846153846154,45.0,0.0,-10.731218213702988,43.53846153846154,43.53846153846154,17.134390893148506,0.0,43.53846153846154,45.0,0.0,1.6280903925649362,0.048,1.4652813533084426,0.0,0.11480903925649355,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 01:00:00,0.26845612277362635,16.999999999999996,7.4,0.2825853923932909,43.230769230769226,45.0,0.0,-4.564582922673665,43.230769230769226,43.230769230769226,16.999999999999996,0.009287112198181773,43.230769230769226,45.0,0.02825853923932909,1.626923076923077,0.048,1.4642307692307694,0.2825853923932909,0.39727770008559826,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 02:00:00,0.5279314913898954,17.0,7.6,0.5557173593577847,42.92307692307692,45.0,0.0,-0.173126844217677,42.92307692307692,42.92307692307692,17.0,0.018480317383738877,42.92307692307692,45.0,0.055571735935778466,1.6176923076923075,0.048,1.4559230769230769,0.5557173593577847,0.6694865901270151,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 03:00:00,0.6816140772016289,17.0,7.8,0.7174885023175042,42.61538461538461,45.0,0.0,2.1782472259579535,42.61538461538461,42.61538461538461,17.0,0.02414660487244371,42.61538461538461,45.0,0.07174885023175041,1.6084615384615384,0.048,1.4476153846153847,0.7174885023175042,0.8303346561636578,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 04:00:00,0.8491349118046044,17.0,7.5,0.8938262229522151,43.07692307692308,45.0,0.0,4.605281566706637,43.07692307692308,43.07692307692308,17.0,0.02954872571045366,43.07692307692308,45.0,0.08938262229522151,1.6223076923076925,0.048,1.460076923076923,0.8938262229522151,1.0080569921829847,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 05:00:00,10.09922859694626,19.999999999999996,7.3,10.630766944153958,43.38461538461539,74.81762272404919,0.0,70.0,43.38461538461539,43.38461538461539,101.4330073394338,0.0,43.38461538461539,74.81762272404919,1.0630766944153958,2.3460671432599374,0.048,2.1114604289339436,10.630766944153958,10.817373658479951,0.0,24.0,0.0,43.38461538461539,74.81762272404919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 06:00:00,8.160732984567135,20.0,7.0,8.590245246912774,43.84615384615385,58.96825005439149,0.6712791597033444,70.0,43.84615384615385,43.84615384615385,85.12209620823765,0.0,43.84615384615385,58.96825005439149,0.8590245246912774,1.8844321170163598,0.048,1.695988905314724,8.590245246912774,8.73068845861441,0.0,24.0,0.0,43.84615384615385,58.96825005439149,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 07:00:00,8.075295961413376,20.0,7.4,8.50031153832987,43.230769230769226,58.250893272777944,0.6236946301155007,70.0,43.230769230769226,43.230769230769226,85.02012404200872,0.0,43.230769230769226,58.250893272777944,0.850031153832987,1.8444498751064151,0.048,1.6600048875957736,8.50031153832987,8.63675652584051,0.0,24.0,0.0,43.230769230769226,58.250893272777944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 08:00:00,8.015879949702608,20.0,7.8,8.437768368108008,42.61538461538461,57.750984832154074,0.5938386187538819,70.0,42.61538461538461,42.61538461538461,85.13560021676946,0.0,42.61538461538461,57.750984832154074,0.8437768368108008,1.8109910834261607,0.048,1.6298919750835446,8.437768368108008,8.570867476450625,0.0,24.0,0.0,42.61538461538461,57.750984832154074,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 09:00:00,8.069294695836756,20.0,8.2,8.49399441667027,42.0,58.20043906330159,0.6205662243850422,70.0,42.0,42.0,86.20043906330159,0.0,42.0,58.20043906330159,0.8493994416670271,1.8060131718990475,0.048,1.625411854709143,8.49399441667027,8.626595733860176,0.0,24.0,0.0,42.0,58.20043906330159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 10:00:00,7.928488999012758,20.0,9.0,8.34577789369764,40.769230769230774,57.01414628249705,0.5540364362459524,70.0,40.769230769230774,40.769230769230774,86.24491551326628,0.0,40.769230769230774,57.01414628249705,0.834577789369764,1.7335013115518347,0.048,1.5601511803966515,8.34577789369764,8.471128024852824,0.0,24.0,0.0,40.769230769230774,57.01414628249705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 11:00:00,7.733963688527089,20.0,9.8,8.141014408975883,39.53846153846153,55.36722650370572,0.47961624442448464,70.0,39.53846153846153,39.53846153846153,85.82876496524419,0.0,39.53846153846153,55.36722650370572,0.8141014408975883,1.6471706412650176,0.048,1.4824535771385157,8.141014408975883,8.257731473102384,0.0,24.0,0.0,39.53846153846153,55.36722650370572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 12:00:00,7.528401983762595,20.000000000000007,10.6,7.9246336671185205,38.30769230769231,53.616442932908114,0.41697787113873597,70.0,38.30769230769231,38.30769230769231,85.30875062521581,0.0,38.30769230769231,53.616442932908114,0.792463366711852,1.5577240572180122,0.048,1.401951651496211,7.9246336671185205,8.032406072840322,0.0,24.0,0.0,38.30769230769231,53.616442932908114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 13:00:00,7.309557325636986,20.0,10.7,7.6942708690915635,38.15384615384615,51.740354385208946,0.36325963101683734,70.0,38.15384615384615,38.15384615384615,83.58650823136279,0.0,38.15384615384615,51.740354385208946,0.7694270869091564,1.4968260161716533,0.048,1.3471434145544878,7.6942708690915635,7.79595347070873,0.0,24.0,0.0,38.15384615384615,51.740354385208946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 14:00:00,7.085526603221831,19.999999999999996,10.9,7.45844905602298,37.84615384615385,49.90316401932519,0.3214848731044388,69.90316401932519,37.84615384615385,37.84615384615385,81.96017419249654,0.0,37.84615384615385,49.90316401932519,0.745844905602298,1.4324795359643716,0.048,1.2892315823679346,7.45844905602298,7.553697009619418,0.0,24.0,0.0,37.84615384615385,49.90316401932519,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 15:00:00,6.915464161855901,20.0,11.0,7.279435959848317,37.69230769230769,49.16438713767306,0.3137687913727723,69.16438713767306,37.69230769230769,37.69230769230769,80.63646658303843,0.0,37.69230769230769,49.16438713767306,0.7279435959848317,1.4057008448994226,0.048,1.2651307604094804,7.279435959848317,7.372006044338258,0.0,24.0,0.0,37.69230769230769,49.16438713767306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 16:00:00,6.811165715852565,19.999999999999996,10.5,7.169648121950068,38.46153846153846,48.70922691145604,0.3090365569806064,68.70922691145604,38.46153846153846,38.46153846153846,78.95691536137363,0.0,38.46153846153846,48.70922691145604,0.7169648121950069,1.4151229611898355,0.048,1.273610665070852,7.169648121950068,7.263160418069051,0.0,24.0,0.0,38.46153846153846,48.70922691145604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 17:00:00,7.000227312568778,20.0,9.9,7.368660329019766,39.38461538461539,49.53312876218553,0.31761466935430027,69.53312876218553,39.38461538461539,39.38461538461539,79.68164213975567,0.0,39.38461538461539,49.53312876218553,0.7368660329019766,1.4675323244040273,0.048,1.3207790919636244,7.368660329019766,7.4674135614601695,0.0,24.0,0.0,39.38461538461539,49.53312876218553,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 18:00:00,6.928817200307831,20.0,9.4,7.293491789797717,40.15384615384615,49.222545216810445,0.3143746461119708,69.22254521681043,40.15384615384615,40.15384615384615,78.29124427977473,0.0,40.15384615384615,49.222545216810445,0.7293491789797717,1.4812917411196977,0.048,1.3331625670077278,7.293491789797717,7.393620963909687,0.0,24.0,0.0,40.15384615384615,49.222545216810445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 19:00:00,6.869547562952513,20.0,9.0,7.231102697844751,40.769230769230774,48.96420290745668,0.31168546111399786,68.96420290745668,40.769230769230774,40.769230769230774,77.15917504568259,0.0,40.769230769230774,48.96420290745668,0.7231102697844751,1.4920030103006237,0.048,1.3428027092705614,7.231102697844751,7.3323029988748125,0.0,24.0,0.0,40.769230769230774,48.96420290745668,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 20:00:00,6.929426767019243,20.0,8.6,7.2941334389676244,41.38461538461539,49.22519951768395,0.31440230340377695,69.22519951768395,41.38461538461539,41.38461538461539,77.06578365075251,0.0,41.38461538461539,49.22519951768395,0.7294133438967625,1.5182944470689799,0.048,1.366465002362082,7.2941334389676244,7.397962883674522,0.0,24.0,0.0,41.38461538461539,49.22519951768395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 21:00:00,6.993821096834265,19.999999999999996,8.2,7.361916944036068,42.0,49.5052962040273,0.3173240062084512,69.5052962040273,42.0,42.0,77.0105924080546,0.0,42.0,49.5052962040273,0.7361916944036068,1.5451588861208192,0.048,1.390642997508737,7.361916944036068,7.468432832648151,0.0,24.0,0.0,42.0,49.5052962040273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 22:00:00,7.013817916985142,20.0,8.1,7.3829662284054125,42.15384615384615,49.59215529070475,0.31823130294850915,69.59215529070475,42.15384615384615,42.15384615384615,77.03046442756334,0.0,42.15384615384615,49.59215529070475,0.7382966228405412,1.5523800433365271,0.048,1.3971420390028744,7.3829662284054125,7.490204232739066,0.0,24.0,0.0,42.15384615384615,49.59215529070475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-20 23:00:00,0.0,17.74951352405673,8.1,0.0,42.15384615384615,45.0,0.0,-9.500972951886538,42.15384615384615,42.15384615384615,17.74951352405673,0.0,42.15384615384615,45.0,0.0,1.549644573171981,0.048,1.3946801158547828,0.0,0.10696445731719817,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 00:00:00,0.0,17.09651514076552,8.0,0.0,42.30769230769231,45.0,0.0,-10.806969718468963,42.30769230769231,42.30769230769231,17.09651514076552,0.0,42.30769230769231,45.0,0.0,1.5934398607848381,0.048,1.4340958747063544,0.0,0.11134398607848373,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 01:00:00,0.3649429022000898,17.0,8.0,0.38415042336851557,42.30769230769231,45.0,0.0,-2.8500516094956723,42.30769230769231,42.30769230769231,17.0,0.013085513844960442,42.30769230769231,45.0,0.03841504233685156,1.5992307692307692,0.048,1.4393076923076924,0.38415042336851557,0.49607350029159236,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 02:00:00,0.5952977854389458,17.000000000000007,8.0,0.6266292478304694,42.30769230769231,45.0,0.0,0.8747256849658029,42.30769230769231,42.30769230769231,17.000000000000007,0.021345195005230334,42.30769230769231,45.0,0.06266292478304694,1.5992307692307688,0.048,1.439307692307692,0.6266292478304694,0.7385523247535462,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 03:00:00,0.7505139245069451,17.0,8.0,0.7900146573757316,42.30769230769231,45.0,0.0,3.19145870015155,42.30769230769231,42.30769230769231,17.0,0.026910676412023143,42.30769230769231,45.0,0.07900146573757316,1.5992307692307692,0.048,1.4393076923076924,0.7900146573757316,0.9019377342988086,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 04:00:00,0.9030535133111386,17.0,7.9,0.9505826455906722,42.46153846153846,45.0,0.0,5.362074667951234,42.46153846153846,42.46153846153846,17.0,0.03218453587008735,42.46153846153846,45.0,0.09505826455906721,1.6038461538461535,0.048,1.4434615384615381,0.9505826455906722,1.0629672609752876,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 05:00:00,10.093731066865466,20.0,7.9,10.624980070384701,42.46153846153846,74.77372948318174,0.0,70.0,42.46153846153846,42.46153846153846,102.31219102164329,0.0,42.46153846153846,74.77372948318174,1.0624980070384702,2.3170580383416057,0.048,2.0853522345074453,10.624980070384701,10.808685874218863,0.0,24.0,0.0,42.46153846153846,74.77372948318174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 06:00:00,8.118792147229678,19.999999999999993,7.8,8.546096997083872,42.61538461538461,58.616318968207366,0.647183013729078,70.0,42.61538461538461,42.61538461538461,86.00093435282275,0.0,42.61538461538461,58.616318968207366,0.8546096997083872,1.8369511075077598,0.048,1.6532559967569838,8.546096997083872,8.681792107834648,0.0,24.0,0.0,42.61538461538461,58.616318968207366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 07:00:00,8.070841829923259,20.0,7.8,8.495622978866589,42.61538461538461,58.21344705244371,0.6213702127672939,70.0,42.61538461538461,42.61538461538461,85.5980624370591,0.0,42.61538461538461,58.21344705244371,0.8495622978866588,1.8248649500348497,0.048,1.6423784550313647,8.495622978866589,8.630109473870075,0.0,24.0,0.0,42.61538461538461,58.21344705244371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 08:00:00,8.055137926844724,19.999999999999996,7.8,8.479092554573393,42.61538461538461,58.081385079436416,0.6132895974711455,70.0,42.61538461538461,42.61538461538461,85.4660004640518,0.0,42.61538461538461,58.081385079436416,0.8479092554573393,1.820903090844631,0.048,1.6388127817601679,8.479092554573393,8.613182863657856,0.0,24.0,0.0,42.61538461538461,58.081385079436416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 09:00:00,8.15974532129353,20.0,7.8,8.589205601361611,42.61538461538461,58.959967248234506,0.6706943497243332,70.0,42.61538461538461,42.61538461538461,86.34458263284989,0.0,42.61538461538461,58.959967248234506,0.8589205601361611,1.8472605559085737,0.048,1.6625345003177165,8.589205601361611,8.725931656952469,0.0,24.0,0.0,42.61538461538461,58.959967248234506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 10:00:00,8.118630252818006,20.0,7.8,8.54592658191369,42.61538461538461,58.61495967925316,0.647092841158542,70.0,42.61538461538461,42.61538461538461,85.99957506386855,0.0,42.61538461538461,58.61495967925316,0.854592658191369,1.836910328839133,0.048,1.6532192959552197,8.54592658191369,8.681617614797604,0.0,24.0,0.0,42.61538461538461,58.61495967925316,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 11:00:00,8.02036568784121,20.000000000000004,7.8,8.442490197727588,42.61538461538461,57.78875625310641,0.5960088048357828,70.0,42.61538461538461,42.61538461538461,85.1733716377218,0.0,42.61538461538461,57.78875625310641,0.8442490197727588,1.8121242260547306,0.048,1.6309118034492576,8.442490197727588,8.575702620333061,0.0,24.0,0.0,42.61538461538461,57.78875625310641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 12:00:00,7.926360609704025,20.0,7.8,8.343537483898974,42.61538461538461,56.99617741916576,0.5531223363582434,70.0,42.61538461538461,42.61538461538461,84.38079280378115,0.0,42.61538461538461,56.99617741916576,0.8343537483898974,1.7883468610365112,0.048,1.60951217493286,8.343537483898974,8.474372170002626,0.0,24.0,0.0,42.61538461538461,56.99617741916576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 13:00:00,7.80219839580129,20.0,7.8,8.212840416632936,42.61538461538461,55.94600218827128,0.5037737259369945,70.0,42.61538461538461,42.61538461538461,83.33061757288667,0.0,42.61538461538461,55.94600218827128,0.8212840416632936,1.7568416041096768,0.048,1.5811574436987093,8.212840416632936,8.340524577043904,0.0,24.0,0.0,42.61538461538461,55.94600218827128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 14:00:00,7.706683064373085,19.999999999999996,7.8,8.112297962497983,42.61538461538461,55.13549932527988,0.4704739476645715,70.0,42.61538461538461,42.61538461538461,82.52011470989527,0.0,42.61538461538461,55.13549932527988,0.8112297962497983,1.732526518219935,0.048,1.5592738663979415,8.112297962497983,8.237550614319977,0.0,24.0,0.0,42.61538461538461,55.13549932527988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 15:00:00,7.645517768121047,20.0,7.8,8.047913440127418,42.61538461538461,54.615259314168156,0.4509569940487964,70.0,42.61538461538461,42.61538461538461,81.99987469878354,0.0,42.61538461538461,54.615259314168156,0.8047913440127419,1.7169193178865831,0.048,1.5452273860979246,8.047913440127418,8.171605371916078,0.0,24.0,0.0,42.61538461538461,54.615259314168156,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 16:00:00,7.473237962321392,20.0,8.3,7.866566276127781,41.84615384615385,53.14473889706309,0.4023386294889649,70.0,41.84615384615385,41.84615384615385,81.29858505090925,0.0,41.84615384615385,53.14473889706309,0.7866566276127781,1.649726782296508,0.048,1.484754104066857,7.866566276127781,7.9835389543574315,0.0,24.0,0.0,41.84615384615385,53.14473889706309,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 17:00:00,7.426442061555553,20.0,8.7,7.817307433216372,41.230769230769226,52.74395994907901,0.3905332922383547,70.0,41.230769230769226,41.230769230769226,81.51319071830979,0.0,41.230769230769226,52.74395994907901,0.7817307433216372,1.6192418753954472,0.048,1.4573176878559024,7.817307433216372,7.9312316207559155,0.0,24.0,0.0,41.230769230769226,52.74395994907901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 18:00:00,7.339765908935864,20.0,9.2,7.726069377827225,40.46153846153846,52.000086499750964,0.3700242579480065,70.0,40.46153846153846,40.46153846153846,81.5385480382125,0.0,40.46153846153846,52.000086499750964,0.7726069377827225,1.573848748838683,0.048,1.4164638739548148,7.726069377827225,7.835454252711093,0.0,24.0,0.0,40.46153846153846,52.000086499750964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 19:00:00,7.262076249688204,20.0,9.1,7.644290789145478,40.61538461538461,51.33161273371674,0.35299813308531286,70.0,40.61538461538461,40.61538461538461,80.71622811833213,0.0,40.61538461538461,51.33161273371674,0.7644290789145478,1.5584099204730406,0.048,1.4025689284257365,7.644290789145478,7.752131781192782,0.0,24.0,0.0,40.61538461538461,51.33161273371674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 20:00:00,7.273520006277724,20.0,8.9,7.656336848713393,40.92307692307692,51.4301827700786,0.3554310904141208,70.0,40.92307692307692,40.92307692307692,80.50710584700168,0.0,40.92307692307692,51.4301827700786,0.7656336848713393,1.5705977907946655,0.048,1.413538011715199,7.656336848713393,7.76539662779286,0.0,24.0,0.0,40.92307692307692,51.4301827700786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 21:00:00,7.275064467534451,20.0,8.8,7.657962597404685,41.07692307692308,51.44348314238955,0.35576137186580253,70.0,41.07692307692308,41.07692307692308,80.36656006546647,0.0,41.07692307692308,51.44348314238955,0.7657962597404685,1.5756121865793788,0.048,1.418050967921441,7.657962597404685,7.767523816062623,0.0,24.0,0.0,41.07692307692308,51.44348314238955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 22:00:00,7.228085534964559,20.0,9.0,7.608511089436378,40.769230769230774,51.03862431099422,0.34591695199626077,70.0,40.769230769230774,40.769230769230774,80.26939354176345,0.0,40.769230769230774,51.03862431099422,0.7608511089436378,1.55423565240675,0.048,1.398812087166075,7.608511089436378,7.715934654677053,0.0,24.0,0.0,40.769230769230774,51.03862431099422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-21 23:00:00,0.0,17.661411714229494,9.2,0.0,40.46153846153846,45.0,0.0,-9.677176571541011,40.46153846153846,40.46153846153846,17.661411714229494,0.0,40.46153846153846,45.0,0.0,1.5041614509923837,0.048,1.3537453058931452,0.0,0.10241614509923846,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 00:00:00,0.0,17.002340022732227,9.4,0.0,40.15384615384615,45.0,0.0,-10.995319954535546,40.15384615384615,40.15384615384615,17.002340022732227,0.0,40.15384615384615,45.0,0.0,1.5344749832514513,0.048,1.381027484926306,0.0,0.10544749832514522,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 01:00:00,0.5890094168659179,17.0,9.3,0.6200099124904399,40.30769230769231,45.0,0.0,0.7781171982822386,40.30769230769231,40.30769230769231,17.0,0.022931970133082166,40.30769230769231,45.0,0.06200099124904399,1.5392307692307692,0.048,1.3853076923076924,0.6200099124904399,0.7259329894135165,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 02:00:00,0.7186413772909103,17.0,9.3,0.7564646076746424,40.30769230769231,45.0,0.0,2.725548314407206,40.30769230769231,40.30769230769231,17.0,0.027978945885314535,40.30769230769231,45.0,0.07564646076746424,1.5392307692307692,0.048,1.3853076923076924,0.7564646076746424,0.8623876845977192,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 03:00:00,0.8458228253387942,16.999999999999996,9.2,0.8903398161460991,40.46153846153846,45.0,0.0,4.558438107910533,40.46153846153846,40.46153846153846,16.999999999999996,0.03271457775550958,40.46153846153846,45.0,0.08903398161460992,1.5438461538461539,0.048,1.3894615384615383,0.8903398161460991,0.9967244315307147,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 04:00:00,0.9633077343464578,17.000000000000004,9.2,1.0140081414173239,40.46153846153846,45.0,0.0,6.1955667286158445,40.46153846153846,40.46153846153846,17.000000000000004,0.037258637191704955,40.46153846153846,45.0,0.10140081414173238,1.5438461538461534,0.048,1.389461538461538,1.0140081414173239,1.1203927568019394,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 05:00:00,10.028076092503454,20.0,9.2,10.555869571056267,40.46153846153846,74.24910125392901,0.0,70.0,40.46153846153846,40.46153846153846,103.78756279239056,0.0,40.46153846153846,74.24910125392901,1.0555869571056267,2.2413191914640236,0.048,2.017187272317621,10.555869571056267,10.73200149020267,0.0,24.0,0.0,40.46153846153846,74.24910125392901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 06:00:00,8.01122363103367,20.0,9.2,8.432866980035444,40.46153846153846,57.711771905934725,0.5915997699729093,70.0,40.46153846153846,40.46153846153846,87.25023344439626,0.0,40.46153846153846,57.711771905934725,0.8432866980035444,1.745199311024196,0.048,1.5706793799217764,8.432866980035444,8.559386911137864,0.0,24.0,0.0,40.46153846153846,57.711771905934725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 07:00:00,7.934224955744209,20.0,9.2,8.351815742888641,40.46153846153846,57.06256638515613,0.5565123170488641,70.0,40.46153846153846,40.46153846153846,86.60102792361766,0.0,40.46153846153846,57.06256638515613,0.8351815742888642,1.725723145400838,0.048,1.5531508308607542,8.351815742888641,8.476388057428725,0.0,24.0,0.0,40.46153846153846,57.06256638515613,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 08:00:00,7.890636318510705,19.999999999999993,9.2,8.305932966853373,40.46153846153846,56.69440967055827,0.5381412521432463,70.0,40.46153846153846,40.46153846153846,86.2328712090198,0.0,40.46153846153846,56.69440967055827,0.8305932966853373,1.7146784439629026,0.048,1.5432105995666123,8.305932966853373,8.429400811249664,0.0,24.0,0.0,40.46153846153846,56.69440967055827,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 09:00:00,7.968144381074048,20.0,9.2,8.387520401130578,40.46153846153846,57.34873248388104,0.5715333286759505,70.0,40.46153846153846,40.46153846153846,86.88719402234258,0.0,40.46153846153846,57.34873248388104,0.8387520401130578,1.7343081283625847,0.048,1.5608773155263262,8.387520401130578,8.512951213966836,0.0,24.0,0.0,40.46153846153846,57.34873248388104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 10:00:00,7.825607678425391,20.0,9.5,8.237481766763569,40.0,56.14429330205404,0.5125164338383214,70.0,40.0,40.0,86.14429330205404,0.0,40.0,56.14429330205404,0.8237481766763569,1.6843287990616211,0.048,1.5158959191554588,8.237481766763569,8.35791464666973,0.0,24.0,0.0,40.0,56.14429330205404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 11:00:00,7.6387832346582165,20.0,9.7,8.040824457534965,39.69230769230769,54.55792031549811,0.4488867667850333,70.0,39.69230769230769,39.69230769230769,84.86561262319042,0.0,39.69230769230769,54.55792031549811,0.8040824457534965,1.627506840234174,0.048,1.4647561562107567,8.040824457534965,8.155575141558383,0.0,24.0,0.0,39.69230769230769,54.55792031549811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 12:00:00,7.436930365578109,19.999999999999996,10.0,7.828347753240116,39.230769230769226,52.83383655917504,0.3931324359463636,70.0,39.230769230769226,39.230769230769226,83.60306732840581,0.0,39.230769230769226,52.83383655917504,0.7828347753240116,1.5619381736983282,0.048,1.4057443563284955,7.828347753240116,7.936541570609947,0.0,24.0,0.0,39.230769230769226,52.83383655917504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 13:00:00,7.1541302997022385,20.0,10.8,7.530663473370778,38.0,50.400053704358854,0.33122291113578073,70.0,38.0,38.0,82.40005370435885,0.0,38.0,50.400053704358854,0.7530663473370778,1.4520016111307656,0.048,1.3068014500176892,7.530663473370778,7.627863634483855,0.0,24.0,0.0,38.0,50.400053704358854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 14:00:00,6.925005892910569,20.0,11.6,7.289479887274283,36.76923076923077,49.20594801541925,0.3142017192790642,69.20594801541924,36.76923076923077,36.76923076923077,81.64266526160773,0.0,36.76923076923077,49.20594801541925,0.7289479887274284,1.3792553635395004,0.048,1.2413298271855504,7.289479887274283,7.379405423628233,0.0,24.0,0.0,36.76923076923077,49.20594801541925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 15:00:00,6.754314954047742,20.0,12.4,7.109805214787097,35.53846153846154,48.460452627824324,0.30645712132703007,68.46045262782432,35.53846153846154,35.53846153846154,81.3824437171871,0.0,35.53846153846154,48.460452627824324,0.7109805214787097,1.3199674249885756,0.048,1.187970682489718,7.109805214787097,7.193801957285954,0.0,24.0,0.0,35.53846153846154,48.460452627824324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 16:00:00,6.654478930552802,20.0,11.9,7.004714663739792,36.30769230769231,48.02240474207126,0.3019273561956807,68.02240474207126,36.30769230769231,36.30769230769231,79.73711717645021,0.0,36.30769230769231,48.02240474207126,0.7004714663739792,1.3299029114929068,0.048,1.1969126203436162,7.004714663739792,7.089704954889083,0.0,24.0,0.0,36.30769230769231,48.02240474207126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 17:00:00,6.664099224434669,19.999999999999993,11.3,7.014841288878599,37.230769230769226,48.06468115247496,0.30236384865856053,68.06468115247495,37.230769230769226,37.230769230769226,78.89859307418068,0.0,37.230769230769226,48.06468115247496,0.7014841288878599,1.358863511497326,0.048,1.2229771603475934,7.014841288878599,7.102727640028332,0.0,24.0,0.0,37.230769230769226,48.06468115247496,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 18:00:00,6.6813953116453435,20.0,10.8,7.033047696468783,38.0,48.14065345972408,0.30314860760641305,68.14065345972408,38.0,38.0,78.28130691944816,0.0,38.0,48.14065345972408,0.7033047696468783,1.3842196037917225,0.048,1.2457976434125504,7.033047696468783,7.123469656847955,0.0,24.0,0.0,38.0,48.14065345972408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 19:00:00,6.632460029537834,20.0,10.4,6.9815368731977205,38.61538461538461,47.92558948166101,0.30092831349990173,67.925589481661,38.61538461538461,38.61538461538461,77.2357943479374,0.0,38.61538461538461,47.92558948166101,0.698153687319772,1.3962292229113686,0.048,1.2566063006202317,6.9815368731977205,7.073159795488858,0.0,24.0,0.0,38.61538461538461,47.92558948166101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 20:00:00,6.669629409217075,20.0,10.0,7.020662536017974,39.230769230769226,48.088977190562545,0.30261476448353336,68.08897719056255,39.230769230769226,39.230769230769226,76.94718515035586,0.0,39.230769230769226,48.088977190562545,0.7020662536017974,1.4195923926399532,0.048,1.277633153375958,7.020662536017974,7.114621775281969,0.0,24.0,0.0,39.230769230769226,48.088977190562545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 21:00:00,6.713638547798572,20.0,9.6,7.066987945051129,39.84615384615385,48.282159447517785,0.3046115493556521,68.28215944751778,39.84615384615385,39.84615384615385,76.71816504888173,0.0,39.84615384615385,48.282159447517785,0.7066987945051129,1.4438493988101486,0.048,1.2994644589291338,7.066987945051129,7.163372884932144,0.0,24.0,0.0,39.84615384615385,48.282159447517785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 22:00:00,6.714260023724523,20.0,9.5,7.06764213023634,40.0,48.284885378094955,0.30463974699294594,68.28488537809494,40.0,40.0,76.5697707561899,0.0,40.0,48.284885378094955,0.706764213023634,1.4485465613428488,0.048,1.3036919052085638,7.06764213023634,7.164496786370624,0.0,24.0,0.0,40.0,48.284885378094955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-22 23:00:00,0.0,17.828229822093782,9.5,0.0,40.0,45.0,0.0,-9.343540355812436,40.0,40.0,17.828229822093782,0.0,40.0,45.0,0.0,1.480306210674373,0.048,1.3322755896069356,0.0,0.10003062106743732,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 00:00:00,0.0,17.20398375236236,9.4,0.0,40.15384615384615,45.0,0.0,-10.592032495275276,40.15384615384615,40.15384615384615,17.20398375236236,0.0,40.15384615384615,45.0,0.0,1.522376359473643,0.048,1.3701387235262787,0.0,0.10423763594736424,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 01:00:00,0.05656499870875394,17.0,9.1,0.05954210390395152,40.61538461538461,45.0,0.0,-9.057655369117732,40.61538461538461,40.61538461538461,17.0,0.002173557651216921,40.61538461538461,45.0,0.005954210390395152,1.5484615384615383,0.048,1.3936153846153845,0.05954210390395152,0.16638825775010524,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 02:00:00,0.3613478175051635,17.0,8.9,0.3803661236896458,40.92307692307692,45.0,0.0,-2.911880447049043,40.92307692307692,40.92307692307692,17.0,0.013706507395402473,40.92307692307692,45.0,0.03803661236896458,1.5576923076923077,0.048,1.401923076923077,0.3803661236896458,0.48813535445887646,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 03:00:00,0.5264379677335137,17.0,8.6,0.5541452291931723,41.38461538461539,45.0,0.0,-0.19669557195737752,41.38461538461539,41.38461538461539,17.0,0.019590688511669858,41.38461538461539,45.0,0.055414522919317234,1.5715384615384616,0.048,1.4143846153846156,0.5541452291931723,0.6632990753470185,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 04:00:00,0.6736788872529174,17.0,8.6,0.7091356707925446,41.38461538461539,45.0,0.0,2.0600740621561116,41.38461538461539,41.38461538461539,17.0,0.025070063418642118,41.38461538461539,45.0,0.07091356707925446,1.5715384615384616,0.048,1.4143846153846156,0.7091356707925446,0.8182895169463904,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 05:00:00,9.804685107374707,19.999999999999993,8.6,10.320721165657586,41.38461538461539,72.4580741429888,0.0,70.0,41.38461538461539,41.38461538461539,101.07345875837342,0.0,41.38461538461539,72.4580741429888,1.0320721165657587,2.215280685828126,0.048,1.9937526172453135,10.320721165657586,10.4942492342404,0.0,24.0,0.0,41.38461538461539,72.4580741429888,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 06:00:00,7.815730592350842,20.0,8.6,8.22708483405352,41.38461538461539,56.060644985955676,0.5087978966723626,70.0,41.38461538461539,41.38461538461539,84.67602960134029,0.0,41.38461538461539,56.060644985955676,0.822708483405352,1.723357811117132,0.048,1.5510220300054187,8.22708483405352,8.351420615165233,0.0,24.0,0.0,41.38461538461539,56.060644985955676,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 07:00:00,7.765044088528295,20.0,8.6,8.17373061950347,41.38461538461539,55.63100002367385,0.4903834303835493,70.0,41.38461538461539,41.38461538461539,84.24638463905846,0.0,41.38461538461539,55.63100002367385,0.817373061950347,1.710468462248677,0.048,1.5394216160238094,8.17373061950347,8.296777465728338,0.0,24.0,0.0,41.38461538461539,55.63100002367385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 08:00:00,7.74627797875818,19.999999999999996,8.6,8.153976819745454,41.38461538461539,55.4717647794013,0.48383649184610705,70.0,41.38461538461539,41.38461538461539,84.08714939478591,0.0,41.38461538461539,55.4717647794013,0.8153976819745454,1.7056914049205008,0.048,1.5351222644284508,8.153976819745454,8.276545960237504,0.0,24.0,0.0,41.38461538461539,55.4717647794013,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 09:00:00,7.847896636077964,20.0,8.6,8.260943827450488,41.38461538461539,56.33296739229762,0.5210716549774521,70.0,41.38461538461539,41.38461538461539,84.94835200768223,0.0,41.38461538461539,56.33296739229762,0.8260943827450488,1.7315274833073901,0.048,1.5583747349766512,8.260943827450488,8.386096575781227,0.0,24.0,0.0,41.38461538461539,56.33296739229762,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 10:00:00,7.738698246021625,20.0,9.1,8.145998153706973,40.61538461538461,55.40742357531559,0.48123182617653487,70.0,40.61538461538461,40.61538461538461,84.79203895993098,0.0,40.61538461538461,55.40742357531559,0.8145998153706973,1.680684245721006,0.048,1.5126158211489056,8.145998153706973,8.266066578279073,0.0,24.0,0.0,40.61538461538461,55.40742357531559,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 11:00:00,7.5770254824445775,20.000000000000004,9.5,7.9758162973100815,40.0,54.031558313992036,0.4305807567060447,70.0,40.0,40.0,84.03155831399204,0.0,40.0,54.031558313992036,0.7975816297310081,1.620946749419761,0.048,1.4588520744777846,7.9758162973100815,8.089910972252058,0.0,24.0,0.0,40.0,54.031558313992036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 12:00:00,7.398498084572707,20.0,10.0,7.78789272060285,39.230769230769226,52.50435864735182,0.38373561082361546,70.0,39.230769230769226,39.230769230769226,83.2735894165826,0.0,39.230769230769226,52.50435864735182,0.7787892720602849,1.5520538363436314,0.048,1.3968484527092682,7.78789272060285,7.8950981042372135,0.0,24.0,0.0,39.230769230769226,52.50435864735182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 13:00:00,7.18158382002145,20.0,10.3,7.559561915812052,38.76923076923077,50.63727962689049,0.33656756875847355,70.0,38.76923076923077,38.76923076923077,81.86804885765972,0.0,38.76923076923077,50.63727962689049,0.7559561915812052,1.482195311883638,0.048,1.3339757806952741,7.559561915812052,7.659781447000416,0.0,24.0,0.0,38.76923076923077,50.63727962689049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 14:00:00,6.988618853460064,20.0,10.5,7.356440898379015,38.46153846153846,49.48269011669534,0.3170879697577162,69.48269011669534,38.46153846153846,38.46153846153846,80.50384177185222,0.0,38.46153846153846,49.48269011669534,0.7356440898379015,1.438326857347014,0.048,1.2944941716123126,7.356440898379015,7.452273584113717,0.0,24.0,0.0,38.46153846153846,49.48269011669534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 15:00:00,6.821238635699177,20.0,10.8,7.180251195472818,38.0,48.7532551192282,0.3094935860117594,68.7532551192282,38.0,38.0,79.5065102384564,0.0,38.0,48.7532551192282,0.7180251195472818,1.4025976535768458,0.048,1.2623378882191612,7.180251195472818,7.272510960830502,0.0,24.0,0.0,38.0,48.7532551192282,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
