timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-23 16:00:00,6.649420311380082,19.999999999999993,10.9,6.999389801452717,37.84615384615385,48.00016896745994,0.3016978362695135,68.00016896745996,37.84615384615385,37.84615384615385,78.15418408876604,0.0,37.84615384615385,48.00016896745994,0.6999389801452718,1.3753896844084144,0.048,1.237850715967573,6.999389801452717,7.088928769893558,0.0,24.0,0.0,37.84615384615385,48.00016896745994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 17:00:00,6.681054948414397,20.0,11.1,7.032689419383576,37.53846153846154,48.13915886722066,0.30313316462860246,68.13915886722066,37.53846153846154,37.53846153846154,78.73985619597977,0.0,37.53846153846154,48.13915886722066,0.7032689419383577,1.370328612170466,0.048,1.2332957509534195,7.032689419383576,7.121722280600623,0.0,24.0,0.0,37.53846153846154,48.13915886722066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 18:00:00,6.579269132405038,20.0,11.2,6.9255464551631984,37.38461538461539,47.6914068505253,0.29851493341220686,67.6914068505253,37.38461538461539,37.38461538461539,77.99819831643521,0.0,37.38461538461539,47.6914068505253,0.6925546455163198,1.3522806670542205,0.048,1.2170526003487985,6.9255464551631984,7.01277452186862,0.0,24.0,0.0,37.38461538461539,47.6914068505253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 19:00:00,6.555288279062397,19.999999999999996,10.3,6.900303451644628,38.76923076923077,47.58568400059599,0.29742687291571673,67.58568400059599,38.76923076923077,38.76923076923077,76.4021372319612,0.0,38.76923076923077,47.58568400059599,0.6900303451644628,1.390647443094803,0.048,1.251582698785323,6.900303451644628,6.9913681959541085,0.0,24.0,0.0,38.76923076923077,47.58568400059599,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 20:00:00,6.651913946584188,20.0,9.5,7.002014680614935,40.0,48.01113053137128,0.30181097761271297,68.01113053137126,40.0,40.0,76.02226106274254,0.0,40.0,48.01113053137128,0.7002014680614935,1.4403339159411384,0.048,1.2963005243470247,7.002014680614935,7.098048072209048,0.0,24.0,0.0,40.0,48.01113053137128,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 21:00:00,6.773578003435513,20.0,8.6,7.1300821088794875,41.38461538461539,48.54480008568177,0.30733112538273655,68.54480008568177,41.38461538461539,41.38461538461539,75.70498478674816,0.0,41.38461538461539,48.54480008568177,0.7130082108879487,1.4978824641089148,0.048,1.3480942176980233,7.1300821088794875,7.231870355290379,0.0,24.0,0.0,41.38461538461539,48.54480008568177,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 22:00:00,6.847647367946878,20.0,8.1,7.208049860996713,42.15384615384615,48.86861516053213,0.3106918043533066,68.86861516053213,42.15384615384615,42.15384615384615,75.5833841672181,0.0,42.15384615384615,48.86861516053213,0.7208049860996713,1.5306738394313488,0.048,1.377606455488214,7.208049860996713,7.313117244939848,0.0,24.0,0.0,42.15384615384615,48.86861516053213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-23 23:00:00,0.0,17.79955233816476,7.7,0.0,42.769230769230774,45.0,0.0,-9.400895323670483,42.769230769230774,42.769230769230774,17.79955233816476,0.0,42.769230769230774,45.0,0.0,1.5651037827870378,0.048,1.408593404508334,0.0,0.1085103782787038,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 00:00:00,0.0,17.146328908874892,7.2,0.0,43.53846153846154,45.0,0.0,-10.707342182250216,43.53846153846154,43.53846153846154,17.146328908874892,0.0,43.53846153846154,45.0,0.0,1.6273741116213527,0.048,1.4646367004592173,0.0,0.11473741116213532,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 01:00:00,0.3175458951439675,17.000000000000004,6.0,0.33425883699365005,45.38461538461539,45.0,0.0,-3.6771666266941097,45.38461538461539,45.38461538461539,17.000000000000004,0.010151772920562217,45.38461538461539,45.0,0.03342588369936501,1.6915384615384614,0.048,1.5223846153846154,0.33425883699365005,0.45541268314749583,1.020752565675416,24.0,0.45541268314749583,45.38461538461539,45.0,1.020752565675416,97.5,0.4670899314333291,0.0,0.00467089931433331,0.0,0.45541268314749583,0.4670899314333291,0.0
2009-01-24 02:00:00,0.7313275801915778,16.999999999999996,4.8,0.7698185054648188,47.230769230769226,45.0,0.0,2.9115541758785497,47.230769230769226,47.230769230769226,16.999999999999996,0.021952357135743276,47.230769230769226,45.0,0.07698185054648188,1.7469230769230768,0.048,1.572230769230769,0.7698185054648188,0.8965108131571267,0.34645186001910433,24.0,0.8965108131571267,47.230769230769226,45.0,0.34645186001910433,97.5,0.9194982699047454,0.0,0.009194982699047482,0.0,0.8965108131571267,0.9194982699047454,0.0
2009-01-24 03:00:00,1.0129533292529636,17.0,3.6,1.0662666623715407,49.07692307692308,45.0,0.0,6.873289312579573,49.07692307692308,49.07692307692308,17.0,0.02865597165887296,49.07692307692308,45.0,0.10662666623715407,1.8023076923076924,0.048,1.6220769230769232,1.0662666623715407,1.19849743160231,0.25342333459385197,24.0,1.19849743160231,49.07692307692308,45.0,0.25342333459385197,97.5,1.2292281349767282,0.0,0.012292281349767276,0.0,1.19849743160231,1.2292281349767282,0.0
2009-01-24 04:00:00,1.2387766961738413,17.0,3.7,1.3039754696566752,48.92307692307692,45.0,0.0,9.865942994896244,48.92307692307692,48.92307692307692,17.0,0.035213296854044,48.92307692307692,45.0,0.13039754696566752,1.7976923076923077,0.048,1.617923076923077,1.3039754696566752,1.4357447004259059,0.3154949476933197,24.0,1.4357447004259059,48.92307692307692,45.0,0.3154949476933197,97.5,1.4725586671034931,0.0,0.01472558667103492,0.0,1.4357447004259059,1.472558667103493,0.0
2009-01-24 05:00:00,9.345664598527456,20.0,3.7,9.837541682660481,48.92307692307692,68.74796233214238,6.7734698398612885,70.0,48.92307692307692,48.92307692307692,89.82488540906546,0.0,48.92307692307692,68.74796233214238,0.9837541682660481,2.330131177656579,0.048,2.097118059890921,9.837541682660481,10.022554800426139,0.0,24.0,0.0,48.92307692307692,68.74796233214238,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 06:00:00,7.317447269607005,20.0,3.8,7.7025760732705315,48.769230769230774,51.8082156480814,0.36500827290215093,70.0,48.769230769230774,48.769230769230774,73.03898487885063,0.0,48.769230769230774,51.8082156480814,0.7702576073270532,1.817323392519365,0.048,1.6355910532674287,7.7025760732705315,7.836308412522468,0.0,24.0,0.0,48.769230769230774,51.8082156480814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 07:00:00,8.720876211926695,20.0,4.6,9.179869696764943,47.53846153846154,63.629500206836326,1.242238604507228,70.0,47.53846153846154,47.53846153846154,86.09103866837478,0.0,47.53846153846154,63.629500206836326,0.9179869696764943,2.135038852358936,0.048,1.9215349671230424,9.179869696764943,9.345373582000835,0.0,24.0,0.0,47.53846153846154,63.629500206836326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 08:00:00,8.651360514972124,20.0,5.4,9.106695278918025,46.30769230769231,63.05486440228535,1.130373808822524,70.0,46.30769230769231,46.30769230769231,86.74717209459304,0.0,46.30769230769231,63.05486440228535,0.9106695278918024,2.0808767012993292,0.048,1.8727890311693962,9.106695278918025,9.266782949047958,0.0,24.0,0.0,46.30769230769231,63.05486440228535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 09:00:00,8.592049335480844,19.999999999999996,6.2,9.044262458400889,45.07692307692308,62.563739157922896,1.0484809700680526,70.0,45.07692307692308,45.07692307692308,87.48681608099982,0.0,45.07692307692308,62.563739157922896,0.9044262458400889,2.02921986704538,0.048,1.8262978803408418,9.044262458400889,9.199184445105425,0.0,24.0,0.0,45.07692307692308,62.563739157922896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 10:00:00,8.234062096061336,20.0,7.7,8.667433785327722,42.769230769230774,59.58256360304705,0.7172518643062854,70.0,42.769230769230774,42.769230769230774,86.81333283381628,0.0,42.769230769230774,59.58256360304705,0.8667433785327722,1.8705538311683347,0.048,1.6834984480515012,8.667433785327722,8.806489168444555,0.0,24.0,0.0,42.769230769230774,59.58256360304705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 11:00:00,7.837703410269514,20.0,9.3,8.250214116073172,40.30769230769231,56.246697987185996,0.5171306164666803,70.0,40.30769230769231,40.30769230769231,85.93900567949369,0.0,40.30769230769231,56.246697987185996,0.8250214116073172,1.696631708846349,0.048,1.5269685379617142,8.250214116073172,8.371877286957806,0.0,24.0,0.0,40.30769230769231,56.246697987185996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 12:00:00,7.439114917624244,20.000000000000004,10.8,7.830647281709731,38.0,52.85255278976544,0.3936771414840568,70.0,38.0,38.0,84.85255278976544,0.0,38.0,52.85255278976544,0.7830647281709731,1.525576583692963,0.048,1.3730189253236664,7.830647281709731,7.935204940079027,0.0,24.0,0.0,38.0,52.85255278976544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 13:00:00,7.125251921975668,20.0,11.3,7.500265181027019,37.230769230769226,50.15028875049562,0.3257350076502694,70.0,37.230769230769226,37.230769230769226,82.91951951972639,0.0,37.230769230769226,50.15028875049562,0.7500265181027019,1.4214317394379454,0.048,1.2792885654941508,7.500265181027019,7.594408354970813,0.0,24.0,0.0,37.230769230769226,50.15028875049562,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 14:00:00,6.818680373344068,20.0,11.9,7.177558287730598,36.30769230769231,48.74207451001192,0.309377512402181,68.74207451001192,36.30769230769231,36.30769230769231,81.17645671233153,0.0,36.30769230769231,48.74207451001192,0.7177558287730598,1.3514930045311266,0.048,1.216343704078014,7.177558287730598,7.264707588183711,0.0,24.0,0.0,36.30769230769231,48.74207451001192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 15:00:00,6.580090940183843,20.0,12.4,6.926411515982992,35.53846153846154,47.69502832419845,0.2985522205165083,67.69502832419845,35.53846153846154,35.53846153846154,79.85159510993535,0.0,35.53846153846154,47.69502832419845,0.6926411515982992,1.2970046958797994,0.048,1.1673042262918194,6.926411515982992,7.008111985570971,0.0,24.0,0.0,35.53846153846154,47.69502832419845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 16:00:00,6.473789992588555,20.0,12.2,6.8145157816721635,35.84615384615385,47.22571795404555,0.2937291285203517,67.22571795404556,35.84615384615385,35.84615384615385,78.60528206193726,0.0,35.84615384615385,47.22571795404555,0.6814515781672164,1.292156154005982,0.048,1.162940538605384,6.8145157816721635,6.895731397072761,0.0,24.0,0.0,35.84615384615385,47.22571795404555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 17:00:00,6.484579005101758,20.0,12.0,6.825872636949219,36.15384615384615,47.27343124318203,0.2942186481443627,67.27343124318205,36.15384615384615,36.15384615384615,78.39301633251793,0.0,36.15384615384615,47.27343124318203,0.682587263694922,1.3028183219108453,0.048,1.1725364897197608,6.825872636949219,6.908154469140303,0.0,24.0,0.0,36.15384615384615,47.27343124318203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 18:00:00,6.417099579340733,20.0,11.8,6.75484166246393,36.46153846153846,46.97470801169146,0.29115696820965214,66.97470801169146,36.46153846153846,36.46153846153846,77.48787756184447,0.0,36.46153846153846,46.97470801169146,0.675484166246393,1.3030873941968975,0.048,1.1727786547772077,6.75484166246393,6.837150401883619,0.0,24.0,0.0,36.46153846153846,46.97470801169146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 19:00:00,6.467273079191302,19.999999999999993,10.8,6.8076558728329495,38.0,47.19688869134215,0.29343344279452394,67.19688869134214,38.0,38.0,76.39377738268429,0.0,38.0,47.19688869134215,0.680765587283295,1.3559066607402652,0.048,1.2203159946662387,6.8076558728329495,6.895246538906976,0.0,24.0,0.0,38.0,47.19688869134215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 20:00:00,6.581625271026699,20.0,9.8,6.928026601080735,39.53846153846153,47.70178940548401,0.2986218362534802,67.70178940548399,39.53846153846153,39.53846153846153,75.86511727250647,0.0,39.53846153846153,47.70178940548401,0.6928026601080736,1.4172075283183663,0.048,1.2754867754865296,6.928026601080735,7.021747353912573,0.0,24.0,0.0,39.53846153846153,47.70178940548401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 21:00:00,5.651181413971658,20.0,8.8,5.948612014707009,41.07692307692308,45.0,0.30056556963363656,62.06154770831746,41.07692307692308,41.07692307692308,65.98462463139438,0.0,41.07692307692308,45.0,0.5948612014707009,1.3823076923076925,0.048,1.244076923076923,5.948612014707009,6.038842783937778,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 22:00:00,5.6947963897101115,20.0,8.1,5.994522515484328,42.15384615384615,45.0,0.295984614212108,62.45932584181597,42.15384615384615,42.15384615384615,65.30547968796981,0.0,42.15384615384615,45.0,0.5994522515484328,1.4146153846153848,0.048,1.2731538461538463,5.994522515484328,6.087984053945867,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-24 23:00:00,0.0,17.808978865184706,7.5,0.0,43.07692307692308,45.0,0.0,-9.382042269630588,43.07692307692308,43.07692307692308,17.808978865184706,0.0,43.07692307692308,45.0,0.0,1.57376896039661,0.048,1.4163920643569492,0.0,0.10937689603966083,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 00:00:00,0.0,17.152413115692866,6.8,0.0,44.15384615384615,45.0,0.0,-10.695173768614268,44.15384615384615,44.15384615384615,17.152413115692866,0.0,44.15384615384615,45.0,0.0,1.6454705976738129,0.048,1.4809235379064316,0.0,0.11654705976738122,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 01:00:00,0.25555386423551707,17.0,6.7,0.2690040676163338,44.30769230769231,45.0,0.0,-4.803846188467013,44.30769230769231,44.30769230769231,17.0,0.008492114810617629,44.30769230769231,45.0,0.026900406761633376,1.6592307692307693,0.048,1.4933076923076924,0.2690040676163338,0.38692714453941046,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 02:00:00,0.614241031758798,17.0,6.5,0.6465695071145242,44.61538461538461,45.0,0.0,1.1643422288454701,44.61538461538461,44.61538461538461,17.0,0.02018394869006055,44.61538461538461,45.0,0.06465695071145242,1.6684615384615384,0.048,1.5016153846153848,0.6465695071145242,0.7654156609606779,0.0,24.0,0.0,44.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 03:00:00,0.8123617566331695,17.0,6.4,0.855117638561231,44.769230769230774,45.0,0.0,4.082781320351934,44.769230769230774,44.769230769230774,17.0,0.02654630170335276,44.769230769230774,45.0,0.08551176385612311,1.6730769230769234,0.048,1.505769230769231,0.855117638561231,0.9744253308689232,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 04:00:00,0.9976830537046029,17.0,6.4,1.0501926881101082,44.769230769230774,45.0,0.0,6.665665080133337,44.769230769230774,44.769230769230774,17.0,0.03260221832417472,44.769230769230774,45.0,0.10501926881101083,1.6730769230769234,0.048,1.505769230769231,1.0501926881101082,1.1695003804178008,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 05:00:00,9.058692824846299,19.999999999999996,6.4,9.535466131417156,44.769230769230774,66.40713467257106,2.287931406969237,70.0,44.769230769230774,44.769230769230774,91.63790390334029,0.0,44.769230769230774,66.40713467257106,0.9535466131417156,2.135290963254055,0.048,1.9217618669286494,9.535466131417156,9.700995227742562,0.0,24.0,0.0,44.769230769230774,66.40713467257106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 06:00:00,6.992612873980191,20.0,6.4,7.360645130505464,44.769230769230774,49.50004627835058,0.3172691866597183,69.50004627835058,44.769230769230774,44.769230769230774,74.23086178747039,0.0,44.769230769230774,49.50004627835058,0.7360645130505464,1.6280783114274406,0.048,1.4652704802846968,7.360645130505464,7.475452961648208,0.0,24.0,0.0,44.769230769230774,49.50004627835058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 07:00:00,8.304086725307185,20.0,6.0,8.741143921375985,45.38461538461539,60.16801646081802,0.766424075844707,70.0,45.38461538461539,45.38461538461539,84.78340107620264,0.0,45.38461538461539,60.16801646081802,0.8741143921375985,1.9665789553630022,0.048,1.7699210598267021,8.741143921375985,8.889801816912286,0.0,24.0,0.0,45.38461538461539,60.16801646081802,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 08:00:00,8.370356462160517,20.0,5.6,8.810901539116333,46.0,60.7210274357104,0.8185825232776519,70.0,46.0,46.0,84.7210274357104,0.0,46.0,60.7210274357104,0.8810901539116334,2.001630823071312,0.048,1.8014677407641806,8.810901539116333,8.963064621423465,0.0,24.0,0.0,46.0,60.7210274357104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 09:00:00,8.471976355342182,20.000000000000007,5.2,8.917869847728612,46.61538461538461,61.567072715873394,0.9116429651563192,70.0,46.61538461538461,46.61538461538461,84.95168810048878,0.0,46.61538461538461,61.567072715873394,0.8917869847728612,2.04547371993774,0.048,1.840926347943966,8.917869847728612,9.074417219722386,0.0,24.0,0.0,46.61538461538461,61.567072715873394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 10:00:00,8.132364202275067,20.0,7.0,8.56038337081586,43.84615384615385,58.7302496831648,0.6548184857197967,70.0,43.84615384615385,43.84615384615385,84.88409583701096,0.0,43.84615384615385,58.7302496831648,0.8560383370815859,1.877292105879559,0.048,1.6895628952916033,8.56038337081586,8.700112581403815,0.0,24.0,0.0,43.84615384615385,58.7302496831648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 11:00:00,7.744774056360772,20.0,8.8,8.152393743537655,41.07692307692308,55.458999762392295,0.4833178960278304,70.0,41.07692307692308,41.07692307692308,84.38207668546922,0.0,41.07692307692308,55.458999762392295,0.8152393743537655,1.6960776851794612,0.048,1.526469916661515,8.152393743537655,8.2740015120556,0.0,24.0,0.0,41.07692307692308,55.458999762392295,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 12:00:00,7.338357686586419,20.0,10.6,7.72458703851202,38.30769230769231,51.98798415286393,0.3697046912379192,70.0,38.30769230769231,38.30769230769231,83.68029184517162,0.0,38.30769230769231,51.98798415286393,0.772458703851202,1.5088702938166871,0.048,1.3579832644350185,7.72458703851202,7.827474067893688,0.0,24.0,0.0,38.30769230769231,51.98798415286393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 13:00:00,7.046035107407645,20.0,11.1,7.416879060429101,37.53846153846154,49.73197524693586,0.3196930629495302,69.73197524693586,37.53846153846154,37.53846153846154,81.92548895541017,0.0,37.53846153846154,49.73197524693586,0.74168790604291,1.4181131035619223,0.048,1.2763017932057301,7.416879060429101,7.510690370785293,0.0,24.0,0.0,37.53846153846154,49.73197524693586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 14:00:00,6.773023926105697,20.0,11.7,7.129498869584944,36.61538461538461,48.54237471128182,0.30730598575797197,68.54237471128181,36.61538461538461,36.61538461538461,80.46936480717902,0.0,36.61538461538461,48.54237471128182,0.7129498869584945,1.354732779799993,0.048,1.2192595018199939,7.129498869584944,7.216972147564944,0.0,24.0,0.0,36.61538461538461,48.54237471128182,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 15:00:00,6.564189018726802,20.0,12.2,6.909672651291371,35.84615384615385,47.62493451939362,0.29783071772807657,67.6249345193936,35.84615384615385,35.84615384615385,79.40371519263337,0.0,35.84615384615385,47.62493451939362,0.6909672651291371,1.3041326509664242,0.048,1.1737193858697816,6.909672651291371,6.992085916388013,0.0,24.0,0.0,35.84615384615385,47.62493451939362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 16:00:00,6.450278469598982,20.0,12.1,6.789766810104191,36.0,47.12167705134361,0.29266236250449085,67.12167705134362,36.0,36.0,78.24335410268723,0.0,36.0,47.12167705134361,0.6789766810104191,1.2936503115403084,0.048,1.1642852803862775,6.789766810104191,6.871131841258222,0.0,24.0,0.0,36.0,47.12167705134361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 17:00:00,6.440461976547017,20.0,11.9,6.779433659523176,36.30769230769231,47.078212176000605,0.2922169680828957,67.07821217600059,36.30769230769231,36.30769230769231,77.84873204430889,0.0,36.30769230769231,47.078212176000605,0.6779433659523175,1.3015771345107874,0.048,1.1714194210597086,6.779433659523176,6.861591372974255,0.0,24.0,0.0,36.30769230769231,47.078212176000605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 18:00:00,6.375110154574376,19.999999999999996,11.8,6.710642267973027,36.46153846153846,46.78846019080825,0.2892518218953891,66.78846019080825,36.46153846153846,36.46153846153846,77.11538192007805,0.0,36.46153846153846,46.78846019080825,0.6710642267973027,1.2974999595704013,0.048,1.1677499636133613,6.710642267973027,6.792392263930068,0.0,24.0,0.0,36.46153846153846,46.78846019080825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 19:00:00,6.451536681034415,20.0,10.8,6.791091243194121,38.0,47.12724697991061,0.29271945013767764,67.12724697991061,38.0,38.0,76.25449395982122,0.0,38.0,47.12724697991061,0.6791091243194121,1.3538174093973183,0.048,1.2184356684575866,6.791091243194121,6.878472984133853,0.0,24.0,0.0,38.0,47.12724697991061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 20:00:00,6.56382713566024,19.999999999999996,9.8,6.909291721747621,39.53846153846153,47.62333892556937,0.2978142983511906,67.62333892556937,39.53846153846153,39.53846153846153,75.70821631267721,0.0,39.53846153846153,47.62333892556937,0.6909291721747621,1.4148540139209274,0.048,1.2733686125288346,6.909291721747621,7.002777123139714,0.0,24.0,0.0,39.53846153846153,47.62333892556937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 21:00:00,5.633946895928612,20.0,8.8,5.93047041676696,41.07692307692308,45.0,0.30243865772004536,61.90417004146771,41.07692307692308,41.07692307692308,65.82724696454463,0.0,41.07692307692308,45.0,0.593047041676696,1.3823076923076925,0.048,1.244076923076923,5.93047041676696,6.02070118599773,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 22:00:00,5.687259411596515,19.999999999999996,7.9,5.986588854312121,42.46153846153846,45.0,0.29676039813702026,62.39063733912039,42.46153846153846,42.46153846153846,64.92909887758194,0.0,42.46153846153846,45.0,0.598658885431212,1.4238461538461538,0.048,1.2814615384615384,5.986588854312121,6.080973469696736,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-25 23:00:00,0.0,17.803028125805923,6.9,0.0,44.0,45.0,0.0,-9.393943748388153,44.0,44.0,17.803028125805923,0.0,44.0,45.0,0.0,1.6018183124516445,0.048,1.4416364812064801,0.0,0.11218183124516434,0.0,24.0,0.0,44.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 00:00:00,0.0,17.137326865002176,6.0,0.0,45.38461538461539,45.0,0.0,-10.725346269995647,45.38461538461539,45.38461538461539,17.137326865002176,0.0,45.38461538461539,45.0,0.0,1.683298849638331,0.048,1.514968964674498,0.0,0.12032988496383301,0.26970491457410695,24.0,0.12032988496383301,45.38461538461539,45.0,0.26970491457410695,97.5,0.1234152666295723,0.0,0.0012341526662957181,0.0,0.12032988496383301,0.1234152666295723,0.0
2009-01-26 01:00:00,0.32598652729675803,17.0,5.7,0.34314371294395585,45.84615384615385,45.0,0.0,-3.5278924817817483,45.84615384615385,45.84615384615385,17.0,0.010254869582233164,45.84615384615385,45.0,0.03431437129439559,1.7053846153846153,0.048,1.5348461538461537,0.34314371294395585,0.46568217448241733,0.4744410868551271,24.0,0.46568217448241733,45.84615384615385,45.0,0.4744410868551271,97.5,0.4776227430588896,0.0,0.004776227430588898,0.0,0.46568217448241733,0.4776227430588896,0.0
2009-01-26 02:00:00,0.6461990872407324,16.999999999999996,5.5,0.6802095655165604,46.15384615384615,45.0,0.0,1.6483208274308367,46.15384615384615,46.15384615384615,16.999999999999996,0.020113557346272598,46.15384615384615,45.0,0.06802095655165605,1.7146153846153849,0.048,1.5431538461538463,0.6802095655165604,0.803671103978099,0.6004439282594997,24.0,0.803671103978099,46.15384615384615,45.0,0.6004439282594997,97.5,0.8242780553621529,0.0,0.008242780553621555,0.0,0.803671103978099,0.8242780553621529,0.0
2009-01-26 03:00:00,0.869546513743567,17.0,5.2,0.9153121197300704,46.61538461538461,45.0,0.0,4.893044041367922,46.61538461538461,46.61538461538461,17.0,0.026643657761959063,46.61538461538461,45.0,0.09153121197300704,1.7284615384615383,0.048,1.5556153846153844,0.9153121197300704,1.0401582735762243,0.555092674732797,24.0,1.0401582735762243,46.61538461538461,45.0,0.555092674732797,97.5,1.0668289985397172,0.0,0.010668289985397195,0.0,1.0401582735762243,1.0668289985397172,0.0
2009-01-26 04:00:00,1.0460446960736447,17.0,5.7,1.1010996800775208,45.84615384615385,45.0,0.0,7.320763415378849,45.84615384615385,45.84615384615385,17.0,0.03290642722070752,45.84615384615385,45.0,0.11010996800775208,1.7053846153846153,0.048,1.5348461538461537,1.1010996800775208,1.223638141615982,1.2466532790758431,24.0,1.223638141615982,45.84615384615385,45.0,1.2466532790758431,97.5,1.2550134785804943,0.0,0.012550134785804891,0.0,1.223638141615982,1.2550134785804943,0.0
2009-01-26 05:00:00,10.401524836530246,20.0,6.1,10.948973512137101,45.230769230769226,77.2228223608158,0.0,70.0,45.230769230769226,45.230769230769226,101.99205313004657,0.0,45.230769230769226,77.2228223608158,1.0948973512137101,2.4736077477475504,0.048,2.2262469729727954,10.948973512137101,11.148334286911856,0.0,24.0,0.0,45.230769230769226,77.2228223608158,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 06:00:00,8.383394373656484,20.0,6.6,8.82462565648051,44.46153846153846,60.82970769644123,0.829573982915114,70.0,44.46153846153846,44.46153846153846,86.36816923490278,0.0,44.46153846153846,60.82970769644123,0.882462565648051,1.9587373847393905,0.048,1.7628636462654514,8.82462565648051,8.972499394954449,0.0,24.0,0.0,44.46153846153846,60.82970769644123,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 07:00:00,8.29230756517259,20.0,7.1,8.728744805444832,43.69230769230769,60.069614731619254,0.7577530781865441,70.0,43.69230769230769,43.69230769230769,86.37730703931156,0.0,43.69230769230769,60.069614731619254,0.8728744805444831,1.9128576727178084,0.048,1.7215719054460275,8.728744805444832,8.87203057271661,0.0,24.0,0.0,43.69230769230769,60.069614731619254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 08:00:00,8.235045141511025,20.0,7.5,8.668468570011605,43.07692307692308,59.590790453661555,0.7179044383247403,70.0,43.07692307692308,43.07692307692308,86.51386737673847,0.0,43.07692307692308,59.590790453661555,0.8668468570011605,1.8800314059175391,0.048,1.6920282653257852,8.668468570011605,8.808471710603358,0.0,24.0,0.0,43.07692307692308,59.590790453661555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 09:00:00,8.275773596178736,20.000000000000007,8.0,8.711340627556565,42.30769230769231,59.93143744640355,0.7458638075783263,70.0,42.30769230769231,42.30769230769231,87.62374513871124,0.0,42.30769230769231,59.93143744640355,0.8711340627556565,1.8671738926228751,0.048,1.6804565033605876,8.711340627556565,8.850058016818851,0.0,24.0,0.0,42.30769230769231,59.93143744640355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 10:00:00,8.133751611295192,20.0,8.7,8.561843801363361,41.230769230769226,58.74189382525702,0.6556075874750776,70.0,41.230769230769226,41.230769230769226,87.5111245944878,0.0,41.230769230769226,58.74189382525702,0.8561843801363361,1.7991798916807875,0.048,1.6192619025127086,8.561843801363361,8.693761790531441,0.0,24.0,0.0,41.230769230769226,58.74189382525702,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 11:00:00,7.9342458688916055,20.0,9.3,8.351837756728006,40.30769230769231,57.06274290879409,0.5565213773176426,70.0,40.30769230769231,40.30769230769231,86.75505060110179,0.0,40.30769230769231,57.06274290879409,0.8351837756728007,1.721113056494592,0.048,1.5490017508451328,8.351837756728006,8.475949062377465,0.0,24.0,0.0,40.30769230769231,57.06274290879409,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 12:00:00,7.7154799708846085,19.999999999999993,10.0,8.12155786408906,39.230769230769226,55.21024268850434,0.4733913369113722,70.0,39.230769230769226,39.230769230769226,85.97947345773511,0.0,39.230769230769226,55.21024268850434,0.8121557864089061,1.6332303575782072,0.048,1.4699073218203864,8.12155786408906,8.236880899846883,0.0,24.0,0.0,39.230769230769226,55.21024268850434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 13:00:00,7.454525888716527,20.0,10.7,7.846869356543713,38.15384615384615,52.98455084883565,0.3975529819194747,70.0,38.15384615384615,38.15384615384615,84.83070469498949,0.0,38.15384615384615,52.98455084883565,0.7846869356543713,1.5341519100804544,0.048,1.3807367190724091,7.846869356543713,7.952284547551757,0.0,24.0,0.0,38.15384615384615,52.98455084883565,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 14:00:00,7.223534507759374,20.000000000000004,11.3,7.603720534483552,37.230769230769226,50.99937189304487,0.3449849898827831,70.0,37.230769230769226,37.230769230769226,83.76860266227564,0.0,37.230769230769226,50.99937189304487,0.7603720534483551,1.4469042337144227,0.048,1.3022138103429806,7.603720534483552,7.700410957854993,0.0,24.0,0.0,37.230769230769226,50.99937189304487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 15:00:00,7.004656806858068,20.000000000000004,12.0,7.37332295458744,36.15384615384615,49.55236978421091,0.31781564459428624,69.55236978421091,36.15384615384615,36.15384615384615,82.95089341457566,0.0,36.15384615384615,49.55236978421091,0.737332295458744,1.3711864781417114,0.048,1.2340678303275403,7.37332295458744,7.4624416024016105,0.0,24.0,0.0,36.15384615384615,49.55236978421091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 16:00:00,6.784578712797948,20.0,12.0,7.141661802945209,36.15384615384615,48.59294425114108,0.3078302501269485,68.59294425114109,36.15384615384615,36.15384615384615,81.03204234843602,0.0,36.15384615384615,48.59294425114108,0.714166180294521,1.3424037121496166,0.048,1.208163340934655,7.141661802945209,7.227902174160171,0.0,24.0,0.0,36.15384615384615,48.59294425114108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 17:00:00,6.74077511940076,20.0,12.0,7.095552757263958,36.15384615384615,48.40113228998284,0.3058427912613775,68.40113228998284,36.15384615384615,36.15384615384615,80.64841842611952,0.0,36.15384615384615,48.40113228998284,0.7095552757263958,1.3366493533148696,0.048,1.2029844179833826,7.095552757263958,7.181217692595445,0.0,24.0,0.0,36.15384615384615,48.40113228998284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 18:00:00,6.657600170723279,20.0,12.0,7.008000179708715,36.15384615384615,48.036122586118935,0.3020689732633067,68.03612258611894,36.15384615384615,36.15384615384615,79.91839901839171,0.0,36.15384615384615,48.036122586118935,0.7008000179708714,1.3256990621989526,0.048,1.1931291559790573,7.008000179708715,7.092570085928609,0.0,24.0,0.0,36.15384615384615,48.036122586118935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 19:00:00,6.667491569562953,20.0,10.7,7.01841217848732,38.15384615384615,48.07958546383644,0.3025177663141086,68.07958546383644,38.15384615384615,38.15384615384615,78.00532477382671,0.0,38.15384615384615,48.07958546383644,0.701841217848732,1.3870029485304776,0.048,1.2483026536774298,7.01841217848732,7.109112473340367,0.0,24.0,0.0,38.15384615384615,48.07958546383644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 20:00:00,6.798519407107847,20.0,9.5,7.15633621800826,40.0,48.65392927345853,0.30846276801759764,68.65392927345852,40.0,40.0,77.30785854691705,0.0,40.0,48.65392927345853,0.715633621800826,1.4596178782037559,0.048,1.3136560903833803,7.15633621800826,7.254298005828636,0.0,24.0,0.0,40.0,48.65392927345853,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 21:00:00,6.9632308048524,20.000000000000004,8.2,7.329716636686737,42.0,49.372311836353944,0.3159360619261524,69.37231183635394,42.0,42.0,76.74462367270789,0.0,42.0,49.372311836353944,0.7329716636686736,1.5411693550906183,0.048,1.3870524195815566,7.329716636686737,7.435833572195798,0.0,24.0,0.0,42.0,49.372311836353944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 22:00:00,7.049989127973749,20.0,7.6,7.421041187340788,42.92307692307692,49.74912519502824,0.31987246497158595,69.74912519502823,42.92307692307692,42.92307692307692,76.57517346697955,0.0,42.92307692307692,49.74912519502824,0.7421041187340788,1.580166063543155,0.048,1.4221494571888393,7.421041187340788,7.531057793695105,0.0,24.0,0.0,42.92307692307692,49.74912519502824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-26 23:00:00,0.0,17.733929970138302,7.0,0.0,43.84615384615385,45.0,0.0,-9.532140059723396,43.84615384615385,43.84615384615385,17.733929970138302,0.0,43.84615384615385,45.0,0.0,1.601348817176317,0.048,1.4412139354586853,0.0,0.11213488171763175,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 00:00:00,0.0,17.05782381265025,6.4,0.0,44.769230769230774,45.0,0.0,-10.884352374699503,44.769230769230774,44.769230769230774,17.05782381265025,0.0,44.769230769230774,45.0,0.0,1.6696074943179082,0.048,1.5026467448861174,0.0,0.1189607494317908,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 01:00:00,0.5422937963315856,17.0,5.9,0.5708355750858796,45.53846153846154,45.0,0.0,0.05274177772198385,45.53846153846154,45.53846153846154,17.0,0.017243383390920238,45.53846153846154,45.0,0.057083557508587957,1.6961538461538463,0.048,1.5265384615384616,0.5708355750858796,0.6924509597012642,1.1086037532163064,24.0,0.6924509597012642,45.53846153846154,45.0,1.1086037532163064,97.5,0.7102061125141172,0.0,0.007102061125141202,0.0,0.6924509597012642,0.7102061125141172,0.0
2009-01-27 02:00:00,0.8059488011513172,17.0,5.5,0.8483671591066496,46.15384615384615,45.0,0.0,3.9911078802471565,46.15384615384615,46.15384615384615,17.0,0.025085918179388697,46.15384615384615,45.0,0.08483671591066497,1.7146153846153847,0.048,1.5431538461538463,0.8483671591066496,0.971828697568188,0.7260789119762329,24.0,0.971828697568188,46.15384615384615,45.0,0.7260789119762329,97.5,0.9967473821212185,0.0,0.009967473821212193,0.0,0.971828697568188,0.9967473821212185,0.0
2009-01-27 03:00:00,1.0322127019741156,17.0,5.0,1.0865396862885428,46.92307692307692,45.0,0.0,7.1341252306754726,46.92307692307692,46.92307692307692,17.0,0.03130266802976478,46.92307692307692,45.0,0.10865396862885428,1.7376923076923076,0.048,1.563923076923077,1.0865396862885428,1.2123089170577737,0.5434488248879684,24.0,1.2123089170577737,46.92307692307692,45.0,0.5434488248879684,97.5,1.243393761084896,0.0,0.012433937610848923,0.0,1.2123089170577737,1.243393761084896,0.0
2009-01-27 04:00:00,1.2313647345314909,17.000000000000007,5.0,1.2961734047699904,46.92307692307692,45.0,0.0,9.769840367067594,46.92307692307692,46.92307692307692,17.000000000000007,0.03734211120913457,46.92307692307692,45.0,0.12961734047699905,1.7376923076923072,0.048,1.5639230769230763,1.2961734047699904,1.4219426355392213,0.6374225607589624,24.0,1.4219426355392213,46.92307692307692,45.0,0.6374225607589624,97.5,1.45840270311715,0.0,0.014584027031171499,0.0,1.4219426355392213,1.4584027031171503,0.0
2009-01-27 05:00:00,10.70338403365485,20.0,5.0,11.266720035426157,46.92307692307692,79.60849960757346,0.0,70.0,46.92307692307692,46.92307692307692,102.68542268449654,0.0,46.92307692307692,79.60849960757346,1.1266720035426157,2.5959472959195113,0.048,2.33635256632756,11.266720035426157,11.478314765018109,0.0,24.0,0.0,46.92307692307692,79.60849960757346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 06:00:00,8.763134859069536,20.0,5.0,9.22435248323109,46.92307692307692,63.97830497442362,1.3205630589078663,70.0,46.92307692307692,46.92307692307692,87.0552280513467,0.0,46.92307692307692,63.97830497442362,0.9224352483231091,2.1270414569250162,0.048,1.9143373112325144,9.22435248323109,9.389056628923592,0.0,24.0,0.0,46.92307692307692,63.97830497442362,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 07:00:00,8.810182055638702,20.0,4.6,9.273875848040738,47.53846153846154,64.36617836297697,1.4190581586960391,70.0,47.53846153846154,47.53846153846154,86.82771682451542,0.0,47.53846153846154,64.36617836297697,0.9273875848040738,2.1571391970431555,0.048,1.9414252773388398,9.273875848040738,9.441589767745054,0.0,24.0,0.0,47.53846153846154,64.36617836297697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 08:00:00,8.893067357168459,20.0,4.2,9.361123533861536,48.15384615384615,65.04835331911084,1.6297475569210076,70.0,48.15384615384615,48.15384615384615,86.89450716526468,0.0,48.15384615384615,65.04835331911084,0.9361123533861535,2.19606598418871,0.048,1.976459385769839,9.361123533861536,9.532730132280406,0.0,24.0,0.0,48.15384615384615,65.04835331911084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 09:00:00,9.098821240478403,20.0,3.8,9.577706568924635,48.769230769230774,66.73547986837508,2.5292059050010485,70.0,48.769230769230774,48.769230769230774,87.9662490991443,0.0,48.769230769230774,66.73547986837508,0.9577706568924634,2.2651413191281753,0.048,2.038627187215358,9.577706568924635,9.756220700837451,0.0,24.0,0.0,48.769230769230774,66.73547986837508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 10:00:00,8.642933026738643,20.0,6.5,9.097824238672256,44.61538461538461,62.98512819819342,1.1180463665594058,70.0,44.61538461538461,44.61538461538461,88.36974358280881,0.0,44.61538461538461,62.98512819819342,0.9097824238672256,2.028015384407341,0.048,1.8252138459666067,9.097824238672256,9.252625777112991,0.0,24.0,0.0,44.61538461538461,62.98512819819342,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 11:00:00,8.147173306786332,20.0,9.1,8.575971901880349,40.61538461538461,58.85451477225595,0.6633250212701015,70.0,40.61538461538461,40.61538461538461,88.23913015687134,0.0,40.61538461538461,58.85451477225595,0.8575971901880349,1.784096981629217,0.048,1.6056872834662952,8.575971901880349,8.70638160004327,0.0,24.0,0.0,40.61538461538461,58.85451477225595,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 12:00:00,7.603839281473176,20.0,11.8,8.004041348919133,36.46153846153846,54.26021376234037,0.4383817887634743,70.0,36.46153846153846,36.46153846153846,87.7986753008019,0.0,36.46153846153846,54.26021376234037,0.8004041348919133,1.5216525667163652,0.048,1.3694873100447287,8.004041348919133,8.10820660559077,0.0,24.0,0.0,36.46153846153846,54.26021376234037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 13:00:00,7.200792680700386,20.0,12.7,7.5797817691583,35.07692307692308,50.803138985377274,0.34038349413518215,70.0,35.07692307692308,35.07692307692308,85.7262159084542,0.0,35.07692307692308,50.803138985377274,0.75797817691583,1.3764018618690106,0.048,1.2387616756821096,7.5797817691583,7.669421955345202,0.0,24.0,0.0,35.07692307692308,50.803138985377274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 14:00:00,6.814615610631441,20.0,13.7,7.1732795901383595,33.53846153846154,48.72430791253937,0.30919308578182564,68.72430791253939,33.53846153846154,33.53846153846154,83.91015428661723,0.0,33.53846153846154,48.72430791253937,0.717327959013836,1.2678830835300272,0.048,1.1410947751770244,7.1732795901383595,7.2520678984913625,0.0,24.0,0.0,33.53846153846154,48.72430791253937,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 15:00:00,6.489669482419695,20.0,14.6,6.831231034125995,32.15384615384615,47.295936989315535,0.2944496135399136,67.29593698931554,32.15384615384615,32.15384615384615,82.43802782478491,0.0,32.15384615384615,47.295936989315535,0.6831231034125995,1.1834934942948505,0.048,1.0651441448653656,6.831231034125995,6.90158038355548,0.0,24.0,0.0,32.15384615384615,47.295936989315535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 16:00:00,6.311740076810978,20.0,14.1,6.6439369229589245,32.92307692307693,46.506839425822236,0.2863765915068504,66.50683942582222,32.92307692307693,32.92307692307693,80.09060192856754,0.0,32.92307692307693,46.506839425822236,0.6643936922958924,1.1828974904669747,0.048,1.0646077414202773,6.6439369229589245,6.714226672005623,0.0,24.0,0.0,32.92307692307693,46.506839425822236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 17:00:00,6.2751968983597886,20.0,13.7,6.605470419326093,33.53846153846154,46.34414269817718,0.28471855255715905,66.3441426981772,33.53846153846154,33.53846153846154,79.14982385789284,0.0,33.53846153846154,46.34414269817718,0.6605470419326094,1.1964781270991613,0.048,1.0768303143892453,6.605470419326093,6.677118232036009,0.0,24.0,0.0,33.53846153846154,46.34414269817718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 18:00:00,6.25126111131949,20.0,13.2,6.580274854020516,34.30769230769231,46.23745782885727,0.28363253681122935,66.23745782885726,34.30769230769231,34.30769230769231,78.16722335002223,0.0,34.30769230769231,46.23745782885727,0.6580274854020516,1.2163545040964874,0.048,1.0947190536868385,6.580274854020516,6.653910304430164,0.0,24.0,0.0,34.30769230769231,46.23745782885727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 19:00:00,6.221529246769442,20.0,12.1,6.548978154494149,36.0,46.10480771966314,0.28228354114198917,66.10480771966314,36.0,36.0,76.20961543932629,0.0,36.0,46.10480771966314,0.6548978154494149,1.2631442315898944,0.048,1.136829808430905,6.548978154494149,6.627292577653138,0.0,24.0,0.0,36.0,46.10480771966314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 20:00:00,6.316040280609899,20.0,11.1,6.648463453273578,37.53846153846154,46.52597038228673,0.2865717005721372,66.52597038228672,37.53846153846154,37.53846153846154,75.51347922611191,0.0,37.53846153846154,46.52597038228673,0.6648463453273579,1.321932957622448,0.048,1.189739661860203,6.648463453273578,6.732656749035822,0.0,24.0,0.0,37.53846153846154,46.52597038228673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 21:00:00,6.440127470648313,20.0,10.0,6.779081548050855,39.230769230769226,47.076730801735366,0.29220179086426085,67.07673080173538,39.230769230769226,39.230769230769226,74.92269237270152,0.0,39.230769230769226,47.076730801735366,0.6779081548050855,1.389225000975138,0.048,1.250302500877624,6.779081548050855,6.870004048148368,0.0,24.0,0.0,39.230769230769226,47.076730801735366,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 22:00:00,6.470156059187372,20.0,9.7,6.810690588618286,39.69230769230769,47.209643130239726,0.2935642495094089,67.20964313023973,39.69230769230769,39.69230769230769,74.72697856817176,0.0,39.69230769230769,47.209643130239726,0.6810690588618286,1.4070585246764227,0.048,1.2663526722087803,6.810690588618286,6.903396441085928,0.0,24.0,0.0,39.69230769230769,47.209643130239726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-27 23:00:00,0.0,17.90195610017295,9.3,0.0,40.30769230769231,45.0,0.0,-9.196087799654102,40.30769230769231,40.30769230769231,17.90195610017295,0.0,40.30769230769231,45.0,0.0,1.4851134032203923,0.048,1.3366020628983533,0.0,0.10051134032203901,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 00:00:00,0.0,17.288871516578784,9.0,0.0,40.769230769230774,45.0,0.0,-10.422256966842433,40.769230769230774,40.769230769230774,17.288871516578784,0.0,40.769230769230774,45.0,0.0,1.5357446320821961,0.048,1.3821701688739765,0.0,0.10557446320821962,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 01:00:00,0.0,17.084394780392515,9.9,0.0,39.38461538461539,45.0,0.0,-10.83121043921497,39.38461538461539,39.38461538461539,17.084394780392515,0.0,39.38461538461539,45.0,0.0,1.5064747747149108,0.048,1.3558272972434195,0.0,0.10264747747149117,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 02:00:00,0.027726532054771387,17.000000000000007,10.7,0.02918582321554883,38.15384615384615,45.0,0.0,-9.877639775319565,38.15384615384615,38.15384615384615,17.000000000000007,0.0011893909147402348,38.15384615384615,45.0,0.002918582321554883,1.4746153846153842,0.048,1.3271538461538457,0.02918582321554883,0.12864736167708735,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 03:00:00,0.1700130019528499,17.0,11.6,0.17896105468721044,36.76923076923077,45.0,0.0,-6.471356848667156,36.76923076923077,36.76923076923077,17.0,0.00780388337224519,36.76923076923077,45.0,0.017896105468721044,1.4330769230769234,0.048,1.289769230769231,0.17896105468721044,0.2742687469949028,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 04:00:00,0.266693069128475,17.000000000000004,11.8,0.2807295464510263,36.46153846153846,45.0,0.0,-4.597118268086682,36.46153846153846,36.46153846153846,17.000000000000004,0.012435205478613001,36.46153846153846,45.0,0.02807295464510263,1.4238461538461533,0.048,1.281461538461538,0.2807295464510263,0.3751141618356415,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 05:00:00,9.07113103752819,19.999999999999993,12.0,9.548558986871779,36.15384615384615,66.50894445185347,2.3578875370124597,70.0,36.15384615384615,36.15384615384615,100.3550982980073,0.0,36.15384615384615,66.50894445185347,0.9548558986871779,1.879883718170989,0.048,1.6918953463538902,9.548558986871779,9.688547358688878,0.0,24.0,0.0,36.15384615384615,66.50894445185347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 06:00:00,7.007818440824266,20.0,12.2,7.376650990341333,35.84615384615385,49.566101704359724,0.31795909441126435,69.56610170435972,35.84615384615385,35.84615384615385,83.28604956256561,0.0,35.84615384615385,49.566101704359724,0.7376650990341334,1.3623676665154074,0.048,1.2261308998638667,7.376650990341333,7.464887756992875,0.0,24.0,0.0,35.84615384615385,49.566101704359724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 07:00:00,6.842697169452003,20.0,12.7,7.202839125738951,35.07692307692308,48.84699926781492,0.31046720369564446,68.84699926781492,35.07692307692308,35.07692307692308,82.61707545870676,0.0,35.07692307692308,48.84699926781492,0.7202839125738951,1.31771767034214,0.048,1.185945903307926,7.202839125738951,7.286610892773165,0.0,24.0,0.0,35.07692307692308,48.84699926781492,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 08:00:00,6.716322477305862,19.999999999999993,13.1,7.0698131340061705,34.46153846153846,48.29393133749879,0.3047333247416451,68.2939313374988,34.46153846153846,34.46153846153846,82.12632421345913,0.0,34.46153846153846,48.29393133749879,0.7069813134006171,1.282664093971118,0.048,1.1543976845740063,7.0698131340061705,7.150079543403283,0.0,24.0,0.0,34.46153846153846,48.29393133749879,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 09:00:00,6.691438528799015,20.0,13.6,7.043619503998963,33.69230769230769,48.184747021076035,0.3036042889654728,68.18474702107602,33.69230769230769,33.69230769230769,82.67718634984436,0.0,33.69230769230769,48.184747021076035,0.7043619503998964,1.2563116414015119,0.048,1.1306804772613608,7.043619503998963,7.121250668139114,0.0,24.0,0.0,33.69230769230769,48.184747021076035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 10:00:00,6.537977056008953,20.0,13.9,6.882081111588371,33.23076923076923,47.50930965198006,0.2966414272236367,67.50930965198006,33.23076923076923,33.23076923076923,81.7878500731909,0.0,33.23076923076923,47.50930965198006,0.6882081111588371,1.2222023664824788,0.048,1.099982129834231,6.882081111588371,6.956301348236618,0.0,24.0,0.0,33.23076923076923,47.50930965198006,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 11:00:00,6.311269019317606,20.0,14.3,6.643441072965901,32.61538461538461,46.504743579503796,0.28635521866232316,66.50474357950381,32.61538461538461,32.61538461538461,80.39410254362299,0.0,32.61538461538461,46.504743579503796,0.6643441072965901,1.1736038458466524,0.048,1.056243461261987,6.643441072965901,6.712801457550566,0.0,24.0,0.0,32.61538461538461,46.504743579503796,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 12:00:00,6.097743251489742,20.0,14.6,6.418677106831308,32.15384615384615,45.550947537210874,0.27666711667376326,65.55094753721087,32.15384615384615,32.15384615384615,78.94804892057559,0.0,32.15384615384615,45.550947537210874,0.6418677106831308,1.131143810731711,0.048,1.01802942965854,6.418677106831308,6.483791487904479,0.0,24.0,0.0,32.15384615384615,45.550947537210874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 13:00:00,5.903750961074717,20.0,14.5,6.214474695868123,32.30769230769231,45.0,0.27678600125764274,64.3554072386534,32.30769230769231,32.30769230769231,77.04771493096109,0.0,32.30769230769231,45.0,0.6214474695868123,1.1192307692307693,0.048,1.0073076923076922,6.214474695868123,6.278397772791201,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 14:00:00,5.75521857682469,20.0,14.3,6.0581248177102,32.61538461538461,45.0,0.28999137269684294,63.00923022643637,32.61538461538461,32.61538461538461,75.39384561105176,0.0,32.61538461538461,45.0,0.60581248177102,1.1284615384615384,0.048,1.0156153846153846,6.0581248177102,6.122970971556354,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
