timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-01-28 15:00:00,5.635364957741588,20.0,14.2,5.931963113412198,32.769230769230774,45.0,0.3022831487686262,61.91712331797849,32.769230769230774,32.769230769230774,74.14789254874772,0.0,32.769230769230774,45.0,0.5931963113412199,1.1330769230769233,0.048,1.019769230769231,5.931963113412198,5.997270805719891,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 16:00:00,5.466890148416394,20.000000000000007,14.1,5.754621208859362,32.92307692307693,45.0,0.322703774070347,60.3728612773631,32.92307692307693,32.92307692307693,72.44978435428618,0.0,32.92307692307693,45.0,0.5754621208859362,1.1376923076923076,0.048,1.0239230769230767,5.754621208859362,5.820390439628593,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 17:00:00,5.40595852191338,20.000000000000007,14.1,5.690482654645663,32.92307692307693,45.0,0.331197712619672,59.811661761135056,32.92307692307693,32.92307692307693,71.88858483805814,0.0,32.92307692307693,45.0,0.5690482654645663,1.1376923076923076,0.048,1.0239230769230767,5.690482654645663,5.756251885414894,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 18:00:00,5.359938653952652,20.0,14.0,5.642040688371212,33.07692307692308,45.0,0.3380748908874803,59.38683649904411,33.07692307692308,33.07692307692308,71.30991342212103,0.0,33.07692307692308,45.0,0.5642040688371213,1.1423076923076925,0.048,1.028076923076923,5.642040688371212,5.708271457601982,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 19:00:00,5.267558023355906,19.999999999999993,13.8,5.544797919322006,33.38461538461539,45.0,0.35325004212908107,58.53148658525967,33.38461538461539,33.38461538461539,70.14687120064428,0.0,33.38461538461539,45.0,0.5544797919322006,1.151538461538462,0.048,1.036384615384616,5.544797919322006,5.611951765475852,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 20:00:00,5.2615678165984585,20.0,13.6,5.538492438524693,33.69230769230769,45.0,0.3543036730197427,58.47590445876635,33.69230769230769,33.69230769230769,69.78359676645866,0.0,33.69230769230769,45.0,0.5538492438524693,1.1607692307692308,0.048,1.0446923076923078,5.538492438524693,5.606569361601616,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 21:00:00,5.258136242012249,20.0,13.4,5.534880254749735,34.0,45.0,0.3549113589952713,58.44405687375445,34.0,34.0,69.44405687375445,0.0,34.0,45.0,0.5534880254749736,1.17,0.048,1.053,5.534880254749735,5.603880254749735,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 22:00:00,5.208406637883126,20.0,13.5,5.482533303034869,33.84615384615385,45.0,0.3640676331590999,57.98198846173085,33.84615384615385,33.84615384615385,69.13583461557701,0.0,33.84615384615385,45.0,0.5482533303034869,1.1653846153846152,0.048,1.0488461538461538,5.482533303034869,5.55107176457333,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-28 23:00:00,0.0,18.28621461982742,13.7,0.0,33.53846153846154,45.0,0.0,-8.427570760345162,33.53846153846154,33.53846153846154,18.28621461982742,0.0,33.53846153846154,45.0,0.0,1.2589809689642013,0.048,1.1330828720677812,0.0,0.07789809689642002,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 00:00:00,0.0,17.80665087029752,13.8,0.0,33.38461538461539,45.0,0.0,-9.386698259404959,33.38461538461539,33.38461538461539,17.80665087029752,0.0,33.38461538461539,45.0,0.0,1.2831394093206103,0.048,1.1548254683885493,0.0,0.08031394093206101,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 01:00:00,0.0,17.642719250862513,13.5,0.0,33.84615384615385,45.0,0.0,-9.714561498274975,33.84615384615385,33.84615384615385,17.642719250862513,0.0,33.84615384615385,45.0,0.0,1.3068214603328645,0.048,1.176139314299578,0.0,0.0826821460332865,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 02:00:00,0.0,17.556763441796353,13.1,0.0,34.46153846153846,45.0,0.0,-9.886473116407295,34.46153846153846,34.46153846153846,17.556763441796353,0.0,34.46153846153846,45.0,0.0,1.3304403473383726,0.048,1.1973963126045353,0.0,0.08504403473383726,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 03:00:00,0.0,17.490696034142204,12.8,0.0,34.92307692307692,45.0,0.0,-10.018607931715593,34.92307692307692,34.92307692307692,17.490696034142204,0.0,34.92307692307692,45.0,0.0,1.3482505456437754,0.048,1.2134254910793978,0.0,0.08682505456437761,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 04:00:00,0.0,17.426238303492877,12.4,0.0,35.53846153846154,45.0,0.0,-10.147523393014247,35.53846153846154,35.53846153846154,17.426238303492877,0.0,35.53846153846154,45.0,0.0,1.3705795479442737,0.048,1.2335215931498462,0.0,0.08905795479442746,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 05:00:00,7.739818108579122,20.0,12.0,8.147176956399075,36.15384615384615,55.416930538874965,0.48161523398154515,70.0,36.15384615384615,36.15384615384615,89.2630843850288,0.0,36.15384615384615,55.416930538874965,0.8147176956399076,1.5471233007816338,0.048,1.3924109707034704,8.147176956399075,8.25388928647724,0.0,24.0,0.0,36.15384615384615,55.416930538874965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 06:00:00,6.096012320885053,19.999999999999996,11.6,6.416855074615845,36.76923076923077,45.54318448375315,0.2765885808024071,65.54318448375315,36.76923076923077,36.76923076923077,74.31713819827553,0.0,36.76923076923077,45.54318448375315,0.6416855074615845,1.269372457589518,0.048,1.142435211830566,6.416855074615845,6.495792320374797,0.0,24.0,0.0,36.76923076923077,45.54318448375315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 07:00:00,6.077374813190188,19.999999999999996,11.4,6.397236645463356,37.07692307692308,45.45956483211236,0.27574295885617917,65.45956483211236,37.07692307692308,37.07692307692308,73.84220658730165,0.0,37.07692307692308,45.45956483211236,0.6397236645463356,1.2760946372710635,0.048,1.1484851735439572,6.397236645463356,6.476846109190463,0.0,24.0,0.0,37.07692307692308,45.45956483211236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 08:00:00,6.094783154110799,20.0,11.2,6.415561214853473,37.38461538461539,45.537671482840054,0.2765328109850635,65.53767148284005,37.38461538461539,37.38461538461539,73.69072758106472,0.0,37.38461538461539,45.537671482840054,0.6415561214853474,1.2876686060236633,0.048,1.158901745421297,6.415561214853473,6.496328075455839,0.0,24.0,0.0,37.38461538461539,45.537671482840054,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 09:00:00,6.234349249093791,20.0,11.0,6.562472893782938,37.69230769230769,46.1620226611451,0.28286521093891975,66.1620226611451,37.69230769230769,37.69230769230769,74.63173762998251,0.0,37.69230769230769,46.1620226611451,0.6562472893782938,1.3156299106035838,0.048,1.1840669195432254,6.562472893782938,6.646035884843297,0.0,24.0,0.0,37.69230769230769,46.1620226611451,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 10:00:00,6.083654958832752,20.0,11.7,6.403847325087107,36.61538461538461,45.48774814091125,0.27602790194341004,65.48774814091124,36.61538461538461,36.61538461538461,74.36011166643787,0.0,36.61538461538461,45.48774814091125,0.6403847325087108,1.2630939826888758,0.048,1.1367845844199882,6.403847325087107,6.4821567233559945,0.0,24.0,0.0,36.61538461538461,45.48774814091125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 11:00:00,5.848208925696895,20.0,12.3,6.156009395470416,35.69230769230769,45.0,0.28148943067661764,63.85294463281042,35.69230769230769,35.69230769230769,73.16063694050273,0.0,35.69230769230769,45.0,0.6156009395470415,1.2207692307692306,0.048,1.0986923076923076,6.156009395470416,6.230086318547339,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 12:00:00,5.590836548604064,20.0,13.0,5.885091103793751,34.61538461538461,45.0,0.30728944131024644,61.51001862670584,34.61538461538461,34.61538461538461,71.89463401132123,0.0,34.61538461538461,45.0,0.5885091103793751,1.1884615384615382,0.048,1.0696153846153844,5.885091103793751,5.9559372576399054,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 13:00:00,5.287237369641948,20.0,13.7,5.565513020675735,33.53846153846154,45.0,0.3498513315937691,58.7139853961674,33.53846153846154,33.53846153846154,70.17552385770585,0.0,33.53846153846154,45.0,0.5565513020675735,1.1561538461538463,0.048,1.0405384615384616,5.565513020675735,5.63312840529112,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 14:00:00,4.994336024372855,20.0,14.5,5.257195815129322,32.30769230769231,45.0,0.4127137489978545,55.98113491221167,32.30769230769231,32.30769230769231,68.67344260451937,0.0,32.30769230769231,45.0,0.5257195815129322,1.1192307692307693,0.048,1.0073076923076922,5.257195815129322,5.321118892052399,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 15:00:00,4.760241505761049,20.0,15.2,5.010780532380052,31.230769230769234,45.0,0.49252969499611604,53.77031056983654,31.230769230769234,31.230769230769234,67.53954133906731,0.0,31.230769230769234,45.0,0.5010780532380051,1.0869230769230767,0.048,0.978230769230769,5.010780532380052,5.071472840072359,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 16:00:00,4.605213806508128,20.0,14.9,4.847593480534871,31.692307692307693,45.0,0.573056287115987,52.292407379463924,31.692307692307693,31.692307692307693,65.60009968715623,0.0,31.692307692307693,45.0,0.48475934805348714,1.1007692307692307,0.048,0.9906923076923078,4.847593480534871,4.909670403611795,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 17:00:00,4.601643997473363,20.000000000000004,14.5,4.843835786814066,32.30769230769231,45.0,0.5753074331620585,52.25824188108123,32.30769230769231,32.30769230769231,64.95054957338893,0.0,32.30769230769231,45.0,0.4843835786814066,1.119230769230769,0.048,1.007307692307692,4.843835786814066,4.9077588637371425,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 18:00:00,4.614964783047865,20.0,14.2,4.857857666366174,32.769230769230774,45.0,0.5670157858445349,52.38569972410346,32.769230769230774,32.769230769230774,64.61646895487269,0.0,32.769230769230774,45.0,0.4857857666366174,1.1330769230769233,0.048,1.019769230769231,4.857857666366174,4.923165358673867,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 19:00:00,4.618241944231565,20.000000000000004,13.5,4.861307309717437,33.84615384615385,45.0,0.565020556680005,52.4170437057619,33.84615384615385,33.84615384615385,63.57088985960805,0.0,33.84615384615385,45.0,0.48613073097174364,1.165384615384615,0.048,1.0488461538461535,4.861307309717437,4.929845771255898,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 20:00:00,4.724100649000728,20.0,12.7,4.972737525263924,35.07692307692308,45.0,0.5087165875123638,53.42677986018856,35.07692307692308,35.07692307692308,63.34985678326548,0.0,35.07692307692308,45.0,0.49727375252639244,1.2023076923076923,0.048,1.0820769230769232,4.972737525263924,5.044968294494693,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 21:00:00,4.829936410636792,20.0,12.0,5.0841435901439915,36.15384615384615,45.0,0.4647270074914665,54.43109037056992,36.15384615384615,36.15384615384615,63.277244216723766,0.0,36.15384615384615,45.0,0.5084143590143991,1.2346153846153847,0.048,1.1111538461538462,5.0841435901439915,5.15960512860553,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 22:00:00,4.884302671922994,20.0,11.7,5.141371233603151,36.61538461538461,45.0,0.44567233818262175,54.94501161720339,36.61538461538461,36.61538461538461,63.32962700181878,0.0,36.61538461538461,45.0,0.5141371233603151,1.2484615384615383,0.048,1.1236153846153845,5.141371233603151,5.218217387449306,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-29 23:00:00,0.0,18.421903887712332,11.3,0.0,37.230769230769226,45.0,0.0,-8.156192224575335,37.230769230769226,37.230769230769226,18.421903887712332,0.0,37.230769230769226,45.0,0.0,1.3616088436603369,0.048,1.2254479592943033,0.0,0.08816088436603353,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 00:00:00,0.0,17.948614232489668,11.0,0.0,37.69230769230769,45.0,0.0,-9.102771535020665,37.69230769230769,37.69230769230769,17.948614232489668,0.0,37.69230769230769,45.0,0.0,1.4038523768198505,0.048,1.2634671391378653,0.0,0.09238523768198514,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 01:00:00,0.0,17.76287050251794,10.7,0.0,38.15384615384615,45.0,0.0,-9.474258994964117,38.15384615384615,38.15384615384615,17.76287050251794,0.0,38.15384615384615,45.0,0.0,1.4288431544643083,0.048,1.2859588390178773,0.0,0.09488431544643094,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 02:00:00,0.0,17.647965090609972,10.3,0.0,38.76923076923077,45.0,0.0,-9.704069818780056,38.76923076923077,38.76923076923077,17.647965090609972,0.0,38.76923076923077,45.0,0.0,1.4541990176403248,0.048,1.3087791158762923,0.0,0.09741990176403248,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 03:00:00,0.0,17.551741148623677,10.0,0.0,39.230769230769226,45.0,0.0,-9.896517702752647,39.230769230769226,39.230769230769226,17.551741148623677,0.0,39.230769230769226,45.0,0.0,1.4738186080056561,0.048,1.3264367472050904,0.0,0.09938186080056566,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 04:00:00,0.0,17.44953217214884,9.2,0.0,40.46153846153846,45.0,0.0,-10.100935655702322,40.46153846153846,40.46153846153846,17.44953217214884,0.0,40.46153846153846,45.0,0.0,1.5168742235172232,0.048,1.3651868011655008,0.0,0.10368742235172235,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 05:00:00,8.059260652106726,20.0,8.4,8.483432265375502,41.69230769230769,58.116060884550336,0.615393903149522,70.0,41.69230769230769,41.69230769230769,86.42375319224264,0.0,41.69230769230769,58.116060884550336,0.8483432265375501,1.7942510573057409,0.048,1.6148259515751666,8.483432265375502,8.614857371106076,0.0,24.0,0.0,41.69230769230769,58.116060884550336,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 06:00:00,6.553442720549196,20.000000000000004,7.6,6.898360758472838,42.92307692307692,47.57754390998778,0.2973431361410706,67.57754390998778,42.92307692307692,42.92307692307692,72.23201089689864,0.0,42.92307692307692,47.57754390998778,0.6898360758472838,1.5150186249919408,0.048,1.3635167624927467,6.898360758472838,7.001862620972032,0.0,24.0,0.0,42.92307692307692,47.57754390998778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 07:00:00,6.480314207060102,20.0,8.4,6.821383375852739,41.69230769230769,47.25457280725034,0.2940251455108939,67.25457280725034,41.69230769230769,41.69230769230769,72.81683792219299,0.0,41.69230769230769,47.25457280725034,0.6821383375852739,1.468406414986741,0.048,1.321565773488067,6.821383375852739,6.920224017351413,0.0,24.0,0.0,41.69230769230769,47.25457280725034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 08:00:00,6.425076429224092,20.0,9.2,6.763238346551676,40.46153846153846,47.0100582037432,0.29151889424791705,67.0100582037432,40.46153846153846,40.46153846153846,73.55857794594795,0.0,40.46153846153846,47.0100582037432,0.6763238346551675,1.4241478999584496,0.048,1.2817331099626046,6.763238346551676,6.857653136547522,0.0,24.0,0.0,40.46153846153846,47.0100582037432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 09:00:00,6.4674532971844725,19.999999999999996,10.0,6.807845575983655,39.230769230769226,47.19768602264823,0.2934416196544679,67.19768602264823,39.230769230769226,39.230769230769226,75.16460281452723,0.0,39.230769230769226,47.19768602264823,0.6807845575983655,1.3928536576025237,0.048,1.2535682918422713,6.807845575983655,6.899130941743907,0.0,24.0,0.0,39.230769230769226,47.19768602264823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 10:00:00,6.340208147081096,19.999999999999993,10.2,6.673903312716943,38.92307692307692,46.6334337247621,0.28766824623779913,66.63343372476211,38.92307692307692,38.92307692307692,74.3437905264473,0.0,38.92307692307692,46.6334337247621,0.6673903312716943,1.3666953194351712,0.048,1.230025787491654,6.673903312716943,6.762572844660461,0.0,24.0,0.0,38.92307692307692,46.6334337247621,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 11:00:00,6.192278778306956,20.0,10.4,6.518188187691532,38.61538461538461,45.97416255201121,0.2809563874004969,65.97416255201122,38.61538461538461,38.61538461538461,73.33294048863782,0.0,38.61538461538461,45.97416255201121,0.6518188187691532,1.3376864150218746,0.048,1.203917773519687,6.518188187691532,6.603956829193719,0.0,24.0,0.0,38.61538461538461,45.97416255201121,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 12:00:00,6.05062395736896,20.0,10.6,6.369077849862063,38.30769230769231,45.33944004663134,0.2745292176664681,65.33944004663135,38.30769230769231,38.30769230769231,72.37118778557038,0.0,38.30769230769231,45.33944004663134,0.6369077849862064,1.3094139706297094,0.048,1.1784725735667385,6.369077849862063,6.452019246925034,0.0,24.0,0.0,38.30769230769231,45.33944004663134,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 13:00:00,5.833165165298166,20.0,11.2,6.1401738582085965,37.38461538461539,45.0,0.2828096929135539,63.71666162326295,37.38461538461539,37.38461538461539,71.33204623864756,0.0,37.38461538461539,45.0,0.6140173858208596,1.2715384615384617,0.048,1.1443846153846156,6.1401738582085965,6.219327704362443,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 14:00:00,5.671668086177548,20.0,11.8,5.970176932818472,36.46153846153846,45.0,0.2983859844698106,62.24847854893278,36.46153846153846,36.46153846153846,70.78694008739433,0.0,36.46153846153846,45.0,0.5970176932818472,1.2438461538461536,0.048,1.1194615384615383,5.970176932818472,6.046561548203087,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 15:00:00,5.57282170778448,19.999999999999996,12.4,5.866128113457347,35.53846153846154,45.0,0.30938970923175085,61.345104066056024,35.53846153846154,35.53846153846154,70.80664252759448,0.0,35.53846153846154,45.0,0.5866128113457347,1.2161538461538466,0.048,1.094538461538462,5.866128113457347,5.939743498072732,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 16:00:00,5.468514405087532,20.000000000000007,12.3,5.756330952723718,35.69230769230769,45.0,0.32248624395418707,60.38780137950434,35.69230769230769,35.69230769230769,69.69549368719665,0.0,35.69230769230769,45.0,0.5756330952723718,1.2207692307692304,0.048,1.0986923076923074,5.756330952723718,5.83040787580064,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 17:00:00,5.447419670699022,20.000000000000004,12.1,5.734125969156865,36.0,45.0,0.32534638638386654,60.193689708126215,36.0,36.0,69.19368970812621,0.0,36.0,45.0,0.5734125969156865,1.2299999999999998,0.048,1.1069999999999998,5.734125969156865,5.809125969156865,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 18:00:00,5.45495097997604,20.0,12.0,5.7420536631326735,36.15384615384615,45.0,0.3243164767871816,60.26301195165462,36.15384615384615,36.15384615384615,69.10916579780846,0.0,36.15384615384615,45.0,0.5742053663132674,1.2346153846153847,0.048,1.1111538461538462,5.7420536631326735,5.817515201594212,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 19:00:00,5.493920836420994,19.999999999999993,11.1,5.783074564653678,37.53846153846154,45.0,0.31914053693848626,60.62135965328966,37.53846153846154,37.53846153846154,68.08289811482811,0.0,37.53846153846154,45.0,0.5783074564653677,1.2761538461538469,0.048,1.1485384615384622,5.783074564653678,5.862689949269062,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 20:00:00,5.6386068199708115,20.0,10.1,5.935375599969275,39.07692307692308,45.0,0.3019285796328273,61.946733262694664,39.07692307692308,39.07692307692308,67.86981018577158,0.0,39.07692307692308,45.0,0.5935375599969275,1.3223076923076924,0.048,1.190076923076923,5.935375599969275,6.019606369200044,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 21:00:00,5.786429772174891,19.999999999999996,9.2,6.090978707552517,40.46153846153846,45.0,0.28704488104138925,63.2927620738522,40.46153846153846,40.46153846153846,67.83122361231375,0.0,40.46153846153846,45.0,0.6090978707552517,1.3638461538461537,0.048,1.2274615384615384,6.090978707552517,6.179363322937132,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 22:00:00,5.860278496398417,20.0,8.9,6.168714206735175,40.92307692307692,45.0,0.2804447732193999,63.962225659350736,40.92307692307692,40.92307692307692,68.03914873627382,0.0,40.92307692307692,45.0,0.6168714206735175,1.3776923076923075,0.048,1.2399230769230767,6.168714206735175,6.258483437504406,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-30 23:00:00,0.0,18.131966115956736,8.5,0.0,41.53846153846154,45.0,0.0,-8.736067768086528,41.53846153846154,41.53846153846154,18.131966115956736,0.0,41.53846153846154,45.0,0.0,1.5082358791964423,0.048,1.357412291276798,0.0,0.10282358791964419,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 00:00:00,0.0,17.56973436510424,8.2,0.0,42.0,45.0,0.0,-9.860531269791522,42.0,42.0,17.56973436510424,0.0,42.0,45.0,0.0,1.5558159380937457,0.048,1.4002343442843712,0.0,0.10758159380937449,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 01:00:00,0.0,17.34678369338813,7.9,0.0,42.46153846153846,45.0,0.0,-10.306432613223741,42.46153846153846,42.46153846153846,17.34678369338813,0.0,42.46153846153846,45.0,0.0,1.5830391322428659,0.048,1.4247352190185794,0.0,0.11030391322428645,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 02:00:00,0.0,17.19522345136881,7.7,0.0,42.769230769230774,45.0,0.0,-10.609553097262378,42.769230769230774,42.769230769230774,17.19522345136881,0.0,42.769230769230774,45.0,0.0,1.6013635159947945,0.048,1.441227164395315,0.0,0.11213635159947954,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 03:00:00,0.0,17.075973311922084,7.4,0.0,43.230769230769226,45.0,0.0,-10.848053376155832,43.230769230769226,43.230769230769226,17.075973311922084,0.0,43.230769230769226,45.0,0.0,1.6223646782077517,0.048,1.4601282103869764,0.0,0.11423646782077523,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 04:00:00,0.10862986994384367,16.999999999999993,6.8,0.11434723151983545,44.15384615384615,45.0,0.0,-7.791312470701435,44.15384615384615,44.15384615384615,16.999999999999993,0.003630248143396162,44.15384615384615,45.0,0.011434723151983545,1.6546153846153853,0.048,1.4891538461538467,0.11434723151983545,0.231808769981374,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 05:00:00,8.276115890976529,20.0,6.2,8.711700937870031,45.07692307692308,59.93429870959548,0.7461066843464202,70.0,45.07692307692308,45.07692307692308,84.8573756326724,0.0,45.07692307692308,59.93429870959548,0.871170093787003,1.9503366535955569,0.048,1.755302988236001,8.711700937870031,8.858734603229586,0.0,24.0,0.0,45.07692307692308,59.93429870959548,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 06:00:00,6.274202279536163,20.0,5.6,6.60442345214333,46.0,46.339711426912984,0.28467342466135065,66.33971142691297,46.0,46.0,66.67942285382595,0.0,46.0,46.339711426912984,0.660442345214333,1.5701913428073895,0.048,1.4131722085266505,6.60442345214333,6.713442586424068,0.0,24.0,0.0,46.0,46.339711426912984,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 07:00:00,7.560011679079922,20.000000000000004,6.0,7.9579070306104445,45.38461538461539,53.8863757918119,0.4257431222750436,70.0,45.38461538461539,45.38461538461539,78.50176040719651,0.0,45.38461538461539,53.8863757918119,0.7957907030610445,1.7781297352928185,0.048,1.6003167617635368,7.9579070306104445,8.087720004139726,0.0,24.0,0.0,45.38461538461539,53.8863757918119,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 08:00:00,7.554702721162733,20.000000000000004,6.4,7.952318653855508,44.769230769230774,53.8410578586641,0.4242509847136518,70.0,44.769230769230774,44.769230769230774,79.07182708943333,0.0,44.769230769230774,53.8410578586641,0.7952318653855508,1.758308658836846,0.048,1.5824777929531615,7.952318653855508,8.080149519739193,0.0,24.0,0.0,44.769230769230774,53.8410578586641,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 09:00:00,7.568166823484899,20.0,6.8,7.9664913931419985,44.15384615384615,53.955974829258,0.4280512478010725,70.0,44.15384615384615,44.15384615384615,79.80212867541184,0.0,44.15384615384615,53.955974829258,0.7966491393141999,1.7432946294931249,0.048,1.5689651665438122,7.9664913931419985,8.092820856091311,0.0,24.0,0.0,44.15384615384615,53.955974829258,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 10:00:00,7.493570937003855,20.0,7.3,7.887969407372479,43.38461538461539,53.318698064477104,0.4076404619572691,70.0,43.38461538461539,43.38461538461539,79.93408267986172,0.0,43.38461538461539,53.318698064477104,0.7887969407372479,1.7010994034727747,0.048,1.5309894631254972,7.887969407372479,8.010079347719756,0.0,24.0,0.0,43.38461538461539,53.318698064477104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 11:00:00,7.363385502473576,20.0,7.7,7.750932107866921,42.769230769230774,52.20299493098261,0.375447329374286,70.0,42.769230769230774,42.769230769230774,79.43376416175184,0.0,42.769230769230774,52.20299493098261,0.7750932107866921,1.6491667710064015,0.048,1.4842500939057615,7.750932107866921,7.867848784967561,0.0,24.0,0.0,42.769230769230774,52.20299493098261,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 12:00:00,7.2152875039591295,20.000000000000004,8.2,7.595039477851715,42.0,50.928227287522674,0.3433056761131964,70.0,42.0,42.0,78.92822728752267,0.0,42.0,50.928227287522674,0.7595039477851715,1.58784681862568,0.048,1.429062136763112,7.595039477851715,7.705824159714283,0.0,24.0,0.0,42.0,50.928227287522674,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 13:00:00,7.0634186127088245,19.999999999999996,8.7,7.435177487061921,41.230769230769226,49.80735693049594,0.3204817882354276,69.80735693049594,41.230769230769226,41.230769230769226,78.38394463022266,0.0,41.230769230769226,49.80735693049594,0.7435177487061921,1.5311437848379552,0.048,1.3780294063541598,7.435177487061921,7.540291865545716,0.0,24.0,0.0,41.230769230769226,49.80735693049594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 14:00:00,6.936233065577435,20.000000000000004,9.1,7.3012979637657205,40.61538461538461,49.25483324578025,0.3147111191278328,69.25483324578025,40.61538461538461,40.61538461538461,77.89428187617588,0.0,40.61538461538461,49.25483324578025,0.730129796376572,1.4961065358349457,0.048,1.3464958822514512,7.3012979637657205,7.402908617349215,0.0,24.0,0.0,40.61538461538461,49.25483324578025,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 15:00:00,6.831639513468963,20.0,9.6,7.191199487862066,39.84615384615385,48.798701072486224,0.3099654951664684,68.79870107248622,39.84615384615385,39.84615384615385,77.75124829881861,0.0,39.84615384615385,48.798701072486224,0.7191199487862067,1.4593456475592024,0.048,1.313411082803282,7.191199487862066,7.289134052617986,0.0,24.0,0.0,39.84615384615385,48.798701072486224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 16:00:00,6.776826542574585,20.000000000000007,9.6,7.133501623762721,39.84615384615385,48.55901906373106,0.30747851826563455,68.55901906373106,39.84615384615385,39.84615384615385,77.27188428130827,0.0,39.84615384615385,48.55901906373106,0.7133501623762721,1.4521551872965466,0.048,1.306939668566892,7.133501623762721,7.2307171424923755,0.0,24.0,0.0,39.84615384615385,48.55901906373106,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 17:00:00,6.725127340039068,20.0,9.6,7.07908141056744,39.84615384615385,48.33254242093794,0.30513281942101034,68.33254242093794,39.84615384615385,39.84615384615385,76.81893099572204,0.0,39.84615384615385,48.33254242093794,0.707908141056744,1.4453608880127538,0.048,1.3008247992114783,7.07908141056744,7.175617499368716,0.0,24.0,0.0,39.84615384615385,48.33254242093794,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 18:00:00,6.715084564595479,20.0,9.6,7.068510067995241,39.84615384615385,48.288501906469165,0.304677158103243,68.28850190646918,39.84615384615385,39.84615384615385,76.73084996678449,0.0,39.84615384615385,48.288501906469165,0.7068510067995242,1.4440396725786904,0.048,1.2996357053208214,7.068510067995241,7.164914035253109,0.0,24.0,0.0,39.84615384615385,48.288501906469165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 19:00:00,6.787012524691087,19.999999999999996,8.9,7.144223710201144,40.92307692307692,48.60359329730099,0.30794067716384244,68.60359329730099,40.92307692307692,40.92307692307692,76.28410967152506,0.0,40.92307692307692,48.60359329730099,0.7144223710201144,1.4858001066113375,0.048,1.3372200959502039,7.144223710201144,7.244803720862278,0.0,24.0,0.0,40.92307692307692,48.60359329730099,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 20:00:00,6.898119205200261,19.999999999999996,8.1,7.2611781107371165,42.15384615384615,49.08880387013741,0.3129818151179792,69.08880387013741,42.15384615384615,42.15384615384615,76.02376158642866,0.0,42.15384615384615,49.08880387013741,0.7261178110737116,1.5372795007195073,0.048,1.3835515506475564,7.2611781107371165,7.366906060809066,0.0,24.0,0.0,42.15384615384615,49.08880387013741,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 21:00:00,5.810426103270436,20.0,8.0,6.1162380034425645,42.30769230769231,45.0,0.28484457771845006,63.510511980665484,42.30769230769231,42.30769230769231,66.20281967297318,0.0,42.30769230769231,45.0,0.6116238003442565,1.4192307692307693,0.048,1.2773076923076925,6.1162380034425645,6.2101610803656415,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 22:00:00,5.831489835954249,20.0,7.8,6.138410353636052,42.61538461538461,45.0,0.2829579889058547,63.70147962226298,42.61538461538461,42.61538461538461,66.08609500687837,0.0,42.61538461538461,45.0,0.6138410353636052,1.4284615384615384,0.048,1.2856153846153844,6.138410353636052,6.233256507482206,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-01-31 23:00:00,0.0,17.773651255259754,7.9,0.0,42.46153846153846,45.0,0.0,-9.452697489480492,42.46153846153846,42.46153846153846,17.773651255259754,0.0,42.46153846153846,45.0,0.0,1.5574270785305684,0.048,1.4016843706775115,0.0,0.10774270785305684,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 00:00:00,0.0,17.132214805535355,8.1,0.0,42.15384615384615,45.0,0.0,-10.73557038892929,42.15384615384615,42.15384615384615,17.132214805535355,0.0,42.15384615384615,45.0,0.0,1.5866824962832633,0.048,1.428014246654937,0.0,0.11066824962832622,0.0,24.0,0.0,42.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 01:00:00,0.23874260040815645,17.0,8.5,0.25130800042963836,41.53846153846154,45.0,0.0,-5.1198355407133604,41.53846153846154,41.53846153846154,17.0,0.008828786092274615,41.53846153846154,45.0,0.025130800042963836,1.5761538461538465,0.048,1.4185384615384617,0.25130800042963836,0.3609233850450231,0.0,24.0,0.0,41.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 02:00:00,0.5088393258726551,17.0,8.9,0.5356203430238475,40.92307692307692,45.0,0.0,-0.475590426123091,40.92307692307692,40.92307692307692,17.0,0.019301098955843272,40.92307692307692,45.0,0.05356203430238475,1.5576923076923077,0.048,1.401923076923077,0.5356203430238475,0.6433895737930782,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 03:00:00,0.6342746436720584,17.0,9.2,0.6676575196547984,40.46153846153846,45.0,0.0,1.4683955897110224,40.46153846153846,40.46153846153846,17.0,0.024532356572957548,40.46153846153846,45.0,0.06676575196547983,1.5438461538461536,0.048,1.3894615384615383,0.6676575196547984,0.7740421350394135,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 04:00:00,0.7571192473382461,17.0,9.3,0.7969676287771011,40.30769230769231,45.0,0.0,3.2874383833831615,40.30769230769231,40.30769230769231,17.0,0.02947700914448138,40.30769230769231,45.0,0.07969676287771012,1.5392307692307692,0.048,1.3853076923076924,0.7969676287771011,0.9028907057001778,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 05:00:00,8.771459364528377,20.0,9.1,9.233115120556187,40.61538461538461,64.04697000468917,1.3370639836770846,70.0,40.61538461538461,40.61538461538461,93.43158538930456,0.0,40.61538461538461,64.04697000468917,0.9233115120556187,1.9398706386022135,0.048,1.7458835747419923,9.233115120556187,9.379102184416409,0.0,24.0,0.0,40.61538461538461,64.04697000468917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 06:00:00,6.675011979966191,20.0,8.7,7.026328399964412,41.230769230769226,48.112620244470534,0.30285898275708695,68.11262024447052,41.230769230769226,41.230769230769226,74.99447125817183,0.0,41.230769230769226,48.112620244470534,0.7026328399964412,1.4803016842571928,0.048,1.3322715158314735,7.026328399964412,7.126358568390131,0.0,24.0,0.0,41.230769230769226,48.112620244470534,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 07:00:00,7.744451866755115,20.0,8.4,8.152054596584332,41.69230769230769,55.456265001814856,0.48320691169046187,70.0,41.69230769230769,41.69230769230769,83.76395730950716,0.0,41.69230769230769,55.456265001814856,0.8152054596584332,1.7144571808236764,0.048,1.5430114627413087,8.152054596584332,8.275500314666699,0.0,24.0,0.0,41.69230769230769,55.456265001814856,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 08:00:00,7.770749239160571,20.0,8.0,8.179736041221654,42.30769230769231,55.679392076446035,0.49240204221093337,70.0,42.30769230769231,42.30769230769231,83.37169976875373,0.0,42.30769230769231,55.679392076446035,0.8179736041221654,1.7396125315241502,0.048,1.5656512783717351,8.179736041221654,8.305697294374069,0.0,24.0,0.0,42.30769230769231,55.679392076446035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 09:00:00,7.575745258370977,19.999999999999996,9.6,7.9744686930220805,39.84615384615385,54.020636500046294,0.43021375518261973,70.0,39.84615384615385,39.84615384615385,84.17448265389245,0.0,39.84615384615385,54.020636500046294,0.7974468693022081,1.6160037103860043,0.048,1.4544033393474038,7.9744686930220805,8.088069064060681,0.0,24.0,0.0,39.84615384615385,54.020636500046294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 10:00:00,7.547692060587451,20.0,9.0,7.944939011144685,40.769230769230774,53.781202715199925,0.422293048871996,70.0,40.769230769230774,40.769230769230774,83.01197194596915,0.0,40.769230769230774,53.781202715199925,0.7944939011144685,1.636513004532921,0.048,1.4728617040796288,7.944939011144685,8.060590311597977,0.0,24.0,0.0,40.769230769230774,53.781202715199925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 11:00:00,7.269285757868851,20.000000000000004,10.0,7.651879745125107,39.230769230769226,51.393715527129814,0.3545279588603846,70.0,39.230769230769226,39.230769230769226,82.16294629636059,0.0,39.230769230769226,51.393715527129814,0.7651879745125106,1.518734542736971,0.048,1.366861088463274,7.651879745125107,7.755753199398804,0.0,24.0,0.0,39.230769230769226,51.393715527129814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 12:00:00,6.827298124438484,19.999999999999993,12.2,7.186629604672088,35.84615384615385,48.779733600623274,0.30976851744276246,68.77973360062327,35.84615384615385,35.84615384615385,81.71331335509271,0.0,35.84615384615385,48.779733600623274,0.7186629604672088,1.3387766234033138,0.048,1.2048989610629826,7.186629604672088,7.27250726701242,0.0,24.0,0.0,35.84615384615385,48.779733600623274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 13:00:00,6.644245549493389,20.0,12.0,6.993942683677252,36.15384615384615,47.977418633880916,0.3014630467102264,67.97741863388092,36.15384615384615,36.15384615384615,79.80099111391567,0.0,36.15384615384615,47.977418633880916,0.6993942683677252,1.3239379436318122,0.048,1.191544149268631,6.993942683677252,7.078336478040433,0.0,24.0,0.0,36.15384615384615,47.977418633880916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 14:00:00,6.444859241465094,20.0,12.0,6.784062359436941,36.15384615384615,47.09768400908719,0.2924164810102132,67.09768400908717,36.15384615384615,36.15384615384615,78.04152186432822,0.0,36.15384615384615,47.09768400908719,0.6784062359436941,1.297545904888,0.048,1.1677913143992,6.784062359436941,6.865816949925741,0.0,24.0,0.0,36.15384615384615,47.09768400908719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 15:00:00,6.136443764688235,20.0,13.2,6.4594144891455105,34.30769230769231,45.724383073968795,0.2784230383252375,65.7243830739688,34.30769230769231,34.30769230769231,77.14107384024528,0.0,34.30769230769231,45.724383073968795,0.6459414489145511,1.200962261449833,0.048,1.0808660353048496,6.4594144891455105,6.531510715290494,0.0,24.0,0.0,34.30769230769231,45.724383073968795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 16:00:00,6.1403787588947365,20.0,12.0,6.463556588310249,36.15384615384615,45.74200350782985,0.27860157708233835,65.74200350782985,36.15384615384615,36.15384615384615,75.33016086181354,0.0,36.15384615384615,45.74200350782985,0.6463556588310249,1.2568754898502803,0.048,1.1311879408652523,6.463556588310249,6.541244137295277,0.0,24.0,0.0,36.15384615384615,45.74200350782985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 17:00:00,6.0589715865180045,20.0,12.0,6.377864827913689,36.15384615384615,45.37693822709552,0.27490796672041784,65.37693822709551,36.15384615384615,36.15384615384615,74.60003030034488,0.0,36.15384615384615,45.37693822709552,0.637786482791369,1.24592353142825,0.048,1.121331178285425,6.377864827913689,6.454457181056514,0.0,24.0,0.0,36.15384615384615,45.37693822709552,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 18:00:00,6.06846967594153,20.0,11.6,6.387862816780558,36.76923076923077,45.4195898654673,0.27533891451640335,65.4195898654673,36.76923076923077,36.76923076923077,74.06994896170383,0.0,36.76923076923077,45.4195898654673,0.6387862816780558,1.265664619040942,0.048,1.1390981571368477,6.387862816780558,6.466429278684652,0.0,24.0,0.0,36.76923076923077,45.4195898654673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 19:00:00,6.104737111017283,20.0,11.0,6.426039064228719,37.69230769230769,45.58230913258059,0.2769844424236515,65.5823091325806,37.69230769230769,37.69230769230769,73.4723105728535,0.0,37.69230769230769,45.58230913258059,0.6426039064228719,1.2982385047466485,0.048,1.1684146542719835,6.426039064228719,6.5078629147033835,0.0,24.0,0.0,37.69230769230769,45.58230913258059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 20:00:00,6.09897201643776,20.0,11.0,6.419970543618695,37.69230769230769,45.55645811846894,0.2767228682594267,65.55645811846892,37.69230769230769,37.69230769230769,73.42060854463017,0.0,37.69230769230769,45.55645811846894,0.6419970543618695,1.297462974323299,0.048,1.1677166768909693,6.419970543618695,6.501716841051024,0.0,24.0,0.0,37.69230769230769,45.55645811846894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 21:00:00,5.223962554047105,20.0,10.8,5.4989079516285315,38.0,45.0,0.36113117694353464,58.12663705597521,38.0,38.0,65.12663705597521,0.0,38.0,45.0,0.5498907951628531,1.29,0.048,1.161,5.4989079516285315,5.579907951628531,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 22:00:00,5.352716713473806,20.0,8.0,5.634438645761901,42.30769230769231,45.0,0.3391929806813672,59.32009201624717,42.30769230769231,42.30769230769231,62.01239970855487,0.0,42.30769230769231,45.0,0.5634438645761901,1.4192307692307693,0.048,1.2773076923076925,5.634438645761901,5.728361722684978,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-01 23:00:00,0.0,17.92869223649218,7.0,0.0,43.84615384615385,45.0,0.0,-9.142615527015643,43.84615384615385,43.84615384615385,17.92869223649218,0.0,43.84615384615385,45.0,0.0,1.5896630811950845,0.048,1.4306967730755762,0.0,0.11096630811950825,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 00:00:00,0.0,17.312017198568377,7.0,0.0,43.84615384615385,45.0,0.0,-10.375965602863246,43.84615384615385,43.84615384615385,17.312017198568377,0.0,43.84615384615385,45.0,0.0,1.6266635834705125,0.048,1.4639972251234612,0.0,0.1146663583470513,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 01:00:00,0.0,17.073968110501,7.0,0.0,43.84615384615385,45.0,0.0,-10.852063778998001,43.84615384615385,43.84615384615385,17.073968110501,0.0,43.84615384615385,45.0,0.0,1.6409465287545553,0.048,1.4768518758790998,0.0,0.1160946528754554,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 02:00:00,0.17129037442797077,17.0,7.0,0.1803056572926008,43.84615384615385,45.0,0.0,-6.4452060680655165,43.84615384615385,43.84615384615385,17.0,0.005789876358076798,43.84615384615385,45.0,0.01803056572926008,1.6453846153846152,0.048,1.4808461538461537,0.1803056572926008,0.2968441188310622,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 03:00:00,0.42724581312327087,17.0,6.8,0.4497324348666009,44.15384615384615,45.0,0.0,-1.7995105662477187,44.15384615384615,44.15384615384615,17.0,0.01427791748868275,44.15384615384615,45.0,0.04497324348666009,1.6546153846153848,0.048,1.4891538461538463,0.4497324348666009,0.5671939733281393,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 04:00:00,0.6043497663555415,17.0,7.0,0.6361576487953069,43.84615384615385,45.0,0.0,1.0133794517130212,43.84615384615385,43.84615384615385,17.0,0.020427945445951463,43.84615384615385,45.0,0.06361576487953069,1.6453846153846152,0.048,1.4808461538461537,0.6361576487953069,0.7526961103337686,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 05:00:00,10.016576146618139,20.0,6.0,10.543764364861199,45.38461538461539,74.15712734757048,0.0,70.0,45.38461538461539,45.38461538461539,98.7725119629551,0.0,45.38461538461539,74.15712734757048,1.05437643648612,2.386252281965576,0.048,2.1476270537690185,10.543764364861199,10.734389593057756,0.0,24.0,0.0,45.38461538461539,74.15712734757048,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 06:00:00,8.076594080452164,19.999999999999993,6.0,8.50167797942333,45.38461538461539,58.2618057606478,0.6243748051392489,70.0,45.38461538461539,45.38461538461539,82.87719037603242,0.0,45.38461538461539,58.2618057606478,0.8501677979423331,1.9093926343578962,0.048,1.7184533709221066,8.50167797942333,8.64461724285912,0.0,24.0,0.0,45.38461538461539,58.2618057606478,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 07:00:00,8.076152903174128,20.0,6.0,8.501213582288555,45.38461538461539,58.25809710018805,0.6241435022122341,70.0,45.38461538461539,45.38461538461539,82.87348171557267,0.0,45.38461538461539,58.25809710018805,0.8501213582288555,1.909281374544103,0.048,1.7183532370896928,8.501213582288555,8.644141719742965,0.0,24.0,0.0,45.38461538461539,58.25809710018805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 08:00:00,8.105045021541576,20.000000000000007,6.0,8.531626338464816,45.38461538461539,58.50087380690678,0.6396007982065279,70.0,45.38461538461539,45.38461538461539,83.1162584222914,0.0,45.38461538461539,58.50087380690678,0.8531626338464816,1.9165646757456645,0.048,1.724908208171098,8.531626338464816,8.675282806039384,0.0,24.0,0.0,45.38461538461539,58.50087380690678,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 09:00:00,8.272851227918274,20.0,5.8,8.708264450440288,45.69230769230769,59.90700807896101,0.7437957530306666,70.0,45.69230769230769,45.69230769230769,84.21470038665332,0.0,45.69230769230769,59.90700807896101,0.8708264450440287,1.967979473138061,0.048,1.771181525824255,8.708264450440288,8.857062397754094,0.0,24.0,0.0,45.69230769230769,59.90700807896101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 10:00:00,8.141239579032085,20.0,6.0,8.569725872665353,45.38461538461539,58.80473036793427,0.6598943089905549,70.0,45.38461538461539,45.38461538461539,83.42011498331888,0.0,45.38461538461539,58.80473036793427,0.8569725872665354,1.9256803725764897,0.048,1.733112335318841,8.569725872665353,8.714293909923002,0.0,24.0,0.0,45.38461538461539,58.80473036793427,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 11:00:00,7.937685911749599,20.0,7.0,8.355458854473262,43.84615384615385,57.09177815204724,0.5580150276267549,70.0,43.84615384615385,43.84615384615385,83.24562430589339,0.0,43.84615384615385,57.09177815204724,0.8355458854473262,1.8281379599460328,0.048,1.6453241639514296,8.355458854473262,8.490272650467867,0.0,24.0,0.0,43.84615384615385,57.09177815204724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 12:00:00,7.779298288311253,20.0,7.8,8.188735040327634,42.61538461538461,55.75189121311101,0.49545202459472415,70.0,42.61538461538461,42.61538461538461,83.1365065977264,0.0,42.61538461538461,55.75189121311101,0.8188735040327634,1.7510182748548686,0.048,1.5759164473693819,8.188735040327634,8.31583686781312,0.0,24.0,0.0,42.61538461538461,55.75189121311101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 13:00:00,7.624352360862783,20.0,7.9,8.025634064066088,42.46153846153846,54.435014024303186,0.4445008859007117,70.0,42.46153846153846,42.46153846153846,81.97347556276472,0.0,42.46153846153846,54.435014024303186,0.8025634064066087,1.7068965745752496,0.048,1.5362069171177246,8.025634064066088,8.148323721523614,0.0,24.0,0.0,42.46153846153846,54.435014024303186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 14:00:00,7.483567677873325,20.0,8.0,7.87743966091929,42.30769230769231,53.233128613754474,0.40501868851836015,70.0,42.30769230769231,42.30769230769231,80.92543630606217,0.0,42.30769230769231,53.233128613754474,0.787743966091929,1.6662246276434034,0.048,1.4996021648790632,7.87743966091929,7.996062123683631,0.0,24.0,0.0,42.30769230769231,53.233128613754474,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 15:00:00,7.262522381081504,20.0,9.0,7.644760401138425,40.769230769230774,51.335456127943715,0.3530925125099516,70.0,40.769230769230774,40.769230769230774,80.56622535871294,0.0,40.769230769230774,51.335456127943715,0.7644760401138425,1.5631406069152347,0.048,1.4068265462237113,7.644760401138425,7.753074461829949,0.0,24.0,0.0,40.769230769230774,51.335456127943715,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 16:00:00,7.109204148038096,20.0,9.0,7.483372787408522,40.769230769230774,50.01139290224944,0.3227430208554718,70.0,40.769230769230774,40.769230769230774,79.24216213301867,0.0,40.769230769230774,50.01139290224944,0.7483372787408522,1.5234187101444063,0.048,1.3710768391299657,7.483372787408522,7.587714658422962,0.0,24.0,0.0,40.769230769230774,50.01139290224944,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 17:00:00,6.934587565783426,20.0,10.0,7.2995658587193955,39.230769230769226,49.24766957154665,0.31463645942756013,69.24766957154665,39.230769230769226,39.230769230769226,79.26456991232408,0.0,39.230769230769226,49.24766957154665,0.7299565858719396,1.4543531640694765,0.048,1.3089178476625287,7.2995658587193955,7.397001175126342,0.0,24.0,0.0,39.230769230769226,49.24766957154665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 18:00:00,6.938040186646889,20.0,9.8,7.303200196470409,39.53846153846153,49.26270008550321,0.314793111916828,69.26270008550321,39.53846153846153,39.53846153846153,78.98693863254489,0.0,39.53846153846153,49.26270008550321,0.730320019647041,1.4640348487189423,0.048,1.317631363847048,7.303200196470409,7.401603681342304,0.0,24.0,0.0,39.53846153846153,49.26270008550321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 19:00:00,7.06859820582436,20.0,8.0,7.4406296903414315,42.30769230769231,49.829809391634925,0.3207167969974753,69.82980939163494,42.30769230769231,42.30769230769231,77.35192647557756,0.0,42.30769230769231,49.829809391634925,0.7440629690341432,1.564125050979817,0.048,1.4077125458818351,7.4406296903414315,7.549042195439413,0.0,24.0,0.0,42.30769230769231,49.829809391634925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
