timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-02 20:00:00,7.21800074369912,20.0,7.0,7.597895519683284,43.84615384615385,50.95163572160689,0.34385681809913354,70.0,43.84615384615385,43.84615384615385,77.10548187545305,0.0,43.84615384615385,50.95163572160689,0.7597895519683284,1.643933687032822,0.048,1.4795403183295397,7.597895519683284,7.714288888386567,0.0,24.0,0.0,43.84615384615385,50.95163572160689,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 21:00:00,7.2291411897617115,20.0,7.2,7.609622305012328,43.53846153846154,51.04772847414192,0.3461336663264111,70.0,43.53846153846154,43.53846153846154,77.50926693568039,0.0,43.53846153846154,51.04772847414192,0.7609622305012328,1.6375857003781036,0.048,1.4738271303402934,7.609622305012328,7.7253808750501385,0.0,24.0,0.0,43.53846153846154,51.04772847414192,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 22:00:00,7.277742858498764,20.0,7.0,7.660781956314488,43.84615384615385,51.46654698498311,0.3563352371941771,70.0,43.84615384615385,43.84615384615385,77.62039313882926,0.0,43.84615384615385,51.46654698498311,0.7660781956314489,1.659381024934109,0.048,1.493442922440698,7.660781956314488,7.778720058807899,0.0,24.0,0.0,43.84615384615385,51.46654698498311,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-02 23:00:00,0.0,17.65761111759641,6.0,0.0,45.38461538461539,45.0,0.0,-9.68477776480718,45.38461538461539,45.38461538461539,17.65761111759641,0.0,45.38461538461539,45.0,0.0,1.652081794482677,0.048,1.486873615034409,0.0,0.11720817944826778,0.26270798841852977,24.0,0.11720817944826778,45.38461538461539,45.0,0.26270798841852977,97.5,0.12021351738283874,0.0,0.0012021351738283838,0.0,0.11720817944826778,0.12021351738283874,0.0
2009-02-03 00:00:00,0.07981978280077609,17.0,6.0,0.08402082400081694,45.38461538461539,45.0,0.0,-8.468519616042755,45.38461538461539,45.38461538461539,17.0,0.0025517958882595557,45.38461538461539,45.0,0.008402082400081693,1.6915384615384617,0.048,1.5223846153846154,0.08402082400081694,0.20517467015466306,0.45987426069148357,24.0,0.20517467015466306,45.38461538461539,45.0,0.45987426069148357,97.5,0.21043555913298775,0.0,0.002104355591329876,0.0,0.20517467015466306,0.21043555913298775,0.0
2009-02-03 01:00:00,0.7359363261800688,17.0,6.0,0.7746698170316514,45.38461538461539,45.0,0.0,2.9789430228334624,45.38461538461539,45.38461538461539,17.0,0.023527491873216216,45.38461538461539,45.0,0.07746698170316514,1.6915384615384617,0.048,1.5223846153846154,0.7746698170316514,0.8958236631854977,2.0078806243812766,24.0,0.8958236631854977,45.38461538461539,45.0,2.0078806243812766,97.5,0.9187935007030744,0.0,0.009187935007030702,0.0,0.8958236631854977,0.9187935007030744,0.0
2009-02-03 02:00:00,0.9266192919874656,17.0,6.0,0.9753887284078585,45.38461538461539,45.0,0.0,5.689541649789248,45.38461538461539,45.38461538461539,17.0,0.029623524598874313,45.38461538461539,45.0,0.09753887284078586,1.6915384615384617,0.048,1.5223846153846154,0.9753887284078585,1.0965425745617048,2.4577678395348417,24.0,1.0965425745617048,45.38461538461539,45.0,2.4577678395348417,97.5,1.1246590508325178,0.0,0.011246590508325216,0.0,1.0965425745617048,1.1246590508325178,0.0
2009-02-03 03:00:00,1.0868725960908447,17.0,6.4,1.1440764169377313,44.769230769230774,45.0,0.0,7.8683811736051155,44.769230769230774,44.769230769230774,17.0,0.03551674806617276,44.769230769230774,45.0,0.11440764169377313,1.6730769230769234,0.048,1.505769230769231,1.1440764169377313,1.2633841092454239,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 04:00:00,1.273302371478173,17.0,6.0,1.340318285766498,45.38461538461539,45.0,0.0,10.311866859013051,45.38461538461539,45.38461538461539,17.0,0.040706797764144646,45.38461538461539,45.0,0.1340318285766498,1.6915384615384617,0.048,1.5223846153846154,1.340318285766498,1.461472131920344,3.2757133991317873,24.0,1.461472131920344,45.38461538461539,45.0,3.2757133991317873,97.5,1.4989457763285579,0.0,0.014989457763285509,0.0,1.461472131920344,1.4989457763285576,0.0
2009-02-03 05:00:00,10.639819318620292,20.0,6.0,11.199809809073992,45.38461538461539,79.1074345726862,0.0,70.0,45.38461538461539,45.38461538461539,103.72281918807082,0.0,45.38461538461539,79.1074345726862,1.1199809809073993,2.534761498719048,0.048,2.281285348847143,11.199809809073992,11.405285958945896,0.0,24.0,0.0,45.38461538461539,79.1074345726862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 06:00:00,8.59595290863273,19.999999999999996,6.6,9.048371482771294,44.46153846153846,62.596086629121714,1.05354018247286,70.0,44.46153846153846,44.46153846153846,88.13454816758326,0.0,44.46153846153846,62.596086629121714,0.9048371482771295,2.011728752719805,0.048,1.8105558774478243,9.048371482771294,9.201544358043275,0.0,24.0,0.0,44.46153846153846,62.596086629121714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 07:00:00,8.634601233159518,20.0,6.0,9.089053929641597,45.38461538461539,62.916168425823315,1.1060950894456034,70.0,45.38461538461539,45.38461538461539,87.53155304120793,0.0,45.38461538461539,62.916168425823315,0.9089053929641597,2.0490235143131614,0.048,1.8441211628818452,9.089053929641597,9.245956281072914,0.0,24.0,0.0,45.38461538461539,62.916168425823315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 08:00:00,8.505626052422839,20.0,7.0,8.953290581497725,43.84615384615385,61.84670907936061,0.9466550408533345,70.0,43.84615384615385,43.84615384615385,88.00055523320677,0.0,43.84615384615385,61.84670907936061,0.8953290581497726,1.9707858877654334,0.048,1.77370729898889,8.953290581497725,9.102369170274269,0.0,24.0,0.0,43.84615384615385,61.84670907936061,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 09:00:00,8.532233862243425,20.0,7.6,8.9812988023615,42.92307692307692,62.06764508747216,0.9760656265297739,70.0,42.92307692307692,42.92307692307692,89.14456816439524,0.0,42.92307692307692,62.06764508747216,0.89812988023615,1.9497216603164722,0.048,1.754749494284825,8.9812988023615,9.128270968393148,0.0,24.0,0.0,42.92307692307692,62.06764508747216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 10:00:00,8.411131778889324,20.0,8.0,8.853822925146657,42.30769230769231,61.06078904553925,0.85383441657625,70.0,42.30769230769231,42.30769230769231,88.75309673784695,0.0,42.30769230769231,61.06078904553925,0.8853822925146657,1.9010544405969467,0.048,1.710948996537252,8.853822925146657,8.99592836920635,0.0,24.0,0.0,42.30769230769231,61.06078904553925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 11:00:00,8.005194698708001,20.000000000000004,10.0,8.426520735482107,39.230769230769226,57.66099177603084,0.588721709353875,70.0,39.230769230769226,39.230769230769226,88.43022254526161,0.0,39.230769230769226,57.66099177603084,0.8426520735482107,1.7067528302040018,0.048,1.5360775471836015,8.426520735482107,8.549196018502506,0.0,24.0,0.0,39.230769230769226,57.66099177603084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 12:00:00,7.56889231676837,20.000000000000007,12.0,7.967255070282494,36.15384615384615,53.962165620398665,0.42825752990605187,70.0,36.15384615384615,36.15384615384615,87.80831946655252,0.0,36.15384615384615,53.962165620398665,0.7967255070282494,1.5034803532273437,0.048,1.3531323179046095,7.967255070282494,8.069603105605228,0.0,24.0,0.0,36.15384615384615,53.962165620398665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 13:00:00,7.292858916685208,20.0,12.0,7.676693596510745,36.15384615384615,51.59667589714945,0.35960021517589813,70.0,36.15384615384615,36.15384615384615,85.44282974330329,0.0,36.15384615384615,51.59667589714945,0.7676693596510745,1.4325156615298684,0.048,1.2892640953768817,7.676693596510745,7.771945162663731,0.0,24.0,0.0,36.15384615384615,51.59667589714945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 14:00:00,6.912151680533297,20.0,13.0,7.275949137403471,34.61538461538461,49.14995588293834,0.31361849730187374,69.14995588293834,34.61538461538461,34.61538461538461,83.68452715049207,0.0,34.61538461538461,49.14995588293834,0.727594913740347,1.3129602149496886,0.048,1.1816641934547198,7.275949137403471,7.359245158898439,0.0,24.0,0.0,34.61538461538461,49.14995588293834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 15:00:00,6.340484701880491,20.0,15.8,6.6741944230320955,30.307692307692307,46.634662888596736,0.287680794096211,66.63466288859674,30.307692307692307,30.307692307692307,82.96163346950117,0.0,30.307692307692307,46.634662888596736,0.6674194423032096,1.1082706558886712,0.048,0.9974435902998041,6.6741944230320955,6.737021488620963,0.0,24.0,0.0,30.307692307692307,46.634662888596736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 16:00:00,6.184394637404082,20.0,15.0,6.509889092004297,31.53846153846154,45.938924243912936,0.28059866775880593,65.93892424391294,31.53846153846154,31.53846153846154,80.33938694936433,0.0,31.53846153846154,45.938924243912936,0.6509889092004297,1.1243215734712344,0.048,1.011889416124111,6.509889092004297,6.57432124935142,0.0,24.0,0.0,31.53846153846154,45.938924243912936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 17:00:00,5.796249832497725,20.0,17.0,6.1013156131555,30.0,45.0,0.28613775431863103,63.38189738873156,30.0,30.0,78.38189738873156,0.0,30.0,45.0,0.61013156131555,1.05,0.048,0.945,6.1013156131555,6.1583156131555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 18:00:00,5.959465802309228,20.0,14.8,6.273121897167608,31.846153846153847,45.0,0.2723220648858379,64.85833834919659,31.846153846153847,31.846153846153847,78.01218450304273,0.0,31.846153846153847,45.0,0.6273121897167608,1.1053846153846152,0.048,0.9948461538461537,6.273121897167608,6.33566035870607,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 19:00:00,5.971362539376718,20.0,13.0,6.285644778291282,34.61538461538461,45.0,0.27139993672484675,64.96558789593239,34.61538461538461,34.61538461538461,75.35020328054777,0.0,34.61538461538461,45.0,0.6285644778291282,1.1884615384615382,0.048,1.0696153846153844,6.285644778291282,6.356490932137436,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 20:00:00,6.052946114950832,20.0,12.0,6.371522226264034,36.15384615384615,45.34987255176756,0.27463457871827734,65.34987255176756,36.15384615384615,36.15384615384615,74.54589894968896,0.0,36.15384615384615,45.34987255176756,0.6371522226264034,1.2451115611684118,0.048,1.1206004050515705,6.371522226264034,6.448033382380875,0.0,24.0,0.0,36.15384615384615,45.34987255176756,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 21:00:00,5.997695532828977,20.0,12.2,6.313363718767344,35.84615384615385,45.101402851539476,0.2721277464985926,65.10140285153946,35.84615384615385,35.84615384615385,74.35665185692508,0.0,35.84615384615385,45.101402851539476,0.6313363718767344,1.2284267009307999,0.048,1.1055840308377198,6.313363718767344,6.388206388860423,0.0,24.0,0.0,35.84615384615385,45.101402851539476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 22:00:00,6.112205740722956,20.0,11.0,6.433900779708375,37.69230769230769,45.61579052084345,0.2773233094701888,65.61579052084343,37.69230769230769,37.69230769230769,73.53927334937919,0.0,37.69230769230769,45.61579052084345,0.6433900779708375,1.299242946394534,0.048,1.1693186517550807,6.433900779708375,6.515825074347828,0.0,24.0,0.0,37.69230769230769,45.61579052084345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-03 23:00:00,0.0,18.013078541769822,11.0,0.0,37.69230769230769,45.0,0.0,-8.973842916460356,37.69230769230769,37.69230769230769,18.013078541769822,0.0,37.69230769230769,45.0,0.0,1.3999845182630415,0.048,1.2599860664367375,0.0,0.09199845182630395,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 00:00:00,0.0,17.449555073739884,11.2,0.0,37.38461538461539,45.0,0.0,-10.100889852520233,37.38461538461539,37.38461538461539,17.449555073739884,0.0,37.38461538461539,45.0,0.0,1.4245651571140685,0.048,1.2821086414026615,0.0,0.09445651571140701,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 01:00:00,0.0,17.25080680644629,11.0,0.0,37.69230769230769,45.0,0.0,-10.498386387107423,37.69230769230769,37.69230769230769,17.25080680644629,0.0,37.69230769230769,45.0,0.0,1.4457208223824534,0.048,1.301148740144208,0.0,0.09657208223824543,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 02:00:00,0.0,17.149651479723985,11.0,0.0,37.69230769230769,45.0,0.0,-10.70069704055203,37.69230769230769,37.69230769230769,17.149651479723985,0.0,37.69230769230769,45.0,0.0,1.4517901419857917,0.048,1.3066111277872126,0.0,0.0971790141985791,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 03:00:00,0.0,17.042907081445826,9.4,0.0,40.15384615384615,45.0,0.0,-10.914185837108349,40.15384615384615,40.15384615384615,17.042907081445826,0.0,40.15384615384615,45.0,0.0,1.5320409597286353,0.048,1.3788368637557717,0.0,0.10520409597286351,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 04:00:00,0.18467198936014545,17.0,8.0,0.19439156774752153,42.30769230769231,45.0,0.0,-6.1738811016880035,42.30769230769231,42.30769230769231,17.0,0.006621660152808354,42.30769230769231,45.0,0.019439156774752154,1.5992307692307692,0.048,1.4393076923076924,0.19439156774752153,0.3063146446705982,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 05:00:00,9.409981422466412,20.0,8.0,9.905243602596224,42.30769230769231,69.27030458817472,11.70214717991272,70.0,42.30769230769231,42.30769230769231,96.96261228048242,0.0,42.30769230769231,69.27030458817472,0.9905243602596224,2.147339906876011,0.048,1.9326059161884097,9.905243602596224,10.071977593283826,0.0,24.0,0.0,42.30769230769231,69.27030458817472,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 06:00:00,7.328570018299925,20.0,9.0,7.714284229789395,40.769230769230774,51.903853532777276,0.3674950928213364,70.0,40.769230769230774,40.769230769230774,81.1346227635465,0.0,40.769230769230774,51.903853532777276,0.7714284229789394,1.5801925290602414,0.048,1.4221732761542174,7.714284229789395,7.824303482695419,0.0,24.0,0.0,40.769230769230774,51.903853532777276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 07:00:00,7.68332656503583,20.0,6.0,8.087712173721926,45.38461538461539,54.93695402095749,0.4628655901802437,70.0,45.38461538461539,45.38461538461539,79.5523386363421,0.0,45.38461538461539,54.93695402095749,0.8087712173721926,1.8096470821671862,0.048,1.6286823739504674,8.087712173721926,8.220676881938644,0.0,24.0,0.0,45.38461538461539,54.93695402095749,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 08:00:00,7.596738164943098,20.0,7.0,7.996566489413787,43.84615384615385,54.19967692498555,0.4362943573046198,70.0,43.84615384615385,43.84615384615385,80.3535230788317,0.0,43.84615384615385,54.19967692498555,0.7996566489413788,1.7413749231341822,0.048,1.567237430820764,7.996566489413787,8.122703981727206,0.0,24.0,0.0,43.84615384615385,54.19967692498555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 09:00:00,7.672292022610739,19.999999999999996,7.6,8.07609686590604,42.92307692307692,54.84310486511916,0.45933896148601877,70.0,42.92307692307692,42.92307692307692,81.92002794204224,0.0,42.92307692307692,54.84310486511916,0.807609686590604,1.7329854536458826,0.048,1.5596869082812943,8.07609686590604,8.201395411270628,0.0,24.0,0.0,42.92307692307692,54.84310486511916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 10:00:00,7.6043405738080745,20.000000000000004,8.0,8.004569025061132,42.30769230769231,54.264486773587066,0.43852974094692676,70.0,42.30769230769231,42.30769230769231,81.95679446589476,0.0,42.30769230769231,54.264486773587066,0.8004569025061132,1.6971653724383808,0.048,1.5274488351945428,8.004569025061132,8.12628556230497,0.0,24.0,0.0,42.30769230769231,54.264486773587066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 11:00:00,7.262897019527546,20.0,10.0,7.6451547573974175,39.230769230769226,51.33868357278652,0.353171796782663,70.0,39.230769230769226,39.230769230769226,82.1079143420173,0.0,39.230769230769226,51.33868357278652,0.7645154757397418,1.5170835841066723,0.048,1.365375225696005,7.6451547573974175,7.748863115808084,0.0,24.0,0.0,39.230769230769226,51.33868357278652,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 12:00:00,6.943355027535332,20.0,11.6,7.308794765826665,36.76923076923077,49.285834147226424,0.3150342571477009,69.28583414722644,36.76923076923077,36.76923076923077,81.8024375252221,0.0,36.76923076923077,49.285834147226424,0.7308794765826665,1.3816519474937154,0.048,1.2434867527443438,7.308794765826665,7.398959960576036,0.0,24.0,0.0,36.76923076923077,49.285834147226424,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 13:00:00,6.700352442350188,20.000000000000004,12.0,7.053002570894935,36.15384615384615,48.223869716389814,0.304008731504092,68.22386971638981,36.15384615384615,36.15384615384615,80.29389327893347,0.0,36.15384615384615,48.223869716389814,0.7053002570894935,1.3313314761070785,0.048,1.1981983284963706,7.053002570894935,7.138135718505643,0.0,24.0,0.0,36.15384615384615,48.223869716389814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 14:00:00,6.5183578807544285,20.0,12.0,6.861429348162556,36.15384615384615,47.42269654744378,0.29575126500700694,67.42269654744376,36.15384615384615,36.15384615384615,78.6915469410414,0.0,36.15384615384615,47.42269654744378,0.6861429348162555,1.3072962810386977,0.048,1.176566652934828,6.861429348162556,6.944158976266425,0.0,24.0,0.0,36.15384615384615,47.42269654744378,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 15:00:00,6.0631773586625926,20.0,14.4,6.38229195648694,32.46153846153846,45.39582635608356,0.27509879122788516,65.39582635608357,32.46153846153846,32.46153846153846,78.33011425062867,0.0,32.46153846153846,45.39582635608356,0.638229195648694,1.1357209445286607,0.048,1.0221488500757945,6.38229195648694,6.447864050939806,0.0,24.0,0.0,32.46153846153846,45.39582635608356,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 16:00:00,6.028263018721483,20.0,13.0,6.345540019706824,34.61538461538461,45.23893413373635,0.2735146560218459,65.23893413373635,34.61538461538461,34.61538461538461,75.86248365208809,0.0,34.61538461538461,45.23893413373635,0.6345540019706825,1.195629562473629,0.048,1.0760666062262663,6.345540019706824,6.417102975954187,0.0,24.0,0.0,34.61538461538461,45.23893413373635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 17:00:00,5.931536328906548,20.0,13.0,6.2437224514805765,34.61538461538461,45.0,0.27452927137532795,64.60635865078963,34.61538461538461,34.61538461538461,74.99097403540502,0.0,34.61538461538461,45.0,0.6243722451480577,1.1884615384615382,0.048,1.0696153846153844,6.2437224514805765,6.31456860532673,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 18:00:00,5.809665172379499,19.999999999999996,13.6,6.115437023557368,33.69230769230769,45.0,0.28491350583843855,63.50361025557493,33.69230769230769,33.69230769230769,74.81130256326723,0.0,33.69230769230769,45.0,0.6115437023557367,1.160769230769231,0.048,1.0446923076923078,6.115437023557368,6.183513946634291,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 19:00:00,5.881781146784089,20.0,12.0,6.191348575562199,36.15384615384615,45.0,0.2786150557307462,64.15678766064096,36.15384615384615,36.15384615384615,73.0029415067948,0.0,36.15384615384615,45.0,0.6191348575562199,1.2346153846153847,0.048,1.1111538461538462,6.191348575562199,6.2668101140237376,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 20:00:00,5.989552843798059,19.999999999999996,11.0,6.304792467155851,37.69230769230769,45.06473946139219,0.27175829599809703,65.0647394613922,37.69230769230769,37.69230769230769,72.4371712304767,0.0,37.69230769230769,45.06473946139219,0.6304792467155851,1.2827114146109968,0.048,1.154440273149897,6.304792467155851,6.385063608616951,0.0,24.0,0.0,37.69230769230769,45.06473946139219,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 21:00:00,5.909855888528061,20.0,11.6,6.220900935292696,36.76923076923077,45.0,0.2762848245436171,64.41056893997586,36.76923076923077,36.76923076923077,72.64133817074509,0.0,36.76923076923077,45.0,0.6220900935292696,1.2530769230769234,0.048,1.127769230769231,6.220900935292696,6.298208627600388,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 22:00:00,5.966359465708429,20.0,11.0,6.280378384956241,37.69230769230769,45.0,0.27178643818183906,64.92049100608084,37.69230769230769,37.69230769230769,72.22818331377314,0.0,37.69230769230769,45.0,0.6280378384956241,1.2807692307692307,0.048,1.1526923076923077,6.280378384956241,6.360455308033163,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-04 23:00:00,0.0,18.06363358643498,11.0,0.0,37.69230769230769,45.0,0.0,-8.872732827130037,37.69230769230769,37.69230769230769,18.06363358643498,0.0,37.69230769230769,45.0,0.0,1.3969512155831318,0.048,1.2572560940248187,0.0,0.09169512155831305,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 00:00:00,0.0,17.51270167151404,11.2,0.0,37.38461538461539,45.0,0.0,-9.974596656971919,37.38461538461539,37.38461538461539,17.51270167151404,0.0,37.38461538461539,45.0,0.0,1.4207763612476192,0.048,1.2786987251228572,0.0,0.09407763612476194,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 01:00:00,0.0,17.31682505242621,11.0,0.0,37.69230769230769,45.0,0.0,-10.366349895147579,37.69230769230769,37.69230769230769,17.31682505242621,0.0,37.69230769230769,45.0,0.0,1.4417597276236582,0.048,1.2975837548612923,0.0,0.09617597276236589,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 02:00:00,0.0,17.19635078160163,10.0,0.0,39.230769230769226,45.0,0.0,-10.60729843679674,39.230769230769226,39.230769230769226,17.19635078160163,0.0,39.230769230769226,45.0,0.0,1.495142030026979,0.048,1.3456278270242812,0.0,0.10151420300269787,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 03:00:00,0.0,17.109494920302105,10.0,0.0,39.230769230769226,45.0,0.0,-10.781010159395791,39.230769230769226,39.230769230769226,17.109494920302105,0.0,39.230769230769226,45.0,0.0,1.5003533817049506,0.048,1.3503180435344555,0.0,0.10203533817049504,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 04:00:00,0.0,17.031165111129553,10.0,0.0,39.230769230769226,45.0,0.0,-10.937669777740894,39.230769230769226,39.230769230769226,17.031165111129553,0.0,39.230769230769226,45.0,0.0,1.5050531702553034,0.048,1.354547853229773,0.0,0.10250531702553034,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 05:00:00,8.97700675975348,20.0,10.0,9.449480799740506,39.230769230769226,65.73771020693104,1.9112037269155102,70.0,39.230769230769226,39.230769230769226,96.50694097616181,0.0,39.230769230769226,65.73771020693104,0.9449480799740506,1.949054383131008,0.048,1.7541489448179073,9.449480799740506,9.596386238053608,0.0,24.0,0.0,39.230769230769226,65.73771020693104,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 06:00:00,7.038444241007633,20.0,9.8,7.408888674744876,39.53846153846153,49.699044820456734,0.3193486497734863,69.69904482045672,39.53846153846153,39.53846153846153,79.85962810245192,0.0,39.53846153846153,49.699044820456734,0.7408888674744876,1.477125190767548,0.048,1.329412671690793,7.408888674744876,7.508601193821631,0.0,24.0,0.0,39.53846153846153,49.699044820456734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 07:00:00,7.0968850878049565,20.0,9.0,7.470405355584164,40.769230769230774,49.95236026434236,0.32200023084414503,69.95236026434236,40.769230769230774,40.769230769230774,79.13548975945395,0.0,40.769230769230774,49.95236026434236,0.7470405355584164,1.521647731007194,0.048,1.3694829579064747,7.470405355584164,7.574570128684884,0.0,24.0,0.0,40.769230769230774,49.95236026434236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 08:00:00,7.097116137691714,20.0,9.0,7.470648565991278,40.769230769230774,49.953360806619784,0.3220107140513484,69.95336080661977,40.769230769230774,40.769230769230774,79.13749084400878,0.0,40.769230769230774,49.953360806619784,0.7470648565991278,1.5216777472755167,0.048,1.3695099725479651,7.470648565991278,7.574816340718829,0.0,24.0,0.0,40.769230769230774,49.953360806619784,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 09:00:00,7.139584198131055,20.0,9.6,7.515351787506374,39.84615384615385,50.274275694887635,0.32844175659875047,70.0,39.84615384615385,39.84615384615385,80.42812184873378,0.0,39.84615384615385,50.274275694887635,0.7515351787506374,1.5036128862312446,0.048,1.35325159760812,7.515351787506374,7.617713076129499,0.0,24.0,0.0,39.84615384615385,50.274275694887635,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 10:00:00,7.044420934277142,19.999999999999996,10.0,7.415179930818045,39.230769230769226,49.72497338414952,0.3196198246042261,69.72497338414952,39.230769230769226,39.230769230769226,80.21917753752982,0.0,39.230769230769226,49.72497338414952,0.7415179930818045,1.4686722784475625,0.048,1.3218050506028063,7.415179930818045,7.514047158662802,0.0,24.0,0.0,39.230769230769226,49.72497338414952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 11:00:00,6.677230828455905,20.0,12.0,7.0286640299535845,36.15384615384615,48.122365301802276,0.3029596564635164,68.12236530180229,36.15384615384615,36.15384615384615,80.09088444975842,0.0,36.15384615384615,48.122365301802276,0.7028664029953584,1.3282863436694528,0.048,1.1954577093025076,7.0286640299535845,7.11349266432053,0.0,24.0,0.0,36.15384615384615,48.122365301802276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 12:00:00,6.28198691296926,19.999999999999996,14.0,6.612617803125537,33.07692307692308,46.37438955334139,0.28502662944506624,66.37438955334139,33.07692307692308,33.07692307692308,79.6718560297597,0.0,33.07692307692308,46.37438955334139,0.6612617803125537,1.1835393789079343,0.048,1.0651854410171409,6.612617803125537,6.68297174101633,0.0,24.0,0.0,33.07692307692308,46.37438955334139,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 13:00:00,6.2052616512957295,19.999999999999993,13.0,6.531854369784979,34.61538461538461,46.032167182238624,0.2815454469734905,66.03216718223862,34.61538461538461,34.61538461538461,77.44894974909263,0.0,34.61538461538461,46.032167182238624,0.6531854369784978,1.2194265539286975,0.048,1.0974838985358277,6.531854369784979,6.605797025177848,0.0,24.0,0.0,34.61538461538461,46.032167182238624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 14:00:00,6.041779102856393,20.0,13.0,6.35976747669094,34.61538461538461,45.299695263379945,0.27412790847805796,65.29969526337993,34.61538461538461,34.61538461538461,75.98400591137526,0.0,34.61538461538461,45.299695263379945,0.635976747669094,1.1974523963629367,0.048,1.077707156726643,6.35976747669094,6.431512716327234,0.0,24.0,0.0,34.61538461538461,45.299695263379945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 15:00:00,5.813735202200673,19.999999999999993,13.8,6.119721265474393,33.38461538461539,45.0,0.28454546054168606,63.54052343881442,33.38461538461539,33.38461538461539,75.15590805419903,0.0,33.38461538461539,45.0,0.6119721265474393,1.151538461538462,0.048,1.036384615384616,6.119721265474393,6.186875111628239,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 16:00:00,5.733139042099345,19.999999999999996,13.0,6.034883202209837,34.61538461538461,45.0,0.2921359682416074,62.80843882545733,34.61538461538461,34.61538461538461,73.19305421007272,0.0,34.61538461538461,45.0,0.6034883202209838,1.1884615384615385,0.048,1.0696153846153846,6.034883202209837,6.105729356055991,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 17:00:00,5.642134645133167,20.0,13.0,5.939089100140175,34.61538461538461,45.0,0.3015442185333597,61.97895062148622,34.61538461538461,34.61538461538461,72.3635660061016,0.0,34.61538461538461,45.0,0.5939089100140176,1.1884615384615382,0.048,1.0696153846153844,5.939089100140175,6.009935253986328,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 18:00:00,5.617049898346801,20.000000000000007,13.0,5.912684103522949,34.61538461538461,45.0,0.3043111943699679,61.74976656414877,34.61538461538461,34.61538461538461,72.13438194876416,0.0,34.61538461538461,45.0,0.5912684103522949,1.1884615384615378,0.048,1.069615384615384,5.912684103522949,5.983530257369103,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 19:00:00,5.508282135251635,20.0,13.0,5.798191721317511,34.61538461538461,45.0,0.31729544440567714,60.75327105130472,34.61538461538461,34.61538461538461,71.13788643592011,0.0,34.61538461538461,45.0,0.579819172131751,1.1884615384615382,0.048,1.0696153846153844,5.798191721317511,5.869037875163664,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 20:00:00,5.483913348672561,20.0,13.0,5.7725403670237485,34.61538461538461,45.0,0.32044576859481133,60.529391835718116,34.61538461538461,34.61538461538461,70.9140072203335,0.0,34.61538461538461,45.0,0.5772540367023749,1.1884615384615382,0.048,1.0696153846153844,5.7725403670237485,5.843386520869902,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 21:00:00,5.45740485437767,20.0,13.0,5.7446366888186,34.61538461538461,45.0,0.3239830273040315,60.28559396710291,34.61538461538461,34.61538461538461,70.6702093517183,0.0,34.61538461538461,45.0,0.5744636688818601,1.1884615384615382,0.048,1.0696153846153844,5.7446366888186,5.815482842664754,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 22:00:00,5.548277020232705,20.0,12.0,5.840291600244953,36.15384615384615,45.0,0.31232426083857373,61.12021469169322,36.15384615384615,36.15384615384615,69.96636853784707,0.0,36.15384615384615,45.0,0.5840291600244953,1.2346153846153847,0.048,1.1111538461538462,5.840291600244953,5.915753138706491,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-05 23:00:00,0.0,18.192547545339256,12.0,0.0,36.15384615384615,45.0,0.0,-8.614904909321488,36.15384615384615,36.15384615384615,18.192547545339256,0.0,36.15384615384615,45.0,0.0,1.3430625318950296,0.048,1.2087562787055266,0.0,0.08630625318950291,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 00:00:00,0.0,17.696022450748096,13.0,0.0,34.61538461538461,45.0,0.0,-9.607955098503808,34.61538461538461,34.61538461538461,17.696022450748096,0.0,34.61538461538461,45.0,0.0,1.3267001914166525,0.048,1.1940301722749873,0.0,0.08467001914166516,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 01:00:00,0.0,17.508892366125252,12.0,0.0,36.15384615384615,45.0,0.0,-9.982215267749496,36.15384615384615,36.15384615384615,17.508892366125252,0.0,36.15384615384615,45.0,0.0,1.3840818426478698,0.048,1.245673658383083,0.0,0.0904081842647868,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 02:00:00,0.0,17.41676492010729,12.0,0.0,36.15384615384615,45.0,0.0,-10.166470159785419,36.15384615384615,36.15384615384615,17.41676492010729,0.0,36.15384615384615,45.0,0.0,1.3896094894089475,0.048,1.2506485404680527,0.0,0.09096094894089468,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 03:00:00,0.0,17.3643610953103,12.8,0.0,34.92307692307692,45.0,0.0,-10.271277809379399,34.92307692307692,34.92307692307692,17.3643610953103,0.0,34.92307692307692,45.0,0.0,1.3558306419736896,0.048,1.2202475777763206,0.0,0.08758306419736894,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 04:00:00,0.0,17.296756620429072,12.0,0.0,36.15384615384615,45.0,0.0,-10.406486759141856,36.15384615384615,36.15384615384615,17.296756620429072,0.0,36.15384615384615,45.0,0.0,1.3968099873896407,0.048,1.2571289886506767,0.0,0.09168099873896396,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 05:00:00,8.196410431267427,20.0,11.0,8.627800453965714,37.69230769230769,59.267295748704385,0.6929995309561938,70.0,37.69230769230769,37.69230769230769,91.57498805639669,0.0,37.69230769230769,59.267295748704385,0.8627800453965714,1.7087881032303625,0.048,1.5379092929073264,8.627800453965714,8.75067926428875,0.0,24.0,0.0,37.69230769230769,59.267295748704385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 06:00:00,6.260392246341435,20.0,12.2,6.589886575096247,35.84615384615385,46.27816756965673,0.2840468351334589,66.27816756965673,35.84615384615385,35.84615384615385,76.71018129315962,0.0,35.84615384615385,46.27816756965673,0.6589886575096247,1.2637296424743176,0.048,1.1373566782268858,6.589886575096247,6.668259539343679,0.0,24.0,0.0,35.84615384615385,46.27816756965673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 07:00:00,6.351328044619635,19.999999999999993,11.0,6.685608468020668,37.69230769230769,46.68284700803014,0.28817277879399433,66.68284700803014,37.69230769230769,37.69230769230769,75.67338632375258,0.0,37.69230769230769,46.68284700803014,0.6685608468020667,1.3312546410101354,0.048,1.1981291769091218,6.685608468020668,6.770733932121681,0.0,24.0,0.0,37.69230769230769,46.68284700803014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 08:00:00,6.334448958250563,19.999999999999996,11.0,6.667841008684803,37.69230769230769,46.60783386352384,0.2874069400295174,66.60783386352384,37.69230769230769,37.69230769230769,75.52336003473998,0.0,37.69230769230769,46.60783386352384,0.6667841008684803,1.3290042466749463,0.048,1.1961038220074516,6.667841008684803,6.752741433352298,0.0,24.0,0.0,37.69230769230769,46.60783386352384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 09:00:00,6.36219399464879,20.0,11.6,6.6970463101566216,36.76923076923077,46.73111254723075,0.28866578923088887,66.73111254723075,36.76923076923077,36.76923076923077,76.69299432523073,0.0,36.76923076923077,46.73111254723075,0.6697046310156621,1.3050102994938453,0.048,1.1745092695444608,6.6970463101566216,6.779547340106006,0.0,24.0,0.0,36.76923076923077,46.73111254723075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 10:00:00,6.252341832413614,19.999999999999996,12.0,6.5814124551722255,36.15384615384615,46.242276770830685,0.2836815713436304,66.24227677083068,36.15384615384615,36.15384615384615,76.33070738781521,0.0,36.15384615384615,46.242276770830685,0.6581412455172225,1.271883687740305,0.048,1.1446953189662745,6.5814124551722255,6.660600823946256,0.0,24.0,0.0,36.15384615384615,46.242276770830685,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 11:00:00,6.000416612337006,19.999999999999996,13.0,6.316228012986323,34.61538461538461,45.11365226253986,0.27225120745630704,65.11365226253986,34.61538461538461,34.61538461538461,75.6119199096951,0.0,34.61538461538461,45.11365226253986,0.6316228012986322,1.1918711063377343,0.048,1.072683995703961,6.316228012986323,6.387415123620096,0.0,24.0,0.0,34.61538461538461,45.11365226253986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 12:00:00,5.633729862262026,20.0,14.8,5.930241960275817,31.846153846153847,45.0,0.3024624805084875,61.90218748245191,31.846153846153847,31.846153846153847,75.05603363629805,0.0,31.846153846153847,45.0,0.5930241960275817,1.1053846153846152,0.048,0.9948461538461537,5.930241960275817,5.992780421814278,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 13:00:00,5.6177395940809385,19.999999999999996,13.0,5.913410099032567,34.61538461538461,45.0,0.30423404820212263,61.756071047529275,34.61538461538461,34.61538461538461,72.14068643214466,0.0,34.61538461538461,45.0,0.5913410099032567,1.1884615384615385,0.048,1.0696153846153846,5.913410099032567,5.984256252878721,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 14:00:00,5.413293989853787,20.0,13.0,5.698204199846091,34.61538461538461,45.0,0.33013950656846097,59.87930072630877,34.61538461538461,34.61538461538461,70.26391611092416,0.0,34.61538461538461,45.0,0.5698204199846091,1.1884615384615382,0.048,1.0696153846153844,5.698204199846091,5.769050353692244,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 15:00:00,4.797684520396192,20.0,16.6,5.050194231995992,30.0,45.0,0.4770780108545608,54.125584533731825,30.0,30.0,69.12558453373182,0.0,30.0,45.0,0.5050194231995991,1.05,0.048,0.945,5.050194231995992,5.107194231995991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 16:00:00,4.933853651286317,20.0,14.0,5.1935301592487555,33.07692307692308,45.0,0.429991073861642,55.41226537927341,33.07692307692308,33.07692307692308,67.33534230235033,0.0,33.07692307692308,45.0,0.5193530159248756,1.1423076923076925,0.048,1.028076923076923,5.1935301592487555,5.259760928479525,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 17:00:00,4.866113329540998,20.0,14.0,5.1222245574115775,33.07692307692308,45.0,0.4518175623921965,54.77321643270207,33.07692307692308,33.07692307692308,66.69629335577899,0.0,33.07692307692308,45.0,0.5122224557411578,1.1423076923076925,0.048,1.028076923076923,5.1222245574115775,5.188455326642347,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 18:00:00,4.641278340650691,20.0,15.8,4.885556148053358,30.307692307692307,45.0,0.5514679514969871,52.637227735711434,30.307692307692307,30.307692307692307,67.32953542801913,0.0,30.307692307692307,45.0,0.4885556148053358,1.0592307692307692,0.048,0.9533076923076922,4.885556148053358,4.943479224976436,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 19:00:00,4.831772780968525,19.999999999999993,13.0,5.086076611545816,34.61538461538461,45.0,0.4640484917282417,54.44847118612,34.61538461538461,34.61538461538461,64.83308657073539,0.0,34.61538461538461,45.0,0.5086076611545816,1.188461538461539,0.048,1.0696153846153849,5.086076611545816,5.15692276539197,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 20:00:00,4.961594283663991,20.0,12.0,5.222730824909464,36.15384615384615,45.0,0.4218302253924339,55.673379687802395,36.15384615384615,36.15384615384615,64.51953353395623,0.0,36.15384615384615,45.0,0.5222730824909464,1.2346153846153847,0.048,1.1111538461538462,5.222730824909464,5.298192363371002,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 21:00:00,4.982874857367197,20.0,12.0,5.245131428807575,36.15384615384615,45.0,0.4158442129869577,55.87345905899605,36.15384615384615,36.15384615384615,64.71961290514989,0.0,36.15384615384615,45.0,0.5245131428807575,1.2346153846153847,0.048,1.1111538461538462,5.245131428807575,5.320592967269113,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 22:00:00,5.251602546640399,20.0,10.0,5.5280026806741045,39.230769230769226,45.0,0.35607673756636476,58.38340601769043,39.230769230769226,39.230769230769226,64.1526367869212,0.0,39.230769230769226,45.0,0.5528002680674104,1.3269230769230766,0.048,1.194230769230769,5.5280026806741045,5.612694988366412,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-06 23:00:00,0.0,18.334578769773422,10.0,0.0,39.230769230769226,45.0,0.0,-8.330842460453155,39.230769230769226,39.230769230769226,18.334578769773422,0.0,39.230769230769226,45.0,0.0,1.4268483507366714,0.048,1.2841635156630042,0.0,0.0946848350736671,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 00:00:00,0.0,17.859151044716135,11.2,0.0,37.38461538461539,45.0,0.0,-9.281697910567729,37.38461538461539,37.38461538461539,17.859151044716135,0.0,37.38461538461539,45.0,0.0,1.3999893988554934,0.048,1.2599904589699442,0.0,0.09199893988554919,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 01:00:00,0.0,17.67579942608864,11.0,0.0,37.69230769230769,45.0,0.0,-9.648401147822717,37.69230769230769,37.69230769230769,17.67579942608864,0.0,37.69230769230769,45.0,0.0,1.4202212652039123,0.048,1.2781991386835212,0.0,0.0940221265203911,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 02:00:00,0.0,17.516798895653743,9.0,0.0,40.769230769230774,45.0,0.0,-9.966402208692514,40.769230769230774,40.769230769230774,17.516798895653743,0.0,40.769230769230774,45.0,0.0,1.5220689893376986,0.048,1.3698620904039287,0.0,0.10420689893376989,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 03:00:00,0.0,17.411733798567347,9.2,0.0,40.46153846153846,45.0,0.0,-10.176532402865305,40.46153846153846,40.46153846153846,17.411733798567347,0.0,40.46153846153846,45.0,0.0,1.5191421259321127,0.048,1.3672279133389014,0.0,0.10391421259321132,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 04:00:00,0.0,17.312669664816347,9.0,0.0,40.769230769230774,45.0,0.0,-10.374660670367305,40.769230769230774,40.769230769230774,17.312669664816347,0.0,40.769230769230774,45.0,0.0,1.5343167431879423,0.048,1.380885068869148,0.0,0.10543167431879419,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 05:00:00,7.307114911248646,20.000000000000007,9.0,7.691699906577522,40.769230769230774,51.719343798341285,0.36272088421698434,70.0,40.769230769230774,40.769230769230774,80.95011302911051,0.0,40.769230769230774,51.719343798341285,0.7691699906577523,1.5746572370271612,0.048,1.417191513324445,7.691699906577522,7.801165630280238,0.0,24.0,0.0,40.769230769230774,51.719343798341285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 06:00:00,5.473762617195524,20.0,9.0,5.761855386521604,40.769230769230774,45.0,0.3217863964466,60.43606804814979,40.769230769230774,40.769230769230774,64.66683727891902,0.0,40.769230769230774,45.0,0.5761855386521604,1.3730769230769233,0.048,1.235769230769231,5.761855386521604,5.8511630788292965,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 07:00:00,6.631196641815979,20.000000000000004,8.0,6.980206991385241,42.30769230769231,47.92003222386124,0.30087099100798453,67.92003222386124,42.30769230769231,42.30769230769231,73.53237214003018,0.0,42.30769230769231,47.92003222386124,0.6980206991385242,1.5068317359466061,0.048,1.3561485623519456,6.980206991385241,7.0828901649799025,0.0,24.0,0.0,42.30769230769231,47.92003222386124,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 08:00:00,6.670189180046824,20.0,8.0,7.021251768470341,42.30769230769231,48.0914362006619,0.30264016243406666,68.09143620066189,42.30769230769231,42.30769230769231,73.87518009363149,0.0,42.30769230769231,48.0914362006619,0.7021251768470341,1.5119738552506263,0.048,1.3607764697255638,7.021251768470341,7.124449153995404,0.0,24.0,0.0,42.30769230769231,48.0914362006619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 09:00:00,6.68201628539081,20.0,8.4,7.033701353042957,41.69230769230769,48.143380215179874,0.3031767824587482,68.14338021517987,41.69230769230769,41.69230769230769,74.59445273805206,0.0,41.69230769230769,48.143380215179874,0.7033701353042957,1.495070637224627,0.048,1.3455635735021643,7.033701353042957,7.13520841676542,0.0,24.0,0.0,41.69230769230769,48.143380215179874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 10:00:00,6.34532109802046,20.0,10.0,6.679285366337327,39.230769230769226,46.65615653207051,0.28790023130764325,66.65615653207053,39.230769230769226,39.230769230769226,74.08154383337181,0.0,39.230769230769226,46.65615653207051,0.6679285366337326,1.3766077728851922,0.048,1.238946995596673,6.679285366337327,6.768946143625846,0.0,24.0,0.0,39.230769230769226,46.65615653207051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 11:00:00,5.93149421788496,20.0,12.0,6.243678124089431,36.15384615384615,45.0,0.274532645045742,64.60597851872804,36.15384615384615,36.15384615384615,73.45213236488189,0.0,36.15384615384615,45.0,0.6243678124089431,1.2346153846153847,0.048,1.1111538461538462,6.243678124089431,6.3191396625509695,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 12:00:00,5.501146187884306,19.999999999999996,14.0,5.790680197772954,33.07692307692308,45.0,0.31820816751371334,60.68773588289551,33.07692307692308,33.07692307692308,72.61081280597243,0.0,33.07692307692308,45.0,0.5790680197772954,1.1423076923076927,0.048,1.0280769230769236,5.790680197772954,5.8569109670037225,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 13:00:00,5.401718001111691,20.0,13.0,5.686018948538622,34.61538461538461,45.0,0.3318140822989841,59.772551059063744,34.61538461538461,34.61538461538461,70.15716644367913,0.0,34.61538461538461,45.0,0.5686018948538621,1.1884615384615382,0.048,1.0696153846153844,5.686018948538622,5.756865102384775,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 14:00:00,5.0736221449893355,20.0,14.0,5.340654889462458,33.07692307692308,45.0,0.39268432978325046,56.72446284852968,33.07692307692308,33.07692307692308,68.6475397716066,0.0,33.07692307692308,45.0,0.5340654889462458,1.1423076923076925,0.048,1.028076923076923,5.340654889462458,5.406885658693228,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 15:00:00,4.687251230054008,19.999999999999996,15.8,4.933948663214745,30.307692307692307,45.0,0.5266793565428968,53.07588899616627,30.307692307692307,30.307692307692307,67.76819668847396,0.0,30.307692307692307,45.0,0.49339486632147456,1.0592307692307694,0.048,0.9533076923076925,4.933948663214745,4.991871740137822,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 16:00:00,4.764343774549779,20.0,14.0,5.015098710052399,33.07692307692308,45.0,0.4907742619290539,53.809265872966066,33.07692307692308,33.07692307692308,65.73234279604299,0.0,33.07692307692308,45.0,0.5015098710052399,1.1423076923076925,0.048,1.028076923076923,5.015098710052399,5.081329479283169,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 17:00:00,4.699463910733274,20.0,14.0,4.946804116561341,33.07692307692308,45.0,0.5205511645768015,53.19225197747356,33.07692307692308,33.07692307692308,65.11532890055048,0.0,33.07692307692308,45.0,0.49468041165613413,1.1423076923076925,0.048,1.028076923076923,4.946804116561341,5.013034885792111,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 18:00:00,4.646651495390579,20.0,14.6,4.891212100411136,32.15384615384615,45.0,0.5484210878242446,52.68854854260846,32.15384615384615,32.15384615384615,65.5347023887623,0.0,32.15384615384615,45.0,0.4891212100411136,1.1146153846153848,0.048,1.0031538461538463,4.891212100411136,4.9546736388726735,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 19:00:00,4.755310362374992,20.0,13.0,5.0055898551315705,34.61538461538461,45.0,0.4946611493204575,53.72347398647507,34.61538461538461,34.61538461538461,64.10808937109046,0.0,34.61538461538461,45.0,0.500558985513157,1.1884615384615382,0.048,1.0696153846153844,5.0055898551315705,5.076436008977724,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 20:00:00,4.893531374750276,20.0,12.0,5.15108565763187,36.15384615384615,45.0,0.4426374172370375,55.03211863986505,36.15384615384615,36.15384615384615,63.87827248601889,0.0,36.15384615384615,45.0,0.515108565763187,1.2346153846153847,0.048,1.1111538461538462,5.15108565763187,5.226547196093408,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 21:00:00,4.107164908538773,20.0,12.8,4.323331482672393,34.92307692307692,45.0,1.5126584155095828,47.46388071532988,34.92307692307692,34.92307692307692,57.54080379225296,0.0,34.92307692307692,45.0,0.43233314826723934,1.1976923076923076,0.048,1.077923076923077,4.323331482672393,4.395100713441624,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 22:00:00,4.148560795957389,20.000000000000004,12.0,4.366906101007777,36.15384615384615,45.0,1.311623437066539,47.87016388897885,36.15384615384615,36.15384615384615,56.7163177351327,0.0,36.15384615384615,45.0,0.43669061010077775,1.2346153846153844,0.048,1.111153846153846,4.366906101007777,4.442367639469316,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-07 23:00:00,0.0,18.413810031874846,12.0,0.0,36.15384615384615,45.0,0.0,-8.172379936250309,36.15384615384615,36.15384615384615,18.413810031874846,0.0,36.15384615384615,45.0,0.0,1.329786782702894,0.048,1.1968081044326047,0.0,0.08497867827028927,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 00:00:00,0.0,17.954084204575217,12.2,0.0,35.84615384615385,45.0,0.0,-9.091831590849566,35.84615384615385,35.84615384615385,17.954084204575217,0.0,35.84615384615385,45.0,0.0,1.3481395631101023,0.048,1.213325606799092,0.0,0.08681395631101019,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
