timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-08 01:00:00,0.0,17.7634287001828,11.0,0.0,37.69230769230769,45.0,0.0,-9.4731425996344,37.69230769230769,37.69230769230769,17.7634287001828,0.0,37.69230769230769,45.0,0.0,1.4149635087582628,0.048,1.2734671578824366,0.0,0.0934963508758262,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 02:00:00,0.0,17.64233544236727,11.0,0.0,37.69230769230769,45.0,0.0,-9.715329115265462,37.69230769230769,37.69230769230769,17.64233544236727,0.0,37.69230769230769,45.0,0.0,1.4222291042271948,0.048,1.2800061938044756,0.0,0.09422291042271924,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 03:00:00,0.0,17.562504938995055,11.4,0.0,37.07692307692308,45.0,0.0,-9.87499012200989,37.07692307692308,37.07692307692308,17.562504938995055,0.0,37.07692307692308,45.0,0.0,1.4085573959679891,0.048,1.2677016563711903,0.0,0.09285573959679883,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 04:00:00,0.0,17.455794003150366,9.7,0.0,39.69230769230769,45.0,0.0,-10.088411993699268,39.69230769230769,39.69230769230769,17.455794003150366,0.0,39.69230769230769,45.0,0.0,1.4934215905802088,0.048,1.344079431522188,0.0,0.1013421590580208,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 05:00:00,7.008792219774343,20.0,8.0,7.377676020815098,42.30769230769231,49.570330829036365,0.3180032767592717,69.57033082903635,42.30769230769231,42.30769230769231,76.83296935038041,0.0,42.30769230769231,49.570330829036365,0.7377676020815098,1.5563406941018603,0.048,1.4007066246916742,7.377676020815098,7.485310090225285,0.0,24.0,0.0,42.30769230769231,49.570330829036365,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 06:00:00,5.143572350646174,20.000000000000004,11.0,5.41428668489071,37.69230769230769,45.0,0.37707813797248935,57.37804065373325,37.69230769230769,37.69230769230769,64.68573296142556,0.0,37.69230769230769,45.0,0.541428668489071,1.2807692307692304,0.048,1.1526923076923075,5.41428668489071,5.4943636079676335,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 07:00:00,6.12192745434424,20.000000000000004,10.0,6.444134162467621,39.230769230769226,45.65935820106854,0.27776440355463883,65.65935820106854,39.230769230769226,39.230769230769226,72.08794717136786,0.0,39.230769230769226,45.65935820106854,0.6444134162467621,1.346703822955133,0.048,1.2120334406596196,6.444134162467621,6.530804544763134,0.0,24.0,0.0,39.230769230769226,45.65935820106854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 08:00:00,6.262381207890139,20.0,9.0,6.591980218831726,40.769230769230774,46.28703322642815,0.28413707839791924,66.28703322642815,40.769230769230774,40.769230769230774,71.80483568362553,0.0,40.769230769230774,46.28703322642815,0.6591980218831726,1.4116879198697676,0.048,1.2705191278827908,6.591980218831726,6.6851490108187015,0.0,24.0,0.0,40.769230769230774,46.28703322642815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 09:00:00,6.214485137234092,20.0,9.8,6.541563302351676,39.53846153846153,46.07335867938899,0.28196393544619275,66.073358679389,39.53846153846153,39.53846153846153,72.60825582031646,0.0,39.53846153846153,46.07335867938899,0.6541563302351676,1.3683546065355157,0.048,1.231519145881964,6.541563302351676,6.6303987630052275,0.0,24.0,0.0,39.53846153846153,46.07335867938899,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 10:00:00,5.946295808124353,20.0,11.0,6.259258745394056,37.69230769230769,45.0,0.27335536897638907,64.7395526993021,37.69230769230769,37.69230769230769,72.0472450069944,0.0,37.69230769230769,45.0,0.6259258745394056,1.2807692307692307,0.048,1.1526923076923077,6.259258745394056,6.339335668470978,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 11:00:00,5.634790541822896,20.000000000000004,12.0,5.931358465076732,36.15384615384615,45.0,0.30234611063289085,61.91187641010913,36.15384615384615,36.15384615384615,70.75803025626297,0.0,36.15384615384615,45.0,0.5931358465076733,1.2346153846153844,0.048,1.111153846153846,5.931358465076732,6.006820003538271,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 12:00:00,5.137401015080755,19.999999999999996,14.4,5.407790542190268,32.46153846153846,45.0,0.3783858482808697,57.32046182387731,32.46153846153846,32.46153846153846,69.85892336233886,0.0,32.46153846153846,45.0,0.5407790542190268,1.1238461538461537,0.048,1.0114615384615384,5.407790542190268,5.472175157574884,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 13:00:00,4.944173038623333,19.999999999999996,14.0,5.2043926722350875,33.07692307692308,45.0,0.4269063039670743,55.509438172750066,33.07692307692308,33.07692307692308,67.43251509582699,0.0,33.07692307692308,45.0,0.5204392672235088,1.1423076923076927,0.048,1.0280769230769236,5.2043926722350875,5.270623441465856,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 14:00:00,4.727847436682126,20.000000000000004,14.0,4.976681512296975,33.07692307692308,45.0,0.506975718462522,53.46242241349432,33.07692307692308,33.07692307692308,65.38549933657124,0.0,33.07692307692308,45.0,0.4976681512296975,1.1423076923076922,0.048,1.028076923076923,4.976681512296975,5.042912281527744,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 15:00:00,4.345122186297381,20.0,15.8,4.573812827681453,30.307692307692307,45.0,0.8237169375232879,49.786768261296515,30.307692307692307,30.307692307692307,64.47907595360421,0.0,30.307692307692307,45.0,0.4573812827681453,1.0592307692307692,0.048,0.9533076923076922,4.573812827681453,4.631735904604531,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 16:00:00,4.442931716126014,20.0,14.0,4.676770227501067,33.07692307692308,45.0,0.7032454874823848,50.732988755345076,33.07692307692308,33.07692307692308,62.656065678421996,0.0,33.07692307692308,45.0,0.4676770227501067,1.1423076923076925,0.048,1.028076923076923,4.676770227501067,4.743000996731837,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 17:00:00,4.402029104533247,20.0,14.0,4.633714846877102,33.07692307692308,45.0,0.7483456775272054,50.337883126082474,33.07692307692308,33.07692307692308,62.260960049159394,0.0,33.07692307692308,45.0,0.4633714846877102,1.1423076923076925,0.048,1.028076923076923,4.633714846877102,4.699945616107872,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 18:00:00,4.364738559303693,20.0,14.6,4.594461641372309,32.15384615384615,45.0,0.7958204718131873,49.97693001697024,32.15384615384615,32.15384615384615,62.82308386312409,0.0,32.15384615384615,45.0,0.4594461641372309,1.1146153846153848,0.048,1.0031538461538463,4.594461641372309,4.657923179833848,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 19:00:00,4.47775239212238,20.0,13.0,4.713423570655136,34.61538461538461,45.0,0.6695514774673824,51.0686837656888,34.61538461538461,34.61538461538461,61.45329915030419,0.0,34.61538461538461,45.0,0.47134235706551364,1.1884615384615382,0.048,1.0696153846153844,4.713423570655136,4.78426972450129,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 20:00:00,4.627031614945259,20.0,12.0,4.87055959467922,36.15384615384615,45.0,0.5597533811312645,52.5010860368355,36.15384615384615,36.15384615384615,61.34723988298935,0.0,36.15384615384615,45.0,0.48705595946792196,1.2346153846153847,0.048,1.1111538461538462,4.87055959467922,4.946021133140758,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 21:00:00,3.891999617733642,20.0,12.2,4.0968417028775175,35.84615384615385,45.0,10.492057650061746,45.33661272235449,35.84615384615385,35.84615384615385,54.49045887620064,0.0,35.84615384615385,45.0,0.4096841702877517,1.2253846153846153,0.048,1.1028461538461538,4.0968417028775175,4.171380164415979,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 22:00:00,3.9740706876723992,20.0,11.0,4.183232302813052,37.69230769230769,45.0,3.1327335190785535,46.15114634610386,37.69230769230769,37.69230769230769,53.458838653796164,0.0,37.69230769230769,45.0,0.41832323028130525,1.2807692307692307,0.048,1.1526923076923077,4.183232302813052,4.263309225889975,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-08 23:00:00,0.0,18.469831515557225,11.0,0.0,37.69230769230769,45.0,0.0,-8.06033696888555,37.69230769230769,37.69230769230769,18.469831515557225,0.0,37.69230769230769,45.0,0.0,1.3725793398357973,0.048,1.2353214058522175,0.0,0.08925793398357973,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 00:00:00,0.0,18.02346915596258,11.6,0.0,36.76923076923077,45.0,0.0,-8.95306168807484,36.76923076923077,36.76923076923077,18.02346915596258,0.0,36.76923076923077,45.0,0.0,1.3716687737191684,0.048,1.2345018963472514,0.0,0.08916687737191697,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 01:00:00,0.0,17.841972420113784,11.0,0.0,37.69230769230769,45.0,0.0,-9.316055159772432,37.69230769230769,37.69230769230769,17.841972420113784,0.0,37.69230769230769,45.0,0.0,1.4102508855624036,0.048,1.2692257970061633,0.0,0.09302508855624025,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 02:00:00,0.0,17.718887125918087,10.0,0.0,39.230769230769226,45.0,0.0,-9.562225748163826,39.230769230769226,39.230769230769226,17.718887125918087,0.0,39.230769230769226,45.0,0.0,1.4637898493679915,0.048,1.3174108644311924,0.0,0.09837898493679909,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 03:00:00,0.0,17.64046828665574,10.8,0.0,38.0,45.0,0.0,-9.719063426688521,38.0,38.0,17.64046828665574,0.0,38.0,45.0,0.0,1.4315719028006557,0.048,1.2884147125205903,0.0,0.09515719028006542,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 04:00:00,0.0,17.547170152323837,10.0,0.0,39.230769230769226,45.0,0.0,-9.905659695352327,39.230769230769226,39.230769230769226,17.547170152323837,0.0,39.230769230769226,45.0,0.0,1.4740928677836467,0.048,1.326683581005282,0.0,0.09940928677836469,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 05:00:00,7.609739351200188,20.0,10.0,8.010251948631778,39.230769230769226,54.31050178362945,0.4401281363915338,70.0,39.230769230769226,39.230769230769226,85.07973255286022,0.0,39.230769230769226,54.31050178362945,0.8010251948631778,1.6062381304319602,0.048,1.4456143173887641,8.010251948631778,8.122875761674972,0.0,24.0,0.0,39.230769230769226,54.31050178362945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 06:00:00,6.097968226866813,20.0,9.6,6.418913923017698,39.84615384615385,45.55195649229593,0.27667732426800407,65.55195649229594,39.84615384615385,39.84615384615385,71.25775913843802,0.0,39.84615384615385,45.55195649229593,0.6418913923017697,1.3619433101534935,0.048,1.2257489791381442,6.418913923017698,6.507108254033047,0.0,24.0,0.0,39.84615384615385,45.55195649229593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 07:00:00,6.046354160525283,19.999999999999996,10.0,6.364583326868718,39.230769230769226,45.32025518232766,0.27433548822709997,65.32025518232766,39.230769230769226,39.230769230769226,71.40974113388609,0.0,39.230769230769226,45.32025518232766,0.6364583326868718,1.3365307323929068,0.048,1.202877659153616,6.364583326868718,6.450236400108009,0.0,24.0,0.0,39.230769230769226,45.32025518232766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 08:00:00,6.0706807299544465,20.0,10.0,6.3901902420573125,39.230769230769226,45.42951650121343,0.2754392345714357,65.42951650121344,39.230769230769226,39.230769230769226,71.62826377165764,0.0,39.230769230769226,45.42951650121343,0.6390190242057312,1.3398085719594797,0.048,1.2058277147635317,6.3901902420573125,6.476171099253261,0.0,24.0,0.0,39.230769230769226,45.42951650121343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 09:00:00,6.0791530391706035,19.999999999999996,11.0,6.399108462284846,37.69230769230769,45.467545630098726,0.2758236406157261,65.46754563009873,37.69230769230769,37.69230769230769,73.24278356788976,0.0,37.69230769230769,45.467545630098726,0.6399108462284846,1.2947955996721927,0.048,1.1653160397049733,6.399108462284846,6.480588022252065,0.0,24.0,0.0,37.69230769230769,45.467545630098726,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 10:00:00,6.042699969065707,20.0,11.0,6.360736809542849,37.69230769230769,45.3038338462985,0.2741696900665023,65.30383384629849,37.69230769230769,37.69230769230769,72.9153600002893,0.0,37.69230769230769,45.3038338462985,0.6360736809542848,1.2898842461581859,0.048,1.1608958215423673,6.360736809542849,6.4417252341586675,0.0,24.0,0.0,37.69230769230769,45.3038338462985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 11:00:00,5.816507472468896,20.0,12.0,6.122639444704101,36.15384615384615,45.0,0.2842956594785494,63.56566316211861,36.15384615384615,36.15384615384615,72.41181700827246,0.0,36.15384615384615,45.0,0.6122639444704101,1.2346153846153847,0.048,1.1111538461538462,6.122639444704101,6.198100983165639,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 12:00:00,5.270300015900048,20.0,15.4,5.5476842272632085,30.923076923076923,45.0,0.35277075606124314,58.55692420826074,30.923076923076923,30.923076923076923,72.63384728518382,0.0,30.923076923076923,45.0,0.5547684227263209,1.0776923076923077,0.048,0.9699230769230769,5.5476842272632085,5.60745345803244,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 13:00:00,5.269626827681374,20.0,14.0,5.546975608085656,33.07692307692308,45.0,0.3528882518397427,58.550679285246844,33.07692307692308,33.07692307692308,70.47375620832376,0.0,33.07692307692308,45.0,0.5546975608085656,1.1423076923076925,0.048,1.028076923076923,5.546975608085656,5.613206377316426,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 14:00:00,5.082263726835832,19.999999999999996,14.5,5.349751291406139,32.30769230769231,45.0,0.3906590949292495,56.80531727385548,32.30769230769231,32.30769230769231,69.49762496616317,0.0,32.30769230769231,45.0,0.5349751291406138,1.1192307692307695,0.048,1.0073076923076925,5.349751291406139,5.413674368329216,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 15:00:00,4.938003032605109,20.0,15.0,5.197897929058009,31.53846153846154,45.0,0.42874357472017594,55.451343774636825,31.53846153846154,31.53846153846154,68.91288223617528,0.0,31.53846153846154,45.0,0.519789792905801,1.0961538461538465,0.048,0.9865384615384619,5.197897929058009,5.259513313673394,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 16:00:00,4.889676299930237,20.0,14.0,5.147027684137091,33.07692307692308,45.0,0.4438985467027881,54.99573633234604,33.07692307692308,33.07692307692308,66.91881325542296,0.0,33.07692307692308,45.0,0.5147027684137091,1.1423076923076925,0.048,1.028076923076923,5.147027684137091,5.213258453367861,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 17:00:00,4.787924421374121,20.0,14.0,5.039920443551706,33.07692307692308,45.0,0.4809853167172048,54.033038747867465,33.07692307692308,33.07692307692308,65.95611567094438,0.0,33.07692307692308,45.0,0.5039920443551706,1.1423076923076925,0.048,1.028076923076923,5.039920443551706,5.106151212782476,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 18:00:00,4.576842459190616,20.0,15.6,4.817728904411175,30.615384615384617,45.0,0.5915665891199715,52.020705105990984,30.615384615384617,30.615384615384617,66.40532049060637,0.0,30.615384615384617,45.0,0.4817728904411175,1.0684615384615384,0.048,0.9616153846153845,4.817728904411175,4.876575058257329,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 19:00:00,4.651426396179258,20.000000000000004,14.0,4.8962383117676405,33.07692307692308,45.0,0.5457482097482826,52.734143733239605,33.07692307692308,33.07692307692308,64.65722065631653,0.0,33.07692307692308,45.0,0.48962383117676406,1.1423076923076922,0.048,1.028076923076923,4.8962383117676405,4.962469080998409,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 20:00:00,4.889394263830185,20.0,12.0,5.146730804031773,36.15384615384615,45.0,0.44399118257818626,54.99307435400718,36.15384615384615,36.15384615384615,63.839228200161024,0.0,36.15384615384615,45.0,0.5146730804031774,1.2346153846153847,0.048,1.1111538461538462,5.146730804031773,5.222192342493312,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 21:00:00,4.955439278428612,20.0,11.6,5.216251872030118,36.76923076923077,45.0,0.42360510924838574,55.615473602707766,36.76923076923077,36.76923076923077,63.846242833477,0.0,36.76923076923077,45.0,0.5216251872030118,1.2530769230769234,0.048,1.127769230769231,5.216251872030118,5.29355956433781,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 22:00:00,5.176431510955235,20.0,10.0,5.448875274689721,39.230769230769226,45.0,0.3703229716852541,57.68435023057816,39.230769230769226,39.230769230769226,63.453580999808935,0.0,39.230769230769226,45.0,0.5448875274689721,1.3269230769230766,0.048,1.194230769230769,5.448875274689721,5.5335675823820285,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-09 23:00:00,0.0,18.381240993571495,11.0,0.0,37.69230769230769,45.0,0.0,-8.23751801285701,37.69230769230769,37.69230769230769,18.381240993571495,0.0,37.69230769230769,45.0,0.0,1.377894771154941,0.048,1.2401052940394468,0.0,0.08978947711549412,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 00:00:00,0.0,17.902079195075355,11.0,0.0,37.69230769230769,45.0,0.0,-9.195841609849289,37.69230769230769,37.69230769230769,17.902079195075355,0.0,37.69230769230769,45.0,0.0,1.4066444790647095,0.048,1.2659800311582385,0.0,0.09266444790647088,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 01:00:00,0.0,17.71340282785433,10.5,0.0,38.46153846153846,45.0,0.0,-9.573194344291338,38.46153846153846,38.46153846153846,17.71340282785433,0.0,38.46153846153846,45.0,0.0,1.4410419841748938,0.048,1.2969377857574045,0.0,0.0961041984174893,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 02:00:00,0.0,17.597311004971395,10.0,0.0,39.230769230769226,45.0,0.0,-9.80537799005721,39.230769230769226,39.230769230769226,17.597311004971395,0.0,39.230769230769226,45.0,0.0,1.471084416624793,0.048,1.3239759749623135,0.0,0.09910844166247945,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 03:00:00,0.0,17.511131386838215,10.2,0.0,38.92307692307692,45.0,0.0,-9.977737226323569,38.92307692307692,38.92307692307692,17.511131386838215,0.0,38.92307692307692,45.0,0.0,1.4670244244820145,0.048,1.3203219820338132,0.0,0.09870244244820126,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 04:00:00,0.0,17.40704917427717,9.0,0.0,40.769230769230774,45.0,0.0,-10.185901651445661,40.769230769230774,40.769230769230774,17.40704917427717,0.0,40.769230769230774,45.0,0.0,1.528653972620293,0.048,1.3757885753582635,0.0,0.10486539726202948,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 05:00:00,7.951841989951808,20.0,10.0,8.370359989422955,39.230769230769226,57.21123018256618,0.5642315625426337,70.0,39.230769230769226,39.230769230769226,87.98046095179696,0.0,39.230769230769226,57.21123018256618,0.8370359989422955,1.6932599824000623,0.048,1.5239339841600559,8.370359989422955,8.491685987662962,0.0,24.0,0.0,39.230769230769226,57.21123018256618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 06:00:00,6.17767097779724,20.0,10.8,6.5028115555760415,38.0,45.90886453670673,0.2802936015334503,65.90886453670672,38.0,38.0,73.81772907341345,0.0,38.0,45.90886453670673,0.6502811555576041,1.317265936101202,0.048,1.1855393424910818,6.5028115555760415,6.586538149186161,0.0,24.0,0.0,38.0,45.90886453670673,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 07:00:00,6.376950581464563,20.0,9.0,6.7125795594363815,40.769230769230774,46.79662948751724,0.28933532583777505,66.79662948751724,40.769230769230774,40.769230769230774,72.8240282058037,0.0,40.769230769230774,46.79662948751724,0.6712579559436381,1.4269758077024404,0.048,1.2842782269321964,6.7125795594363815,6.807277140206626,0.0,24.0,0.0,40.769230769230774,46.79662948751724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 08:00:00,6.271608900393292,20.0,10.0,6.60169357936136,39.230769230769226,46.32815652308021,0.28455575773109293,66.32815652308022,39.230769230769226,39.230769230769226,73.42554381539121,0.0,39.230769230769226,46.32815652308021,0.660169357936136,1.3667677726154832,0.048,1.230090995353935,6.60169357936136,6.690370356622908,0.0,24.0,0.0,39.230769230769226,46.32815652308021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 09:00:00,6.371055228755201,20.0,10.2,6.706373925005474,38.92307692307692,46.77045924356811,0.28906784159506377,66.7704592435681,38.92307692307692,38.92307692307692,74.61784156405929,0.0,38.92307692307692,46.77045924356811,0.6706373925005474,1.370806084999351,0.048,1.2337254764994159,6.706373925005474,6.79545453350541,0.0,24.0,0.0,38.92307692307692,46.77045924356811,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 10:00:00,6.130892915094426,20.0,11.0,6.45357148957308,37.69230769230769,45.69952259853359,0.2781711848953912,65.6995225985336,37.69230769230769,37.69230769230769,73.7067375047595,0.0,37.69230769230769,45.69952259853359,0.645357148957308,1.3017549087252385,0.048,1.1715794178527146,6.45357148957308,6.535746980445604,0.0,24.0,0.0,37.69230769230769,45.69952259853359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 11:00:00,5.820039719407145,20.0,12.0,6.126357599375942,36.15384615384615,45.0,0.2839784187567858,63.597690561147644,36.15384615384615,36.15384615384615,72.4438444073015,0.0,36.15384615384615,45.0,0.6126357599375942,1.2346153846153847,0.048,1.1111538461538462,6.126357599375942,6.2018191378374805,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 12:00:00,5.293042382775593,19.999999999999993,14.6,5.5716235608164135,32.15384615384615,45.0,0.3488667485320847,58.76778893240598,32.15384615384615,32.15384615384615,71.61394277855982,0.0,32.15384615384615,45.0,0.5571623560816413,1.1146153846153852,0.048,1.0031538461538467,5.5716235608164135,5.635085099277952,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 13:00:00,5.099959769041143,20.000000000000004,14.0,5.368378704253835,33.07692307692308,45.0,0.38660043040402187,56.97079028402641,33.07692307692308,33.07692307692308,68.89386720710333,0.0,33.07692307692308,45.0,0.5368378704253834,1.1423076923076922,0.048,1.028076923076923,5.368378704253835,5.4346094734846035,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 14:00:00,4.749157137953955,20.0,15.0,4.999112776793637,31.53846153846154,45.0,0.49735405797605436,53.665014210464136,31.53846153846154,31.53846153846154,67.12655267200259,0.0,31.53846153846154,45.0,0.49991127767936366,1.0961538461538465,0.048,0.9865384615384619,4.999112776793637,5.060728161409021,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 15:00:00,4.374272557786947,20.0,16.6,4.604497429249418,30.0,45.0,0.7830289587287496,50.06928165467107,30.0,30.0,65.06928165467107,0.0,30.0,45.0,0.4604497429249418,1.05,0.048,0.945,4.604497429249418,4.661497429249417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 16:00:00,4.260243933085205,19.999999999999996,15.8,4.484467297984426,30.307692307692307,45.0,0.9758340957866114,48.96165711073361,30.307692307692307,30.307692307692307,63.653964803041305,0.0,30.307692307692307,45.0,0.4484467297984426,1.0592307692307694,0.048,0.9533076923076925,4.484467297984426,4.5423903749075025,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 17:00:00,4.275351808670534,19.999999999999993,15.0,4.500370324916352,31.53846153846154,45.0,0.9442249511758455,49.108797999474405,31.53846153846154,31.53846153846154,62.570336461012865,0.0,31.53846153846154,45.0,0.4500370324916352,1.096153846153847,0.048,0.9865384615384621,4.500370324916352,4.561985709531736,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 18:00:00,4.213073416717034,20.0,15.6,4.434814122860035,30.615384615384617,45.0,1.0918603857597433,48.50146930231834,30.615384615384617,30.615384615384617,62.88608468693373,0.0,30.615384615384617,45.0,0.4434814122860035,1.0684615384615384,0.048,0.9616153846153845,4.434814122860035,4.493660276706189,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 19:00:00,4.3896695575719065,19.999999999999996,13.0,4.620704797444112,34.61538461538461,45.0,0.7633415363442082,50.2183275965439,34.61538461538461,34.61538461538461,60.60294298115929,0.0,34.61538461538461,45.0,0.46207047974441123,1.1884615384615385,0.048,1.0696153846153846,4.620704797444112,4.6915509512902664,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 20:00:00,4.535667048262259,20.0,12.0,4.774386366591852,36.15384615384615,45.0,0.6211957067510172,51.625690215333606,36.15384615384615,36.15384615384615,60.47184406148745,0.0,36.15384615384615,45.0,0.4774386366591852,1.2346153846153847,0.048,1.1111538461538462,4.774386366591852,4.84984790505339,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 21:00:00,4.572967294969426,20.0,12.0,4.813649784178343,36.15384615384615,45.0,0.5942092232591073,51.98356391549888,36.15384615384615,36.15384615384615,60.829717761652724,0.0,36.15384615384615,45.0,0.4813649784178343,1.2346153846153847,0.048,1.1111538461538462,4.813649784178343,4.889111322639882,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 22:00:00,4.599025025806612,20.0,12.0,4.841078974533276,36.15384615384615,45.0,0.5769728090154707,52.233172652771,36.15384615384615,36.15384615384615,61.07932649892485,0.0,36.15384615384615,45.0,0.4841078974533276,1.2346153846153847,0.048,1.1111538461538462,4.841078974533276,4.916540512994814,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-10 23:00:00,0.0,18.505236551896616,11.0,0.0,37.69230769230769,45.0,0.0,-7.989526896206769,37.69230769230769,37.69230769230769,18.505236551896616,0.0,37.69230769230769,45.0,0.0,1.3704550376554339,0.048,1.2334095338898905,0.0,0.08904550376554332,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 00:00:00,0.0,18.061438761627695,11.2,0.0,37.38461538461539,45.0,0.0,-8.87712247674461,37.38461538461539,37.38461538461539,18.061438761627695,0.0,37.38461538461539,45.0,0.0,1.3878521358408,0.048,1.2490669222567201,0.0,0.09078521358407987,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 01:00:00,0.0,17.866135874161365,10.0,0.0,39.230769230769226,45.0,0.0,-9.26772825167727,39.230769230769226,39.230769230769226,17.866135874161365,0.0,39.230769230769226,45.0,0.0,1.4549549244733948,0.048,1.3094594320260553,0.0,0.09749549244733946,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 02:00:00,0.0,17.75226132535684,10.0,0.0,39.230769230769226,45.0,0.0,-9.495477349286318,39.230769230769226,39.230769230769226,17.75226132535684,0.0,39.230769230769226,45.0,0.0,1.4617873974016664,0.048,1.3156086576614998,0.0,0.09817873974016655,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 03:00:00,0.0,17.639427486451286,9.0,0.0,40.769230769230774,45.0,0.0,-9.721145027097428,40.769230769230774,40.769230769230774,17.639427486451286,0.0,40.769230769230774,45.0,0.0,1.514711273889846,0.048,1.3632401465008614,0.0,0.10347112738898456,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 04:00:00,0.0,17.52214021780088,8.0,0.0,42.30769230769231,45.0,0.0,-9.955719564398237,42.30769230769231,42.30769230769231,17.52214021780088,0.0,42.30769230769231,45.0,0.0,1.5679023561627163,0.048,1.4111121205464447,0.0,0.10879023561627155,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 05:00:00,8.013409112548215,20.0,7.0,8.435167486892858,43.84615384615385,57.730177470587975,0.5926488416567879,70.0,43.84615384615385,43.84615384615385,83.88402362443412,0.0,43.84615384615385,57.730177470587975,0.8435167486892858,1.8472899395022548,0.048,1.6625609455520294,8.435167486892858,8.571896480843085,0.0,24.0,0.0,43.84615384615385,57.730177470587975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 06:00:00,6.433884160968734,19.999999999999996,7.4,6.772509643124984,43.230769230769226,47.04907876715936,0.2919185191002148,67.04907876715936,43.230769230769226,43.230769230769226,70.86738830354949,0.0,43.230769230769226,47.04907876715936,0.6772509643124984,1.5083954399378576,0.048,1.3575558959440719,6.772509643124984,6.875349187118768,0.0,24.0,0.0,43.230769230769226,47.04907876715936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 07:00:00,6.397574187346709,19.999999999999993,8.0,6.734288618259694,42.30769230769231,46.88813649611501,0.2902710611318834,66.88813649611501,42.30769230769231,42.30769230769231,71.46858068453771,0.0,42.30769230769231,46.88813649611501,0.6734288618259694,1.4758748641142199,0.048,1.328287377702798,6.734288618259694,6.833876104671116,0.0,24.0,0.0,42.30769230769231,46.88813649611501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 08:00:00,6.454636901476506,19.999999999999996,8.0,6.794354633133164,42.30769230769231,47.1409701587567,0.29286011349711916,67.1409701587567,42.30769230769231,42.30769230769231,71.9742480098211,0.0,42.30769230769231,47.1409701587567,0.6794354633133164,1.4834598739934703,0.048,1.3351138865941232,6.794354633133164,6.894700620532512,0.0,24.0,0.0,42.30769230769231,47.1409701587567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 09:00:00,6.538061932967546,19.999999999999993,8.6,6.882170455755311,41.38461538461539,47.5096842293062,0.29664527826531517,67.5096842293062,41.38461538461539,41.38461538461539,73.63475307399702,0.0,41.38461538461539,47.5096842293062,0.6882170455755311,1.4668289884176482,0.048,1.3201460895758834,6.882170455755311,6.980853354597075,0.0,24.0,0.0,41.38461538461539,47.5096842293062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 10:00:00,6.185833642404439,20.0,10.3,6.511403834109935,38.76923076923077,45.94535667541395,0.2806639583668074,65.94535667541396,38.76923076923077,38.76923076923077,73.12148258159715,0.0,38.76923076923077,45.94535667541395,0.6511403834109936,1.3414376233393412,0.048,1.2072938610054071,6.511403834109935,6.597547596443869,0.0,24.0,0.0,38.76923076923077,45.94535667541395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 11:00:00,5.796145127198148,20.0,12.0,6.101205397050682,36.15384615384615,45.0,0.2861473771900867,63.38094717726425,36.15384615384615,36.15384615384615,72.2271010234181,0.0,36.15384615384615,45.0,0.6101205397050682,1.2346153846153847,0.048,1.1111538461538462,6.101205397050682,6.176666935512221,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 12:00:00,5.4781581292534485,20.0,13.0,5.766482241319419,34.61538461538461,45.0,0.32120378577750996,60.476484401996245,34.61538461538461,34.61538461538461,70.86109978661163,0.0,34.61538461538461,45.0,0.5766482241319419,1.1884615384615382,0.048,1.0696153846153844,5.766482241319419,5.8373283951655734,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 13:00:00,5.230795002510059,20.0,13.0,5.506100002642167,34.61538461538461,45.0,0.3598626441646325,58.190137988150525,34.61538461538461,34.61538461538461,68.57475337276591,0.0,34.61538461538461,45.0,0.5506100002642167,1.1884615384615382,0.048,1.0696153846153844,5.506100002642167,5.576946156488321,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 14:00:00,4.900699453496685,19.999999999999996,14.0,5.158631003680721,33.07692307692308,45.0,0.44031740846539275,55.099749878905214,33.07692307692308,33.07692307692308,67.02282680198213,0.0,33.07692307692308,45.0,0.5158631003680721,1.1423076923076927,0.048,1.0280769230769236,5.158631003680721,5.22486177291149,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 15:00:00,4.481999033729976,20.0,16.0,4.717893719715764,30.0,45.0,0.6657000596023404,51.109582986676,30.0,30.0,66.109582986676,0.0,30.0,45.0,0.47178937197157644,1.05,0.048,0.945,4.717893719715764,4.774893719715764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 16:00:00,4.325386648815573,19.999999999999993,15.5,4.553038577700603,30.76923076923077,45.0,0.8541498623043333,49.59525129003646,30.76923076923077,30.76923076923077,63.826020520805685,0.0,30.76923076923077,45.0,0.45530385777006027,1.0730769230769235,0.048,0.965769230769231,4.553038577700603,4.612346270008295,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 17:00:00,4.326942989176945,19.999999999999996,15.0,4.554676830712573,31.53846153846154,45.0,0.8516567444122811,49.61036159166136,31.53846153846154,31.53846153846154,63.07190005319982,0.0,31.53846153846154,45.0,0.4554676830712573,1.0961538461538467,0.048,0.986538461538462,4.554676830712573,4.616292215327958,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 18:00:00,4.3296329255346695,20.0,14.8,4.557508342668073,31.846153846153847,45.0,0.847386562649881,49.63647486928983,31.846153846153847,31.846153846153847,62.79032102313598,0.0,31.846153846153847,45.0,0.4557508342668073,1.1053846153846152,0.048,0.9948461538461537,4.557508342668073,4.620046804206535,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 19:00:00,4.424631981399914,20.0,13.0,4.657507348842015,34.61538461538461,45.0,0.7226167538865437,50.556323625919674,34.61538461538461,34.61538461538461,60.94093901053506,0.0,34.61538461538461,45.0,0.4657507348842015,1.1884615384615382,0.048,1.0696153846153844,4.657507348842015,4.728353502688168,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 20:00:00,4.575345773947285,19.999999999999996,12.0,4.816153446260301,36.15384615384615,45.0,0.5925838468171524,52.006361110735796,36.15384615384615,36.15384615384615,60.85251495688964,0.0,36.15384615384615,45.0,0.48161534462603006,1.234615384615385,0.048,1.1111538461538464,4.816153446260301,4.891614984721839,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 21:00:00,4.661982109113916,20.0,11.6,4.907349588540964,36.76923076923077,45.0,0.5399524109435472,52.83490118292531,36.76923076923077,36.76923076923077,61.06567041369454,0.0,36.76923076923077,45.0,0.49073495885409646,1.2530769230769234,0.048,1.127769230769231,4.907349588540964,4.984657280848657,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 22:00:00,4.769652664643584,20.0,11.0,5.0206870154143,37.69230769230769,45.0,0.4885260434212568,53.8596678106511,37.69230769230769,37.69230769230769,61.16736011834341,0.0,37.69230769230769,45.0,0.50206870154143,1.2807692307692307,0.048,1.1526923076923077,5.0206870154143,5.100763938491223,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-11 23:00:00,0.0,18.484215355899867,11.0,0.0,37.69230769230769,45.0,0.0,-8.031569288200266,37.69230769230769,37.69230769230769,18.484215355899867,0.0,37.69230769230769,45.0,0.0,1.371716309415239,0.048,1.234544678473715,0.0,0.0891716309415238,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 00:00:00,0.0,18.022342636308544,10.6,0.0,38.30769230769231,45.0,0.0,-8.955314727382913,38.30769230769231,38.30769230769231,18.022342636308544,0.0,38.30769230769231,45.0,0.0,1.4178902110522564,0.048,1.2761011899470307,0.0,0.09378902110522569,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 01:00:00,0.0,17.850722108815482,11.0,0.0,37.69230769230769,45.0,0.0,-9.298555782369036,37.69230769230769,37.69230769230769,17.850722108815482,0.0,37.69230769230769,45.0,0.0,1.4097259042403019,0.048,1.2687533138162717,0.0,0.09297259042403017,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 02:00:00,0.0,17.72933932808663,10.0,0.0,39.230769230769226,45.0,0.0,-9.541321343826738,39.230769230769226,39.230769230769226,17.72933932808663,0.0,39.230769230769226,45.0,0.0,1.463162717237879,0.048,1.316846445514091,0.0,0.09831627172378798,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 03:00:00,0.0,17.628341025872544,9.6,0.0,39.84615384615385,45.0,0.0,-9.743317948254912,39.84615384615385,39.84615384615385,17.628341025872544,0.0,39.84615384615385,45.0,0.0,1.4876841538322627,0.048,1.3389157384490362,0.0,0.10076841538322645,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 04:00:00,0.0,17.54589593968211,10.0,0.0,39.230769230769226,45.0,0.0,-9.908208120635777,39.230769230769226,39.230769230769226,17.54589593968211,0.0,39.230769230769226,45.0,0.0,1.4741693205421502,0.048,1.3267523884879353,0.0,0.09941693205421487,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 05:00:00,7.86537723284735,20.000000000000004,8.0,8.27934445562879,42.30769230769231,56.48085261036488,0.5279449734749474,70.0,42.30769230769231,42.30769230769231,84.17316030267257,0.0,42.30769230769231,56.48085261036488,0.827934445562879,1.7636563475417153,0.048,1.587290712787544,8.27934445562879,8.407710090382961,0.0,24.0,0.0,42.30769230769231,56.48085261036488,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 06:00:00,6.304933881578096,20.0,8.2,6.636772506924311,42.0,46.47655354305273,0.28606778047087533,66.47655354305274,42.0,42.0,70.95310708610548,0.0,42.0,46.47655354305273,0.6636772506924311,1.4542966062915819,0.048,1.3088669456624238,6.636772506924311,6.734202167553469,0.0,24.0,0.0,42.0,46.47655354305273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 07:00:00,6.485770001310117,19.999999999999993,7.0,6.827126317168544,43.84615384615385,47.278697177182224,0.29427268608485085,67.27869717718224,43.84615384615385,43.84615384615385,70.71124050821061,0.0,43.84615384615385,47.278697177182224,0.6827126317168544,1.5337455307000827,0.048,1.3803709776300743,6.827126317168544,6.932500870238552,0.0,24.0,0.0,43.84615384615385,47.278697177182224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 08:00:00,6.557867889798979,20.0,7.0,6.903018831367347,43.84615384615385,47.59706084372327,0.2975439151451443,67.59706084372327,43.84615384615385,43.84615384615385,71.3479678412927,0.0,43.84615384615385,47.59706084372327,0.6903018831367347,1.5432964406963137,0.048,1.388966796626682,6.903018831367347,7.009348475436979,0.0,24.0,0.0,43.84615384615385,47.59706084372327,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 09:00:00,6.713225065122388,20.0,7.2,7.066552700128829,43.53846153846154,48.280345788980625,0.3045927887986567,68.28034578898061,43.53846153846154,43.53846153846154,73.0222300394997,0.0,43.53846153846154,48.280345788980625,0.706655270012883,1.5545642198232648,0.048,1.399107797840938,7.066552700128829,7.174009122111156,0.0,24.0,0.0,43.53846153846154,48.280345788980625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 10:00:00,6.309446613137974,20.0,9.6,6.641522750671551,39.84615384615385,46.4966349229136,0.2862725323565324,66.4966349229136,39.84615384615385,39.84615384615385,73.14711599967336,0.0,39.84615384615385,46.4966349229136,0.6641522750671551,1.3902836630720234,0.048,1.2512552967648212,6.641522750671551,6.732551116978753,0.0,24.0,0.0,39.84615384615385,46.4966349229136,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 11:00:00,5.824678948254411,20.0,12.0,6.1312409981625375,36.15384615384615,45.0,0.2835635168341431,63.639748313300856,36.15384615384615,36.15384615384615,72.4859021594547,0.0,36.15384615384615,45.0,0.6131240998162537,1.2346153846153847,0.048,1.1111538461538462,6.1312409981625375,6.206702536624076,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 12:00:00,5.216636030783563,20.0,15.2,5.491195821877434,31.230769230769234,45.0,0.3625057400720332,58.05852288208686,31.230769230769234,31.230769230769234,71.82775365131764,0.0,31.230769230769234,45.0,0.5491195821877434,1.0869230769230767,0.048,0.978230769230769,5.491195821877434,5.5518881295697415,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 13:00:00,5.078086043031557,20.000000000000004,14.0,5.345353729506902,33.07692307692308,45.0,0.3916345665070508,56.76623299883511,33.07692307692308,33.07692307692308,68.68930992191203,0.0,33.07692307692308,45.0,0.5345353729506902,1.1423076923076922,0.048,1.028076923076923,5.345353729506902,5.411584498737672,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 14:00:00,4.716813450592611,20.0,15.0,4.965066790097485,31.53846153846154,45.0,0.5121461061947674,53.35743929259826,31.53846153846154,31.53846153846154,66.81897775413671,0.0,31.53846153846154,45.0,0.49650667900974854,1.0961538461538465,0.048,0.9865384615384619,4.965066790097485,5.02668217471287,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 15:00:00,4.416570609433975,20.0,16.0,4.649021694141027,30.0,45.0,0.7315536928104932,50.47844589115289,30.0,30.0,65.47844589115289,0.0,30.0,45.0,0.4649021694141027,1.05,0.048,0.945,4.649021694141027,4.706021694141026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 16:00:00,4.203210998850762,20.000000000000004,16.0,4.424432630369224,30.0,45.0,1.1201322827056486,48.40510323606611,30.0,30.0,63.40510323606611,0.0,30.0,45.0,0.4424432630369224,1.0499999999999998,0.048,0.9449999999999998,4.424432630369224,4.481432630369223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 17:00:00,4.106490600878172,20.0,16.0,4.322621685134918,30.0,45.0,1.5164881952942055,47.4572548708193,30.0,30.0,62.4572548708193,0.0,30.0,45.0,0.43226216851349186,1.05,0.048,0.945,4.322621685134918,4.379621685134918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 18:00:00,4.083295091232488,20.0,16.2,4.298205359192092,30.0,45.0,1.6622034708923787,47.22917922653002,30.0,30.0,62.22917922653002,0.0,30.0,45.0,0.4298205359192092,1.05,0.048,0.945,4.298205359192092,4.355205359192092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 19:00:00,4.198653663138262,20.0,14.0,4.419635434882381,33.07692307692308,45.0,1.1337501520669888,48.360555710062016,33.07692307692308,33.07692307692308,60.283632633138936,0.0,33.07692307692308,45.0,0.44196354348823813,1.1423076923076925,0.048,1.028076923076923,4.419635434882381,4.485866204113151,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 20:00:00,4.328590483619802,20.0,13.0,4.5564110353892655,34.61538461538461,45.0,0.8490356010419196,49.62635552964926,34.61538461538461,34.61538461538461,60.01097091426465,0.0,34.61538461538461,45.0,0.45564110353892656,1.1884615384615382,0.048,1.0696153846153844,4.5564110353892655,4.6272571892354195,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 21:00:00,4.452920624077454,20.000000000000004,12.2,4.687284867449952,35.84615384615385,45.0,0.6931754742605952,50.82935052784066,35.84615384615385,35.84615384615385,59.98319668168681,0.0,35.84615384615385,45.0,0.4687284867449952,1.225384615384615,0.048,1.1028461538461536,4.687284867449952,4.761823328988413,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 22:00:00,4.502138210965342,20.0,12.0,4.739092853647728,36.15384615384615,45.0,0.6481281996599176,51.30342095279596,36.15384615384615,36.15384615384615,60.14957479894981,0.0,36.15384615384615,45.0,0.4739092853647728,1.2346153846153847,0.048,1.1111538461538462,4.739092853647728,4.814554392109266,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-12 23:00:00,0.0,18.51980888804697,10.0,0.0,39.230769230769226,45.0,0.0,-7.960382223906059,39.230769230769226,39.230769230769226,18.51980888804697,0.0,39.230769230769226,45.0,0.0,1.4157345436402586,0.048,1.2741610892762327,0.0,0.09357345436402587,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 00:00:00,0.0,18.06882687035056,10.0,0.0,39.230769230769226,45.0,0.0,-8.862346259298882,39.230769230769226,39.230769230769226,18.06882687035056,0.0,39.230769230769226,45.0,0.0,1.442793464702043,0.048,1.2985141182318387,0.0,0.09627934647020431,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 01:00:00,0.0,17.88583221886629,10.0,0.0,39.230769230769226,45.0,0.0,-9.228335562267418,39.230769230769226,39.230769230769226,17.88583221886629,0.0,39.230769230769226,45.0,0.0,1.4537731437910992,0.048,1.3083958294119893,0.0,0.0973773143791099,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 02:00:00,0.0,17.733781771419125,8.0,0.0,42.30769230769231,45.0,0.0,-9.53243645716175,42.30769230769231,42.30769230769231,17.733781771419125,0.0,42.30769230769231,45.0,0.0,1.5552038629456217,0.048,1.3996834766510597,0.0,0.10752038629456195,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 03:00:00,0.0,17.590490942123356,6.6,0.0,44.46153846153846,45.0,0.0,-9.819018115753288,44.46153846153846,44.46153846153846,17.590490942123356,0.0,44.46153846153846,45.0,0.0,1.6284166973187524,0.048,1.465575027586877,0.0,0.11484166973187526,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 04:00:00,0.0,17.494801550796886,8.0,0.0,42.30769230769231,45.0,0.0,-10.010396898406228,42.30769230769231,42.30769230769231,17.494801550796886,0.0,42.30769230769231,45.0,0.0,1.569542676182956,0.048,1.4125884085646603,0.0,0.10895426761829574,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 05:00:00,7.9500019624690745,20.0,8.0,8.368423118388499,42.30769230769231,57.19570641166757,0.563417092158325,70.0,42.30769230769231,42.30769230769231,84.88801410397527,0.0,42.30769230769231,57.19570641166757,0.8368423118388499,1.7851019615807964,0.048,1.6065917654227166,8.368423118388499,8.498933314546578,0.0,24.0,0.0,42.30769230769231,57.19570641166757,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 06:00:00,6.461458633928702,20.0,7.4,6.801535404135476,43.230769230769226,47.17116131989988,0.2931696294885981,67.17116131989988,43.230769230769226,43.230769230769226,71.11155340903053,0.0,43.230769230769226,47.17116131989988,0.6801535404135476,1.5120579165200732,0.048,1.360852124868066,6.801535404135476,6.904741195787484,0.0,24.0,0.0,43.230769230769226,47.17116131989988,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 07:00:00,6.419162512465905,20.000000000000004,8.0,6.757013171016743,42.30769230769231,46.983851073677315,0.2912505677162389,66.98385107367731,42.30769230769231,42.30769230769231,71.66000983966232,0.0,42.30769230769231,46.983851073677315,0.6757013171016742,1.4787463014410884,0.048,1.3308716712969795,6.757013171016743,6.856887801160852,0.0,24.0,0.0,42.30769230769231,46.983851073677315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 08:00:00,6.474390337825952,20.0,8.0,6.815147724027318,42.30769230769231,47.22837340048501,0.2937563674149708,67.228373400485,42.30769230769231,42.30769230769231,72.1490544932777,0.0,42.30769230769231,47.22837340048501,0.6815147724027317,1.4860819712453195,0.048,1.3374737741207874,6.815147724027318,6.91575592115185,0.0,24.0,0.0,42.30769230769231,47.22837340048501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 09:00:00,6.377663811529195,20.0,10.0,6.713330327925468,39.230769230769226,46.79979523064863,0.2893676865485114,66.79979523064864,39.230769230769226,39.230769230769226,74.36882123052804,0.0,39.230769230769226,46.79979523064863,0.6713330327925469,1.3809169338425356,0.048,1.242825240458282,6.713330327925468,6.803422021309721,0.0,24.0,0.0,39.230769230769226,46.79979523064863,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 10:00:00,6.283415776126037,20.0,10.0,6.614121869606355,39.230769230769226,46.3807536178775,0.28509145989682566,66.3807536178775,39.230769230769226,39.230769230769226,73.53073800498578,0.0,39.230769230769226,46.3807536178775,0.6614121869606355,1.3683456854594018,0.048,1.2315111169134616,6.614121869606355,6.702956438152295,0.0,24.0,0.0,39.230769230769226,46.3807536178775,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
