timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-13 11:00:00,5.914619003962445,20.0,12.0,6.225914741013099,36.15384615384615,45.0,0.2758959056224564,64.45359742861964,36.15384615384615,36.15384615384615,73.29975127477348,0.0,36.15384615384615,45.0,0.6225914741013099,1.2346153846153847,0.048,1.1111538461538462,6.225914741013099,6.3013762794746375,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 12:00:00,5.491402976896004,20.0,14.2,5.78042418620632,32.769230769230774,45.0,0.3194674063702764,60.59822441691617,32.769230769230774,32.769230769230774,72.8289936476854,0.0,32.769230769230774,45.0,0.578042418620632,1.1330769230769233,0.048,1.019769230769231,5.78042418620632,5.845731878514012,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 13:00:00,5.429402989840925,20.0,13.0,5.715161041937816,34.61538461538461,45.0,0.327850688095676,60.02776460774112,34.61538461538461,34.61538461538461,70.4123799923565,0.0,34.61538461538461,45.0,0.5715161041937816,1.1884615384615382,0.048,1.0696153846153844,5.715161041937816,5.786007195783969,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 14:00:00,5.126359375552722,20.0,14.0,5.396167763739707,33.07692307692308,45.0,0.3807575769354035,57.21740299769209,33.07692307692308,33.07692307692308,69.14047992076901,0.0,33.07692307692308,45.0,0.5396167763739708,1.1423076923076925,0.048,1.028076923076923,5.396167763739707,5.462398532970477,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 15:00:00,4.724388942841421,20.0,16.0,4.973040992464654,30.0,45.0,0.5085821008409963,53.42952258201703,30.0,30.0,68.42952258201703,0.0,30.0,45.0,0.49730409924646535,1.05,0.048,0.945,4.973040992464654,5.030040992464653,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 16:00:00,4.770877680713638,19.999999999999996,14.0,5.021976506014356,33.07692307692308,45.0,0.48801100000525804,53.87129612108137,33.07692307692308,33.07692307692308,65.79437304415829,0.0,33.07692307692308,45.0,0.5021976506014356,1.1423076923076927,0.048,1.0280769230769236,5.021976506014356,5.088207275245125,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 17:00:00,4.794496756828206,20.0,13.0,5.046838691398111,34.61538461538461,45.0,0.4783451875562518,54.0953627694108,34.61538461538461,34.61538461538461,64.47997815402618,0.0,34.61538461538461,45.0,0.5046838691398111,1.1884615384615382,0.048,1.0696153846153844,5.046838691398111,5.117684845244265,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 18:00:00,4.82527825886144,20.0,13.0,5.079240272485726,34.61538461538461,45.0,0.4664597465563896,54.386995211570635,34.61538461538461,34.61538461538461,64.77161059618602,0.0,34.61538461538461,45.0,0.5079240272485726,1.1884615384615382,0.048,1.0696153846153844,5.079240272485726,5.150086426331879,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 19:00:00,4.989275048407001,20.0,11.0,5.25186847200737,37.69230769230769,45.0,0.4140882180149441,55.933594880819854,37.69230769230769,37.69230769230769,63.24128718851216,0.0,37.69230769230769,45.0,0.525186847200737,1.2807692307692307,0.048,1.1526923076923077,5.25186847200737,5.331945395084293,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 20:00:00,5.027463747505973,20.0,11.0,5.292067102637866,37.69230769230769,45.0,0.4040124656034401,56.29204467937586,37.69230769230769,37.69230769230769,63.59973698706817,0.0,37.69230769230769,45.0,0.5292067102637865,1.2807692307692307,0.048,1.1526923076923077,5.292067102637866,5.372144025714789,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 21:00:00,4.911443830932536,20.0,12.2,5.169940874665828,35.84615384615385,45.0,0.43689934376711503,55.2010809702295,35.84615384615385,35.84615384615385,64.35492712407566,0.0,35.84615384615385,45.0,0.5169940874665828,1.2253846153846153,0.048,1.1028461538461538,5.169940874665828,5.244479336204289,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 22:00:00,5.070987529673247,20.000000000000004,11.0,5.337881610182365,37.69230769230769,45.0,0.39330755669249884,56.69980591382617,37.69230769230769,37.69230769230769,64.00749822151847,0.0,37.69230769230769,45.0,0.5337881610182366,1.2807692307692304,0.048,1.1526923076923075,5.337881610182365,5.417958533259289,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-13 23:00:00,0.0,18.380226334222435,11.0,0.0,37.69230769230769,45.0,0.0,-8.23954733155513,37.69230769230769,37.69230769230769,18.380226334222435,0.0,37.69230769230769,45.0,0.0,1.3779556507158848,0.048,1.2401600856442963,0.0,0.08979556507158848,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 00:00:00,0.0,17.87946792709034,9.8,0.0,39.53846153846153,45.0,0.0,-9.241064145819323,39.53846153846153,39.53846153846153,17.87946792709034,0.0,39.53846153846153,45.0,0.0,1.4633857705284257,0.048,1.317047193475583,0.0,0.09833857705284266,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 01:00:00,0.0,17.69222951592642,10.0,0.0,39.230769230769226,45.0,0.0,-9.615540968147158,39.230769230769226,39.230769230769226,17.69222951592642,0.0,39.230769230769226,45.0,0.0,1.4653893059674916,0.048,1.3188503753707426,0.0,0.09853893059674901,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 02:00:00,0.0,17.565488948562535,10.0,0.0,39.230769230769226,45.0,0.0,-9.86902210287493,39.230769230769226,39.230769230769226,17.565488948562535,0.0,39.230769230769226,45.0,0.0,1.4729937400093247,0.048,1.3256943660083922,0.0,0.09929937400093247,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 03:00:00,0.0,17.464057074432013,9.6,0.0,39.84615384615385,45.0,0.0,-10.071885851135974,39.84615384615385,39.84615384615385,17.464057074432013,0.0,39.84615384615385,45.0,0.0,1.4975411909186944,0.048,1.347787071826825,0.0,0.10175411909186938,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 04:00:00,0.0,17.369980363535795,9.3,0.0,40.30769230769231,45.0,0.0,-10.26003927292841,40.30769230769231,40.30769230769231,17.369980363535795,0.0,40.30769230769231,45.0,0.0,1.5170319474186216,0.048,1.3653287526767592,0.0,0.10370319474186229,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 05:00:00,7.157360577422699,20.0,9.0,7.534063765708104,40.769230769230774,50.427977431139766,0.33184524153259976,70.0,40.769230769230774,40.769230769230774,79.65874666190899,0.0,40.769230769230774,50.427977431139766,0.7534063765708103,1.535916246011116,0.048,1.3823246214100045,7.534063765708104,7.6396553903092155,0.0,24.0,0.0,40.769230769230774,50.427977431139766,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 06:00:00,5.340464599081057,19.999999999999996,9.4,5.621541683243217,40.15384615384615,45.0,0.3411150062412048,59.20681158793343,40.15384615384615,40.15384615384615,64.05296543408727,0.0,40.15384615384615,45.0,0.5621541683243217,1.354615384615385,0.048,1.2191538461538465,5.621541683243217,5.709003221704755,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 07:00:00,6.375765148849767,20.0,9.0,6.711331735631333,40.769230769230774,46.79136764526724,0.2892815403289366,66.79136764526726,40.769230769230774,40.769230769230774,72.81350452130373,0.0,40.769230769230774,46.79136764526724,0.6711331735631333,1.4268179524349405,0.048,1.2841361571914465,6.711331735631333,6.806013530874828,0.0,24.0,0.0,40.769230769230774,46.79136764526724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 08:00:00,6.396997005524983,20.0,9.0,6.733681058447351,40.769230769230774,46.88557646526512,0.2902448732089374,66.88557646526513,40.769230769230774,40.769230769230774,73.00192216129948,0.0,40.769230769230774,46.88557646526512,0.673368105844735,1.4296442170348767,0.048,1.2866797953313889,6.733681058447351,6.828645480150839,0.0,24.0,0.0,40.769230769230774,46.88557646526512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 09:00:00,6.472081286577524,20.0,8.8,6.8127171437658145,41.07692307692308,47.218159696294194,0.2936516010243888,67.21815969629418,41.07692307692308,41.07692307692308,73.3593963156653,0.0,41.07692307692308,47.218159696294194,0.6812717143765814,1.4488524831965184,0.048,1.3039672348768665,6.8127171437658145,6.909602392085466,0.0,24.0,0.0,41.07692307692308,47.218159696294194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 10:00:00,6.696910323424318,20.0,7.0,7.049379287815072,43.84615384615385,48.20876386279063,0.3038525555092706,68.20876386279062,43.84615384615385,43.84615384615385,72.5713738794274,0.0,43.84615384615385,48.20876386279063,0.7049379287815072,1.5616475312683347,0.048,1.4054827781415011,7.049379287815072,7.1575440409419055,0.0,24.0,0.0,43.84615384615385,48.20876386279063,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 11:00:00,6.548614458432835,20.0,8.0,6.8932783772977215,42.30769230769231,47.55624569048298,0.297124067986971,67.55624569048297,42.30769230769231,42.30769230769231,72.80479907327364,0.0,42.30769230769231,47.55624569048298,0.6893278377297721,1.4959181399452586,0.048,1.3463263259507325,6.8932783772977215,6.994870191292247,0.0,24.0,0.0,42.30769230769231,47.55624569048298,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 12:00:00,6.418047761822967,20.000000000000004,8.8,6.755839749287333,41.07692307692308,46.978910506112854,0.29119998919341955,66.97891050611285,41.07692307692308,41.07692307692308,72.88089793530263,0.0,41.07692307692308,46.978910506112854,0.6755839749287333,1.4416750074910778,0.048,1.2975075067419701,6.755839749287333,6.85200725003644,0.0,24.0,0.0,41.07692307692308,46.978910506112854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 13:00:00,6.470319356426693,20.0,8.0,6.810862480449151,42.30769230769231,47.210365525644235,0.29357165864004964,67.21036552564424,42.30769230769231,42.30769230769231,72.11303874359616,0.0,42.30769230769231,47.210365525644235,0.6810862480449151,1.4855417350000961,0.048,1.3369875615000866,6.810862480449151,6.911416653949161,0.0,24.0,0.0,42.30769230769231,47.210365525644235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 14:00:00,6.303727017158949,20.0,9.0,6.635502123325209,40.769230769230774,46.47118250802103,0.2860130225571211,66.47118250802103,40.769230769230774,40.769230769230774,72.17313424681129,0.0,40.769230769230774,46.47118250802103,0.663550212332521,1.417212398317554,0.048,1.2754911584857986,6.635502123325209,6.729223363156964,0.0,24.0,0.0,40.769230769230774,46.47118250802103,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 15:00:00,6.151043866737427,20.0,10.0,6.4747830176183445,39.230769230769226,45.789747490954866,0.27908547489734226,65.78974749095488,39.230769230769226,39.230769230769226,72.34872575114052,0.0,39.230769230769226,45.789747490954866,0.6474783017618344,1.3506155016517227,0.048,1.2155539514865505,6.4747830176183445,6.561844567783516,0.0,24.0,0.0,39.230769230769226,45.789747490954866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 16:00:00,6.367712886834358,20.0,8.0,6.702855670351956,42.30769230769231,46.75561966725142,0.2889161926875841,66.75561966725144,42.30769230769231,42.30769230769231,71.20354702681055,0.0,42.30769230769231,46.75561966725142,0.6702855670351956,1.4718993592483118,0.048,1.3247094233234806,6.702855670351956,6.802045606276788,0.0,24.0,0.0,42.30769230769231,46.75561966725142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 17:00:00,6.3431939975885845,20.000000000000007,8.0,6.677046313251141,42.30769230769231,46.64670385620208,0.28780372039875635,66.64670385620207,42.30769230769231,42.30769230769231,70.98571540471184,0.0,42.30769230769231,46.64670385620208,0.6677046313251142,1.4686318849168312,0.048,1.3217686964251483,6.677046313251141,6.775909501742825,0.0,24.0,0.0,42.30769230769231,46.64670385620208,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 18:00:00,6.3230414129041055,20.0,8.6,6.655833066214848,41.38461538461539,46.55711093229023,0.2868893563023642,66.55711093229023,41.38461538461539,41.38461538461539,71.72960647996507,0.0,41.38461538461539,46.55711093229023,0.6655833066214848,1.4382517895071685,0.048,1.2944266105564517,6.655833066214848,6.751658245165565,0.0,24.0,0.0,41.38461538461539,46.55711093229023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 19:00:00,6.550241993732293,20.0,7.0,6.894991572349782,43.84615384615385,47.563425408046626,0.29719791260128353,67.56342540804664,43.84615384615385,43.84615384615385,71.28069696993941,0.0,43.84615384615385,47.563425408046626,0.6894991572349782,1.5422873776260144,0.048,1.3880586398634132,6.894991572349782,7.001220310112384,0.0,24.0,0.0,43.84615384615385,47.563425408046626,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 20:00:00,6.613050335034706,20.0,7.0,6.961105615826006,43.84615384615385,47.8401851603891,0.3000476558545692,67.8401851603891,43.84615384615385,43.84615384615385,71.83421647462436,0.0,43.84615384615385,47.8401851603891,0.6961105615826007,1.550590170196288,0.048,1.3955311531766594,6.961105615826006,7.068164632845635,0.0,24.0,0.0,43.84615384615385,47.8401851603891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 21:00:00,5.449055241447035,20.0,7.8,5.735847622575826,42.61538461538461,45.0,0.3251218831749559,60.208746264851115,42.61538461538461,42.61538461538461,62.5933616494665,0.0,42.61538461538461,45.0,0.5735847622575826,1.4284615384615384,0.048,1.2856153846153844,5.735847622575826,5.830693776421979,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-14 22:00:00,5.574259548662585,20.0,6.0,5.867641630171143,45.38461538461539,45.0,0.3092204375515588,61.3582711097617,45.38461538461539,45.38461538461539,60.973655725146315,0.0,45.38461538461539,45.0,0.5867641630171143,1.5115384615384617,0.048,1.3603846153846155,5.867641630171143,5.970795476324989,13.382817446935245,24.0,5.970795476324989,45.38461538461539,45.0,13.382817446935245,97.5,6.123892796230758,0.0,0.061238927962307704,0.0,5.970795476324989,6.123892796230758,0.0
2009-02-14 23:00:00,0.0,17.85388637411167,6.0,0.0,45.38461538461539,45.0,0.0,-9.292227251776659,45.38461538461539,45.38461538461539,17.85388637411167,0.0,45.38461538461539,45.0,0.0,1.6403052790917614,0.048,1.4762747511825853,0.0,0.116030527909176,0.2600684246240137,24.0,0.116030527909176,45.38461538461539,45.0,0.2600684246240137,97.5,0.11900566965043693,0.0,0.0011900566965043714,0.0,0.116030527909176,0.11900566965043693,0.0
2009-02-15 00:00:00,0.0,17.23320083747626,7.0,0.0,43.84615384615385,45.0,0.0,-10.533598325047478,43.84615384615385,43.84615384615385,17.23320083747626,0.0,43.84615384615385,45.0,0.0,1.6313925651360397,0.048,1.4682533086224356,0.0,0.11513925651360402,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 01:00:00,0.058740079895760904,17.0,6.0,0.06183166304816937,45.38461538461539,45.0,0.0,-9.000453617170287,45.38461538461539,45.38461538461539,17.0,0.001877889028189426,45.38461538461539,45.0,0.006183166304816938,1.6915384615384617,0.048,1.5223846153846154,0.06183166304816937,0.18298550920201562,0.41013993441830854,24.0,0.18298550920201562,45.38461538461539,45.0,0.41013993441830854,97.5,0.18767744533540065,0.0,0.0018767744533540133,0.0,0.18298550920201562,0.18767744533540065,0.0
2009-02-15 02:00:00,0.4688926946863872,17.0,6.0,0.4935712575646181,45.38461538461539,45.0,0.0,-1.1170975502458589,45.38461538461539,45.38461538461539,17.0,0.014990249388702075,45.38461538461539,45.0,0.04935712575646181,1.6915384615384617,0.048,1.5223846153846154,0.4935712575646181,0.6147251037184644,1.3778321290241367,24.0,0.6147251037184644,45.38461538461539,45.0,1.3778321290241367,97.5,0.6304872858650917,0.0,0.006304872858650912,0.0,0.6147251037184644,0.6304872858650917,0.0
2009-02-15 03:00:00,0.6163613645135788,17.000000000000004,7.0,0.6488014363300829,43.84615384615385,45.0,0.0,1.1966299731518433,43.84615384615385,43.84615384615385,17.000000000000004,0.02083395581536182,43.84615384615385,45.0,0.06488014363300829,1.645384615384615,0.048,1.4808461538461535,0.6488014363300829,0.7653398978685446,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 04:00:00,0.8422436185637125,17.0,6.0,0.8865722300670659,45.38461538461539,45.0,0.0,4.507769100115162,45.38461538461539,45.38461538461539,17.0,0.026926079317054145,45.38461538461539,45.0,0.08865722300670659,1.6915384615384617,0.048,1.5223846153846154,0.8865722300670659,1.0077260762209121,2.2586963777365145,24.0,1.0077260762209121,45.38461538461539,45.0,2.2586963777365145,97.5,1.0335652063804228,0.0,0.010335652063804268,0.0,1.0077260762209121,1.0335652063804228,0.0
2009-02-15 05:00:00,8.904027246944569,19.999999999999996,6.0,9.372660259941652,45.38461538461539,65.13844695612286,1.661995551937591,70.0,45.38461538461539,45.38461538461539,89.75383157150748,0.0,45.38461538461539,65.13844695612286,0.9372660259941652,2.115691870222147,0.048,1.9041226831999325,9.372660259941652,9.536229446963866,0.0,24.0,0.0,45.38461538461539,65.13844695612286,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 06:00:00,6.842795765230662,20.0,6.0,7.202942910769117,45.38461538461539,48.84742983844639,0.31047167718832425,68.84742983844637,45.38461538461539,45.38461538461539,72.31024429227737,0.0,45.38461538461539,48.84742983844639,0.7202942910769117,1.6269613566918533,0.048,1.464265221022668,7.202942910769117,7.317639046438302,0.0,24.0,0.0,45.38461538461539,48.84742983844639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 07:00:00,8.127922487370688,20.000000000000007,6.0,8.55570788144283,45.38461538461539,58.69296850868926,0.6523029716766209,70.0,45.38461538461539,45.38461538461539,83.30835312407388,0.0,45.38461538461539,58.69296850868926,0.855570788144283,1.922327516799139,0.048,1.730094765119225,8.55570788144283,8.699940633122743,0.0,24.0,0.0,45.38461538461539,58.69296850868926,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 08:00:00,8.270496308582457,20.000000000000004,5.0,8.705785587981534,46.92307692307692,59.88732081880892,0.7421364251132314,70.0,46.92307692307692,46.92307692307692,82.964243895732,0.0,46.92307692307692,59.88732081880892,0.8705785587981534,2.0043119322565746,0.048,1.803880739030917,8.705785587981534,8.85821678120719,0.0,24.0,0.0,46.92307692307692,59.88732081880892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 09:00:00,8.324341086147301,20.0,5.0,8.762464301207686,46.92307692307692,60.337143758880444,0.7817407552209081,70.0,46.92307692307692,46.92307692307692,83.41406683580352,0.0,46.92307692307692,60.337143758880444,0.8762464301207686,2.017806620458721,0.048,1.8160259584128489,8.762464301207686,8.916244963253558,0.0,24.0,0.0,46.92307692307692,60.337143758880444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 10:00:00,8.423399715982125,20.0,4.0,8.86673654313908,48.46153846153846,61.16293757268187,0.864963720933852,70.0,48.46153846153846,48.46153846153846,82.70139911114342,0.0,48.46153846153846,61.16293757268187,0.886673654313908,2.0887342810266096,0.048,1.8798608529239487,8.86673654313908,9.027609971241741,0.0,24.0,0.0,48.46153846153846,61.16293757268187,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 11:00:00,8.367244296018827,20.0,4.0,8.80762557475666,48.46153846153846,60.69507954488222,0.8159963005076076,70.0,48.46153846153846,48.46153846153846,82.23354108334377,0.0,48.46153846153846,60.69507954488222,0.880762557475666,2.0746985401926206,0.048,1.8672286861733585,8.80762557475666,8.967095428775922,0.0,24.0,0.0,48.46153846153846,60.69507954488222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 12:00:00,8.030071655375096,20.0,6.2,8.452707005657995,45.07692307692308,57.87046707731663,0.6007499572024654,70.0,45.07692307692308,45.07692307692308,82.79354400039355,0.0,45.07692307692308,57.87046707731663,0.8452707005657996,1.8884217046271916,0.048,1.6995795341644726,8.452707005657995,8.593549176120714,0.0,24.0,0.0,45.07692307692308,57.87046707731663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 13:00:00,7.951920646842052,20.0,6.0,8.370442786149528,45.38461538461539,57.21189376914725,0.5642664225112559,70.0,45.38461538461539,45.38461538461539,81.82727838453187,0.0,45.38461538461539,57.21189376914725,0.8370442786149528,1.8778952746128792,0.048,1.6901057471515912,8.370442786149528,8.510232313610816,0.0,24.0,0.0,45.38461538461539,57.21189376914725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 14:00:00,7.852093838572632,20.0,6.0,8.265361935339612,45.38461538461539,56.36848250269276,0.5227086430128804,70.0,45.38461538461539,45.38461538461539,80.98386711807737,0.0,45.38461538461539,56.36848250269276,0.8265361935339612,1.8525929366192442,0.048,1.6673336429573198,8.265361935339612,8.402621229001536,0.0,24.0,0.0,45.38461538461539,56.36848250269276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 15:00:00,7.639312657624461,20.0,7.2,8.041381744867854,43.53846153846154,54.5624283378269,0.4490489692179756,70.0,43.53846153846154,43.53846153846154,81.02396679936535,0.0,43.53846153846154,54.5624283378269,0.8041381744867854,1.7430266962886536,0.048,1.5687240266597882,8.041381744867854,8.16768441449672,0.0,24.0,0.0,43.53846153846154,54.5624283378269,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 16:00:00,7.72046705721938,20.0,6.0,8.12680742865198,45.38461538461539,55.25260698563318,0.4750580978041862,70.0,45.38461538461539,45.38461538461539,79.86799160101779,0.0,45.38461538461539,55.25260698563318,0.8126807428651979,1.8191166711074571,0.048,1.6372050039967114,8.12680742865198,8.260719095762724,0.0,24.0,0.0,45.38461538461539,55.25260698563318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 17:00:00,7.661483423966778,20.000000000000004,6.0,8.06471939364924,45.38461538461539,54.75114716575226,0.4559257263769776,70.0,45.38461538461539,45.38461538461539,79.36653178113687,0.0,45.38461538461539,54.75114716575226,0.806471939364924,1.8040728765110292,0.048,1.623665588859926,8.06471939364924,8.197126681300343,0.0,24.0,0.0,45.38461538461539,54.75114716575226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 18:00:00,7.658724188172349,20.0,6.6,8.061814934918262,44.46153846153846,54.72766726636898,0.45506083336125036,70.0,44.46153846153846,44.46153846153846,80.26612880483052,0.0,44.46153846153846,54.72766726636898,0.8061814934918262,1.7756761718372236,0.048,1.5981085546535012,8.061814934918262,8.191382552101985,0.0,24.0,0.0,44.46153846153846,54.72766726636898,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 19:00:00,7.726395857480645,20.000000000000004,6.0,8.133048271032258,45.38461538461539,55.30296273808477,0.47705182919274336,70.0,45.38461538461539,45.38461538461539,79.91834735346939,0.0,45.38461538461539,55.30296273808477,0.8133048271032258,1.8206273436810045,0.048,1.638564609312904,8.133048271032258,8.267111005400357,0.0,24.0,0.0,45.38461538461539,55.30296273808477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 20:00:00,7.7384988654716915,20.0,6.2,8.145788279443886,45.07692307692308,55.40573092036131,0.4811636154618926,70.0,45.07692307692308,45.07692307692308,80.32880784343823,0.0,45.07692307692308,55.40573092036131,0.8145788279443886,1.8144796199185316,0.048,1.6330316579266784,8.145788279443886,8.27923624143574,0.0,24.0,0.0,45.07692307692308,55.40573092036131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 21:00:00,6.479257843505404,19.999999999999996,6.4,6.820271414216214,44.769230769230774,47.24990124919751,0.29397721613000927,67.2499012491975,44.769230769230774,44.769230769230774,69.73057172916424,0.0,44.769230769230774,47.24990124919751,0.6820271414216215,1.5605739605528486,0.048,1.4045165644975637,6.820271414216214,6.928328810271499,0.0,24.0,0.0,44.769230769230774,47.24990124919751,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 22:00:00,6.510727166635939,20.0,6.0,6.853397017511515,45.38461538461539,47.38899286188321,0.2954050438582548,67.38899286188322,45.38461538461539,45.38461538461539,69.39337033915105,0.0,45.38461538461539,47.38899286188321,0.6853397017511516,1.5832082473949578,0.048,1.424887422655462,6.853397017511515,6.96371784225101,0.0,24.0,0.0,45.38461538461539,47.38899286188321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-15 23:00:00,0.0,17.512437968013295,6.0,0.0,45.38461538461539,45.0,0.0,-9.97512406397341,45.38461538461539,45.38461538461539,17.512437968013295,0.0,45.38461538461539,45.0,0.0,1.660792183457664,0.048,1.4947129651118976,0.0,0.1180792183457664,0.2646603169818887,24.0,0.1180792183457664,45.38461538461539,45.0,0.2646603169818887,97.5,0.12110689061104245,0.0,0.0012110689061104185,0.0,0.1180792183457664,0.12110689061104245,0.0
2009-02-16 00:00:00,0.5172353444468094,17.0,6.6,0.5444582573124309,44.46153846153846,45.0,0.0,-0.3422612999183343,44.46153846153846,44.46153846153846,17.0,0.01709156125051097,44.46153846153846,45.0,0.05444582573124309,1.6638461538461535,0.048,1.4974615384615382,0.5444582573124309,0.6628428726970463,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 01:00:00,1.0708488192517007,17.0,6.0,1.1272092834228429,45.38461538461539,45.0,0.0,7.654032799337237,45.38461538461539,45.38461538461539,17.0,0.03423446566792113,45.38461538461539,45.0,0.11272092834228428,1.6915384615384617,0.048,1.5223846153846154,1.1272092834228429,1.2483631295766888,2.7980552904304936,24.0,1.2483631295766888,45.38461538461539,45.0,2.7980552904304936,97.5,1.2803724405914756,0.0,0.012803724405914707,0.0,1.2483631295766888,1.2803724405914756,0.0
2009-02-16 02:00:00,1.2373091778859517,17.0,6.0,1.3024307135641597,45.38461538461539,45.0,0.0,9.846925883598118,45.38461538461539,45.38461538461539,17.0,0.03955611456016746,45.38461538461539,45.0,0.13024307135641597,1.6915384615384617,0.048,1.5223846153846154,1.3024307135641597,1.4235845597180057,3.1907929786782705,24.0,1.4235845597180057,45.38461538461539,45.0,3.1907929786782705,97.5,1.4600867279159033,0.0,0.014600867279159059,0.0,1.4235845597180057,1.4600867279159033,0.0
2009-02-16 03:00:00,1.387489535450599,17.000000000000004,6.2,1.4605153004743148,45.07692307692308,45.0,0.0,11.767345237090296,45.07692307692308,45.07692307692308,17.000000000000004,0.044843407903084775,45.07692307692308,45.0,0.1460515300474315,1.682307692307692,0.048,1.5140769230769229,1.4605153004743148,1.5807460697050837,17.715257677728633,24.0,1.5807460697050837,45.07692307692308,45.0,17.715257677728633,97.5,1.6212780202103423,0.0,0.016212780202103438,0.0,1.5807460697050837,1.6212780202103423,0.0
2009-02-16 04:00:00,1.5474756773244376,16.999999999999993,6.0,1.628921765604671,45.38461538461539,45.0,0.0,13.761069827868262,45.38461538461539,45.38461538461539,16.999999999999993,0.04947197213545631,45.38461538461539,45.0,0.16289217656046712,1.691538461538462,0.048,1.522384615384616,1.628921765604671,1.7500756117585174,3.922583267734586,24.0,1.7500756117585174,45.38461538461539,45.0,3.922583267734586,97.5,1.7949493453933512,0.0,0.017949493453933485,0.0,1.7500756117585174,1.7949493453933512,0.0
2009-02-16 05:00:00,10.903271163503117,20.0,6.0,11.477127540529597,45.38461538461539,81.17971193731938,0.0,70.0,45.38461538461539,45.38461538461539,105.795096552704,0.0,45.38461538461539,81.17971193731938,1.1477127540529597,2.596929819658043,0.048,2.3372368376922386,11.477127540529597,11.688820522495403,0.0,24.0,0.0,45.38461538461539,81.17971193731938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 06:00:00,8.996735804265999,20.000000000000004,5.4,9.470248215016841,46.30769230769231,65.89951975287218,1.990988028202196,70.0,46.30769230769231,46.30769230769231,89.59182744517987,0.0,46.30769230769231,65.89951975287218,0.9470248215016841,2.166216361816934,0.048,1.9495947256352406,9.470248215016841,9.638869851198535,0.0,24.0,0.0,46.30769230769231,65.89951975287218,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 07:00:00,9.012248324072283,20.0,5.0,9.486577183233983,46.92307692307692,66.02668958882222,2.058254435808306,70.0,46.92307692307692,46.92307692307692,89.1036126657453,0.0,46.92307692307692,66.02668958882222,0.9486577183233983,2.1884929953569743,0.048,1.9696436958212769,9.486577183233983,9.65742648276968,0.0,24.0,0.0,46.92307692307692,66.02668958882222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 08:00:00,9.016270714953668,19.999999999999996,5.0,9.490811278898597,46.92307692307692,66.05965643217297,2.076401136165759,70.0,46.92307692307692,46.92307692307692,89.13657950909605,0.0,46.92307692307692,66.05965643217297,0.9490811278898598,2.1894820006574975,0.048,1.9705338005917477,9.490811278898597,9.661759478964347,0.0,24.0,0.0,46.92307692307692,66.05965643217297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 09:00:00,9.160897534176778,20.0,4.8,9.643050035975556,47.230769230769226,67.24275319225825,3.0149546807356584,70.0,47.230769230769226,47.230769230769226,90.01198396148902,0.0,47.230769230769226,67.24275319225825,0.9643050035975556,2.234205672690824,0.048,2.010785105421742,9.643050035975556,9.818470603244638,0.0,24.0,0.0,47.230769230769226,67.24275319225825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 10:00:00,9.230418663288141,20.0,4.0,9.716230171882254,48.46153846153846,67.80992340279482,3.8245513895225796,70.0,48.46153846153846,48.46153846153846,89.34838494125637,0.0,48.46153846153846,67.80992340279482,0.9716230171882254,2.2881438559299982,0.048,2.059329470336998,9.716230171882254,9.897044557475255,0.0,24.0,0.0,48.46153846153846,67.80992340279482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 11:00:00,9.045251362200377,20.0,5.0,9.521317223368818,46.92307692307692,66.29707677462858,2.216635773831834,70.0,46.92307692307692,46.92307692307692,89.37399985155166,0.0,46.92307692307692,66.29707677462858,0.9521317223368818,2.196604610931165,0.048,1.9769441498380484,9.521317223368818,9.692977684461933,0.0,24.0,0.0,46.92307692307692,66.29707677462858,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 12:00:00,8.8656769294598,20.0,6.0,9.332291504694526,45.38461538461539,64.82308351294228,1.5540291027429212,70.0,45.38461538461539,45.38461538461539,89.43846812832689,0.0,45.38461538461539,64.82308351294228,0.9332291504694525,2.10623096692673,0.048,1.8956078702340569,9.332291504694526,9.494914601387197,0.0,24.0,0.0,45.38461538461539,64.82308351294228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 13:00:00,8.738177765050596,20.0,6.0,9.198081857947995,45.38461538461539,63.772355051967224,1.2732551354792494,70.0,45.38461538461539,45.38461538461539,88.38773966735184,0.0,45.38461538461539,63.772355051967224,0.9198081857947995,2.074709113097478,0.048,1.8672382017877303,9.198081857947995,9.357552769257744,0.0,24.0,0.0,45.38461538461539,63.772355051967224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 14:00:00,8.619862967259532,20.0,6.0,9.07353996553635,45.38461538461539,62.794146569612735,1.0855087863269082,70.0,45.38461538461539,45.38461538461539,87.40953118499735,0.0,45.38461538461539,62.794146569612735,0.907353996553635,2.0453628586268437,0.048,1.8408265727641595,9.07353996553635,9.230076251399034,0.0,24.0,0.0,45.38461538461539,62.794146569612735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 15:00:00,8.395626705615596,20.0,7.0,8.837501795384838,43.84615384615385,60.931637419878996,0.8401225649275388,70.0,43.84615384615385,43.84615384615385,87.08548357372516,0.0,43.84615384615385,60.931637419878996,0.8837501795384839,1.943333737980985,0.048,1.7490003641828864,8.837501795384838,8.983835169182937,0.0,24.0,0.0,43.84615384615385,60.931637419878996,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 16:00:00,8.37040314365211,20.0,6.0,8.810950677528536,45.38461538461539,60.72141662878107,0.8186214244042107,70.0,45.38461538461539,45.38461538461539,85.33680124416568,0.0,45.38461538461539,60.72141662878107,0.8810950677528536,1.9831809604018937,0.048,1.7848628643617044,8.810950677528536,8.961268773568726,0.0,24.0,0.0,45.38461538461539,60.72141662878107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 17:00:00,8.29013237034381,20.0,6.0,8.726455126677696,45.38461538461539,60.051439880623604,0.7561703455996425,70.0,45.38461538461539,45.38461538461539,84.66682449600822,0.0,45.38461538461539,60.051439880623604,0.8726455126677696,1.9630816579571697,0.048,1.7667734921614526,8.726455126677696,8.874763292473414,0.0,24.0,0.0,45.38461538461539,60.051439880623604,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 18:00:00,8.217721436826428,20.0,7.0,8.65023309139624,43.84615384615385,59.44577967050719,0.7065512429890047,70.0,43.84615384615385,43.84615384615385,85.59962582435335,0.0,43.84615384615385,59.44577967050719,0.865023309139624,1.898758005499831,0.048,1.7088822049498478,8.65023309139624,8.792108891946222,0.0,24.0,0.0,43.84615384615385,59.44577967050719,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 19:00:00,8.242826717669608,20.000000000000004,6.0,8.676659702810113,45.38461538461539,59.65590443765382,0.723106143892788,70.0,45.38461538461539,45.38461538461539,84.27128905303843,0.0,45.38461538461539,59.65590443765382,0.8676659702810113,1.9512155946680763,0.048,1.7560940352012688,8.676659702810113,8.82378126227692,0.0,24.0,0.0,45.38461538461539,59.65590443765382,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 20:00:00,8.258855256059453,19.999999999999993,6.0,8.693531848483635,45.38461538461539,59.78998194249152,0.734026518376435,70.0,45.38461538461539,45.38461538461539,84.40536655787614,0.0,45.38461538461539,59.78998194249152,0.8693531848483635,1.9552379198132077,0.048,1.759714127831887,8.693531848483635,8.841055640464955,0.0,24.0,0.0,45.38461538461539,59.78998194249152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 21:00:00,8.246174143589798,20.0,6.2,8.680183309041892,45.07692307692308,59.68391036778965,0.7253636709748578,70.0,45.07692307692308,45.07692307692308,84.60698729086657,0.0,45.07692307692308,59.68391036778965,0.8680183309041892,1.9428250033413819,0.048,1.7485425030072437,8.680183309041892,8.82646580937603,0.0,24.0,0.0,45.07692307692308,59.68391036778965,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 22:00:00,8.268648922757535,20.0,6.0,8.703840971323721,45.38461538461539,59.87187566232632,0.740839165477608,70.0,45.38461538461539,45.38461538461539,84.48726027771093,0.0,45.38461538461539,59.87187566232632,0.8703840971323722,1.9576947314082511,0.048,1.761925258267426,8.703840971323721,8.851610444464546,0.0,24.0,0.0,45.38461538461539,59.87187566232632,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-16 23:00:00,0.0,17.34898279811849,6.0,0.0,45.38461538461539,45.0,0.0,-10.302034403763017,45.38461538461539,45.38461538461539,17.34898279811849,0.0,45.38461538461539,45.0,0.0,1.6705994936513522,0.048,1.503539544286217,0.0,0.1190599493651352,0.2668585071977153,24.0,0.1190599493651352,45.38461538461539,45.0,0.2668585071977153,97.5,0.12211276857962583,0.0,0.001221127685796253,0.0,0.1190599493651352,0.12211276857962583,0.0
2009-02-17 00:00:00,1.051989899219299,17.000000000000004,6.6,1.1073577886518937,44.46153846153846,45.0,0.0,7.400808088356868,44.46153846153846,44.46153846153846,17.000000000000004,0.03476202852427949,44.46153846153846,45.0,0.11073577886518937,1.6638461538461533,0.048,1.497461538461538,1.1073577886518937,1.225742404036509,0.0,24.0,0.0,44.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 01:00:00,1.4763435050069709,17.0,6.0,1.55404579474418,45.38461538461539,45.0,0.0,12.880811826657947,45.38461538461539,45.38461538461539,17.0,0.04719791452124647,45.38461538461539,45.0,0.155404579474418,1.6915384615384617,0.048,1.5223846153846154,1.55404579474418,1.6751996408980259,3.754757815805899,24.0,1.6751996408980259,45.38461538461539,45.0,3.754757815805899,97.5,1.718153477844129,0.0,0.017181534778441244,0.0,1.6751996408980259,1.718153477844129,0.0
2009-02-17 02:00:00,1.6274832172887528,17.0,6.0,1.713140228725003,45.38461538461539,45.0,0.0,14.74008243642838,45.38461538461539,45.38461538461539,17.0,0.05202977052010335,45.38461538461539,45.0,0.1713140228725003,1.6915384615384617,0.048,1.5223846153846154,1.713140228725003,1.8342940748788492,4.111348788521536,24.0,1.8342940748788492,45.38461538461539,45.0,4.111348788521536,97.5,1.8813272562859993,0.0,0.01881327256286003,0.0,1.8342940748788492,1.8813272562859993,0.0
2009-02-17 03:00:00,1.752750080086184,17.000000000000004,6.4,1.8450000843012462,44.769230769230774,45.0,0.0,16.250962036993194,44.769230769230774,44.769230769230774,17.000000000000004,0.05727624676644427,44.769230769230774,45.0,0.18450000843012462,1.6730769230769231,0.048,1.505769230769231,1.8450000843012462,1.964307776608938,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 04:00:00,1.9062071420947888,17.0,6.0,2.006533833783988,45.38461538461539,45.0,0.0,18.06834959807808,45.38461538461539,45.38461538461539,17.683734213462692,0.06244460368166431,45.38461538461539,45.0,0.20065338337839883,1.6915384615384617,0.048,1.5223846153846154,2.006533833783988,2.1276876799378344,4.768955144688222,24.0,2.1276876799378344,45.38461538461539,45.0,4.768955144688222,97.5,2.1822437742952148,0.0,0.02182243774295216,0.0,2.1276876799378344,2.1822437742952148,0.0
2009-02-17 05:00:00,11.262059636052648,20.0,6.0,11.854799616897523,45.38461538461539,83.98342581696946,0.0,70.0,45.38461538461539,45.38461538461539,108.59881043235407,0.0,45.38461538461539,83.98342581696946,1.1854799616897522,2.681041236047545,0.048,2.4129371124427905,11.854799616897523,12.074903740502277,0.0,24.0,0.0,45.38461538461539,83.98342581696946,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 06:00:00,9.239624374815554,20.0,6.2,9.725920394542689,45.07692307692308,67.88495178276457,3.9641716273427106,70.0,45.07692307692308,45.07692307692308,92.8080287058415,0.0,45.07692307692308,67.88495178276457,0.9725920394542689,2.1888562457906295,0.048,1.9699706212115666,9.725920394542689,9.896806019121751,0.0,24.0,0.0,45.07692307692308,67.88495178276457,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 07:00:00,9.204579823041616,20.0,6.0,9.689031392675385,45.38461538461539,67.59923938183002,3.4791529010979265,70.0,45.38461538461539,45.38461538461539,92.21462399721463,0.0,45.38461538461539,67.59923938183002,0.9689031392675386,2.189515642993362,0.048,1.970564078694026,9.689031392675385,9.859982956974722,0.0,24.0,0.0,45.38461538461539,67.59923938183002,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 08:00:00,9.17889341192109,20.0,6.0,9.661993065180095,45.38461538461539,67.38966291249727,3.190892243922064,70.0,45.38461538461539,45.38461538461539,92.00504752788189,0.0,45.38461538461539,67.38966291249727,0.9661993065180094,2.1832283489133797,0.048,1.9649055140220417,9.661993065180095,9.832315900071432,0.0,24.0,0.0,45.38461538461539,67.38966291249727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 09:00:00,9.216521042615778,20.0,6.4,9.701601097490293,44.769230769230774,67.69662230726843,3.6309499950293374,70.0,44.769230769230774,44.769230769230774,92.92739153803765,0.0,44.769230769230774,67.69662230726843,0.9701601097490293,2.173975592294976,0.048,1.9565780330654787,9.701601097490293,9.870998656719792,0.0,24.0,0.0,44.769230769230774,67.69662230726843,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 10:00:00,9.148381718164373,20.0,6.0,9.629875492804603,45.38461538461539,67.14054080439098,2.9032121937217523,70.0,45.38461538461539,45.38461538461539,91.7559254197756,0.0,45.38461538461539,67.14054080439098,0.9629875492804603,2.1757546856701913,0.048,1.9581792171031722,9.629875492804603,9.79945096137162,0.0,24.0,0.0,45.38461538461539,67.14054080439098,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 11:00:00,9.014954619323795,20.0,6.0,9.48942591507768,45.38461538461539,66.04887030601185,2.0704305389951223,70.0,45.38461538461539,45.38461538461539,90.66425492139646,0.0,45.38461538461539,66.04887030601185,0.948942591507768,2.143004570718817,0.048,1.9287041136469352,9.48942591507768,9.655726372149562,0.0,24.0,0.0,45.38461538461539,66.04887030601185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 12:00:00,8.604637813640677,20.0,8.0,9.057513488042817,42.30769230769231,62.668043076596746,1.0649546041210538,70.0,42.30769230769231,42.30769230769231,90.36035076890444,0.0,42.30769230769231,62.668043076596746,0.9057513488042817,1.9492720615286716,0.048,1.7543448553758045,9.057513488042817,9.204440694195686,0.0,24.0,0.0,42.30769230769231,62.668043076596746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 13:00:00,8.361266490793694,20.0,8.0,8.801333148203888,42.30769230769231,60.64523295017594,0.8110684233860671,70.0,42.30769230769231,42.30769230769231,88.33754064248363,0.0,42.30769230769231,60.64523295017594,0.8801333148203888,1.8885877577360473,0.048,1.6997289819624424,8.801333148203888,8.942191923977493,0.0,24.0,0.0,42.30769230769231,60.64523295017594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 14:00:00,8.004224784524443,20.000000000000004,9.0,8.425499773183624,40.769230769230774,57.65282161699287,0.5882608680401343,70.0,40.769230769230774,40.769230769230774,86.8835908477621,0.0,40.769230769230774,57.65282161699287,0.8425499773183625,1.7526615715867089,0.048,1.5773954144280382,8.425499773183624,8.552765930342295,0.0,24.0,0.0,40.769230769230774,57.65282161699287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 15:00:00,7.634197871820868,20.0,10.4,8.03599775981144,38.61538461538461,54.51887305695938,0.4474857871257067,70.0,38.61538461538461,38.61538461538461,85.90348844157477,0.0,38.61538461538461,54.51887305695938,0.8035997759811441,1.5940277301703196,0.048,1.4346249571532876,8.03599775981144,8.147400532828472,0.0,24.0,0.0,38.61538461538461,54.51887305695938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 16:00:00,7.483058478254701,20.0,10.0,7.876903661320738,39.230769230769226,53.22877213444224,0.40488592995262546,70.0,39.230769230769226,39.230769230769226,83.99800290367301,0.0,39.230769230769226,53.22877213444224,0.7876903661320738,1.5737862409563441,0.048,1.4164076168607096,7.876903661320738,7.986282285416372,0.0,24.0,0.0,39.230769230769226,53.22877213444224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 17:00:00,7.378804870734887,20.0,10.0,7.767163021826196,39.230769230769226,52.33537678929727,0.3790531001630749,70.0,39.230769230769226,39.230769230769226,83.10460755852804,0.0,39.230769230769226,52.33537678929727,0.7767163021826196,1.546984380601995,0.048,1.3922859425417955,7.767163021826196,7.873861459886395,0.0,24.0,0.0,39.230769230769226,52.33537678929727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 18:00:00,7.337141512994904,20.0,10.4,7.723306855784109,38.61538461538461,51.97753185316253,0.3694290425313559,70.0,38.61538461538461,38.61538461538461,83.36214723777792,0.0,38.61538461538461,51.97753185316253,0.7723306855784109,1.5177874940564142,0.048,1.366008744650773,7.723306855784109,7.82708560518975,0.0,24.0,0.0,38.61538461538461,51.97753185316253,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 19:00:00,7.347228713279836,20.0,9.0,7.7339249613471965,40.769230769230774,52.064213344574995,0.3717247990792721,70.0,40.769230769230774,40.769230769230774,81.29498257534422,0.0,40.769230769230774,52.064213344574995,0.7733924961347196,1.5850033234141732,0.048,1.4265029910727558,7.7339249613471965,7.844425293688614,0.0,24.0,0.0,40.769230769230774,52.064213344574995,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 20:00:00,7.590441892764455,20.0,7.0,7.9899388344889,43.84615384615385,54.145990442114694,0.4344565505934148,70.0,43.84615384615385,43.84615384615385,80.29983659596084,0.0,43.84615384615385,54.145990442114694,0.79899388344889,1.7397643286480566,0.048,1.565787895783251,7.9899388344889,8.115915267353706,0.0,24.0,0.0,43.84615384615385,54.145990442114694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 21:00:00,7.5855219997731576,20.0,7.2,7.984759999761218,43.53846153846154,54.10403279180582,0.43302893763830147,70.0,43.53846153846154,43.53846153846154,80.56557125334427,0.0,43.53846153846154,54.10403279180582,0.7984759999761218,1.729274829908021,0.048,1.5563473469172189,7.984759999761218,8.10968748275202,0.0,24.0,0.0,43.53846153846154,54.10403279180582,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 22:00:00,7.751519608378498,20.0,6.0,8.159494324608945,45.38461538461539,55.516250299333535,0.4856509520622112,70.0,45.38461538461539,45.38461538461539,80.13163491471815,0.0,45.38461538461539,55.516250299333535,0.8159494324608945,1.8270259705184677,0.048,1.6443233734666207,8.159494324608945,8.294196921660792,0.0,24.0,0.0,45.38461538461539,55.516250299333535,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-17 23:00:00,0.0,17.51038686089835,5.0,0.0,46.92307692307692,45.0,0.0,-9.9792262782033,46.92307692307692,46.92307692307692,17.51038686089835,0.0,46.92307692307692,45.0,0.0,1.7070690960384065,0.048,1.5363621864345658,0.0,0.12270690960384067,0.0550065456844804,24.0,0.12270690960384067,46.92307692307692,45.0,0.0550065456844804,97.5,0.12585324061932376,0.0,0.0012585324061932359,0.0,0.12270690960384067,0.12585324061932376,0.0
2009-02-18 00:00:00,0.5947942416906069,17.000000000000004,4.8,0.6260992017795862,47.230769230769226,45.0,0.0,0.8669984240813449,47.230769230769226,47.230769230769226,17.000000000000004,0.017854017774709623,47.230769230769226,45.0,0.06260992017795862,1.7469230769230766,0.048,1.5722307692307689,0.6260992017795862,0.752791509471894,0.29091229557475157,24.0,0.752791509471894,47.230769230769226,45.0,0.29091229557475157,97.5,0.7720938558686091,0.0,0.007720938558686052,0.0,0.752791509471894,0.7720938558686091,0.0
2009-02-18 01:00:00,1.200633696433652,16.999999999999996,4.0,1.2638249436143705,48.46153846153846,45.0,0.0,9.369948944032565,48.46153846153846,48.46153846153846,16.999999999999996,0.03462971981069644,48.46153846153846,45.0,0.12638249436143706,1.7838461538461539,0.048,1.6054615384615385,1.2638249436143705,1.3942095589989858,0.3472169399805905,24.0,1.3942095589989858,48.46153846153846,45.0,0.3472169399805905,97.5,1.429958522050242,0.0,0.014299585220502476,0.0,1.3942095589989858,1.429958522050242,0.0
2009-02-18 02:00:00,1.4655931946042624,17.0,3.0,1.5427296785308025,50.0,45.0,0.0,12.746935078693838,50.0,50.0,17.0,0.04030119327405441,50.0,45.0,0.15427296785308026,1.83,0.048,1.6470000000000002,1.5427296785308025,1.6777296785308025,0.28926373767772456,24.0,1.6777296785308025,50.0,45.0,0.28926373767772456,97.5,1.7207483882367205,0.0,0.017207483882367213,0.0,1.6777296785308025,1.7207483882367205,0.0
2009-02-18 03:00:00,1.6653097992408101,17.0,3.4,1.7529576834113791,49.38461538461539,45.0,0.0,15.199060462985557,49.38461538461539,49.38461538461539,17.0,0.04666321951910052,49.38461538461539,45.0,0.17529576834113791,1.8115384615384618,0.048,1.6303846153846155,1.7529576834113791,1.886111529565225,0.3708325753833623,24.0,1.886111529565225,49.38461538461539,45.0,0.3708325753833623,97.5,1.9344733636566411,0.0,0.019344733636566414,0.0,1.886111529565225,1.9344733636566411,0.0
2009-02-18 04:00:00,1.8824259044099474,17.0,3.2,1.981500952010471,49.69230769230769,45.0,0.0,17.788986319217443,49.69230769230769,49.69230769230769,17.0,0.052250532203115874,49.69230769230769,45.0,0.1981500952010471,1.8207692307692307,0.048,1.6386923076923077,1.981500952010471,2.1155778750873937,0.388673153987226,24.0,2.1155778750873937,49.69230769230769,45.0,0.388673153987226,97.5,2.1698234616280963,0.0,0.021698234616281023,0.0,2.1155778750873937,2.1698234616280963,0.0
2009-02-18 05:00:00,11.545353523139696,20.0,3.0,12.1530037085681,50.0,86.18264361678456,0.0,70.0,50.0,50.0,106.18264361678456,0.0,50.0,86.18264361678456,1.21530037085681,2.8854793085035366,0.048,2.596931377653183,12.1530037085681,12.393551639418455,0.0,24.0,0.0,50.0,86.18264361678456,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 06:00:00,9.6416456987505,20.0,2.8,10.149100735526842,50.30769230769231,71.14496753690972,0.0,70.0,50.30769230769231,50.30769230769231,90.83727522921741,0.0,50.30769230769231,71.14496753690972,1.0149100735526841,2.4435797953380605,0.048,2.1992218158042545,10.149100735526842,10.345458715060648,0.0,24.0,0.0,50.30769230769231,71.14496753690972,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 07:00:00,9.62550378724426,20.000000000000004,3.0,10.1321092497308,50.0,71.01468426247808,0.0,70.0,50.0,50.0,91.01468426247808,0.0,50.0,71.01468426247808,1.0132109249730799,2.4304405278743424,0.048,2.187396475086908,10.1321092497308,10.327153302518234,0.0,24.0,0.0,50.0,71.01468426247808,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 08:00:00,9.403721234886602,20.0,5.0,9.898653931459581,46.92307692307692,69.21949941596347,10.933140255417332,70.0,46.92307692307692,46.92307692307692,92.29642249288655,0.0,46.92307692307692,69.21949941596347,0.9898653931459581,2.2842772901712114,0.048,2.05584956115409,9.898653931459581,10.079081660476701,0.0,24.0,0.0,46.92307692307692,69.21949941596347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
