timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-18 09:00:00,9.547316307799607,20.0,4.6,10.04980663978906,47.53846153846154,70.38290826644285,0.0,70.0,47.53846153846154,47.53846153846154,92.8444467279813,0.0,47.53846153846154,70.38290826644285,1.0049806639789058,2.3376410941471324,0.048,2.1038769847324192,10.04980663978906,10.235570749203772,0.0,24.0,0.0,47.53846153846154,70.38290826644285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 10:00:00,9.043008144297724,19.999999999999996,7.0,9.518955941366025,43.84615384615385,66.27870576595723,2.2051458404198003,70.0,43.84615384615385,43.84615384615385,92.43255191980339,0.0,43.84615384615385,66.27870576595723,0.9518955941366025,2.103745788363332,0.048,1.8933712095269988,9.518955941366025,9.681330520202359,0.0,24.0,0.0,43.84615384615385,66.27870576595723,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 11:00:00,8.558928110780295,19.999999999999993,9.0,9.00939801134768,40.769230769230774,62.28913911770849,1.007244527185332,70.0,40.769230769230774,40.769230769230774,91.51990834847771,0.0,40.769230769230774,62.28913911770849,0.9009398011347679,1.891751096608178,0.048,1.7025759869473602,9.00939801134768,9.150573121008497,0.0,24.0,0.0,40.769230769230774,62.28913911770849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 12:00:00,8.047748658249933,20.0,11.0,8.471314377105193,37.69230769230769,58.01922447362929,0.609547955019122,70.0,37.69230769230769,37.69230769230769,90.3269167813216,0.0,37.69230769230769,58.01922447362929,0.8471314377105192,1.6713459649781095,0.048,1.5042113684802985,8.471314377105193,8.590448973603005,0.0,24.0,0.0,37.69230769230769,58.01922447362929,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 13:00:00,7.592556194891081,20.0,12.0,7.992164415674822,36.15384615384615,54.16401962748817,0.4350723319930256,70.0,36.15384615384615,36.15384615384615,88.01017347364203,0.0,36.15384615384615,54.16401962748817,0.7992164415674823,1.5095359734400295,0.048,1.3585823760960267,7.992164415674822,8.095118013018824,0.0,24.0,0.0,36.15384615384615,54.16401962748817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 14:00:00,7.2994616620288895,20.0,12.0,7.6836438547672525,36.15384615384615,51.65349710947531,0.3610405181198366,70.0,36.15384615384615,36.15384615384615,85.49965095562916,0.0,36.15384615384615,51.65349710947531,0.7683643854767253,1.434220297899644,0.048,1.2907982681096795,7.6836438547672525,7.779065884557218,0.0,24.0,0.0,36.15384615384615,51.65349710947531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 15:00:00,6.817857317908841,20.0,14.0,7.176691913588253,33.07692307692308,48.73847722935376,0.30934016868914865,68.73847722935378,33.07692307692308,33.07692307692308,84.40003138178446,0.0,33.07692307692308,48.73847722935376,0.7176691913588253,1.2544620091883052,0.048,1.1290158082694746,7.176691913588253,7.254138114507083,0.0,24.0,0.0,33.07692307692308,48.73847722935376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 16:00:00,6.668332393510759,20.0,13.0,7.019297256327114,34.61538461538461,48.08327936386739,0.30255591622099615,68.0832793638674,34.61538461538461,34.61538461538461,81.55117411235018,0.0,34.61538461538461,48.08327936386739,0.7019297256327114,1.28095991937756,0.048,1.152863927439804,7.019297256327114,7.09939324826487,0.0,24.0,0.0,34.61538461538461,48.08327936386739,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 17:00:00,6.5236838679437845,20.000000000000007,13.0,6.867035650467142,34.61538461538461,47.44621521479901,0.29599291596841154,67.446215214799,34.61538461538461,34.61538461538461,80.2770458142134,0.0,34.61538461538461,47.44621521479901,0.6867035650467141,1.2618479949055084,0.048,1.1356631954149576,6.867035650467142,6.9452204499576915,0.0,24.0,0.0,34.61538461538461,47.44621521479901,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 18:00:00,6.439577978900016,20.000000000000004,13.4,6.778503135684227,34.0,47.07429731452157,0.2921768592967339,67.07429731452157,34.0,34.0,80.14859462904315,0.0,34.0,47.07429731452157,0.6778503135684227,1.232228919435647,0.048,1.1090060274920823,6.778503135684227,6.853726027627792,0.0,24.0,0.0,34.0,47.07429731452157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 19:00:00,6.4112563588723015,20.0,12.0,6.748690904076107,36.15384615384615,46.94880677270281,0.29089184931362516,66.94880677270282,36.15384615384615,36.15384615384615,77.74376739155949,0.0,36.15384615384615,46.94880677270281,0.6748690904076107,1.2930795877964687,0.048,1.1637716290168219,6.748690904076107,6.829998862855755,0.0,24.0,0.0,36.15384615384615,46.94880677270281,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 20:00:00,6.506475347510436,20.0,11.0,6.848921418432038,37.69230769230769,47.37020927917408,0.2952121301048292,67.37020927917408,37.69230769230769,37.69230769230769,77.04811086604046,0.0,37.69230769230769,47.37020927917408,0.6848921418432038,1.3518755091444532,0.048,1.2166879582300079,6.848921418432038,6.936108969346483,0.0,24.0,0.0,37.69230769230769,47.37020927917408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 21:00:00,6.615352177366676,20.0,10.0,6.963528607754395,39.230769230769226,47.85031648439606,0.3001520951618274,67.85031648439606,39.230769230769226,39.230769230769226,76.4698637380229,0.0,39.230769230769226,47.85031648439606,0.6963528607754396,1.4124325714549586,0.048,1.2711893143094628,6.963528607754395,7.056771864899891,0.0,24.0,0.0,39.230769230769226,47.85031648439606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 22:00:00,6.4739556526792335,20.0,11.0,6.814690160714982,37.69230769230769,47.226450707265826,0.2937366448584044,67.22645070726583,37.69230769230769,37.69230769230769,76.76059372222396,0.0,37.69230769230769,47.226450707265826,0.6814690160714982,1.3475627519872055,0.048,1.212806476788485,6.814690160714982,6.901446435913703,0.0,24.0,0.0,37.69230769230769,47.226450707265826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-18 23:00:00,0.0,17.882096556030397,11.0,0.0,37.69230769230769,45.0,0.0,-9.235806887939205,37.69230769230769,37.69230769230769,17.882096556030397,0.0,37.69230769230769,45.0,0.0,1.407843437407407,0.048,1.2670590936666661,0.0,0.09278434374074074,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 00:00:00,0.0,17.28204185426283,11.0,0.0,37.69230769230769,45.0,0.0,-10.435916291474342,37.69230769230769,37.69230769230769,17.28204185426283,0.0,37.69230769230769,45.0,0.0,1.443846719513461,0.048,1.299462047562115,0.0,0.09638467195134592,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 01:00:00,0.0,17.01844088209637,8.0,0.0,42.30769230769231,45.0,0.0,-10.963118235807258,42.30769230769231,42.30769230769231,17.01844088209637,0.0,42.30769230769231,45.0,0.0,1.598124316304987,0.048,1.4383118846744885,0.0,0.11181243163049848,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 02:00:00,0.30922435599542175,17.0,8.0,0.32549932210044397,42.30769230769231,45.0,0.0,-3.825233687739882,42.30769230769231,42.30769230769231,17.0,0.011087651156340457,42.30769230769231,45.0,0.032549932210044395,1.5992307692307692,0.048,1.4393076923076924,0.32549932210044397,0.43742239902352065,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 03:00:00,0.4900061416063919,17.0,8.2,0.5157959385330441,42.0,45.0,0.0,-0.7765283140121255,42.0,42.0,17.0,0.01778606684596704,42.0,45.0,0.051579593853304406,1.59,0.048,1.431,0.5157959385330441,0.6267959385330442,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 04:00:00,0.6145437529941041,17.0,9.0,0.6468881610464254,40.769230769230774,45.0,0.0,1.1689535423387625,40.769230769230774,40.769230769230774,17.0,0.023461516832952597,40.769230769230774,45.0,0.06468881610464254,1.5530769230769232,0.048,1.3977692307692309,0.6468881610464254,0.754195853354118,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 05:00:00,9.719996423415937,20.0,9.0,10.231575182543091,40.769230769230774,71.77663240448948,0.0,70.0,40.769230769230774,40.769230769230774,101.0074016352587,0.0,40.769230769230774,71.77663240448948,1.0231575182543091,2.1763758952116077,0.048,1.9587383056904468,10.231575182543091,10.401212772064252,0.0,24.0,0.0,40.769230769230774,71.77663240448948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 06:00:00,7.653712106643407,20.0,9.6,8.056539059624638,39.84615384615385,54.68501163290408,0.45349641320666906,70.0,39.84615384615385,39.84615384615385,84.83885778675022,0.0,39.84615384615385,54.68501163290408,0.8056539059624639,1.635934964371738,0.048,1.4723414679345643,8.056539059624638,8.172132556061813,0.0,24.0,0.0,39.84615384615385,54.68501163290408,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 07:00:00,7.67081523540575,20.0,9.0,8.074542353058684,40.769230769230774,54.830542377593815,0.45887022111093284,70.0,40.769230769230774,40.769230769230774,84.06131160836304,0.0,40.769230769230774,54.830542377593815,0.8074542353058684,1.6679931944047375,0.048,1.501193874964264,8.074542353058684,8.193341672499157,0.0,24.0,0.0,40.769230769230774,54.830542377593815,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 08:00:00,7.650059550400323,20.0,9.0,8.052694263579287,40.769230769230774,54.65392226392326,0.4523617000264952,70.0,40.769230769230774,40.769230769230774,83.88469149469249,0.0,40.769230769230774,54.65392226392326,0.8052694263579288,1.6626945909946211,0.048,1.4964251318951591,8.052694263579287,8.17096372267875,0.0,24.0,0.0,40.769230769230774,54.65392226392326,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 09:00:00,7.770147272369231,19.999999999999996,8.8,8.17910239196761,41.07692307692308,55.67428647929273,0.4921884224273531,70.0,41.07692307692308,41.07692307692308,84.59736340236965,0.0,41.07692307692308,55.67428647929273,0.8179102391967611,1.7025362866864746,0.048,1.5322826580178273,8.17910239196761,8.301356020636257,0.0,24.0,0.0,41.07692307692308,55.67428647929273,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 10:00:00,7.536926778366123,20.0,9.9,7.933607135122235,39.38461538461539,53.68926663267159,0.41931385559245793,70.0,39.38461538461539,39.38461538461539,84.3046512480562,0.0,39.38461538461539,53.68926663267159,0.7933607135122235,1.592216460518609,0.048,1.4329948144667484,7.933607135122235,8.044828781174095,0.0,24.0,0.0,39.38461538461539,53.68926663267159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 11:00:00,7.240974052455335,20.0,11.0,7.622077949952984,37.69230769230769,51.149756301263196,0.34857675892264806,70.0,37.69230769230769,37.69230769230769,83.4574486089555,0.0,37.69230769230769,51.149756301263196,0.7622077949952983,1.4652619198071266,0.048,1.3187357278264138,7.622077949952984,7.7206041419336975,0.0,24.0,0.0,37.69230769230769,51.149756301263196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 12:00:00,6.879108165435158,20.000000000000004,12.4,7.241166489931745,35.53846153846154,49.005909994975255,0.31211924525567863,69.00590999497526,35.53846153846154,35.53846153846154,82.47335845148896,0.0,35.53846153846154,49.005909994975255,0.7241166489931745,1.3363311460031033,0.048,1.2026980314027929,7.241166489931745,7.326799604532054,0.0,24.0,0.0,35.53846153846154,49.005909994975255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 13:00:00,6.669873401710109,20.000000000000004,12.2,7.020919370221167,35.84615384615385,48.09004902791132,0.3026258349233262,68.09004902791132,35.84615384615385,35.84615384615385,80.3339442096688,0.0,35.84615384615385,48.09004902791132,0.7020919370221167,1.318086086221955,0.048,1.1862774775997595,7.020919370221167,7.104727978843362,0.0,24.0,0.0,35.84615384615385,48.09004902791132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 14:00:00,6.483731697873759,20.0,12.0,6.824980734603957,36.15384615384615,47.26968477804952,0.29418020407775664,67.26968477804954,36.15384615384615,36.15384615384615,78.38552340225291,0.0,36.15384615384615,47.26968477804952,0.6824980734603957,1.30270592795687,0.048,1.1724353351611831,6.824980734603957,6.907251327399643,0.0,24.0,0.0,36.15384615384615,47.26968477804952,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 15:00:00,5.997676913571252,20.0,14.6,6.313344119548686,32.15384615384615,45.10131902930671,0.27212690170468495,65.1013190293067,32.15384615384615,32.15384615384615,78.04879190476726,0.0,32.15384615384615,45.10131902930671,0.6313344119548686,1.1176549554945856,0.048,1.005889459945127,6.313344119548686,6.377109615098145,0.0,24.0,0.0,32.15384615384615,45.10131902930671,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 16:00:00,6.099231797212397,20.0,12.0,6.420243997065681,36.15384615384615,45.5576231116227,0.27673465504593436,65.55762311162272,36.15384615384615,36.15384615384615,74.96140006939928,0.0,36.15384615384615,45.5576231116227,0.6420243997065681,1.2513440779640654,0.048,1.126209670167659,6.420243997065681,6.497378404862086,0.0,24.0,0.0,36.15384615384615,45.5576231116227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 17:00:00,5.925421937053376,20.0,12.5,6.23728624952987,35.38461538461539,45.0,0.27502058311543126,64.55115811281047,35.38461538461539,35.38461538461539,74.16654272819508,0.0,35.38461538461539,45.0,0.623728624952987,1.2115384615384617,0.048,1.0903846153846155,6.23728624952987,6.310440095683716,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 18:00:00,5.8868044641234,20.0,13.0,6.196636278024632,34.61538461538461,45.0,0.2781932940476217,64.20221637322739,34.61538461538461,34.61538461538461,74.58683175784277,0.0,34.61538461538461,45.0,0.6196636278024632,1.1884615384615382,0.048,1.0696153846153844,6.196636278024632,6.267482431870785,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 19:00:00,5.8776566519330204,20.0,12.0,6.1870070020347585,36.15384615384615,45.0,0.27896294763851043,64.11948081651161,36.15384615384615,36.15384615384615,72.96563466266545,0.0,36.15384615384615,45.0,0.6187007002034759,1.2346153846153847,0.048,1.1111538461538462,6.1870070020347585,6.262468540496297,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 20:00:00,5.995136879966144,20.0,11.0,6.310670399964362,37.69230769230769,45.089883462252246,0.27201165517087766,65.08988346225225,37.69230769230769,37.69230769230769,72.4874592321968,0.0,37.69230769230769,45.089883462252246,0.6310670399964362,1.2834657346367981,0.048,1.1551191611731182,6.310670399964362,6.391016973428042,0.0,24.0,0.0,37.69230769230769,45.089883462252246,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 21:00:00,5.739438046986644,20.000000000000004,13.0,6.041513733670151,34.61538461538461,45.0,0.291518932010272,62.865740172098725,34.61538461538461,34.61538461538461,73.25035555671411,0.0,34.61538461538461,45.0,0.6041513733670152,1.188461538461538,0.048,1.0696153846153842,6.041513733670151,6.112359887516305,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 22:00:00,6.0874529521823515,20.0,10.0,6.407845212823528,39.230769230769226,45.50478907662985,0.2762002246906693,65.50478907662985,39.230769230769226,39.230769230769226,71.77880892249047,0.0,39.230769230769226,45.50478907662985,0.6407845212823527,1.3420667492219722,0.048,1.207860074299775,6.407845212823528,6.494051887745725,0.0,24.0,0.0,39.230769230769226,45.50478907662985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-19 23:00:00,0.0,18.022191852088547,9.0,0.0,40.769230769230774,45.0,0.0,-8.955616295822907,40.769230769230774,40.769230769230774,18.022191852088547,0.0,40.769230769230774,45.0,0.0,1.4917454119516103,0.048,1.3425708707564494,0.0,0.10117454119516078,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 00:00:00,0.0,17.464652919635192,10.2,0.0,38.92307692307692,45.0,0.0,-10.070694160729616,38.92307692307692,38.92307692307692,17.464652919635192,0.0,38.92307692307692,45.0,0.0,1.469813132514196,0.048,1.3228318192627766,0.0,0.09898131325141946,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 01:00:00,0.0,17.237032056109783,9.0,0.0,40.769230769230774,45.0,0.0,-10.525935887780435,40.769230769230774,40.769230769230774,17.237032056109783,0.0,40.769230769230774,45.0,0.0,1.5388549997103362,0.048,1.3849694997393027,0.0,0.10588549997103347,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 02:00:00,0.0,17.113203741896793,9.0,0.0,40.769230769230774,45.0,0.0,-10.773592516206413,40.769230769230774,40.769230769230774,17.113203741896793,0.0,40.769230769230774,45.0,0.0,1.5462846985631156,0.048,1.3916562287068042,0.0,0.10662846985631136,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 03:00:00,0.0,17.027695422235794,9.6,0.0,39.84615384615385,45.0,0.0,-10.944609155528411,39.84615384615385,39.84615384615385,17.027695422235794,0.0,39.84615384615385,45.0,0.0,1.5237228900504673,0.048,1.3713506010454204,0.0,0.10437228900504691,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 04:00:00,0.1429229826607804,17.0,9.6,0.15044524490608463,39.84615384615385,45.0,0.0,-7.03737080328856,39.84615384615385,39.84615384615385,17.0,0.005676849482697957,39.84615384615385,45.0,0.015044524490608464,1.5253846153846153,0.048,1.3728461538461538,0.15044524490608463,0.25498370644454615,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 05:00:00,9.273626907147985,19.999999999999996,9.1,9.761712533839985,40.61538461538461,68.16192983193807,4.578317831357448,70.0,40.61538461538461,40.61538461538461,97.54654521655345,0.0,40.61538461538461,68.16192983193807,0.9761712533839985,2.0633194334196805,0.048,1.8569874900777126,9.761712533839985,9.920044477181953,0.0,24.0,0.0,40.61538461538461,68.16192983193807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 06:00:00,7.363402343570305,20.000000000000004,8.6,7.750949835337163,41.38461538461539,52.203139553862655,0.3754512390850028,70.0,41.38461538461539,41.38461538461539,80.81852416924727,0.0,41.38461538461539,52.203139553862655,0.7750949835337163,1.607632648154341,0.048,1.4468693833389068,7.750949835337163,7.863713100152598,0.0,24.0,0.0,41.38461538461539,52.203139553862655,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 07:00:00,7.413260787222678,20.0,8.0,7.803432407602819,42.30769230769231,52.63096512538199,0.38730401266776343,70.0,42.30769230769231,42.30769230769231,80.32327281768968,0.0,42.30769230769231,52.63096512538199,0.7803432407602819,1.6481597229922291,0.048,1.4833437506930063,7.803432407602819,7.920248379902041,0.0,24.0,0.0,42.30769230769231,52.63096512538199,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 08:00:00,7.427701935854173,20.0,8.0,7.818633616688603,42.30769230769231,52.75475763940108,0.3908441095091102,70.0,42.30769230769231,42.30769230769231,80.44706533170877,0.0,42.30769230769231,52.75475763940108,0.7818633616688603,1.6518734984128016,0.048,1.4866861485715213,7.818633616688603,7.9358209665298824,0.0,24.0,0.0,42.30769230769231,52.75475763940108,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 09:00:00,7.555334236613747,20.0,8.0,7.952983406961838,42.30769230769231,53.84644893907415,0.4244280500650748,70.0,42.30769230769231,42.30769230769231,81.53875663138184,0.0,42.30769230769231,53.84644893907415,0.7952983406961838,1.6846242374029936,0.048,1.5161618136626942,7.952983406961838,8.073445830702136,0.0,24.0,0.0,42.30769230769231,53.84644893907415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 10:00:00,7.640226915083138,19.999999999999996,7.0,8.042344121140145,43.84615384615385,54.570213045768185,0.4493292938787774,70.0,43.84615384615385,43.84615384615385,80.72405919961435,0.0,43.84615384615385,54.570213045768185,0.8042344121140145,1.752491006757661,0.048,1.5772419060818947,8.042344121140145,8.16959322181591,0.0,24.0,0.0,43.84615384615385,54.570213045768185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 11:00:00,7.436310003861361,19.999999999999993,8.0,7.827694740906695,42.30769230769231,52.82852135589573,0.39297796349035313,70.0,42.30769230769231,42.30769230769231,80.52082904820342,0.0,42.30769230769231,52.82852135589573,0.7827694740906695,1.6540864099076416,0.048,1.4886777689168775,7.827694740906695,7.945103381897459,0.0,24.0,0.0,42.30769230769231,52.82852135589573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 12:00:00,7.0156654116276,20.0,10.6,7.384910959608,38.30769230769231,49.60017726551746,0.31831512756931035,69.60017726551746,38.30769230769231,38.30769230769231,80.89266222334261,0.0,38.30769230769231,49.60017726551746,0.7384910959608,1.437236087196293,0.048,1.2935124784766636,7.384910959608,7.48063456832763,0.0,24.0,0.0,38.30769230769231,49.60017726551746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 13:00:00,6.801716751597448,20.000000000000007,11.0,7.159701843786787,37.69230769230769,48.66791232058084,0.3086078380942583,68.66791232058083,37.69230769230769,37.69230769230769,79.64351694885397,0.0,37.69230769230769,48.66791232058084,0.7159701843786788,1.3908066003866557,0.048,1.2517259403479901,7.159701843786787,7.250782503825453,0.0,24.0,0.0,37.69230769230769,48.66791232058084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 14:00:00,6.652358443221064,20.000000000000007,11.0,7.002482571811647,37.69230769230769,48.01308435763413,0.30183114533670874,68.01308435763414,37.69230769230769,37.69230769230769,78.33386102296058,0.0,37.69230769230769,48.01308435763413,0.7002482571811647,1.3711617614982543,0.048,1.234045585348429,7.002482571811647,7.091598747961472,0.0,24.0,0.0,37.69230769230769,48.01308435763413,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 15:00:00,6.40942971508674,20.0,12.0,6.746768121143937,36.15384615384615,46.94070869266146,0.29080897073896306,66.94070869266145,36.15384615384615,36.15384615384615,77.72757123147676,0.0,36.15384615384615,46.94070869266146,0.6746768121143937,1.292836645395228,0.048,1.1635529808557052,6.746768121143937,6.82805178568346,0.0,24.0,0.0,36.15384615384615,46.94070869266146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 16:00:00,6.238305395171581,20.0,12.0,6.566637258075349,36.15384615384615,46.1796732322144,0.28304470939979975,66.17967323221438,36.15384615384615,36.15384615384615,76.20550031058264,0.0,36.15384615384615,46.1796732322144,0.6566637258075348,1.2700055815818163,0.048,1.1430050234236346,6.566637258075349,6.6456378162335294,0.0,24.0,0.0,36.15384615384615,46.1796732322144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 17:00:00,6.26837720041583,20.0,11.0,6.5982917899114,37.69230769230769,46.31375601213513,0.2844091288754914,66.31375601213513,37.69230769230769,37.69230769230769,74.93520433196257,0.0,37.69230769230769,46.31375601213513,0.65982917899114,1.3201819111332846,0.048,1.1881637200199562,6.5982917899114,6.682309981024728,0.0,24.0,0.0,37.69230769230769,46.31375601213513,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 18:00:00,6.223833438882921,20.0,11.4,6.551403619876759,37.07692307692308,46.11509320208738,0.2823880870636534,66.11509320208738,37.07692307692308,37.07692307692308,75.15326332725168,0.0,37.07692307692308,46.11509320208738,0.6551403619876759,1.2957604883703138,0.048,1.1661844395332823,6.551403619876759,6.632979668713791,0.0,24.0,0.0,37.07692307692308,46.11509320208738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 19:00:00,6.177384503023747,20.0,11.0,6.502510003182891,37.69230769230769,45.907583615975,0.28028060358546947,65.907583615975,37.69230769230769,37.69230769230769,74.1228595396423,0.0,37.69230769230769,45.907583615975,0.6502510003182891,1.3079967392484808,0.048,1.1771970653236328,6.502510003182891,6.585309677107739,0.0,24.0,0.0,37.69230769230769,45.907583615975,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 20:00:00,6.303547031036388,20.000000000000004,10.0,6.635312664248829,39.230769230769226,46.47038147661003,0.28600485621762195,66.47038147661003,39.230769230769226,39.230769230769226,73.70999372245083,0.0,39.230769230769226,46.47038147661003,0.6635312664248829,1.3710345212213775,0.048,1.2339310690992398,6.635312664248829,6.724416116370966,0.0,24.0,0.0,39.230769230769226,46.47038147661003,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 21:00:00,6.493525157765799,20.0,8.6,6.835289639753472,41.38461538461539,47.31298078360747,0.29462455343764965,67.31298078360747,41.38461538461539,41.38461538461539,73.24134618259956,0.0,41.38461538461539,47.31298078360747,0.6835289639753472,1.4609278850466858,0.048,1.3148350965420172,6.835289639753472,6.93338242825814,0.0,24.0,0.0,41.38461538461539,47.31298078360747,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 22:00:00,6.592787405867814,20.0,8.0,6.939776216702962,42.30769230769231,47.750964792736525,0.29912828520271373,67.75096479273654,42.30769230769231,42.30769230769231,73.19423727778076,0.0,42.30769230769231,47.750964792736525,0.6939776216702962,1.501759713012865,0.048,1.3515837417115784,6.939776216702962,7.04195218800425,0.0,24.0,0.0,42.30769230769231,47.750964792736525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-20 23:00:00,0.0,17.898519788114193,8.0,0.0,42.30769230769231,45.0,0.0,-9.202960423771614,42.30769230769231,42.30769230769231,17.898519788114193,0.0,42.30769230769231,45.0,0.0,1.5453195819439176,0.048,1.3907876237495258,0.0,0.10653195819439176,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 00:00:00,0.0,17.244616709649343,6.2,0.0,45.07692307692308,45.0,0.0,-10.510766580701315,45.07692307692308,45.07692307692308,17.244616709649343,0.0,45.07692307692308,45.0,0.0,1.6676306897287319,0.048,1.5008676207558584,0.0,0.11876306897287336,1.3309654281442138,24.0,0.11876306897287336,45.07692307692308,45.0,1.3309654281442138,97.5,0.1218082758696137,0.0,0.0012180827586961318,0.0,0.11876306897287336,0.1218082758696137,0.0
2009-02-21 01:00:00,0.0808023926021037,17.0,5.0,0.08505515010747758,46.92307692307692,45.0,0.0,-8.444581633745251,46.92307692307692,46.92307692307692,17.0,0.00245039657698167,46.92307692307692,45.0,0.008505515010747759,1.7376923076923076,0.048,1.563923076923077,0.08505515010747758,0.2108243808767083,0.0945074810826625,24.0,0.2108243808767083,46.92307692307692,45.0,0.0945074810826625,97.5,0.21623013423252133,0.0,0.0021623013423252126,0.0,0.2108243808767083,0.21623013423252135,0.0
2009-02-21 02:00:00,0.5305095867765525,17.0,5.0,0.5584311439753183,46.92307692307692,45.0,0.0,-0.13247906540527765,46.92307692307692,46.92307692307692,17.0,0.016088123552165455,46.92307692307692,45.0,0.05584311439753183,1.7376923076923076,0.048,1.563923076923077,0.5584311439753183,0.6842003747445491,0.30671051281652256,24.0,0.6842003747445491,46.92307692307692,45.0,0.30671051281652256,97.5,0.7017439740969735,0.0,0.007017439740969778,0.0,0.6842003747445491,0.7017439740969735,0.0
2009-02-21 03:00:00,0.7497766718499085,17.0,5.2,0.7892386019472721,46.61538461538461,45.0,0.0,3.180733867604104,46.61538461538461,46.61538461538461,17.0,0.022973806147144064,46.61538461538461,45.0,0.07892386019472722,1.7284615384615383,0.048,1.5556153846153844,0.7892386019472721,0.914084755793426,0.4878120617945219,24.0,0.914084755793426,46.61538461538461,45.0,0.4878120617945219,97.5,0.9375228264547958,0.0,0.009375228264547932,0.0,0.914084755793426,0.9375228264547958,0.0
2009-02-21 04:00:00,1.0266265205679785,17.0,4.0,1.0806594953347142,48.46153846153846,45.0,0.0,7.058586304675337,48.46153846153846,48.46153846153846,17.0,0.02961085372091579,48.46153846153846,45.0,0.10806594953347141,1.7838461538461536,0.048,1.6054615384615383,1.0806594953347142,1.2110441107193293,0.3016010237423618,24.0,1.2110441107193293,48.46153846153846,45.0,0.3016010237423618,97.5,1.2420965238146968,0.0,0.01242096523814702,0.0,1.2110441107193293,1.2420965238146968,0.0
2009-02-21 05:00:00,9.132619703347462,20.000000000000004,4.0,9.613283898260486,48.46153846153846,67.01177189757314,2.773320316031602,70.0,48.46153846153846,48.46153846153846,88.55023343603469,0.0,48.46153846153846,67.01177189757314,0.9613283898260485,2.264199310773348,0.048,2.0377793796960133,9.613283898260486,9.79170382933782,0.0,24.0,0.0,48.46153846153846,67.01177189757314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 06:00:00,7.020489487417912,19.999999999999996,5.8,7.389988934124117,45.69230769230769,49.62112150440325,0.318534005781212,69.62112150440325,45.69230769230769,45.69230769230769,73.5499353164988,0.0,45.69230769230769,49.62112150440325,0.7389988934124118,1.6594028759013286,0.048,1.4934625883111956,7.389988934124117,7.50792922171425,0.0,24.0,0.0,45.69230769230769,49.62112150440325,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 07:00:00,8.446648132972562,20.0,5.0,8.89120856102375,46.92307692307692,61.35642055147338,0.8867663000085372,70.0,46.92307692307692,46.92307692307692,84.43334362839646,0.0,46.92307692307692,61.35642055147338,0.8891208561023751,2.048384924236509,0.048,1.843546431812858,8.89120856102375,9.048047053447403,0.0,24.0,0.0,46.92307692307692,61.35642055147338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 08:00:00,8.477534847794823,20.0,5.0,8.923720892415604,46.92307692307692,61.61328265465974,0.9172674506031306,70.0,46.92307692307692,46.92307692307692,84.69020573158282,0.0,46.92307692307692,61.61328265465974,0.8923720892415604,2.0560907873320997,0.048,1.8504817085988898,8.923720892415604,9.081329971148813,0.0,24.0,0.0,46.92307692307692,61.61328265465974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 09:00:00,8.34332780770608,20.0,6.2,8.782450323901138,45.07692307692308,60.49559984069987,0.7965866060493733,70.0,45.07692307692308,45.07692307692308,85.41867676377679,0.0,45.07692307692308,60.49559984069987,0.8782450323901138,1.9671756875286885,0.048,1.7704581187758197,8.782450323901138,8.931167892654008,0.0,24.0,0.0,45.07692307692308,60.49559984069987,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 10:00:00,8.119638779228938,20.0,6.6,8.54698818866204,44.46153846153846,58.62342731134697,0.6476549192567361,70.0,44.46153846153846,44.46153846153846,84.16188884980852,0.0,44.46153846153846,58.62342731134697,0.8546988188662039,1.8925489731865628,0.048,1.7032940758679063,8.54698818866204,8.688243085980695,0.0,24.0,0.0,44.46153846153846,58.62342731134697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 11:00:00,7.8713374828577924,19.999999999999993,7.0,8.285618403008202,43.84615384615385,56.53125876503579,0.5303223486697922,70.0,43.84615384615385,43.84615384615385,82.68510491888193,0.0,43.84615384615385,56.53125876503579,0.8285618403008203,1.8113223783356895,0.048,1.6301901405021206,8.285618403008202,8.418750640841772,0.0,24.0,0.0,43.84615384615385,56.53125876503579,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 12:00:00,7.418163538851644,20.0,9.0,7.808593198791204,40.769230769230774,52.67299876093294,0.3885003393345027,70.0,40.769230769230774,40.769230769230774,81.90376799170217,0.0,40.769230769230774,52.67299876093294,0.7808593198791204,1.6032668859049115,0.048,1.4429401973144202,7.808593198791204,7.920919887381696,0.0,24.0,0.0,40.769230769230774,52.67299876093294,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 13:00:00,7.296873607290806,20.0,8.0,7.680919586621901,42.30769230769231,51.63122651385393,0.3604749335743214,70.0,42.30769230769231,42.30769230769231,79.32353420616163,0.0,42.30769230769231,51.63122651385393,0.76809195866219,1.6181675646463871,0.048,1.4563508081817482,7.680919586621901,7.794736343086541,0.0,24.0,0.0,42.30769230769231,51.63122651385393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 14:00:00,7.10489169269125,20.0,8.0,7.4788333607276325,42.30769230769231,49.98702781836687,0.3223635069279152,69.98702781836687,42.30769230769231,42.30769230769231,77.66636332904143,0.0,42.30769230769231,49.98702781836687,0.7478833360727632,1.5688416037817754,0.048,1.411957443403598,7.4788333607276325,7.5877175211058105,0.0,24.0,0.0,42.30769230769231,49.98702781836687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 15:00:00,6.860839379124758,20.0,9.2,7.221936188552377,40.46153846153846,48.926202745377324,0.3112903529548441,68.92620274537731,40.46153846153846,40.46153846153846,77.39086702921617,0.0,40.46153846153846,48.926202745377324,0.7221936188552377,1.4816322362074739,0.048,1.3334690125867266,7.221936188552377,7.322099412173125,0.0,24.0,0.0,40.46153846153846,48.926202745377324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 16:00:00,6.937012746853003,19.999999999999996,8.0,7.302118680897897,42.30769230769231,49.258227446951196,0.3147464948662887,69.2582274469512,42.30769230769231,42.30769230769231,76.20876258621009,0.0,42.30769230769231,49.258227446951196,0.7302118680897898,1.5469775926393055,0.048,1.392279833375375,7.302118680897897,7.408816440161828,0.0,24.0,0.0,42.30769230769231,49.258227446951196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 17:00:00,7.018810900364752,19.999999999999996,7.0,7.38822200038395,43.84615384615385,49.61383411678703,0.31845784484413575,69.61383411678703,43.84615384615385,43.84615384615385,75.38151438742022,0.0,43.84615384615385,49.61383411678703,0.7388222000383949,1.6037996388882267,0.048,1.4434196749994042,7.38822200038395,7.5006019642727715,0.0,24.0,0.0,43.84615384615385,49.61383411678703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 18:00:00,7.087638683702594,19.999999999999996,7.0,7.46067229863431,43.84615384615385,49.912313308944235,0.32158070252734094,69.91231330894423,43.84615384615385,43.84615384615385,75.97847277173463,0.0,43.84615384615385,49.912313308944235,0.746067229863431,1.6127540146529429,0.048,1.4514786131876485,7.46067229863431,7.573947700099605,0.0,24.0,0.0,43.84615384615385,49.912313308944235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 19:00:00,7.247895214831118,20.0,6.0,7.6293633840327555,45.38461538461539,51.20941558474955,0.3500177139083716,70.0,45.38461538461539,45.38461538461539,75.82480020013416,0.0,45.38461538461539,51.20941558474955,0.7629363384032756,1.6978209290809483,0.048,1.5280388361728534,7.6293633840327555,7.751145476940851,0.0,24.0,0.0,45.38461538461539,51.20941558474955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 20:00:00,7.318564973311611,20.0,6.0,7.703752603485906,45.38461538461539,51.8178276312791,0.36525701675300154,70.0,45.38461538461539,45.38461538461539,76.43321224666371,0.0,45.38461538461539,51.8178276312791,0.7703752603485906,1.7160732904768348,0.048,1.5444659614291512,7.703752603485906,7.82735993253359,0.0,24.0,0.0,45.38461538461539,51.8178276312791,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-21 21:00:00,6.181768506300875,20.0,4.4,6.507124743474606,47.84615384615385,45.92718440300443,0.2804795148049401,65.92718440300442,47.84615384615385,47.84615384615385,64.008214959855,0.0,47.84615384615385,45.92718440300443,0.6507124743474606,1.6132001474747486,0.048,1.4518801327272737,6.507124743474606,6.62044475822208,2.974138011607813,24.0,6.62044475822208,47.84615384615385,45.92718440300443,2.974138011607813,97.03640779849778,6.822639984746603,0.0,0.08087809060980931,0.0,6.62044475822208,6.822639984746603,0.0
2009-02-21 22:00:00,6.274322163374884,20.0,4.0,6.604549645657773,48.46153846153846,46.34024554746482,0.2846788640369732,66.3402455474648,48.46153846153846,48.46153846153846,64.21895263339115,0.0,48.46153846153846,46.34024554746482,0.6604549645657773,1.6440535202700985,0.048,1.4796481682430886,6.604549645657773,6.720954997684783,2.7313185669468156,24.0,6.720954997684783,48.46153846153846,46.34024554746482,2.7313185669468156,96.8298772262676,6.940992997419138,0.0,0.08801519989374214,0.0,6.720954997684783,6.940992997419139,0.0
2009-02-21 23:00:00,0.0,17.57792016559176,4.0,0.0,48.46153846153846,45.0,0.0,-9.84415966881648,48.46153846153846,48.46153846153846,17.57792016559176,0.0,48.46153846153846,45.0,0.0,1.749170943910648,0.048,1.574253849519583,0.0,0.1269170943910649,0.03160770549969051,24.0,0.1269170943910649,48.46153846153846,45.0,0.03160770549969051,97.5,0.13017137886263067,0.0,0.001301713788626302,0.0,0.1269170943910649,0.13017137886263067,0.0
2009-02-22 00:00:00,0.3465523320338001,17.0,4.8,0.36479192845663166,47.230769230769226,45.0,0.0,-3.1678510398125823,47.230769230769226,47.230769230769226,17.0,0.010402507392156297,47.230769230769226,45.0,0.036479192845663165,1.7469230769230766,0.048,1.5722307692307689,0.36479192845663166,0.49148423614893955,0.1899314824594598,24.0,0.49148423614893955,47.230769230769226,45.0,0.1899314824594598,97.5,0.5040863960501945,0.0,0.005040863960501962,0.0,0.49148423614893955,0.5040863960501945,0.0
2009-02-22 01:00:00,0.9892385949521018,17.0,4.4,1.0413037841601072,47.84615384615385,45.0,0.0,6.550534345222516,47.84615384615385,47.84615384615385,17.0,0.02910170520698554,47.84615384615385,45.0,0.10413037841601072,1.7653846153846153,0.048,1.5888461538461538,1.0413037841601072,1.1698422456985687,0.35433246025352727,24.0,1.1698422456985687,47.84615384615385,45.0,0.35433246025352727,97.5,1.1998382007164807,0.0,0.011998382007164833,0.0,1.1698422456985687,1.1998382007164807,0.0
2009-02-22 02:00:00,1.2679719536177425,17.0,4.0,1.3347073195976238,48.46153846153846,45.0,0.0,10.243204623551819,48.46153846153846,48.46153846153846,17.0,0.03657194830699164,48.46153846153846,45.0,0.1334707319597624,1.7838461538461536,0.048,1.6054615384615383,1.3347073195976238,1.465091934982239,0.36486963898025127,24.0,1.465091934982239,48.46153846153846,45.0,0.36486963898025127,97.5,1.5026583948535785,0.0,0.015026583948535777,0.0,1.465091934982239,1.5026583948535785,0.0
2009-02-22 03:00:00,1.4692862116744998,17.000000000000004,4.2,1.5466170649205262,48.15384615384615,45.0,0.0,12.792950767789549,48.15384615384615,48.15384615384615,17.000000000000004,0.042796981362211245,48.15384615384615,45.0,0.15466170649205263,1.7746153846153845,0.048,1.5971538461538461,1.5466170649205262,1.6760786033820647,0.45813754928441647,24.0,1.6760786033820647,48.15384615384615,45.0,0.45813754928441647,97.5,1.7190549778277588,0.0,0.017190549778277654,0.0,1.6760786033820647,1.7190549778277588,0.0
2009-02-22 04:00:00,1.7308281040262243,17.0,3.0,1.8219243200276045,50.0,45.0,0.0,15.988402547980286,50.0,50.0,17.0,0.047594679206572746,50.0,45.0,0.18219243200276045,1.83,0.048,1.6470000000000002,1.8219243200276045,1.9569243200276043,0.33740074483234556,24.0,1.9569243200276043,50.0,45.0,0.33740074483234556,97.5,2.007101866694979,0.0,0.02007101866694985,0.0,1.9569243200276043,2.007101866694979,0.0
2009-02-22 05:00:00,9.82248431840749,20.0,3.0,10.339457177271042,50.0,72.60112123253936,0.0,70.0,50.0,50.0,92.60112123253936,0.0,50.0,72.60112123253936,1.033945717727104,2.4780336369761806,0.048,2.2302302732785626,10.339457177271042,10.539260540968659,0.0,24.0,0.0,50.0,72.60112123253936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 06:00:00,7.73835032170542,19.999999999999996,4.0,8.145631917584653,48.46153846153846,55.40446984125225,0.481112806749796,70.0,48.46153846153846,48.46153846153846,76.9429313797138,0.0,48.46153846153846,55.40446984125225,0.8145631917584654,1.9159802490837212,0.048,1.7243822241753493,8.145631917584653,8.289229942493026,0.0,24.0,0.0,48.46153846153846,55.40446984125225,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 07:00:00,9.348643445906502,20.0,3.0,9.840677311480528,50.0,68.77217300624358,6.909232777121966,70.0,50.0,50.0,88.77217300624358,0.0,50.0,68.77217300624358,0.9840677311480528,2.363165190187307,0.048,2.1268486711685766,9.840677311480528,10.02899383049926,0.0,24.0,0.0,50.0,68.77217300624358,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 08:00:00,9.385628835640645,20.0,3.0,9.879609300674364,50.0,69.07262485797725,9.183882749941011,70.0,50.0,50.0,89.07262485797725,0.0,50.0,69.07262485797725,0.9879609300674363,2.3721787457393173,0.048,2.1349608711653856,9.879609300674364,10.068827175248295,0.0,24.0,0.0,50.0,69.07262485797725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 09:00:00,9.291286510635668,19.999999999999996,4.2,9.780301590142809,48.15384615384615,68.30568905031743,4.976237966142301,70.0,48.15384615384615,48.15384615384615,90.15184289647127,0.0,48.15384615384615,68.30568905031743,0.9780301590142809,2.2937860561249077,0.048,2.064407450512417,9.780301590142809,9.9616801957553,0.0,24.0,0.0,48.15384615384615,68.30568905031743,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 10:00:00,9.260674943922162,19.999999999999996,4.0,9.748078888339117,48.46153846153846,68.05645332464084,4.323804717217833,70.0,48.46153846153846,48.46153846153846,89.59491486310239,0.0,48.46153846153846,68.05645332464084,0.9748078888339118,2.295539753585379,0.048,2.065985778226841,9.748078888339117,9.929632863697655,0.0,24.0,0.0,48.46153846153846,68.05645332464084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 11:00:00,9.169904864487496,20.0,4.0,9.652531436302628,48.46153846153846,67.3162930361942,3.1006171322504295,70.0,48.46153846153846,48.46153846153846,88.85475457465574,0.0,48.46153846153846,67.3162930361942,0.9652531436302627,2.2733349449319795,0.048,2.0460014504387813,9.652531436302628,9.831864930795826,0.0,24.0,0.0,48.46153846153846,67.3162930361942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 12:00:00,8.947680945572143,20.0,5.0,9.418611521654888,46.92307692307692,65.49704012843011,1.8031456914251978,70.0,46.92307692307692,46.92307692307692,88.5739632053532,0.0,46.92307692307692,65.49704012843011,0.9418611521654888,2.172603511545211,0.048,1.9553431603906901,9.418611521654888,9.58787187280941,0.0,24.0,0.0,46.92307692307692,65.49704012843011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 13:00:00,8.648490396756412,20.0,6.0,9.103674101848855,45.38461538461539,63.03111636458823,1.1261480785111757,70.0,45.38461538461539,45.38461538461539,87.64650097997284,0.0,45.38461538461539,63.03111636458823,0.9103674101848854,2.0524719524761084,0.048,1.8472247572284977,9.103674101848855,9.260921297096466,0.0,24.0,0.0,45.38461538461539,63.03111636458823,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 14:00:00,8.308966855665222,20.0,7.0,8.746280900700233,43.84615384615385,60.2087750617043,0.7700668073408885,70.0,43.84615384615385,43.84615384615385,86.36262121555046,0.0,43.84615384615385,60.2087750617043,0.8746280900700233,1.9216478672357444,0.048,1.72948308051217,8.746280900700233,8.890445687423808,0.0,24.0,0.0,43.84615384615385,60.2087750617043,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 15:00:00,7.992071953127206,20.0,8.2,8.41270731908127,42.0,57.550431775869725,0.582536981620209,70.0,42.0,42.0,85.55043177586973,0.0,42.0,57.550431775869725,0.841270731908127,1.7865129532760917,0.048,1.6078616579484823,8.41270731908127,8.543358614408877,0.0,24.0,0.0,42.0,57.550431775869725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 16:00:00,7.990775953494034,20.0,7.0,8.411343108941088,43.84615384615385,57.53951062114919,0.581932027873866,70.0,43.84615384615385,43.84615384615385,83.69335677499535,0.0,43.84615384615385,57.53951062114919,0.8411343108941087,1.8415699340190907,0.048,1.6574129406171818,8.411343108941088,8.547500102342998,0.0,24.0,0.0,43.84615384615385,57.53951062114919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 17:00:00,7.943704796098613,20.0,7.0,8.361794522209067,43.84615384615385,57.1425727943555,0.5606443216309986,70.0,43.84615384615385,43.84615384615385,83.29641894820165,0.0,43.84615384615385,57.1425727943555,0.8361794522209067,1.8296617992152806,0.048,1.6466956192937525,8.361794522209067,8.496760702130594,0.0,24.0,0.0,43.84615384615385,57.1425727943555,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 18:00:00,8.051217731413717,20.0,7.0,8.47496603306707,43.84615384615385,58.048408932343335,0.6112997976220389,70.0,43.84615384615385,43.84615384615385,84.2022550861895,0.0,43.84615384615385,58.048408932343335,0.847496603306707,1.8568368833549151,0.048,1.6711531950194236,8.47496603306707,8.612649721402562,0.0,24.0,0.0,43.84615384615385,58.048408932343335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 19:00:00,8.057501542635421,20.0,6.0,8.481580571195181,45.38461538461539,58.10126570208206,0.6144945509238556,70.0,45.38461538461539,45.38461538461539,82.71665031746667,0.0,45.38461538461539,58.10126570208206,0.8481580571195181,1.9045764326009234,0.048,1.714118789340831,8.481580571195181,8.624038214455272,0.0,24.0,0.0,45.38461538461539,58.10126570208206,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 20:00:00,8.093815222826791,20.000000000000004,6.0,8.519805497712412,45.38461538461539,58.40653503660798,0.6335172388076239,70.0,45.38461538461539,45.38461538461539,83.02191965199259,0.0,45.38461538461539,58.40653503660798,0.8519805497712412,1.9137345126367007,0.048,1.7223610613730307,8.519805497712412,8.663178948976082,0.0,24.0,0.0,45.38461538461539,58.40653503660798,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 21:00:00,6.86552565173456,20.0,5.0,7.226869107089011,46.92307692307692,48.946653755556284,0.31150297875383653,68.9466537555563,46.92307692307692,46.92307692307692,70.97023058803566,0.0,46.92307692307692,48.946653755556284,0.7226869107089011,1.6760919203589961,0.048,1.5084827283230964,7.226869107089011,7.346478299124911,0.0,24.0,0.0,46.92307692307692,48.946653755556284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 22:00:00,6.9207832998463426,20.0,4.5,7.285035052469834,47.69230769230769,49.18755731574245,0.3140101315719756,69.18755731574245,47.69230769230769,47.69230769230769,70.68280693917721,0.0,47.69230769230769,49.18755731574245,0.7285035052469835,1.7063959502415043,0.048,1.5357563552173539,7.285035052469834,7.407674647493986,0.0,24.0,0.0,47.69230769230769,49.18755731574245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-22 23:00:00,0.0,17.337656391754773,4.0,0.0,48.46153846153846,45.0,0.0,-10.324687216490453,48.46153846153846,48.46153846153846,17.337656391754773,0.0,48.46153846153846,45.0,0.0,1.7635867703408672,0.048,1.5872280933067804,0.0,0.12835867703408677,0.03196672033415955,24.0,0.12835867703408677,48.46153846153846,45.0,0.03196672033415955,97.5,0.13164992516316593,0.0,0.0013164992516316643,0.0,0.12835867703408677,0.13164992516316593,0.0
2009-02-23 00:00:00,1.1366314802477973,16.999999999999993,4.6,1.1964541897345233,47.53846153846154,45.0,0.0,8.529417431452714,47.53846153846154,47.53846153846154,16.999999999999993,0.03377465575121341,47.53846153846154,45.0,0.11964541897345234,1.7561538461538468,0.048,1.5805384615384623,1.1964541897345233,1.3240695743499078,0.4496579014249945,24.0,1.3240695743499078,47.53846153846154,45.0,0.4496579014249945,97.5,1.3580200762563157,0.0,0.013580200762563166,0.0,1.3240695743499078,1.3580200762563157,0.0
2009-02-23 01:00:00,1.5987708353011838,17.000000000000007,4.0,1.682916668738088,48.46153846153846,45.0,0.0,14.390049506976844,48.46153846153846,48.46153846153846,17.000000000000007,0.04611313694797056,48.46153846153846,45.0,0.1682916668738088,1.7838461538461532,0.048,1.605461538461538,1.682916668738088,1.8133012841227032,0.4515884424060374,24.0,1.8133012841227032,48.46153846153846,45.0,0.4515884424060374,97.5,1.8597961888437982,0.0,0.018597961888437986,0.0,1.8133012841227032,1.8597961888437982,0.0
2009-02-23 02:00:00,1.844690378815561,17.0,3.0,1.9417793461216433,50.0,45.0,0.0,17.34401989303673,50.0,50.0,17.0,0.05072568824769184,50.0,45.0,0.19417793461216432,1.83,0.048,1.6470000000000002,1.9417793461216433,2.076779346121643,0.3580654045037316,24.0,2.076779346121643,50.0,45.0,0.3580654045037316,97.5,2.1300300985863005,0.0,0.021300300985862997,0.0,2.076779346121643,2.1300300985863005,0.0
2009-02-23 03:00:00,1.9843034289355337,16.999999999999996,4.2,2.088740451511088,48.15384615384615,45.0,0.0,18.980178447063594,48.15384615384615,48.15384615384615,16.999999999999996,0.05779826707033662,48.15384615384615,45.0,0.2088740451511088,1.774615384615385,0.048,1.5971538461538464,2.088740451511088,2.218201989972627,0.6063209812793137,24.0,2.218201989972627,48.15384615384615,45.0,0.6063209812793137,97.5,2.2750789640744893,0.0,0.022750789640744885,0.0,2.218201989972627,2.2750789640744893,0.0
2009-02-23 04:00:00,2.161287890215166,17.0,4.2,2.275039884437017,48.15384615384615,45.0,0.0,21.016670408922266,48.15384615384615,48.15384615384615,17.862824255076113,0.06474661984799923,48.15384615384615,45.0,0.2275039884437017,1.7746153846153847,0.048,1.5971538461538464,2.275039884437017,2.404501422898555,0.6572438708511611,24.0,2.404501422898555,48.15384615384615,45.0,0.6572438708511611,97.5,2.4661553055369794,0.0,0.024661553055369725,0.0,2.404501422898555,2.4661553055369794,0.0
2009-02-23 05:00:00,11.721896084631705,20.0,4.0,12.338837983822847,48.46153846153846,87.54684325746962,0.0,70.0,48.46153846153846,48.46153846153846,109.08530479593117,0.0,48.46153846153846,87.54684325746962,1.2338837983822848,2.8802514515702424,0.048,2.592226306413218,12.338837983822847,12.57886312897987,0.0,24.0,0.0,48.46153846153846,87.54684325746962,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
