timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-23 06:00:00,9.784283943855248,20.000000000000004,3.8,10.299246256689734,48.769230769230774,72.29404218540094,0.0,70.0,48.769230769230774,48.769230769230774,93.52481141617017,0.0,48.769230769230774,72.29404218540094,1.0299246256689734,2.4318981886389515,0.048,2.1887083697750565,10.299246256689734,10.49443607555363,0.0,24.0,0.0,48.769230769230774,72.29404218540094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 07:00:00,9.736119045513638,20.0,4.0,10.248546363698566,48.46153846153846,71.9064672373531,0.0,70.0,48.46153846153846,48.46153846153846,93.44492877581465,0.0,48.46153846153846,71.9064672373531,1.0248546363698565,2.411040170966747,0.048,2.169936153870072,10.248546363698566,10.44165038079524,0.0,24.0,0.0,48.46153846153846,71.9064672373531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 08:00:00,9.870888447392812,20.000000000000004,3.0,10.390408891992433,50.0,72.98982907846903,0.0,70.0,50.0,50.0,92.98982907846903,0.0,50.0,72.98982907846903,1.0390408891992433,2.489694872354071,0.048,2.240725385118664,10.390408891992433,10.59137837922784,0.0,24.0,0.0,50.0,72.98982907846903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 09:00:00,9.885512747695902,20.0,3.4,10.405802892311476,49.38461538461539,73.10718246700486,0.0,70.0,49.38461538461539,49.38461538461539,93.72256708238947,0.0,49.38461538461539,73.10718246700486,1.0405802892311475,2.4747539355486072,0.048,2.2272785419937464,10.405802892311476,10.605278285866337,0.0,24.0,0.0,49.38461538461539,73.10718246700486,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 10:00:00,9.520268451189375,20.0,5.0,10.02133521177829,46.92307692307692,70.16407664740899,0.0,70.0,46.92307692307692,46.92307692307692,93.24099972433207,0.0,46.92307692307692,70.16407664740899,1.002133521177829,2.3126146071145772,0.048,2.0813531464031194,10.02133521177829,10.204596672489748,0.0,24.0,0.0,46.92307692307692,70.16407664740899,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 11:00:00,9.189349087435627,19.999999999999996,6.0,9.672999039405923,45.38461538461539,67.47498750482157,3.302475647654438,70.0,45.38461538461539,45.38461538461539,92.09037212020618,0.0,45.38461538461539,67.47498750482157,0.9672999039405923,2.1857880866831088,0.048,1.9672092780147978,9.672999039405923,9.843577848074235,0.0,24.0,0.0,45.38461538461539,67.47498750482157,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 12:00:00,8.663707569800664,20.0,8.4,9.119692178737541,41.69230769230769,63.157006133276695,1.1488836254246844,70.0,41.69230769230769,41.69230769230769,91.464698440969,0.0,41.69230769230769,63.157006133276695,0.9119692178737541,1.9454794147675316,0.048,1.7509314732907786,9.119692178737541,9.266240120214293,0.0,24.0,0.0,41.69230769230769,63.157006133276695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 13:00:00,8.426169153229855,20.0,8.0,8.869651740241952,42.30769230769231,61.18599243879805,0.8675113388677281,70.0,42.30769230769231,42.30769230769231,88.87830013110575,0.0,42.30769230769231,61.18599243879805,0.8869651740241953,1.9048105423947108,0.048,1.7143294881552398,8.869651740241952,9.012132794481422,0.0,24.0,0.0,42.30769230769231,61.18599243879805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 14:00:00,8.058418644904329,20.0,9.0,8.482545942004556,40.769230769230774,58.10897918394349,0.6149631489419461,70.0,40.769230769230774,40.769230769230774,87.33974841471272,0.0,40.769230769230774,58.10897918394349,0.8482545942004556,1.7663462985952278,0.048,1.589711668735705,8.482545942004556,8.611180571864079,0.0,24.0,0.0,40.769230769230774,58.10897918394349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 15:00:00,7.701231586912443,20.0,10.2,8.106559565170993,38.92307692307692,55.08917068940862,0.4686803981644994,70.0,38.92307692307692,38.92307692307692,86.1660937663317,0.0,38.92307692307692,55.08917068940862,0.8106559565170993,1.6203674283745662,0.048,1.4583306855371094,8.106559565170993,8.22059630800845,0.0,24.0,0.0,38.92307692307692,55.08917068940862,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 16:00:00,7.508457118500279,19.999999999999996,10.0,7.903639072105556,39.230769230769226,53.44598801937312,0.411590976657833,70.0,39.230769230769226,39.230769230769226,84.21521878860389,0.0,39.230769230769226,53.44598801937312,0.7903639072105556,1.5803027175042705,0.048,1.4222724457538436,7.903639072105556,8.013669343855982,0.0,24.0,0.0,39.230769230769226,53.44598801937312,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 17:00:00,7.401257803586596,20.0,10.0,7.79079768798589,39.230769230769226,52.52803071269487,0.38439885012366676,70.0,39.230769230769226,39.230769230769226,83.29726148192564,0.0,39.230769230769226,52.52803071269487,0.779079768798589,1.552763998303923,0.048,1.3974875984735307,7.79079768798589,7.898074087816283,0.0,24.0,0.0,39.230769230769226,52.52803071269487,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 18:00:00,7.4285078923876755,20.0,10.0,7.819481991987026,39.230769230769226,52.76166482831324,0.3910431421930265,70.0,39.230769230769226,39.230769230769226,83.53089559754402,0.0,39.230769230769226,52.76166482831324,0.7819481991987026,1.5597730217724741,0.048,1.4037957195952269,7.819481991987026,7.927459294164274,0.0,24.0,0.0,39.230769230769226,52.76166482831324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 19:00:00,7.398365603993788,19.999999999999996,9.0,7.787753267361882,40.769230769230774,52.50322221630705,0.3837038159766339,70.0,40.769230769230774,40.769230769230774,81.73399144707628,0.0,40.769230769230774,52.50322221630705,0.7787753267361882,1.598173589566135,0.048,1.4383562306095214,7.787753267361882,7.899570626318496,0.0,24.0,0.0,40.769230769230774,52.50322221630705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 20:00:00,7.507611946652189,20.0,8.0,7.902749417528621,42.30769230769231,53.438762616498096,0.41136509654149517,70.0,42.30769230769231,42.30769230769231,81.13107030880579,0.0,42.30769230769231,53.438762616498096,0.7902749417528621,1.672393647725712,0.048,1.5051542829531408,7.902749417528621,8.021988782301191,0.0,24.0,0.0,42.30769230769231,53.438762616498096,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 21:00:00,7.644793144986249,20.0,7.0,8.047150678932894,43.84615384615385,54.60909030549935,0.45073351730650396,70.0,43.84615384615385,43.84615384615385,80.7629364593455,0.0,43.84615384615385,54.60909030549935,0.8047150678932894,1.753657324549596,0.048,1.5782915920946365,8.047150678932894,8.174516411387854,0.0,24.0,0.0,43.84615384615385,54.60909030549935,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 22:00:00,7.787722914977035,20.0,6.0,8.197603068396878,45.38461538461539,55.82331721609212,0.4984875026558105,70.0,45.38461538461539,45.38461538461539,80.43870183147673,0.0,45.38461538461539,55.82331721609212,0.8197603068396878,1.8362379780212252,0.048,1.6526141802191026,8.197603068396878,8.333226866199002,0.0,24.0,0.0,45.38461538461539,55.82331721609212,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-23 23:00:00,0.0,17.51592934892374,6.0,0.0,45.38461538461539,45.0,0.0,-9.968141302152517,45.38461538461539,45.38461538461539,17.51592934892374,0.0,45.38461538461539,45.0,0.0,1.6605827006030371,0.048,1.4945244305427334,0.0,0.11805827006030367,0.26461336392826534,24.0,0.11805827006030367,45.38461538461539,45.0,0.26461336392826534,97.5,0.12108540519005503,0.0,0.0012108540519005452,0.0,0.11805827006030367,0.12108540519005503,0.0
2009-02-24 00:00:00,0.5532597027901626,17.0,6.0,0.5823786345159606,45.38461538461539,45.0,0.0,0.22426795579869463,45.38461538461539,45.38461538461539,17.0,0.01768741764486377,45.38461538461539,45.0,0.05823786345159606,1.6915384615384617,0.048,1.5223846153846154,0.5823786345159606,0.7035324806698067,1.5768831463288682,24.0,0.7035324806698067,45.38461538461539,45.0,1.5768831463288682,97.5,0.7215717750459556,0.0,0.007215717750459572,0.0,0.7035324806698067,0.7215717750459556,0.0
2009-02-24 01:00:00,1.1286627577524668,17.000000000000004,5.5,1.1880660607920703,46.15384615384615,45.0,0.0,8.424010990581152,46.15384615384615,46.15384615384615,17.000000000000004,0.03513069509211381,46.15384615384615,45.0,0.11880660607920704,1.7146153846153844,0.048,1.543153846153846,1.1880660607920703,1.3115275992536086,0.9798769419710874,24.0,1.3115275992536086,46.15384615384615,45.0,0.9798769419710875,97.5,1.3451565120549833,0.0,0.013451565120549881,0.0,1.3115275992536086,1.3451565120549833,0.0
2009-02-24 02:00:00,1.344582218605973,16.999999999999996,5.0,1.4153497037957612,46.92307692307692,45.0,0.0,11.22379772880177,46.92307692307692,46.92307692307692,16.999999999999996,0.040775521118129814,46.92307692307692,45.0,0.14153497037957613,1.7376923076923079,0.048,1.563923076923077,1.4153497037957612,1.5411189345649923,0.6908464189429288,24.0,1.5411189345649923,46.92307692307692,45.0,0.6908464189429288,97.5,1.5806348046820433,0.0,0.015806348046820417,0.0,1.5411189345649923,1.5806348046820435,0.0
2009-02-24 03:00:00,1.5653262272203445,17.000000000000004,4.4,1.6477118181266786,47.84615384615385,45.0,0.0,13.980490789540411,47.84615384615385,47.84615384615385,17.000000000000004,0.04604921669027179,47.84615384615385,45.0,0.16477118181266787,1.765384615384615,0.048,1.5888461538461536,1.6477118181266786,1.7762502796651403,0.5380068414642782,24.0,1.7762502796651403,47.84615384615385,45.0,0.5380068414642782,97.5,1.8217951586309131,0.0,0.018217951586309147,0.0,1.7762502796651403,1.8217951586309131,0.0
2009-02-24 04:00:00,1.72516559935582,17.0,5.0,1.8159637887956,46.92307692307692,45.0,0.0,15.920458316295793,46.92307692307692,46.92307692307692,17.0,0.05231701368305736,46.92307692307692,45.0,0.18159637887955998,1.7376923076923076,0.048,1.563923076923077,1.8159637887956,1.9417330195648306,0.8704320432532014,24.0,1.9417330195648306,46.92307692307692,45.0,0.8704320432532014,97.5,1.9915210457075183,0.0,0.019915210457075096,0.0,1.9417330195648306,1.9915210457075183,0.0
2009-02-24 05:00:00,11.327686606309168,20.0,4.0,11.923880638220178,48.46153846153846,84.49401484073786,0.0,70.0,48.46153846153846,48.46153846153846,106.03247637919941,0.0,48.46153846153846,84.49401484073786,1.1923880638220177,2.7886665990682897,0.048,2.5097999391614607,11.923880638220178,12.154747298127006,0.0,24.0,0.0,48.46153846153846,84.49401484073786,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 06:00:00,9.333092266637694,19.999999999999996,4.4,9.82430764909231,47.84615384615385,68.64576068837147,6.2538656641059305,70.0,47.84615384615385,47.84615384615385,90.79960684221763,0.0,47.84615384615385,68.64576068837147,0.982430764909231,2.294757436035759,0.048,2.0652816924321833,9.82430764909231,10.005783392695886,0.0,24.0,0.0,47.84615384615385,68.64576068837147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 07:00:00,9.246029614468545,20.000000000000004,5.0,9.732662752072153,46.92307692307692,67.93714558268675,4.067289693343864,70.0,46.92307692307692,46.92307692307692,91.01406865960983,0.0,46.92307692307692,67.93714558268675,0.9732662752072153,2.2458066751729096,0.048,2.0212260076556188,9.732662752072153,9.909243419589444,0.0,24.0,0.0,46.92307692307692,67.93714558268675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 08:00:00,9.24220633496165,20.0,5.1,9.728638247328053,46.769230769230774,67.90599217325328,4.005122140730177,70.0,46.769230769230774,46.769230769230774,91.13676140402251,0.0,46.769230769230774,67.90599217325328,0.9728638247328053,2.240256688274522,0.048,2.0162310194470696,9.728638247328053,9.904663916155506,0.0,24.0,0.0,46.769230769230774,67.90599217325328,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 09:00:00,9.33965168400093,20.0,5.2,9.831212298948348,46.61538461538461,68.69908675731335,6.514794944228431,70.0,46.61538461538461,46.61538461538461,92.08370214192874,0.0,46.61538461538461,68.69908675731335,0.9831212298948347,2.259434141180939,0.048,2.033490727062845,9.831212298948348,10.009155713066441,0.0,24.0,0.0,46.61538461538461,68.69908675731335,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 10:00:00,8.892051744784634,20.0,8.0,9.360054468194352,42.30769230769231,65.04000337874078,1.626818138947202,70.0,42.30769230769231,42.30769230769231,92.73231107104847,0.0,42.30769230769231,65.04000337874078,0.9360054468194352,2.0204308705929925,0.048,1.8183877835336932,9.360054468194352,9.514097555253652,0.0,24.0,0.0,42.30769230769231,65.04000337874078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 11:00:00,8.610329470536652,20.0,9.0,9.063504705828054,40.769230769230774,62.7151906796137,1.0725560247470567,70.0,40.769230769230774,40.769230769230774,91.94595991038292,0.0,40.769230769230774,62.7151906796137,0.9063504705828054,1.904532643465334,0.048,1.7140793791188005,9.063504705828054,9.205957970174588,0.0,24.0,0.0,40.769230769230774,62.7151906796137,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 12:00:00,8.314545756857022,19.999999999999993,10.0,8.75215342827055,39.230769230769226,60.255362994285434,0.7742679227079229,70.0,39.230769230769226,39.230769230769226,91.02459376351621,0.0,39.230769230769226,60.255362994285434,0.8752153428270549,1.7845839667516403,0.048,1.6061255700764763,8.75215342827055,8.882611824945712,0.0,24.0,0.0,39.230769230769226,60.255362994285434,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 13:00:00,7.9234712643605425,20.0,11.0,8.340496067747939,37.69230769230769,56.97178242528925,0.5518853807738714,70.0,37.69230769230769,37.69230769230769,89.27947473298156,0.0,37.69230769230769,56.97178242528925,0.8340496067747939,1.6399227035279083,0.048,1.4759304331751173,8.340496067747939,8.45648833810073,0.0,24.0,0.0,37.69230769230769,56.97178242528925,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 14:00:00,7.5267696061221105,20.0,12.0,7.922915374865379,36.15384615384615,53.60249605370019,0.41653287497040653,70.0,36.15384615384615,36.15384615384615,87.44864989985405,0.0,36.15384615384615,53.60249605370019,0.7922915374865379,1.4926902662263901,0.048,1.3434212396037513,7.922915374865379,8.024184401488018,0.0,24.0,0.0,36.15384615384615,53.60249605370019,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 15:00:00,7.136758162827345,20.0,13.2,7.512377013502468,34.30769230769231,50.24983252396932,0.32790542604082956,70.0,34.30769230769231,34.30769230769231,85.94214021627701,0.0,34.30769230769231,50.24983252396932,0.7512377013502468,1.3367257449498489,0.048,1.203053170454864,7.512377013502468,7.598049587997454,0.0,24.0,0.0,34.30769230769231,50.24983252396932,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 16:00:00,6.882870636630922,20.0,13.0,7.245126985927286,34.61538461538461,49.022319697381405,0.31228995628996925,69.0223196973814,34.61538461538461,34.61538461538461,83.4292547793782,0.0,34.61538461538461,49.022319697381405,0.7245126985927286,1.3091311293829806,0.048,1.1782180164446825,7.245126985927286,7.328040098865585,0.0,24.0,0.0,34.61538461538461,49.022319697381405,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 17:00:00,6.838997512497896,20.0,12.0,7.198944749997785,36.15384615384615,48.83084172333706,0.31029934267231835,68.83084172333706,36.15384615384615,36.15384615384615,81.50783729282796,0.0,36.15384615384615,48.83084172333706,0.7198944749997784,1.3495406363154963,0.048,1.2145865726839467,7.198944749997785,7.285898813629334,0.0,24.0,0.0,36.15384615384615,48.83084172333706,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 18:00:00,6.798798868437302,20.0,12.4,7.15663038782874,35.53846153846154,48.655151510987466,0.3084754477512388,68.65515151098747,35.53846153846154,35.53846153846154,81.77184148351338,0.0,35.53846153846154,48.655151510987466,0.715663038782874,1.32580839148347,0.048,1.193227552335123,7.15663038782874,7.241211226977087,0.0,24.0,0.0,35.53846153846154,48.655151510987466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 19:00:00,6.677938049291618,20.0,12.0,7.029408472938545,36.15384615384615,48.12547121873398,0.30299174452321315,68.12547121873398,36.15384615384615,36.15384615384615,80.0970962836218,0.0,36.15384615384615,48.12547121873398,0.7029408472938545,1.3283795211774037,0.048,1.1955415690596631,7.029408472938545,7.114246425056286,0.0,24.0,0.0,36.15384615384615,48.12547121873398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 20:00:00,6.761453351830356,20.0,11.0,7.117319317716165,37.69230769230769,48.491716123412075,0.30678100507397243,68.49171612341209,37.69230769230769,37.69230769230769,79.29112455451647,0.0,37.69230769230769,48.491716123412075,0.7117319317716164,1.385520714471593,0.048,1.2469686430244338,7.117319317716165,7.207871389163324,0.0,24.0,0.0,37.69230769230769,48.491716123412075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 21:00:00,6.831548872967458,20.000000000000004,10.2,7.191104076807851,38.92307692307692,48.798305093757705,0.30996138262102807,68.7983050937577,38.92307692307692,38.92307692307692,78.67353326443849,0.0,38.92307692307692,48.798305093757705,0.719110407680785,1.4316414605050385,0.048,1.2884773144545347,7.191104076807851,7.286268222858355,0.0,24.0,0.0,38.92307692307692,48.798305093757705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 22:00:00,6.700549926701886,20.0,11.0,7.053210449159881,37.69230769230769,48.22473632872037,0.304017691774133,68.22473632872035,37.69230769230769,37.69230769230769,78.75716496513303,0.0,37.69230769230769,48.22473632872037,0.7053210449159881,1.377511320630842,0.048,1.2397601885677578,7.053210449159881,7.1429615812229645,0.0,24.0,0.0,37.69230769230769,48.22473632872037,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-24 23:00:00,0.0,17.78326532932435,10.0,0.0,39.230769230769226,45.0,0.0,-9.433469341351298,39.230769230769226,39.230769230769226,17.78326532932435,0.0,39.230769230769226,45.0,0.0,1.4599271571636157,0.048,1.313934441447254,0.0,0.09799271571636159,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 00:00:00,0.0,17.165187829634164,10.6,0.0,38.30769230769231,45.0,0.0,-10.669624340731673,38.30769230769231,38.30769230769231,17.165187829634164,0.0,38.30769230769231,45.0,0.0,1.4693194994527194,0.048,1.3223875495074475,0.0,0.09893194994527188,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 01:00:00,0.10023925043532064,16.999999999999996,11.0,0.10551500045823226,37.69230769230769,45.0,0.0,-7.9837143669461526,37.69230769230769,37.69230769230769,16.999999999999996,0.004395894776172988,37.69230769230769,45.0,0.010551500045823226,1.460769230769231,0.048,1.3146923076923078,0.10551500045823226,0.20359192353515554,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 02:00:00,0.3355423595698216,17.0,11.0,0.35320248375770696,37.69230769230769,45.0,0.0,-3.3599677559699046,37.69230769230769,37.69230769230769,17.0,0.014714883633028428,37.69230769230769,45.0,0.0353202483757707,1.4607692307692308,0.048,1.3146923076923076,0.35320248375770696,0.4512794068346302,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 03:00:00,0.4280437016650873,17.0,11.4,0.4505723175421972,37.07692307692308,45.0,0.0,-1.786296439440271,37.07692307692308,37.07692307692308,17.0,0.019346809776881232,37.07692307692308,45.0,0.04505723175421972,1.4423076923076923,0.048,1.298076923076923,0.4505723175421972,0.5468030867729665,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 04:00:00,0.6018606643196025,17.0,10.0,0.6335375413890553,39.230769230769226,45.0,0.0,0.9753006850658039,39.230769230769226,39.230769230769226,17.0,0.02456743836671555,39.230769230769226,45.0,0.06335375413890552,1.5069230769230766,0.048,1.356230769230769,0.6335375413890553,0.7362298490813628,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 05:00:00,9.486676998380654,20.000000000000004,10.9,9.985975787769108,37.84615384615385,69.89210397765203,79.78607208780107,70.0,37.84615384615385,37.84615384615385,102.04595013149819,0.0,37.84615384615385,69.89210397765203,0.9985975787769108,2.032147734714176,0.048,1.8289329612427583,9.985975787769108,10.141190561240526,0.0,24.0,0.0,37.84615384615385,69.89210397765203,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 06:00:00,7.34849648389621,20.0,11.8,7.7352594567328525,36.46153846153846,52.075105628032304,0.3720148626538956,70.0,36.46153846153846,36.46153846153846,85.61356716649385,0.0,36.46153846153846,52.075105628032304,0.7735259456732853,1.4560993226871228,0.048,1.3104893904184107,7.7352594567328525,7.832869389001564,0.0,24.0,0.0,36.46153846153846,52.075105628032304,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 07:00:00,7.351793581224865,20.0,11.0,7.738730085499858,37.69230769230769,52.10343121347475,0.37277084332763327,70.0,37.69230769230769,37.69230769230769,84.41112352116706,0.0,37.69230769230769,52.10343121347475,0.7738730085499859,1.4938721671734734,0.048,1.3444849504561263,7.738730085499858,7.840117302217205,0.0,24.0,0.0,37.69230769230769,52.10343121347475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 08:00:00,7.295577025012145,20.0,11.0,7.679554763170679,37.69230769230769,51.62006854532608,0.36019208486417076,70.0,37.69230769230769,37.69230769230769,83.92776085301838,0.0,37.69230769230769,51.62006854532608,0.767955476317068,1.4793712871290132,0.048,1.3314341584161118,7.679554763170679,7.7794918918835805,0.0,24.0,0.0,37.69230769230769,51.62006854532608,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 09:00:00,7.152137877748621,20.000000000000007,12.6,7.528566187103811,35.23076923076923,50.382829014283445,0.3308399192457567,70.0,35.23076923076923,35.23076923076923,85.1520597835142,0.0,35.23076923076923,50.382829014283445,0.7528566187103811,1.36840794735158,0.048,1.231567152616422,7.528566187103811,7.617406981838969,0.0,24.0,0.0,35.23076923076923,50.382829014283445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 10:00:00,7.2749853115339675,20.000000000000004,10.8,7.657879275298913,38.0,51.442801493818905,0.355744433229723,70.0,38.0,38.0,83.4428014938189,0.0,38.0,51.442801493818905,0.7657879275298913,1.4832840448145668,0.048,1.3349556403331102,7.657879275298913,7.758207679780369,0.0,24.0,0.0,38.0,51.442801493818905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 11:00:00,7.3849693434903845,20.0,9.0,7.773651940516194,40.769230769230774,52.388283551573636,0.3805094242958173,70.0,40.769230769230774,40.769230769230774,81.61905278234286,0.0,40.769230769230774,52.388283551573636,0.7773651940516194,1.5947254296241322,0.048,1.435252886661719,7.773651940516194,7.885124483478608,0.0,24.0,0.0,40.769230769230774,52.388283551573636,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 12:00:00,6.841837915278471,20.0,12.6,7.201934647661548,35.23076923076923,48.84324681925132,0.3104282175716185,68.84324681925132,35.23076923076923,35.23076923076923,82.45572440773341,0.0,35.23076923076923,48.84324681925132,0.7201934647661548,1.3222204815006169,0.048,1.189998433350555,7.201934647661548,7.286156695811609,0.0,24.0,0.0,35.23076923076923,48.84324681925132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 13:00:00,6.866535594037628,20.0,11.0,7.227932204250134,37.69230769230769,48.95106074688276,0.31154880190733336,68.95106074688276,37.69230769230769,37.69230769230769,80.20981380145783,0.0,37.69230769230769,48.95106074688276,0.7227932204250134,1.3993010531757135,0.048,1.259370947858142,7.227932204250134,7.319862309567706,0.0,24.0,0.0,37.69230769230769,48.95106074688276,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 14:00:00,6.58271708847877,20.0,12.0,6.929175882609232,36.15384615384615,47.706600314888874,0.2986713742503979,67.70660031488887,36.15384615384615,36.15384615384615,79.25935447593159,0.0,36.15384615384615,47.706600314888874,0.6929175882609232,1.315813394062051,0.048,1.1842320546558458,6.929175882609232,7.012757222015438,0.0,24.0,0.0,36.15384615384615,47.706600314888874,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 15:00:00,6.27053602240545,19.999999999999996,13.4,6.600564234111,34.0,46.32337595015031,0.2845070790565086,66.32337595015031,34.0,34.0,78.64675190030061,0.0,34.0,46.32337595015031,0.6600564234111,1.2097012785045094,0.048,1.0887311506540585,6.600564234111,6.673534361961451,0.0,24.0,0.0,34.0,46.32337595015031,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 16:00:00,6.114696426141106,20.0,13.0,6.436522553832743,34.61538461538461,45.62695400429091,0.2774363169755491,65.62695400429092,34.61538461538461,34.61538461538461,76.63852339319722,0.0,34.61538461538461,45.62695400429091,0.6436522553832743,1.2072701585902657,0.048,1.086543142731239,6.436522553832743,6.50924956969177,0.0,24.0,0.0,34.61538461538461,45.62695400429091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 17:00:00,5.978298277196475,20.0,13.0,6.292945554943659,34.61538461538461,45.014045543023116,0.2712476532303301,65.01404554302312,34.61538461538461,34.61538461538461,75.41270647066162,0.0,34.61538461538461,45.014045543023116,0.6292945554943659,1.1888829047522318,0.048,1.0699946142770087,6.292945554943659,6.363833845418881,0.0,24.0,0.0,34.61538461538461,45.014045543023116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 18:00:00,5.883716002816295,20.0,13.8,6.193385266122416,33.38461538461539,45.0,0.2784523516635494,64.17428672273192,33.38461538461539,33.38461538461539,75.78967133811653,0.0,33.38461538461539,45.0,0.6193385266122415,1.1515384615384616,0.048,1.0363846153846155,6.193385266122416,6.260539112276262,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 19:00:00,5.95885846969775,19.999999999999996,12.0,6.272482599681842,36.15384615384615,45.0,0.27236942532011843,64.85286189731963,36.15384615384615,36.15384615384615,73.69901574347347,0.0,36.15384615384615,45.0,0.6272482599681842,1.234615384615385,0.048,1.1111538461538464,6.272482599681842,6.34794413814338,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 20:00:00,6.070777360856751,20.000000000000004,11.0,6.39029195879658,37.69230769230769,45.429950311371854,0.2754436189136457,65.42995031137185,37.69230769230769,37.69230769230769,73.16759293043602,0.0,37.69230769230769,45.429950311371854,0.639029195879658,1.2936677401103862,0.048,1.1643009660993477,6.39029195879658,6.471658732807619,0.0,24.0,0.0,37.69230769230769,45.429950311371854,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 21:00:00,5.811930416593277,20.0,13.0,6.117821491150817,34.61538461538461,45.0,0.28470847165952484,63.524155650705566,34.61538461538461,34.61538461538461,73.90877103532095,0.0,34.61538461538461,45.0,0.6117821491150817,1.1884615384615382,0.048,1.0696153846153844,6.117821491150817,6.188667644996971,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 22:00:00,6.02804564911691,20.0,11.0,6.345311209596748,37.69230769230769,45.237956698837735,0.2735047935171012,65.23795669883773,37.69230769230769,37.69230769230769,72.78360570536778,0.0,37.69230769230769,45.237956698837735,0.6345311209596748,1.287907931734363,0.048,1.1591171385609267,6.345311209596748,6.426102002770184,0.0,24.0,0.0,37.69230769230769,45.237956698837735,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-25 23:00:00,0.0,18.023227284432217,10.0,0.0,39.230769230769226,45.0,0.0,-8.953545431135566,39.230769230769226,39.230769230769226,18.023227284432217,0.0,39.230769230769226,45.0,0.0,1.4455294398571439,0.048,1.3009764958714294,0.0,0.09655294398571446,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 00:00:00,0.0,17.485707119509264,11.8,0.0,36.46153846153846,45.0,0.0,-10.028585760981471,36.46153846153846,36.46153846153846,17.485707119509264,0.0,36.46153846153846,45.0,0.0,1.3947037266755977,0.048,1.255233354008038,0.0,0.09147037266755964,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 01:00:00,0.0,17.262908844394865,10.0,0.0,39.230769230769226,45.0,0.0,-10.47418231121027,39.230769230769226,39.230769230769226,17.262908844394865,0.0,39.230769230769226,45.0,0.0,1.4911485462593848,0.048,1.3420336916334463,0.0,0.10111485462593839,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 02:00:00,0.0,17.148594071349212,10.0,0.0,39.230769230769226,45.0,0.0,-10.702811857301576,39.230769230769226,39.230769230769226,17.148594071349212,0.0,39.230769230769226,45.0,0.0,1.498007432642124,0.048,1.3482066893779117,0.0,0.10180074326421229,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 03:00:00,0.0,17.112117971816502,12.6,0.0,35.23076923076923,45.0,0.0,-10.775764056366995,35.23076923076923,35.23076923076923,17.112117971816502,0.0,35.23076923076923,45.0,0.0,1.3801959986140866,0.048,1.242176398752678,0.0,0.09001959986140862,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 04:00:00,0.0,17.030751372440477,11.0,0.0,37.69230769230769,45.0,0.0,-10.938497255119046,37.69230769230769,37.69230769230769,17.030751372440477,0.0,37.69230769230769,45.0,0.0,1.4589241484228022,0.048,1.313031733580522,0.0,0.09789241484228017,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 05:00:00,8.882884138963783,20.000000000000004,11.0,9.350404356803983,37.69230769230769,64.96462119336954,1.6008117205449959,70.0,37.69230769230769,37.69230769230769,97.27231350106184,0.0,37.69230769230769,64.96462119336954,0.9350404356803983,1.8797078665703169,0.048,1.6917370799132851,9.350404356803983,9.490375143461016,0.0,24.0,0.0,37.69230769230769,64.96462119336954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 06:00:00,6.618050439387992,20.0,13.2,6.966368883566307,34.30769230769231,47.86219157352315,0.3002745208433753,67.86219157352315,34.30769230769231,34.30769230769231,81.41669083935399,0.0,34.30769230769231,47.86219157352315,0.6966368883566307,1.2650965164364636,0.048,1.1385868647928172,6.966368883566307,7.044878535209953,0.0,24.0,0.0,34.30769230769231,47.86219157352315,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 07:00:00,6.803371883914183,20.0,11.0,7.161444088330719,37.69230769230769,48.67515016687415,0.30868293484184134,68.67515016687415,37.69230769230769,37.69230769230769,79.6579926414406,0.0,37.69230769230769,48.67515016687415,0.716144408833072,1.3910237357754551,0.048,1.2519213621979097,7.161444088330719,7.252546461908263,0.0,24.0,0.0,37.69230769230769,48.67515016687415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 08:00:00,6.63681503342901,20.0,12.0,6.986121087820011,36.15384615384615,47.944743945382385,0.3011259089577591,67.94474394538238,36.15384615384615,36.15384615384615,79.73564173691861,0.0,36.15384615384615,47.944743945382385,0.6986121087820011,1.3229577029768564,0.048,1.1906619326791708,6.986121087820011,7.070416858117697,0.0,24.0,0.0,36.15384615384615,47.944743945382385,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 09:00:00,6.345782939250895,19.999999999999996,14.8,6.679771515000942,31.846153846153847,46.658208823466666,0.2879211859914199,66.65820882346667,31.846153846153847,31.846153846153847,81.47026380077949,0.0,31.846153846153847,46.658208823466666,0.6679771515000942,1.155130880088616,0.048,1.0396177920797545,6.679771515000942,6.7472846030098035,0.0,24.0,0.0,31.846153846153847,46.658208823466666,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 10:00:00,7.086821027899872,20.0,8.0,7.459811608315655,42.30769230769231,49.90877139273918,0.3215436038067091,69.9087713927392,42.30769230769231,42.30769230769231,77.50985047778607,0.0,42.30769230769231,49.90877139273918,0.7459811608315655,1.5664939110129446,0.048,1.40984451991165,7.459811608315655,7.568460999416948,0.0,24.0,0.0,42.30769230769231,49.90877139273918,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 11:00:00,6.995303784253858,19.999999999999996,8.0,7.36347766763564,42.30769230769231,49.51173843707349,0.31739127877739826,69.51173843707349,42.30769230769231,42.30769230769231,76.71578456645467,0.0,42.30769230769231,49.51173843707349,0.736347766763564,1.5545829223429741,0.048,1.3991246301086766,7.36347766763564,7.470935959869937,0.0,24.0,0.0,42.30769230769231,49.51173843707349,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 12:00:00,6.399147369960124,20.0,12.0,6.735944599958025,36.15384615384615,46.895113915859014,0.29034243965336315,66.89511391585901,36.15384615384615,36.15384615384615,77.63638167787187,0.0,36.15384615384615,46.895113915859014,0.6735944599958026,1.2914688020911553,0.048,1.1623219218820398,6.735944599958025,6.817091480167141,0.0,24.0,0.0,36.15384615384615,46.895113915859014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 13:00:00,6.179487253651768,20.0,12.0,6.504723424896598,36.15384615384615,45.91698537054357,0.2803760096938189,65.91698537054357,36.15384615384615,36.15384615384615,75.68012458724098,0.0,36.15384615384615,45.91698537054357,0.6504723424896598,1.2621249457316914,0.048,1.1359124511585224,6.504723424896598,6.582935919469767,0.0,24.0,0.0,36.15384615384615,45.91698537054357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 14:00:00,6.077896354028842,20.0,11.0,6.397785635819833,37.69230769230769,45.4619055983697,0.2757666222336135,65.4619055983697,37.69230769230769,37.69230769230769,73.2315035044317,0.0,37.69230769230769,45.4619055983697,0.6397785635819833,1.2946263987203217,0.048,1.1651637588482897,6.397785635819833,6.479248275691865,0.0,24.0,0.0,37.69230769230769,45.4619055983697,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 15:00:00,5.506759974361472,20.0,14.2,5.796589446696286,32.769230769230774,45.0,0.31748946542990164,60.739293463092636,32.769230769230774,32.769230769230774,72.97006269386186,0.0,32.769230769230774,45.0,0.5796589446696286,1.1330769230769233,0.048,1.019769230769231,5.796589446696286,5.861897139003979,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 16:00:00,5.293512123323901,20.0,14.3,5.572118024551475,32.61538461538461,45.0,0.34878742778809846,58.77214210852635,32.61538461538461,32.61538461538461,71.15675749314174,0.0,32.61538461538461,45.0,0.5572118024551476,1.1284615384615384,0.048,1.0156153846153846,5.572118024551475,5.636964178397629,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 17:00:00,5.150709966391267,20.0,14.5,5.4217999646223864,32.30769230769231,45.0,0.37558136358631744,57.44461504189957,32.30769230769231,32.30769230769231,70.13692273420726,0.0,32.30769230769231,45.0,0.5421799964622387,1.1192307692307693,0.048,1.0073076923076922,5.4217999646223864,5.485723041545463,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 18:00:00,5.202562655757728,20.0,14.6,5.476381742902872,32.15384615384615,45.0,0.36518849669259323,57.92762172587223,32.15384615384615,32.15384615384615,70.77377557202607,0.0,32.15384615384615,45.0,0.5476381742902872,1.1146153846153848,0.048,1.0031538461538463,5.476381742902872,5.53984328136441,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 19:00:00,5.331585510048468,20.0,12.0,5.61219527373523,36.15384615384615,45.0,0.3425280708050428,59.12467994970079,36.15384615384615,36.15384615384615,67.97083379585465,0.0,36.15384615384615,45.0,0.561219527373523,1.2346153846153847,0.048,1.1111538461538462,5.61219527373523,5.687656812196768,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 20:00:00,5.455655376664164,20.0,11.0,5.742795133330699,37.69230769230769,45.0,0.3242206524615708,60.269494469833745,37.69230769230769,37.69230769230769,67.57718677752605,0.0,37.69230769230769,45.0,0.5742795133330698,1.2807692307692307,0.048,1.1526923076923077,5.742795133330699,5.822872056407622,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 21:00:00,5.355518976151017,19.999999999999996,12.0,5.637388395948439,36.15384615384615,45.0,0.3387578451813728,59.34599272560669,36.15384615384615,36.15384615384615,68.19214657176053,0.0,36.15384615384615,45.0,0.5637388395948439,1.234615384615385,0.048,1.1111538461538464,5.637388395948439,5.712849934409977,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 22:00:00,5.486137266438756,20.0,11.0,5.774881333093427,37.69230769230769,45.0,0.3201543098552044,60.54983276363272,37.69230769230769,37.69230769230769,67.85752507132503,0.0,37.69230769230769,45.0,0.5774881333093427,1.2807692307692307,0.048,1.1526923076923077,5.774881333093427,5.854958256170351,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-26 23:00:00,0.0,18.211902183615436,10.0,0.0,39.230769230769226,45.0,0.0,-8.576195632769128,39.230769230769226,39.230769230769226,18.211902183615436,0.0,39.230769230769226,45.0,0.0,1.4342089459061507,0.048,1.2907880513155356,0.0,0.09542089459061498,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 00:00:00,0.0,17.70725852140651,11.2,0.0,37.38461538461539,45.0,0.0,-9.585482957186983,37.38461538461539,37.38461538461539,17.70725852140651,0.0,37.38461538461539,45.0,0.0,1.4091029502540713,0.048,1.2681926552286642,0.0,0.09291029502540704,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 01:00:00,0.0,17.497424211736238,10.0,0.0,39.230769230769226,45.0,0.0,-10.005151576527524,39.230769230769226,39.230769230769226,17.497424211736238,0.0,39.230769230769226,45.0,0.0,1.4770776242189023,0.048,1.3293698617970122,0.0,0.09970776242189006,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 02:00:00,0.0,17.3823120715015,10.0,0.0,39.230769230769226,45.0,0.0,-10.235375856997003,39.230769230769226,39.230769230769226,17.3823120715015,0.0,39.230769230769226,45.0,0.0,1.4839843526329868,0.048,1.3355859173696882,0.0,0.1003984352632985,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 03:00:00,0.0,17.307058182269436,10.8,0.0,38.0,45.0,0.0,-10.385883635461127,38.0,38.0,17.307058182269436,0.0,38.0,45.0,0.0,1.4515765090638337,0.048,1.3064188581574505,0.0,0.09715765090638318,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 04:00:00,0.0,17.21712061898106,10.0,0.0,39.230769230769226,45.0,0.0,-10.56575876203788,39.230769230769226,39.230769230769226,17.21712061898106,0.0,39.230769230769226,45.0,0.0,1.4938958397842133,0.048,1.3445062558057919,0.0,0.10138958397842135,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 05:00:00,8.621646198151304,20.000000000000004,9.0,9.075417050685582,40.769230769230774,62.80891295099059,1.0879628260931395,70.0,40.769230769230774,40.769230769230774,92.03968218175982,0.0,40.769230769230774,62.80891295099059,0.9075417050685581,1.9073443116066409,0.048,1.7166098804459766,9.075417050685582,9.218151481846245,0.0,24.0,0.0,40.769230769230774,62.80891295099059,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 06:00:00,6.6409631817652635,20.0,10.4,6.990487559752909,38.61538461538461,47.962985906463345,0.3013141189548666,67.96298590646336,38.61538461538461,38.61538461538461,77.31058719754209,0.0,38.61538461538461,47.962985906463345,0.6990487559752909,1.3973511156554386,0.048,1.2576160040898947,6.990487559752909,7.082222671318451,0.0,24.0,0.0,38.61538461538461,47.962985906463345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 07:00:00,6.788778275682843,20.0,9.0,7.1460823954556245,40.769230769230774,48.611318718223956,0.30802079290756984,68.61131871822397,40.769230769230774,40.769230769230774,76.45340666721715,0.0,40.769230769230774,48.611318718223956,0.7146082395455624,1.481416484623642,0.048,1.3332748361612778,7.1460823954556245,7.246224043917987,0.0,24.0,0.0,40.769230769230774,48.611318718223956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 08:00:00,6.803687659314168,20.0,9.0,7.161776483488597,40.769230769230774,48.67653099750861,0.3086972622193361,68.6765309975086,40.769230769230774,40.769230769230774,76.58383122578644,0.0,40.769230769230774,48.67653099750861,0.7161776483488598,1.4833728530021815,0.048,1.3350355677019632,7.161776483488597,7.262113768788815,0.0,24.0,0.0,40.769230769230774,48.67653099750861,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 09:00:00,6.658519474784318,20.000000000000007,10.6,7.008967868194018,38.30769230769231,48.04016264259339,0.3021106839738799,68.0401626425934,38.30769230769231,38.30769230769231,77.77263297749448,0.0,38.30769230769231,48.04016264259339,0.7008967868194018,1.3904356485085705,0.048,1.2513920836577135,7.008967868194018,7.100011433044874,0.0,24.0,0.0,38.30769230769231,48.04016264259339,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 10:00:00,6.572147157276443,20.0,10.0,6.918049639238361,39.230769230769226,47.660017953054066,0.29819179479475694,67.66001795305407,39.230769230769226,39.230769230769226,76.0892666753389,0.0,39.230769230769226,47.660017953054066,0.6918049639238361,1.406723615514699,0.048,1.2660512539632292,6.918049639238361,7.010722000789831,0.0,24.0,0.0,39.230769230769226,47.660017953054066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 11:00:00,6.245845522915679,20.0,11.0,6.574574234648083,37.69230769230769,46.21330679058825,0.2833868204589691,66.21330679058825,37.69230769230769,37.69230769230769,74.7343058888688,0.0,37.69230769230769,46.21330679058825,0.6574574234648083,1.3171684344868781,0.048,1.1854515910381904,6.574574234648083,6.658291078096771,0.0,24.0,0.0,37.69230769230769,46.21330679058825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 12:00:00,5.663944983012307,20.0,14.0,5.962047350539271,33.07692307692308,45.0,0.2992017586244312,62.178027346743406,33.07692307692308,33.07692307692308,74.10110426982033,0.0,33.07692307692308,45.0,0.596204735053927,1.1423076923076925,0.048,1.028076923076923,5.962047350539271,6.02827811977004,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 13:00:00,5.643471073027822,20.0,12.0,5.940495866345076,36.15384615384615,45.0,0.30139901520407225,61.991154143924874,36.15384615384615,36.15384615384615,70.83730799007873,0.0,36.15384615384615,45.0,0.5940495866345076,1.2346153846153847,0.048,1.1111538461538462,5.940495866345076,6.015957404806614,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 14:00:00,5.342186364355949,20.000000000000007,13.0,5.623354067743104,34.61538461538461,45.0,0.3408429721325216,59.22273428020587,34.61538461538461,34.61538461538461,69.60734966482126,0.0,34.61538461538461,45.0,0.5623354067743105,1.1884615384615378,0.048,1.069615384615384,5.623354067743104,5.694200221589258,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 15:00:00,5.228289867396775,20.0,13.2,5.503463018312395,34.30769230769231,45.0,0.3603262734921721,58.16685742890195,34.30769230769231,34.30769230769231,68.85916512120964,0.0,34.30769230769231,45.0,0.5503463018312396,1.1792307692307693,0.048,1.0613076923076923,5.503463018312395,5.573386095235472,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 16:00:00,5.2077388802097495,20.000000000000004,12.0,5.4818304002207885,36.15384615384615,45.0,0.3641952123817958,57.97577700528694,36.15384615384615,36.15384615384615,66.82193085144078,0.0,36.15384615384615,45.0,0.5481830400220788,1.2346153846153844,0.048,1.111153846153846,5.4818304002207885,5.557291938682328,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 17:00:00,5.125604076178904,20.0,12.0,5.395372711767267,36.15384615384615,45.0,0.3809213355388968,57.21035142500759,36.15384615384615,36.15384615384615,66.05650527116143,0.0,36.15384615384615,45.0,0.5395372711767268,1.2346153846153847,0.048,1.1111538461538462,5.395372711767267,5.470834250228806,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 18:00:00,5.181056420907427,20.0,12.0,5.453743600955186,36.15384615384615,45.0,0.36939933566725697,57.72742706962168,36.15384615384615,36.15384615384615,66.57358091577552,0.0,36.15384615384615,45.0,0.5453743600955187,1.2346153846153847,0.048,1.1111538461538462,5.453743600955186,5.5292051394167245,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 19:00:00,5.479594161909457,20.0,9.0,5.767993854641533,40.769230769230774,45.0,0.3210141368907921,60.48968697622257,40.769230769230774,40.769230769230774,64.7204562069918,0.0,40.769230769230774,45.0,0.5767993854641533,1.3730769230769233,0.048,1.235769230769231,5.767993854641533,5.857301546949226,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 20:00:00,5.683175954893847,20.000000000000004,8.0,5.982290478835629,42.30769230769231,45.0,0.29718342512097434,62.35341384673171,42.30769230769231,42.30769230769231,65.0457215390394,0.0,42.30769230769231,45.0,0.5982290478835629,1.419230769230769,0.048,1.277307692307692,5.982290478835629,6.076213555758706,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 21:00:00,5.542412056083805,20.0,9.8,5.834117953772426,39.53846153846153,45.0,0.3130382953504154,61.06644331960801,39.53846153846153,39.53846153846153,66.52798178114648,0.0,39.53846153846153,45.0,0.5834117953772426,1.336153846153846,0.048,1.2025384615384613,5.834117953772426,5.919733338387811,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 22:00:00,5.693990113461147,20.0,9.0,5.993673803643312,40.769230769230774,45.0,0.29606729581935204,62.451978818718445,40.769230769230774,40.769230769230774,66.68274804948767,0.0,40.769230769230774,45.0,0.5993673803643312,1.3730769230769233,0.048,1.235769230769231,5.993673803643312,6.082981495951005,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-27 23:00:00,0.0,18.19573428727839,9.0,0.0,40.769230769230774,45.0,0.0,-8.608531425443218,40.769230769230774,40.769230769230774,18.19573428727839,0.0,40.769230769230774,45.0,0.0,1.4813328658402196,0.048,1.3331995792561977,0.0,0.10013328658402187,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 00:00:00,0.0,17.647727567297537,8.6,0.0,41.38461538461539,45.0,0.0,-9.704544865404927,41.38461538461539,41.38461538461539,17.647727567297537,0.0,41.38461538461539,45.0,0.0,1.5326748075006094,0.048,1.3794073267505484,0.0,0.10526748075006087,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 01:00:00,0.0,17.422386582824085,8.0,0.0,42.30769230769231,45.0,0.0,-10.15522683435183,42.30769230769231,42.30769230769231,17.422386582824085,0.0,42.30769230769231,45.0,0.0,1.573887574261324,0.048,1.4164988168351917,0.0,0.1093887574261323,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 02:00:00,0.0,17.272048399091133,8.0,0.0,42.30769230769231,45.0,0.0,-10.455903201817733,42.30769230769231,42.30769230769231,17.272048399091133,0.0,42.30769230769231,45.0,0.0,1.582907865285301,0.048,1.424617078756771,0.0,0.11029078652853008,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 03:00:00,0.0,17.205141440621254,10.4,0.0,38.61538461538461,45.0,0.0,-10.589717118757491,38.61538461538461,38.61538461538461,17.205141440621254,0.0,38.61538461538461,45.0,0.0,1.4761530520242632,0.048,1.328537746821837,0.0,0.09961530520242623,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 04:00:00,0.0,17.101785843898053,9.0,0.0,40.769230769230774,45.0,0.0,-10.796428312203894,40.769230769230774,40.769230769230774,17.101785843898053,0.0,40.769230769230774,45.0,0.0,1.54696977244304,0.048,1.3922727951987361,0.0,0.10669697724430383,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 05:00:00,8.006819909806255,20.0,6.0,8.428231484006584,45.38461538461539,57.67468137529026,0.5894952510185926,70.0,45.38461538461539,45.38461538461539,82.29006599067488,0.0,45.38461538461539,57.67468137529026,0.8428231484006584,1.8917789027971694,0.048,1.7026010125174524,8.428231484006584,8.569409374286302,0.0,24.0,0.0,45.38461538461539,57.67468137529026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 06:00:00,5.951119684785181,20.000000000000004,8.0,6.264336510300191,42.30769230769231,45.0,0.2729753553309748,64.78306828665421,42.30769230769231,42.30769230769231,67.4753759789619,0.0,42.30769230769231,45.0,0.626433651030019,1.419230769230769,0.048,1.277307692307692,6.264336510300191,6.358259587223268,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 07:00:00,7.3355264556834925,20.000000000000004,6.0,7.721606795456308,45.38461538461539,51.96365076347368,0.3690634670573683,70.0,45.38461538461539,45.38461538461539,76.5790353788583,0.0,45.38461538461539,51.96365076347368,0.7721606795456308,1.7204479844426719,0.048,1.5484031859984047,7.721606795456308,7.845651593900575,0.0,24.0,0.0,45.38461538461539,51.96365076347368,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
