timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-02-28 08:00:00,7.260147040538921,20.000000000000004,7.0,7.642260042672548,43.84615384615385,51.314992089480285,0.35259044260245254,70.0,43.84615384615385,43.84615384615385,77.46883824332645,0.0,43.84615384615385,51.314992089480285,0.7642260042672548,1.6548343780690236,0.048,1.4893509402621212,7.642260042672548,7.759743480479451,0.0,24.0,0.0,43.84615384615385,51.314992089480285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 09:00:00,7.217388901488801,20.0,7.8,7.597251475251369,42.61538461538461,50.94635723970508,0.3437324191724748,70.0,42.61538461538461,42.61538461538461,78.33097262432047,0.0,42.61538461538461,50.94635723970508,0.7597251475251369,1.6068522556526907,0.048,1.4461670300874219,7.597251475251369,7.7099367008166375,0.0,24.0,0.0,42.61538461538461,50.94635723970508,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 10:00:00,7.141159179119495,20.0,8.0,7.517009662231048,42.30769230769231,50.287897177676086,0.3287412206456146,70.0,42.30769230769231,42.30769230769231,77.98020486998378,0.0,42.30769230769231,50.287897177676086,0.7517009662231048,1.577867684561052,0.048,1.4200809161049468,7.517009662231048,7.626796430687152,0.0,24.0,0.0,42.30769230769231,50.287897177676086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 11:00:00,6.915472916186906,19.999999999999996,9.0,7.279445174933586,40.769230769230774,49.164425274938324,0.3137691885747235,69.16442527493832,40.769230769230774,40.769230769230774,77.55961978064587,0.0,40.769230769230774,49.164425274938324,0.7279445174933585,1.4980096813250732,0.048,1.3482087131925657,7.279445174933586,7.381246143066093,0.0,24.0,0.0,40.769230769230774,49.164425274938324,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 12:00:00,6.545531333024154,20.000000000000004,11.0,6.890032982130688,37.69230769230769,47.542643646232264,0.29698418026425377,67.54264364623226,37.69230769230769,37.69230769230769,77.39297960015683,0.0,37.69230769230769,47.542643646232264,0.6890032982130687,1.3570485401561985,0.048,1.2213436861405786,6.890032982130688,6.977737836146307,0.0,24.0,0.0,37.69230769230769,47.542643646232264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 13:00:00,6.238430044458062,20.0,11.9,6.566768467850592,36.30769230769231,46.18022932012245,0.28305036499355984,66.18022932012246,36.30769230769231,36.30769230769231,76.05276633255261,0.0,36.30769230769231,46.18022932012245,0.6566768467850592,1.2746376488344426,0.048,1.1471738839509984,6.566768467850592,6.646232232734036,0.0,24.0,0.0,36.30769230769231,46.18022932012245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 14:00:00,5.917956766222709,20.0,12.7,6.2294281749712725,35.07692307692308,45.0,0.2756244609948638,64.48374495927455,35.07692307692308,35.07692307692308,74.40682188235147,0.0,35.07692307692308,45.0,0.6229428174971272,1.2023076923076923,0.048,1.0820769230769232,6.2294281749712725,6.301658944202042,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 15:00:00,5.606725748932229,20.0,13.6,5.901816577823399,33.69230769230769,45.0,0.3054733782589671,61.65537252677885,33.69230769230769,33.69230769230769,72.96306483447115,0.0,33.69230769230769,45.0,0.5901816577823399,1.1607692307692308,0.048,1.0446923076923078,5.901816577823399,5.969893500900322,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 16:00:00,5.6377915324662204,20.0,12.0,5.934517402596022,36.15384615384615,45.0,0.3020176260390124,61.93928710451878,36.15384615384615,36.15384615384615,70.78544095067264,0.0,36.15384615384615,45.0,0.5934517402596022,1.2346153846153847,0.048,1.1111538461538462,5.934517402596022,6.00997894105756,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 17:00:00,5.5446294117566595,20.0,12.0,5.836452012375431,36.15384615384615,45.0,0.3127677505052034,61.0867741014616,36.15384615384615,36.15384615384615,69.93292794761544,0.0,36.15384615384615,45.0,0.583645201237543,1.2346153846153847,0.048,1.1111538461538462,5.836452012375431,5.911913550836969,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 18:00:00,5.640843378989411,20.0,12.6,5.937729872620432,35.23076923076923,45.0,0.3016847246948813,61.96715885760446,35.23076923076923,35.23076923076923,71.73638962683523,0.0,35.23076923076923,45.0,0.5937729872620432,1.2069230769230768,0.048,1.086230769230769,5.937729872620432,6.010422180312739,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 19:00:00,5.669306381161521,20.0,11.0,5.967690927538443,37.69230769230769,45.0,0.29863469711884105,62.22693710430582,37.69230769230769,37.69230769230769,69.53462941199813,0.0,37.69230769230769,45.0,0.5967690927538443,1.2807692307692307,0.048,1.1526923076923077,5.967690927538443,6.047767850615365,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 20:00:00,5.698834622651516,20.000000000000004,10.8,5.998773287001596,38.0,45.0,0.2955716093996505,62.49611978092793,38.0,38.0,69.49611978092793,0.0,38.0,45.0,0.5998773287001595,1.2899999999999998,0.048,1.1609999999999998,5.998773287001596,6.079773287001596,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 21:00:00,4.862956870268747,19.999999999999996,10.3,5.118901968703945,38.76923076923077,45.0,0.4529067307975508,54.74338914542942,38.76923076923077,38.76923076923077,60.97415837619865,0.0,38.76923076923077,45.0,0.5118901968703945,1.3130769230769233,0.048,1.181769230769231,5.118901968703945,5.202209661011636,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 22:00:00,4.901947166172942,20.0,9.8,5.159944385445202,39.53846153846153,45.0,0.4399168485222208,55.11151978704575,39.53846153846153,39.53846153846153,60.57305824858422,0.0,39.53846153846153,45.0,0.5159944385445202,1.336153846153846,0.048,1.2025384615384613,5.159944385445202,5.245559770060587,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-02-28 23:00:00,0.0,18.114390539143667,9.4,0.0,40.15384615384615,45.0,0.0,-8.771218921712666,40.15384615384615,40.15384615384615,18.114390539143667,0.0,40.15384615384615,45.0,0.0,1.4677519522667648,0.048,1.3209767570400883,0.0,0.09877519522667644,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 00:00:00,0.0,17.557413380651425,9.3,0.0,40.30769230769231,45.0,0.0,-9.88517323869715,40.30769230769231,40.30769230769231,17.557413380651425,0.0,40.30769230769231,45.0,0.0,1.5057859663916835,0.048,1.355207369752515,0.0,0.10257859663916835,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 01:00:00,0.0,17.35064427975984,9.4,0.0,40.15384615384615,45.0,0.0,-10.298711440480318,40.15384615384615,40.15384615384615,17.35064427975984,0.0,40.15384615384615,45.0,0.0,1.5135767278297945,0.048,1.362219055046815,0.0,0.10335767278297947,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 02:00:00,0.0,17.22270217929215,9.7,0.0,39.69230769230769,45.0,0.0,-10.554595641415702,39.69230769230769,39.69230769230769,17.22270217929215,0.0,39.69230769230769,45.0,0.0,1.507407100011702,0.048,1.3566663900105318,0.0,0.10274071000117013,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 03:00:00,0.0,17.13643612307132,10.1,0.0,39.07692307692308,45.0,0.0,-10.72712775385736,39.07692307692308,39.07692307692308,17.13643612307132,0.0,39.07692307692308,45.0,0.0,1.4941215249234132,0.048,1.344709372431072,0.0,0.10141215249234126,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 04:00:00,0.0,17.061324962120935,10.3,0.0,38.76923076923077,45.0,0.0,-10.87735007575813,38.76923076923077,38.76923076923077,17.061324962120935,0.0,38.76923076923077,45.0,0.0,1.4893974253496671,0.048,1.3404576828147003,0.0,0.10093974253496674,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 05:00:00,7.910341806593703,20.0,10.4,8.326675585888108,38.61538461538461,56.86090339841168,0.5463213207258478,70.0,38.61538461538461,38.61538461538461,88.24551878302707,0.0,38.61538461538461,56.86090339841168,0.8326675585888108,1.6642886404138888,0.048,1.4978597763725,8.326675585888108,8.445104449929495,0.0,24.0,0.0,38.61538461538461,56.86090339841168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 06:00:00,5.863622406829396,19.999999999999993,10.2,6.172234112451996,38.92307692307692,45.0,0.28015761006384005,63.992493100720125,38.92307692307692,38.92307692307692,70.0694161776432,0.0,38.92307692307692,45.0,0.6172234112451995,1.3176923076923082,0.048,1.1859230769230775,6.172234112451996,6.256003343221226,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 07:00:00,6.781930209355793,20.0,10.1,7.138873904585045,39.07692307692308,48.58135482904102,0.3077100820941828,68.58135482904103,39.07692307692308,39.07692307692308,78.08578658115897,0.0,39.07692307692308,48.58135482904102,0.7138873904585046,1.429748337178923,0.048,1.2867735034610308,7.138873904585045,7.233848738302937,0.0,24.0,0.0,39.07692307692308,48.58135482904102,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 08:00:00,6.777298722311868,20.000000000000007,10.0,7.133998655065124,39.230769230769226,48.561085681264714,0.307499942028669,68.56108568126473,39.230769230769226,39.230769230769226,77.89140213176022,0.0,39.230769230769226,48.561085681264714,0.7133998655065124,1.4337556473610178,0.048,1.2903800826249159,7.133998655065124,7.229374219801226,0.0,24.0,0.0,39.230769230769226,48.561085681264714,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 09:00:00,6.516946857275406,20.0,11.4,6.859944060289902,37.07692307692308,47.4164649611521,0.2956872439780132,67.41646496115209,37.07692307692308,37.07692307692308,77.75600684538111,0.0,37.07692307692308,47.4164649611521,0.6859944060289902,1.3348016411422554,0.048,1.2013214770280298,6.859944060289902,6.945424224404128,0.0,24.0,0.0,37.07692307692308,47.4164649611521,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 10:00:00,6.319046803553733,20.0,11.0,6.651628214267087,37.69230769230769,46.5393441628251,0.2867081126839262,66.5393441628251,37.69230769230769,37.69230769230769,75.38638063334251,0.0,37.69230769230769,46.5393441628251,0.6651628214267087,1.3269495556539839,0.048,1.1942546000885854,6.651628214267087,6.736323169832486,0.0,24.0,0.0,37.69230769230769,46.5393441628251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 11:00:00,5.963484255727991,19.999999999999996,12.0,6.277351848134727,36.15384615384615,45.0,0.27200940304219323,64.89457038391365,36.15384615384615,36.15384615384615,73.74072423006749,0.0,36.15384615384615,45.0,0.6277351848134727,1.234615384615385,0.048,1.1111538461538464,6.277351848134727,6.3528133865962655,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 12:00:00,5.38294971362377,20.0,14.6,5.666262856446074,32.15384615384615,45.0,0.33458370257626996,59.599364288796295,32.15384615384615,32.15384615384615,72.44551813495013,0.0,32.15384615384615,45.0,0.5666262856446074,1.1146153846153848,0.048,1.0031538461538463,5.666262856446074,5.7297243949076115,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 13:00:00,5.289765697679155,20.0,13.0,5.568174418609638,34.61538461538461,45.0,0.34942151352183143,58.737420780104515,34.61538461538461,34.61538461538461,69.1220361647199,0.0,34.61538461538461,45.0,0.5568174418609637,1.1884615384615382,0.048,1.0696153846153844,5.568174418609638,5.639020572455791,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 14:00:00,5.037588611106611,19.999999999999996,13.0,5.302724853796432,34.61538461538461,45.0,0.4014512151566317,56.38697394987656,34.61538461538461,34.61538461538461,66.77158933449195,0.0,34.61538461538461,45.0,0.5302724853796432,1.1884615384615385,0.048,1.0696153846153846,5.302724853796432,5.373571007642586,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 15:00:00,4.605109190828386,20.0,15.0,4.847483358766722,31.53846153846154,45.0,0.5731219515818764,52.29140622326534,31.53846153846154,31.53846153846154,65.7529446848038,0.0,31.53846153846154,45.0,0.48474833587667215,1.0961538461538465,0.048,0.9865384615384619,4.847483358766722,4.909098743382106,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 16:00:00,4.4549633093246,20.0,15.0,4.689435062446948,31.53846153846154,45.0,0.6911577933474143,50.84904991603253,31.53846153846154,31.53846153846154,64.31058837757098,0.0,31.53846153846154,45.0,0.4689435062446948,1.0961538461538465,0.048,0.9865384615384619,4.689435062446948,4.751050447062332,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 17:00:00,4.349325799668019,20.0,15.0,4.578237683861073,31.53846153846154,45.0,0.8175511365700134,49.82753487515967,31.53846153846154,31.53846153846154,63.28907333669813,0.0,31.53846153846154,45.0,0.45782376838610733,1.0961538461538465,0.048,0.9865384615384619,4.578237683861073,4.639853068476458,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 18:00:00,4.284964166119367,20.0,16.2,4.510488595915123,30.0,45.0,0.925279632262259,49.20235364778435,30.0,30.0,64.20235364778435,0.0,30.0,45.0,0.4510488595915123,1.05,0.048,0.945,4.510488595915123,4.567488595915123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 19:00:00,4.677465951399217,20.0,12.0,4.923648369893913,36.15384615384615,45.0,0.5317217914532605,52.98260392000165,36.15384615384615,36.15384615384615,61.8287577661555,0.0,36.15384615384615,45.0,0.49236483698939126,1.2346153846153847,0.048,1.1111538461538462,4.923648369893913,4.999109908355451,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 20:00:00,4.827043492071552,20.0,11.0,5.081098412706897,37.69230769230769,45.0,0.4658011457487615,54.40370647927969,37.69230769230769,37.69230769230769,61.711398786972,0.0,37.69230769230769,45.0,0.5081098412706897,1.2807692307692307,0.048,1.1526923076923077,5.081098412706897,5.16117533578382,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 21:00:00,3.9591176874689538,20.000000000000004,12.6,4.167492302598899,35.23076923076923,45.0,3.58180141316553,46.003033212532955,35.23076923076923,35.23076923076923,55.77226398176372,0.0,35.23076923076923,45.0,0.4167492302598899,1.2069230769230768,0.048,1.086230769230769,4.167492302598899,4.240184610291206,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 22:00:00,4.060383472040065,20.000000000000004,11.0,4.274087865305331,37.69230769230769,45.0,1.8389679134459822,47.00360130137844,37.69230769230769,37.69230769230769,54.311293609070745,0.0,37.69230769230769,45.0,0.4274087865305331,1.2807692307692304,0.048,1.1526923076923075,4.274087865305331,4.3541647883822545,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-01 23:00:00,0.0,18.417588046294664,10.0,0.0,39.230769230769226,45.0,0.0,-8.164823907410671,39.230769230769226,39.230769230769226,18.417588046294664,0.0,39.230769230769226,45.0,0.0,1.4218677941453968,0.048,1.279681014730857,0.0,0.09418677941453968,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 00:00:00,0.0,17.946441072488355,10.4,0.0,38.61538461538461,45.0,0.0,-9.10711785502329,38.61538461538461,38.61538461538461,17.946441072488355,0.0,38.61538461538461,45.0,0.0,1.431675074112237,0.048,1.2885075667010133,0.0,0.0951675074112237,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 01:00:00,0.0,17.75259866783682,10.0,0.0,39.230769230769226,45.0,0.0,-9.494802664326357,39.230769230769226,39.230769230769226,17.75259866783682,0.0,39.230769230769226,45.0,0.0,1.4617671568528676,0.048,1.315590441167581,0.0,0.09817671568528663,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 02:00:00,0.0,17.63739498588571,10.0,0.0,39.230769230769226,45.0,0.0,-9.725210028228581,39.230769230769226,39.230769230769226,17.63739498588571,0.0,39.230769230769226,45.0,0.0,1.4686793777699343,0.048,1.3218114399929408,0.0,0.09886793777699343,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 03:00:00,0.0,17.55134253265608,10.4,0.0,38.61538461538461,45.0,0.0,-9.897314934687842,38.61538461538461,38.61538461538461,17.55134253265608,0.0,38.61538461538461,45.0,0.0,1.4553809865021736,0.048,1.3098428878519561,0.0,0.09753809865021745,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 04:00:00,0.0,17.467099665722863,10.3,0.0,38.76923076923077,45.0,0.0,-10.065800668554274,38.76923076923077,38.76923076923077,17.467099665722863,0.0,38.76923076923077,45.0,0.0,1.4650509431335514,0.048,1.3185458488201962,0.0,0.09850509431335519,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 05:00:00,7.820738407585281,20.0,10.1,8.232356218510821,39.07692307692308,56.10305885194546,0.5106777623545278,70.0,39.07692307692308,39.07692307692308,87.02613577502238,0.0,39.07692307692308,56.10305885194546,0.8232356218510821,1.6553994578660562,0.048,1.4898595120794504,8.232356218510821,8.349896164297427,0.0,24.0,0.0,39.07692307692308,56.10305885194546,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 06:00:00,6.208026498152255,20.0,10.0,6.53476473489711,39.230769230769226,46.04451629310718,0.2816708937455651,66.04451629310718,39.230769230769226,39.230769230769226,72.85826335544513,0.0,39.230769230769226,46.04451629310718,0.653476473489711,1.3582585657162922,0.048,1.222432709144663,6.53476473489711,6.6225905914687395,0.0,24.0,0.0,39.230769230769226,46.04451629310718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 07:00:00,6.326389027770395,20.0,9.0,6.659356871337257,40.769230769230774,46.57199807839318,0.28704124445419216,66.57199807839318,40.769230769230774,40.769230769230774,72.37476538755558,0.0,40.769230769230774,46.57199807839318,0.6659356871337258,1.4202368654287185,0.048,1.2782131788858466,6.659356871337257,6.753380557880129,0.0,24.0,0.0,40.769230769230774,46.57199807839318,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 08:00:00,6.361625762149649,20.0,9.0,6.6964481706838415,40.769230769230774,46.728588982972425,0.28864000735706236,66.72858898297241,40.769230769230774,40.769230769230774,72.68794719671406,0.0,40.769230769230774,46.728588982972425,0.6696448170683842,1.424934592566096,0.048,1.2824411333094863,6.6964481706838415,6.79094162994045,0.0,24.0,0.0,40.769230769230774,46.728588982972425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 09:00:00,6.303859993529402,20.0,10.0,6.635642098452002,39.230769230769226,46.47177431831142,0.28601905596775873,66.47177431831142,39.230769230769226,39.230769230769226,73.71277940585361,0.0,39.230769230769226,46.47177431831142,0.6635642098452001,1.3710763064724192,0.048,1.2339686758251773,6.635642098452002,6.724749729099243,0.0,24.0,0.0,39.230769230769226,46.47177431831142,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 10:00:00,6.425883030673273,20.0,8.0,6.764087400708708,42.30769230769231,47.01363217310323,0.2915554914098583,67.01363217310322,42.30769230769231,42.30769230769231,71.71957203851414,0.0,42.30769230769231,47.01363217310323,0.6764087400708708,1.4796397344238663,0.048,1.3316757609814798,6.764087400708708,6.864051374151094,0.0,24.0,0.0,42.30769230769231,47.01363217310323,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 11:00:00,6.09662293800408,20.0,10.0,6.417497829477979,39.230769230769226,45.545923099518376,0.27661628575336117,65.54592309951838,39.230769230769226,39.230769230769226,71.86107696826753,0.0,39.230769230769226,45.545923099518376,0.6417497829477978,1.3433007699086281,0.048,1.2089706929177653,6.417497829477979,6.5038279064688425,0.0,24.0,0.0,39.230769230769226,45.545923099518376,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 12:00:00,6.081031893577512,19.999999999999996,9.6,6.401086203765802,39.84615384615385,45.475977469947594,0.2759088880933535,65.4759774699476,39.84615384615385,39.84615384615385,71.10580109374135,0.0,39.84615384615385,45.475977469947594,0.6401086203765802,1.3596639394830432,0.048,1.2236975455347388,6.401086203765802,6.489052597714107,0.0,24.0,0.0,39.84615384615385,45.475977469947594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 13:00:00,5.974123833254566,20.0,9.0,6.288551403425859,40.769230769230774,45.0,0.27118741652414,64.99047401401369,40.769230769230774,40.769230769230774,69.22124324478291,0.0,40.769230769230774,45.0,0.6288551403425859,1.3730769230769233,0.048,1.235769230769231,6.288551403425859,6.377859095733552,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 14:00:00,5.551885986105331,20.0,11.0,5.8440905116898225,37.69230769230769,45.0,0.3118873730311816,61.153296021054004,37.69230769230769,37.69230769230769,68.46098832874631,0.0,37.69230769230769,45.0,0.5844090511689822,1.2807692307692307,0.048,1.1526923076923077,5.8440905116898225,5.924167434766746,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 15:00:00,5.20487814873762,20.0,12.6,5.478819103934337,35.23076923076923,45.0,0.364743216736331,57.94916450934046,35.23076923076923,35.23076923076923,67.71839527857122,0.0,35.23076923076923,45.0,0.5478819103934337,1.2069230769230768,0.048,1.086230769230769,5.478819103934337,5.551511411626644,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 16:00:00,5.017894207162076,20.0,12.8,5.28199390227587,34.92307692307692,45.0,0.4064746121856068,56.2022814776046,34.92307692307692,34.92307692307692,66.27920455452768,0.0,34.92307692307692,45.0,0.528199390227587,1.1976923076923076,0.048,1.077923076923077,5.28199390227587,5.3537631330451,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 17:00:00,5.0387170636971375,19.999999999999996,12.0,5.303912698628566,36.15384615384615,45.0,0.4011684931530745,56.39755143122821,36.15384615384615,36.15384615384615,65.24370527738205,0.0,36.15384615384615,45.0,0.5303912698628566,1.234615384615385,0.048,1.1111538461538464,5.303912698628566,5.379374237090104,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 18:00:00,5.043391004153611,19.999999999999996,12.8,5.30883263595117,34.92307692307692,45.0,0.40000325624315564,56.441356506849445,34.92307692307692,34.92307692307692,66.51827958377253,0.0,34.92307692307692,45.0,0.530883263595117,1.1976923076923078,0.048,1.077923076923077,5.30883263595117,5.380601866720401,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 19:00:00,5.13856929790211,20.0,11.0,5.409020313581168,37.69230769230769,45.0,0.37813731369014886,57.331363177799346,37.69230769230769,37.69230769230769,64.63905548549165,0.0,37.69230769230769,45.0,0.5409020313581168,1.2807692307692307,0.048,1.1526923076923077,5.409020313581168,5.4890972366580915,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 20:00:00,5.157475746958241,20.0,11.0,5.4289218389034115,37.69230769230769,45.0,0.3741778619821935,57.507701574712996,37.69230769230769,37.69230769230769,64.8153938824053,0.0,37.69230769230769,45.0,0.5428921838903411,1.2807692307692307,0.048,1.1526923076923077,5.4289218389034115,5.508998761980335,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 21:00:00,5.300632451856983,20.0,10.2,5.579613107217877,38.92307692307692,45.0,0.3475914692662313,58.838116653092015,38.92307692307692,38.92307692307692,64.9150397300151,0.0,38.92307692307692,45.0,0.5579613107217878,1.3176923076923077,0.048,1.185923076923077,5.579613107217877,5.663382337987109,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 22:00:00,5.362835381223741,20.000000000000004,10.0,5.645089874972359,39.230769230769226,45.0,0.3376294702807929,59.41360194275114,39.230769230769226,39.230769230769226,65.18283271198192,0.0,39.230769230769226,45.0,0.5645089874972359,1.3269230769230766,0.048,1.194230769230769,5.645089874972359,5.729782182664667,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-02 23:00:00,0.0,18.293365651944317,10.0,0.0,39.230769230769226,45.0,0.0,-8.413268696111366,39.230769230769226,39.230769230769226,18.293365651944317,0.0,39.230769230769226,45.0,0.0,1.4293211378064177,0.048,1.286389024025776,0.0,0.09493211378064159,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 00:00:00,0.0,17.793422816416594,10.4,0.0,38.61538461538461,45.0,0.0,-9.413154367166811,38.61538461538461,38.61538461538461,17.793422816416594,0.0,38.61538461538461,45.0,0.0,1.4408561694765427,0.048,1.2967705525288884,0.0,0.09608561694765427,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 01:00:00,0.0,17.576800198806147,9.0,0.0,40.769230769230774,45.0,0.0,-9.846399602387706,40.769230769230774,40.769230769230774,17.576800198806147,0.0,40.769230769230774,45.0,0.0,1.5184689111485543,0.048,1.366622020033699,0.0,0.10384689111485534,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 02:00:00,0.0,17.453535161362467,9.0,0.0,40.769230769230774,45.0,0.0,-10.092929677275066,40.769230769230774,40.769230769230774,17.453535161362467,0.0,40.769230769230774,45.0,0.0,1.525864813395175,0.048,1.3732783320556576,0.0,0.10458648133951742,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 03:00:00,0.0,17.369613392297126,9.8,0.0,39.53846153846153,45.0,0.0,-10.260773215405749,39.53846153846153,39.53846153846153,17.369613392297126,0.0,39.53846153846153,45.0,0.0,1.4939770426160184,0.048,1.3445793383544165,0.0,0.10139770426160188,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 04:00:00,0.0,17.259182702639357,8.4,0.0,41.69230769230769,45.0,0.0,-10.481634594721285,41.69230769230769,41.69230769230769,17.259182702639357,0.0,41.69230769230769,45.0,0.0,1.5652182686108695,0.048,1.4086964417497825,0.0,0.10852182686108702,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 05:00:00,8.718945181685594,20.000000000000007,7.0,9.177837033353256,43.84615384615385,63.6135520902171,1.238862132564959,70.0,43.84615384615385,43.84615384615385,89.76739824406326,0.0,43.84615384615385,63.6135520902171,0.9177837033353257,2.0237911780911277,0.048,1.8214120602820152,9.177837033353256,9.332216151162369,0.0,24.0,0.0,43.84615384615385,63.6135520902171,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 06:00:00,7.036163968428968,20.0,6.6,7.406488387819967,44.46153846153846,49.689151022621886,0.3192451891301708,69.6891510226219,44.46153846153846,44.46153846153846,74.91676358370532,0.0,44.46153846153846,49.689151022621886,0.7406488387819967,1.6245206845248106,0.048,1.4620686160723295,7.406488387819967,7.520940456272447,0.0,24.0,0.0,44.46153846153846,49.689151022621886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 07:00:00,7.145642738846853,20.0,6.0,7.5217291987861605,45.38461538461539,50.32667018809589,0.32959592358253803,70.0,45.38461538461539,45.38461538461539,74.9420548034805,0.0,45.38461538461539,50.32667018809589,0.752172919878616,1.6713385671813383,0.048,1.5042047104632044,7.5217291987861605,7.640863055504294,0.0,24.0,0.0,45.38461538461539,50.32667018809589,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 08:00:00,7.216234499232647,19.999999999999996,6.0,7.596036314981734,45.38461538461539,50.93639770539596,0.3434978902146529,70.0,45.38461538461539,45.38461538461539,75.55178232078057,0.0,45.38461538461539,50.93639770539596,0.7596036314981733,1.6896303927003407,0.048,1.5206673534303068,7.596036314981734,7.716999354251767,0.0,24.0,0.0,45.38461538461539,50.93639770539596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 09:00:00,7.464785598061214,20.0,5.4,7.857669050590752,46.30769230769231,53.07239239895567,0.40016597675632015,70.0,46.30769230769231,46.30769230769231,76.76470009126336,0.0,46.30769230769231,53.07239239895567,0.7857669050590752,1.7814025411994394,0.048,1.6032622870794955,7.857669050590752,7.987809304710696,0.0,24.0,0.0,46.30769230769231,53.07239239895567,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 10:00:00,7.392539736887946,20.0,6.0,7.781620775671523,45.38461538461539,52.453242727032446,0.3823096010147349,70.0,45.38461538461539,45.38461538461539,77.06862734241706,0.0,45.38461538461539,52.453242727032446,0.7781620775671523,1.735135743349435,0.048,1.5616221690144914,7.781620775671523,7.9071343500064675,0.0,24.0,0.0,45.38461538461539,52.453242727032446,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 11:00:00,7.336246467906981,20.0,6.0,7.72236470305998,45.38461538461539,51.9698392094662,0.3692263773049072,70.0,45.38461538461539,45.38461538461539,76.58522382485081,0.0,45.38461538461539,51.9698392094662,0.772236470305998,1.7206336378224476,0.048,1.5485702740402028,7.72236470305998,7.846428066842225,0.0,24.0,0.0,45.38461538461539,51.9698392094662,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 12:00:00,7.020970239046509,20.0,8.0,7.390494988470009,42.30769230769231,49.62320855679515,0.31855581846853487,69.62320855679515,42.30769230769231,42.30769230769231,76.93872480589799,0.0,42.30769230769231,49.62320855679515,0.7390494988470009,1.5579270259346236,0.048,1.4021343233411614,7.390494988470009,7.498287691063472,0.0,24.0,0.0,42.30769230769231,49.62320855679515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 13:00:00,6.84370804379764,20.0,8.0,7.203903203997515,42.30769230769231,48.85141371756201,0.31051306913782395,68.85141371756201,42.30769230769231,42.30769230769231,75.39513512743171,0.0,42.30769230769231,48.85141371756201,0.7203903203997515,1.5347731807576295,0.048,1.3812958626818663,7.203903203997515,7.309380522073279,0.0,24.0,0.0,42.30769230769231,48.85141371756201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 14:00:00,6.399445382472391,20.0,10.0,6.736258297339359,39.230769230769226,46.896435623973545,0.29035596109221395,66.89643562397353,39.230769230769226,39.230769230769226,74.56210201717785,0.0,39.230769230769226,46.896435623973545,0.6736258297339359,1.383816145642283,0.048,1.2454345310780548,6.736258297339359,6.8266399119035865,0.0,24.0,0.0,39.230769230769226,46.896435623973545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 15:00:00,6.195317272525933,20.0,10.4,6.521386602658876,38.61538461538461,45.987740391487065,0.28109425011460676,65.98774039148707,38.61538461538461,38.61538461538461,73.36009616758952,0.0,38.61538461538461,45.987740391487065,0.6521386602658876,1.3380937502061503,0.048,1.2042843751855352,6.521386602658876,6.607195977679491,0.0,24.0,0.0,38.61538461538461,45.987740391487065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 16:00:00,6.083737212113945,20.0,10.0,6.403933907488364,39.230769230769226,45.48811722308467,0.2760316339434638,65.48811722308469,39.230769230769226,39.230769230769226,71.74546521540013,0.0,39.230769230769226,45.48811722308467,0.6403933907488364,1.341566593615617,0.048,1.2074099342540552,6.403933907488364,6.490090566849926,0.0,24.0,0.0,39.230769230769226,45.48811722308467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 17:00:00,6.017720847206029,20.000000000000004,10.0,6.334442997058978,39.230769230769226,45.19152030964415,0.27303633608012834,65.19152030964415,39.230769230769226,39.230769230769226,71.15227138851907,0.0,39.230769230769226,45.19152030964415,0.6334442997058978,1.332668686212401,0.048,1.199401817591161,6.334442997058978,6.419709865680218,0.0,24.0,0.0,39.230769230769226,45.19152030964415,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 18:00:00,6.0889495327528635,20.0,10.4,6.409420560792488,38.61538461538461,45.511503299470036,0.27626812762036584,65.51150329947004,38.61538461538461,38.61538461538461,72.40762198355546,0.0,38.61538461538461,45.511503299470036,0.6409420560792488,1.3238066374456394,0.048,1.1914259737010755,6.409420560792488,6.4938012245370516,0.0,24.0,0.0,38.61538461538461,45.511503299470036,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 19:00:00,6.003022489048351,20.000000000000004,10.0,6.318971041103527,39.230769230769226,45.125381866600875,0.2723694414268762,65.12538186660088,39.230769230769226,39.230769230769226,71.01999450243252,0.0,39.230769230769226,45.125381866600875,0.6318971041103527,1.3306845329211028,0.048,1.1976160796289925,6.318971041103527,6.404039494395637,0.0,24.0,0.0,39.230769230769226,45.125381866600875,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 20:00:00,6.006089252100431,20.0,10.0,6.322199212737297,39.230769230769226,45.139184512881215,0.27250858675591794,65.13918451288122,39.230769230769226,39.230769230769226,71.0475997949932,0.0,39.230769230769226,45.139184512881215,0.6322199212737296,1.3310986123095134,0.048,1.197988751078562,6.322199212737297,6.407309073968248,0.0,24.0,0.0,39.230769230769226,45.139184512881215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 21:00:00,6.285963370526226,20.0,8.0,6.616803547922343,42.30769230769231,46.39209961089291,0.28520704947941117,66.39209961089293,42.30769230769231,42.30769230769231,70.47650691409353,0.0,42.30769230769231,46.39209961089291,0.6616803547922343,1.4609937575575567,0.048,1.3148943818018008,6.616803547922343,6.714902923678099,0.0,24.0,0.0,42.30769230769231,46.39209961089291,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 22:00:00,6.453091690480799,20.0,7.0,6.792728095242946,43.84615384615385,47.134130446017764,0.29279000410529943,67.13413044601776,43.84615384615385,43.84615384615385,70.42210704588169,0.0,43.84615384615385,47.134130446017764,0.6792728095242946,1.529408528765148,0.048,1.3764676758886332,6.792728095242946,6.897668948119461,0.0,24.0,0.0,43.84615384615385,47.134130446017764,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-03 23:00:00,0.0,17.9677638195323,7.0,0.0,43.84615384615385,45.0,0.0,-9.064472360935397,43.84615384615385,43.84615384615385,17.9677638195323,0.0,43.84615384615385,45.0,0.0,1.5873187862126772,0.048,1.4285869075914095,0.0,0.11073187862126765,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 00:00:00,0.0,17.359909368610026,7.0,0.0,43.84615384615385,45.0,0.0,-10.280181262779948,43.84615384615385,43.84615384615385,17.359909368610026,0.0,43.84615384615385,45.0,0.0,1.6237900532680136,0.048,1.4614110479412121,0.0,0.11437900532680145,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 01:00:00,0.0,17.104689647775807,6.0,0.0,45.38461538461539,45.0,0.0,-10.790620704448386,45.38461538461539,45.38461538461539,17.104689647775807,0.0,45.38461538461539,45.0,0.0,1.685257082671913,0.048,1.5167313744047217,0.0,0.12052570826719133,0.27014382887473765,24.0,0.12052570826719133,45.38461538461539,45.0,0.27014382887473765,97.5,0.12361611104327316,0.0,0.001236161110432732,0.0,0.12052570826719133,0.12361611104327316,0.0
2009-03-04 02:00:00,0.11293293747390469,17.0,6.1,0.11887677628832073,45.230769230769226,45.0,0.0,-7.693980586520311,45.230769230769226,45.230769230769226,17.0,0.003630081019797449,45.230769230769226,45.0,0.011887677628832072,1.6869230769230767,0.048,1.518230769230769,0.11887677628832073,0.23956908398062837,0.8949419803874218,24.0,0.23956908398062837,45.230769230769226,45.0,0.8949419803874218,97.5,0.24571188100577268,0.0,0.0024571188100577235,0.0,0.23956908398062837,0.24571188100577268,0.0
2009-03-04 03:00:00,0.39339543620002637,17.0,6.2,0.4141004591579225,45.07692307692308,45.0,0.0,-2.3655403740760192,45.07692307692308,45.07692307692308,17.0,0.012714468514532338,45.07692307692308,45.0,0.04141004591579225,1.6823076923076923,0.048,1.514076923076923,0.4141004591579225,0.5343312283886914,5.988194800907494,24.0,0.5343312283886914,45.07692307692308,45.0,5.988194800907494,97.5,0.5480320291166065,0.0,0.0054803202911660525,0.0,0.5343312283886914,0.5480320291166065,0.0
2009-03-04 04:00:00,0.5989132943272686,16.999999999999996,6.1,0.6304350466602827,45.230769230769226,45.0,0.0,0.930164214693491,45.230769230769226,45.230769230769226,16.999999999999996,0.01925128160900046,45.230769230769226,45.0,0.06304350466602827,1.686923076923077,0.048,1.5182307692307695,0.6304350466602827,0.75112735435259,2.8059355191332918,24.0,0.75112735435259,45.230769230769226,45.0,2.8059355191332918,97.5,0.7703870301052205,0.0,0.007703870301052174,0.0,0.75112735435259,0.7703870301052205,0.0
2009-03-04 05:00:00,9.977512521705703,20.000000000000004,6.0,10.502644759690215,45.38461538461539,73.84452331058813,0.0,70.0,45.38461538461539,45.38461538461539,98.45990792597274,0.0,45.38461538461539,73.84452331058813,1.0502644759690214,2.3768741608561053,0.048,2.1391867447704946,10.502644759690215,10.692332175775826,0.0,24.0,0.0,45.38461538461539,73.84452331058813,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 06:00:00,8.143056090917685,20.0,5.2,8.571637990439669,46.61538461538461,58.8199719228831,0.6609413719032601,70.0,46.61538461538461,46.61538461538461,82.20458730749849,0.0,46.61538461538461,58.8199719228831,0.8571637990439669,1.9630606961480315,0.048,1.7667546265332283,8.571637990439669,8.719944060054473,0.0,24.0,0.0,46.61538461538461,58.8199719228831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 07:00:00,8.308874781295291,20.0,4.0,8.746183980310832,48.46153846153846,60.208006112383515,0.7699978025584051,70.0,48.46153846153846,48.46153846153846,81.74646765084506,0.0,48.46153846153846,60.208006112383515,0.8746183980310832,2.060086337217659,0.048,1.8540777034958933,8.746183980310832,8.904192614032597,0.0,24.0,0.0,48.46153846153846,60.208006112383515,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 08:00:00,8.370742947875224,20.0,4.0,8.811308366184447,48.46153846153846,60.72424963046848,0.8189046907774512,70.0,48.46153846153846,48.46153846153846,82.26271116893002,0.0,48.46153846153846,60.72424963046848,0.8811308366184447,2.0755736427602076,0.048,1.868016278484187,8.811308366184447,8.970865730460467,0.0,24.0,0.0,48.46153846153846,60.72424963046848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 09:00:00,8.438217004834637,20.0,4.0,8.88233368929962,48.46153846153846,61.28626742250947,0.8787490489085743,70.0,48.46153846153846,48.46153846153846,82.82472896097102,0.0,48.46153846153846,61.28626742250947,0.888233368929962,2.092434176521438,0.048,1.883190758869294,8.88233368929962,9.043577106951764,0.0,24.0,0.0,48.46153846153846,61.28626742250947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 10:00:00,8.029537280993862,20.0,6.0,8.45214450630933,45.38461538461539,57.8659689771132,0.6004872953771987,70.0,45.38461538461539,45.38461538461539,82.48135359249781,0.0,45.38461538461539,57.8659689771132,0.8452144506309329,1.8975175308518577,0.048,1.7077657777666717,8.45214450630933,8.593896259394516,0.0,24.0,0.0,45.38461538461539,57.8659689771132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 11:00:00,7.72783632942272,20.0,7.0,8.134564557287074,43.84615384615385,55.31519591536227,0.47753825058992483,70.0,43.84615384615385,43.84615384615385,81.46904206920843,0.0,43.84615384615385,55.31519591536227,0.8134564557287074,1.774840492845483,0.048,1.5973564435609346,8.134564557287074,8.264048606571622,0.0,24.0,0.0,43.84615384615385,55.31519591536227,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 12:00:00,7.164045352516052,20.0,9.8,7.541100371069528,39.53846153846153,50.485753888845736,0.3331385982691731,70.0,39.53846153846153,39.53846153846153,80.9472923503842,0.0,39.53846153846153,50.485753888845736,0.7541100371069528,1.500726462819218,0.048,1.350653816537296,7.541100371069528,7.643173017351451,0.0,24.0,0.0,39.53846153846153,50.485753888845736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 13:00:00,6.979243768628063,20.0,9.0,7.34657238802954,40.769230769230774,49.44194134818834,0.316662602932308,69.44194134818832,40.769230769230774,40.769230769230774,78.11465192714589,0.0,40.769230769230774,49.44194134818834,0.734657238802954,1.5063351635225732,0.048,1.3557016471703158,7.34657238802954,7.449205904381799,0.0,24.0,0.0,40.769230769230774,49.44194134818834,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 14:00:00,6.624097080358843,20.0,10.0,6.972733768798782,39.230769230769226,47.888798869234876,0.3005488693447751,67.88879886923488,39.230769230769226,39.230769230769226,76.54682850770052,0.0,39.230769230769226,47.888798869234876,0.6972733768798782,1.413587043000123,0.048,1.2722283387001105,6.972733768798782,7.066092473098794,0.0,24.0,0.0,39.230769230769226,47.888798869234876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 15:00:00,6.251311826756413,20.000000000000007,11.6,6.580328238690961,36.76923076923077,46.2376839736,0.28363483787461063,66.23768397359999,36.76923076923077,36.76923076923077,75.70613717796923,0.0,36.76923076923077,46.2376839736,0.6580328238690961,1.2902074422849223,0.048,1.16118669805643,6.580328238690961,6.661348982919453,0.0,24.0,0.0,36.76923076923077,46.2376839736,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 16:00:00,6.1224125412568835,20.0,11.0,6.444644780270404,37.69230769230769,45.66153169072891,0.27778641294268985,65.6615316907289,37.69230769230769,37.69230769230769,73.63075568915012,0.0,37.69230769230769,45.66153169072891,0.6444644780270404,1.300615181491098,0.048,1.1705536633419882,6.444644780270404,6.526706298419514,0.0,24.0,0.0,37.69230769230769,45.66153169072891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 17:00:00,6.025007195529926,20.0,11.0,6.342112837399922,37.69230769230769,45.22429298674017,0.2733669326465482,65.22429298674018,37.69230769230769,37.69230769230769,72.75627828117265,0.0,37.69230769230769,45.22429298674017,0.6342112837399922,1.287498020371436,0.048,1.1587482183342923,6.342112837399922,6.422862639437065,0.0,24.0,0.0,37.69230769230769,45.22429298674017,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 18:00:00,6.0769630982283775,19.999999999999996,11.2,6.396803261293029,37.38461538461539,45.457716950805846,0.2757242785040099,65.45771695080585,37.38461538461539,37.38461538461539,73.5308185169963,0.0,37.38461538461539,45.457716950805846,0.6396803261293029,1.285269970062637,0.048,1.1567429730563734,6.396803261293029,6.477330258299292,0.0,24.0,0.0,37.38461538461539,45.457716950805846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 19:00:00,6.0947876136552415,20.0,10.0,6.41556590911078,39.230769230769226,45.53769148504243,0.27653301332374036,65.53769148504244,39.230769230769226,39.230769230769226,71.84461373931565,0.0,39.230769230769226,45.53769148504243,0.6415565909110781,1.3430538214743497,0.048,1.2087484393269148,6.41556590911078,6.501871291258215,0.0,24.0,0.0,39.230769230769226,45.53769148504243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 20:00:00,6.223072313211104,20.0,9.0,6.550602434959057,40.769230769230774,46.111695776722414,0.2823535532309938,66.11169577672241,40.769230769230774,40.769230769230774,71.45416078421405,0.0,40.769230769230774,46.111695776722414,0.6550602434959056,1.4064277963785956,0.048,1.265785016740736,6.550602434959057,6.6432452145969165,0.0,24.0,0.0,40.769230769230774,46.111695776722414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 21:00:00,6.182874471413794,20.0,9.6,6.508288917277678,39.84615384615385,45.93212864314371,0.28052969471024475,65.93212864314371,39.84615384615385,39.84615384615385,72.01810344013359,0.0,39.84615384615385,45.93212864314371,0.6508288917277678,1.373348474678927,0.048,1.2360136272110345,6.508288917277678,6.59762376474557,0.0,24.0,0.0,39.84615384615385,45.93212864314371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 22:00:00,6.275429875873057,20.0,9.0,6.605715658813744,40.769230769230774,46.34518064681755,0.2847291232247304,66.34518064681755,40.769230769230774,40.769230769230774,71.92113052440433,0.0,40.769230769230774,46.34518064681755,0.6605715658813744,1.4134323424814497,0.048,1.2720891082333048,6.605715658813744,6.699058893061888,0.0,24.0,0.0,40.769230769230774,46.34518064681755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-04 23:00:00,0.0,17.992347756085465,9.0,0.0,40.769230769230774,45.0,0.0,-9.01530448782907,40.769230769230774,40.769230769230774,17.992347756085465,0.0,40.769230769230774,45.0,0.0,1.4935360577117953,0.048,1.3441824519406156,0.0,0.10135360577117969,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 00:00:00,0.0,17.436850410191713,10.6,0.0,38.30769230769231,45.0,0.0,-10.126299179616574,38.30769230769231,38.30769230769231,17.436850410191713,0.0,38.30769230769231,45.0,0.0,1.4530197446192665,0.048,1.30771777015734,0.0,0.09730197446192657,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 01:00:00,0.0,17.207534127769573,9.0,0.0,40.769230769230774,45.0,0.0,-10.584931744460853,40.769230769230774,40.769230769230774,17.207534127769573,0.0,40.769230769230774,45.0,0.0,1.5406248754107488,0.048,1.3865623878696738,0.0,0.10606248754107495,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 02:00:00,0.0,17.086760235562892,9.0,0.0,40.769230769230774,45.0,0.0,-10.826479528874216,40.769230769230774,40.769230769230774,17.086760235562892,0.0,40.769230769230774,45.0,0.0,1.5478713089431497,0.048,1.3930841780488348,0.0,0.10678713089431491,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 03:00:00,0.04955367297301008,17.0,8.4,0.05216176102422114,41.69230769230769,45.0,0.0,-9.245646483877188,41.69230769230769,41.69230769230769,17.0,0.0018210948902000076,41.69230769230769,45.0,0.005216176102422114,1.5807692307692307,0.048,1.4226923076923077,0.05216176102422114,0.16223868410114406,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 04:00:00,0.3140947188339227,17.0,7.7,0.3306260198251818,42.769230769230774,45.0,0.0,-3.738464183020298,42.769230769230774,42.769230769230774,17.0,0.0110605719447436,42.769230769230774,45.0,0.03306260198251818,1.6130769230769233,0.048,1.451769230769231,0.3306260198251818,0.44393371213287414,0.0,24.0,0.0,42.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 05:00:00,9.62304037951065,20.0,7.0,10.12951618895858,43.84615384615385,70.99479737504444,0.0,70.0,43.84615384615385,43.84615384615385,97.1486435288906,0.0,43.84615384615385,70.99479737504444,1.0129516188958578,2.245228536635948,0.048,2.0207056829723533,10.12951618895858,10.306039042622174,0.0,24.0,0.0,43.84615384615385,70.99479737504444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 06:00:00,7.601438598916693,20.0,7.6,8.00151431464915,42.92307692307692,54.239749465107906,0.43767433471502354,70.0,42.92307692307692,42.92307692307692,81.31667254203099,0.0,42.92307692307692,54.239749465107906,0.800151431464915,1.7148847916455447,0.048,1.5433963124809904,8.00151431464915,8.125002793813705,0.0,24.0,0.0,42.92307692307692,54.239749465107906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 07:00:00,7.663646357505919,20.0,7.0,8.066996165795704,43.84615384615385,54.76955142728909,0.4566055297898057,70.0,43.84615384615385,43.84615384615385,80.92339758113525,0.0,43.84615384615385,54.76955142728909,0.8066996165795703,1.758471158203288,0.048,1.5826240423829592,8.066996165795704,8.194843281616034,0.0,24.0,0.0,43.84615384615385,54.76955142728909,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 08:00:00,7.6857407946940315,20.0,7.0,8.09025346809898,43.84615384615385,54.95748297746184,0.46364291478392233,70.0,43.84615384615385,43.84615384615385,81.111329131308,0.0,43.84615384615385,54.95748297746184,0.809025346809898,1.7641091047084703,0.048,1.5876981942376234,8.09025346809898,8.218664378569828,0.0,24.0,0.0,43.84615384615385,54.95748297746184,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 09:00:00,7.602679145851319,20.0,8.6,8.002820153527704,41.38461538461539,54.250324527656744,0.43803968552157857,70.0,41.38461538461539,41.38461538461539,82.86570914304136,0.0,41.38461538461539,54.250324527656744,0.8002820153527704,1.669048197368164,0.048,1.5021433776313475,8.002820153527704,8.121724973264522,0.0,24.0,0.0,41.38461538461539,54.250324527656744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 10:00:00,7.344121105075121,20.0,10.0,7.730653794815917,39.230769230769226,52.03751192465181,0.3710152341765555,70.0,39.230769230769226,39.230769230769226,82.80674269388258,0.0,39.230769230769226,52.03751192465181,0.7730653794815917,1.538048434662631,0.048,1.384243591196368,7.730653794815917,7.836458638282181,0.0,24.0,0.0,39.230769230769226,52.03751192465181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 11:00:00,7.0660151229499215,19.999999999999996,11.0,7.43791065573676,37.69230769230769,49.818612738245065,0.32059959723003273,69.81861273824506,37.69230769230769,37.69230769230769,81.94491778418244,0.0,37.69230769230769,49.818612738245065,0.7437910655736759,1.4253276129165828,0.048,1.2827948516249246,7.43791065573676,7.532443417028418,0.0,24.0,0.0,37.69230769230769,49.818612738245065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
