timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-05 12:00:00,6.7486751778814265,20.0,12.2,7.103868608296239,35.84615384615385,48.435747138904205,0.30620123311621716,68.4357471389042,35.84615384615385,35.84615384615385,81.02534043165457,0.0,35.84615384615385,48.435747138904205,0.7103868608296239,1.3284570295517417,0.048,1.1956113265965675,7.103868608296239,7.188714311251413,0.0,24.0,0.0,35.84615384615385,48.435747138904205,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 13:00:00,6.559562198243547,20.0,12.0,6.904802313940575,36.15384615384615,47.60453268107064,0.29762078939399056,67.60453268107062,36.15384615384615,36.15384615384615,79.05521920829511,0.0,36.15384615384615,47.60453268107064,0.6904802313940575,1.3127513650475033,0.048,1.181476228542753,6.904802313940575,6.988077450445326,0.0,24.0,0.0,36.15384615384615,47.60453268107064,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 14:00:00,6.248135448269375,20.0,13.0,6.576984682388816,34.61538461538461,46.223519395913755,0.2834907190684833,66.22351939591377,34.61538461538461,34.61538461538461,77.83165417644291,0.0,34.61538461538461,46.223519395913755,0.6576984682388816,1.225167120338951,0.048,1.102650408305056,6.576984682388816,6.651501394422711,0.0,24.0,0.0,34.61538461538461,46.223519395913755,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 15:00:00,6.012239985663772,20.0,13.6,6.32867366911976,33.69230769230769,45.16686235068846,0.2727876581517138,65.16686235068846,33.69230769230769,33.69230769230769,76.64141700906923,0.0,33.69230769230769,45.16686235068846,0.632867366911976,1.1657751012898845,0.048,1.0491975911608962,6.32867366911976,6.397251179248748,0.0,24.0,0.0,33.69230769230769,45.16686235068846,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 16:00:00,5.8462778139341225,20.0,13.0,6.153976646246445,34.61538461538461,45.0,0.2816577712712212,63.83545501799189,34.61538461538461,34.61538461538461,74.22007040260728,0.0,34.61538461538461,45.0,0.6153976646246445,1.1884615384615382,0.048,1.0696153846153844,6.153976646246445,6.224822800092599,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 17:00:00,5.6873228056932374,20.000000000000004,13.0,5.98665558494025,34.61538461538461,45.0,0.29675384591004816,62.39121517091249,34.61538461538461,34.61538461538461,72.77583055552788,0.0,34.61538461538461,45.0,0.598665558494025,1.188461538461538,0.048,1.0696153846153842,5.98665558494025,6.057501738786403,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 18:00:00,5.625825697070777,20.0,14.0,5.921921786390292,33.07692307692308,45.0,0.303334125326289,61.829972502355474,33.07692307692308,33.07692307692308,73.7530494254324,0.0,33.07692307692308,45.0,0.5921921786390292,1.1423076923076925,0.048,1.028076923076923,5.921921786390292,5.9881525556210615,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 19:00:00,5.659599195574763,20.0,12.0,5.957472837447119,36.15384615384615,45.0,0.2996639136299979,62.13837473409073,36.15384615384615,36.15384615384615,70.98452858024459,0.0,36.15384615384615,45.0,0.5957472837447119,1.2346153846153847,0.048,1.1111538461538462,5.957472837447119,6.032934375908657,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 20:00:00,5.7762518998968115,20.000000000000007,11.0,6.080265157786117,37.69230769230769,45.0,0.287995020381493,63.20034210209573,37.69230769230769,37.69230769230769,70.50803440978804,0.0,37.69230769230769,45.0,0.6080265157786118,1.2807692307692304,0.048,1.1526923076923075,6.080265157786117,6.160342080863041,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 21:00:00,5.630535676993032,20.0,12.2,5.926879659992665,35.84615384615385,45.0,0.30281377564606493,61.87300720165058,35.84615384615385,35.84615384615385,71.02685335549674,0.0,35.84615384615385,45.0,0.5926879659992665,1.2253846153846153,0.048,1.1028461538461538,5.926879659992665,6.001418121531127,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 22:00:00,5.7647394149932865,20.0,11.0,6.0681467526245125,37.69230769230769,45.0,0.28908217180420387,63.09575789815534,37.69230769230769,37.69230769230769,70.40345020584765,0.0,37.69230769230769,45.0,0.6068146752624513,1.2807692307692307,0.048,1.1526923076923077,6.0681467526245125,6.148223675701436,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-05 23:00:00,0.0,18.154795436639453,12.0,0.0,36.15384615384615,45.0,0.0,-8.690409126721093,36.15384615384615,36.15384615384615,18.154795436639453,0.0,36.15384615384615,45.0,0.0,1.3453276584170175,0.048,1.2107948925753158,0.0,0.08653276584170166,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 00:00:00,0.0,17.639910740572457,12.6,0.0,35.23076923076923,45.0,0.0,-9.720178518855086,35.23076923076923,35.23076923076923,17.639910740572457,0.0,35.23076923076923,45.0,0.0,1.3485284324887292,0.048,1.2136755892398563,0.0,0.08685284324887288,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 01:00:00,0.0,17.454082127773532,12.0,0.0,36.15384615384615,45.0,0.0,-10.091835744452936,36.15384615384615,36.15384615384615,17.454082127773532,0.0,36.15384615384615,45.0,0.0,1.3873704569489729,0.048,1.2486334112540756,0.0,0.09073704569489727,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 02:00:00,0.0,17.362414640662116,12.0,0.0,36.15384615384615,45.0,0.0,-10.275170718675767,36.15384615384615,36.15384615384615,17.362414640662116,0.0,36.15384615384615,45.0,0.0,1.3928705061756577,0.048,1.253583455558092,0.0,0.09128705061756559,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 03:00:00,0.0,17.302950292670744,12.4,0.0,35.53846153846154,45.0,0.0,-10.394099414658513,35.53846153846154,35.53846153846154,17.302950292670744,0.0,35.53846153846154,45.0,0.0,1.3779768285936018,0.048,1.2401791457342417,0.0,0.08979768285936007,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 04:00:00,0.0,17.21986802866512,11.0,0.0,37.69230769230769,45.0,0.0,-10.560263942669764,37.69230769230769,37.69230769230769,17.21986802866512,0.0,37.69230769230769,45.0,0.0,1.4475771490493237,0.048,1.3028194341443913,0.0,0.09675771490493235,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 05:00:00,8.377593110022195,20.0,11.0,8.818519063181258,37.69230769230769,60.781354860107314,0.8246517238518237,70.0,37.69230769230769,37.69230769230769,93.08904716779962,0.0,37.69230769230769,60.781354860107314,0.8818519063181258,1.75420987657245,0.048,1.578788888915205,8.818519063181258,8.945940050838502,0.0,24.0,0.0,37.69230769230769,60.781354860107314,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 06:00:00,6.437865762322553,20.0,11.8,6.776700802444792,36.46153846153846,47.06671425976057,0.2920991725191721,67.06671425976057,36.46153846153846,36.46153846153846,77.6718900579827,0.0,36.46153846153846,47.06671425976057,0.6776700802444793,1.3058475816389707,0.048,1.1752628234750737,6.776700802444792,6.859285560608689,0.0,24.0,0.0,36.46153846153846,47.06671425976057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 07:00:00,6.477776420549958,19.999999999999996,11.0,6.8187120216315344,37.69230769230769,47.24334965426034,0.2939100009323937,67.24334965426034,37.69230769230769,37.69230769230769,76.79439161621299,0.0,37.69230769230769,47.24334965426034,0.6818712021631534,1.3480697203970413,0.048,1.213262748357337,6.8187120216315344,6.9055189936712384,0.0,24.0,0.0,37.69230769230769,47.24334965426034,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 08:00:00,6.456615022697091,19.999999999999996,11.0,6.796436865996937,37.69230769230769,47.149725551280795,0.2929498649136611,67.1497255512808,37.69230769230769,37.69230769230769,76.6071434102539,0.0,37.69230769230769,47.149725551280795,0.6796436865996938,1.3452609973076548,0.048,1.2107348975768892,6.796436865996937,6.882962965727703,0.0,24.0,0.0,37.69230769230769,47.149725551280795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 09:00:00,6.417512191588751,20.0,12.0,6.755275991146054,36.15384615384615,46.97653679191069,0.2911756892735368,66.97653679191069,36.15384615384615,36.15384615384615,77.79922742997522,0.0,36.15384615384615,46.97653679191069,0.6755275991146055,1.2939114883727054,0.048,1.1645203395354349,6.755275991146054,6.836667139983326,0.0,24.0,0.0,36.15384615384615,46.97653679191069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 10:00:00,6.4698746574905215,20.0,11.0,6.810394376305812,37.69230769230769,47.208398253684436,0.2935514817373195,67.20839825368444,37.69230769230769,37.69230769230769,76.72448881506118,0.0,37.69230769230769,47.208398253684436,0.6810394376305812,1.3470211783797639,0.048,1.2123190605417875,6.810394376305812,6.8970964941437884,0.0,24.0,0.0,37.69230769230769,47.208398253684436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 11:00:00,6.370687412228714,20.0,11.0,6.705986749714436,37.69230769230769,46.768826272599924,0.2890511530049328,66.76882627259991,37.69230769230769,37.69230769230769,75.84534485289214,0.0,37.69230769230769,46.768826272599924,0.6705986749714435,1.3338340189472284,0.048,1.2004506170525056,6.705986749714436,6.79137015160916,0.0,24.0,0.0,37.69230769230769,46.768826272599924,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 12:00:00,6.151885417613372,20.0,12.0,6.475668860645655,36.15384615384615,45.793514008359224,0.27912365778645065,65.79351400835922,36.15384615384615,36.15384615384615,75.43318186287229,0.0,36.15384615384615,45.793514008359224,0.6475668860645655,1.2584208048661611,0.048,1.132578724379545,6.475668860645655,6.553510941132271,0.0,24.0,0.0,36.15384615384615,45.793514008359224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 13:00:00,6.149350616052164,20.0,11.0,6.473000648475962,37.69230769230769,45.78216867233236,0.2790086486412052,65.78216867233236,37.69230769230769,37.69230769230769,73.87202965235703,0.0,37.69230769230769,45.78216867233236,0.6473000648475962,1.3042342909392017,0.048,1.1738108618452816,6.473000648475962,6.5554240775698815,0.0,24.0,0.0,37.69230769230769,45.78216867233236,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 14:00:00,6.057950695569114,20.0,11.0,6.376790205862226,37.69230769230769,45.372352948031974,0.2748616468044061,65.37235294803199,37.69230769230769,37.69230769230769,73.05239820375627,0.0,37.69230769230769,45.372352948031974,0.6376790205862226,1.29193981921019,0.048,1.162745837289171,6.376790205862226,6.457984187783245,0.0,24.0,0.0,37.69230769230769,45.372352948031974,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 15:00:00,6.000007520130054,19.999999999999996,11.0,6.315797389610583,37.69230769230769,45.11181074495724,0.27223264610390446,65.11181074495724,37.69230769230769,37.69230769230769,72.53131379760678,0.0,37.69230769230769,45.11181074495724,0.6315797389610582,1.2841235531179482,0.048,1.1557111978061534,6.315797389610583,6.396209744922377,0.0,24.0,0.0,37.69230769230769,45.11181074495724,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 16:00:00,6.137411839144555,20.0,9.0,6.460433514889005,40.769230769230774,45.72871823748132,0.27846696184866426,65.7287182374813,40.769230769230774,40.769230769230774,70.68820570573185,0.0,40.769230769230774,45.72871823748132,0.6460433514889006,1.3949384702013625,0.048,1.2554446231812262,6.460433514889005,6.551927361909142,0.0,24.0,0.0,40.769230769230774,45.72871823748132,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 17:00:00,6.106447839384155,20.0,9.0,6.42783983093069,40.769230769230774,45.58997905242194,0.277062061678047,65.58997905242194,40.769230769230774,40.769230769230774,70.4107273356131,0.0,40.769230769230774,45.58997905242194,0.6427839830930691,1.3907762946495814,0.048,1.2516986651846234,6.42783983093069,6.518917460395649,0.0,24.0,0.0,40.769230769230774,45.58997905242194,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 18:00:00,5.847175257340073,20.0,11.6,6.154921323515866,36.76923076923077,45.0,0.2815794971910601,63.84358311288224,36.76923076923077,36.76923076923077,72.07435234365147,0.0,36.76923076923077,45.0,0.6154921323515866,1.2530769230769234,0.048,1.127769230769231,6.154921323515866,6.232229015823559,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 19:00:00,5.834857614681971,20.0,11.0,6.141955383875759,37.69230769230769,45.0,0.2826601409952925,63.73199774608125,37.69230769230769,37.69230769230769,71.03969005377355,0.0,37.69230769230769,45.0,0.6141955383875759,1.2807692307692307,0.048,1.1526923076923077,6.141955383875759,6.222032306952682,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 20:00:00,5.844277714261974,20.0,11.0,6.151871278170499,37.69230769230769,45.0,0.28183247668595685,63.817339190746026,37.69230769230769,37.69230769230769,71.12503149843833,0.0,37.69230769230769,45.0,0.6151871278170499,1.2807692307692307,0.048,1.1526923076923077,6.151871278170499,6.231948201247421,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 21:00:00,5.695450051137041,20.0,12.2,5.995210580144254,35.84615384615385,45.0,0.2959176369153843,62.465282018188105,35.84615384615385,35.84615384615385,71.61912817203427,0.0,35.84615384615385,45.0,0.5995210580144253,1.2253846153846153,0.048,1.1028461538461538,5.995210580144254,6.069749041682715,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 22:00:00,5.952275131739429,19.999999999999996,10.0,6.265552770252031,39.230769230769226,45.0,0.27288459664787273,64.79349022039042,39.230769230769226,39.230769230769226,70.5627209896212,0.0,39.230769230769226,45.0,0.6265552770252031,1.3269230769230769,0.048,1.1942307692307692,6.265552770252031,6.350245077944338,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-06 23:00:00,0.0,18.089536644142356,10.0,0.0,39.230769230769226,45.0,0.0,-8.820926711715288,39.230769230769226,39.230769230769226,18.089536644142356,0.0,39.230769230769226,45.0,0.0,1.4415508782745354,0.048,1.2973957904470819,0.0,0.09615508782745352,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 00:00:00,0.0,17.553373394596605,11.0,0.0,37.69230769230769,45.0,0.0,-9.89325321080679,37.69230769230769,37.69230769230769,17.553373394596605,0.0,37.69230769230769,45.0,0.0,1.4275668270934345,0.048,1.2848101443840911,0.0,0.09475668270934334,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 01:00:00,0.0,17.323446739958513,9.0,0.0,40.769230769230774,45.0,0.0,-10.353106520082974,40.769230769230774,40.769230769230774,17.323446739958513,0.0,40.769230769230774,45.0,0.0,1.5336701186794126,0.048,1.3803031068114715,0.0,0.10536701186794106,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 02:00:00,0.0,17.164783440801024,8.0,0.0,42.30769230769231,45.0,0.0,-10.670433118397952,42.30769230769231,42.30769230769231,17.164783440801024,0.0,42.30769230769231,45.0,0.0,1.5893437627827076,0.048,1.4304093865044367,0.0,0.11093437627827085,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 03:00:00,0.0,17.07593078518415,9.2,0.0,40.46153846153846,45.0,0.0,-10.848138429631703,40.46153846153846,40.46153846153846,17.07593078518415,0.0,40.46153846153846,45.0,0.0,1.5392903067351047,0.048,1.3853612760615943,0.0,0.10592903067351034,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 04:00:00,0.09053631961476084,17.0,8.0,0.0953013890681693,42.30769230769231,45.0,0.0,-8.21092015865868,42.30769230769231,42.30769230769231,17.0,0.003246300329855888,42.30769230769231,45.0,0.009530138906816931,1.5992307692307692,0.048,1.4393076923076924,0.0953013890681693,0.2072244659912461,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 05:00:00,8.203575666563083,20.0,8.0,8.635342806908508,42.30769230769231,59.32731796013849,0.6975061200769141,70.0,42.30769230769231,42.30769230769231,87.01962565244618,0.0,42.30769230769231,59.32731796013849,0.8635342806908508,1.8490503080349239,0.048,1.6641452772314316,8.635342806908508,8.772247837712,0.0,24.0,0.0,42.30769230769231,59.32731796013849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 06:00:00,6.038002244300063,20.0,10.0,6.35579183610533,39.230769230769226,45.28271967584651,0.2739565446597123,65.28271967584652,39.230769230769226,39.230769230769226,71.3346701209238,0.0,39.230769230769226,45.28271967584651,0.635579183610533,1.335404667198472,0.048,1.2018642004786249,6.35579183610533,6.441332302825177,0.0,24.0,0.0,39.230769230769226,45.28271967584651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 07:00:00,7.2237199939940675,20.0,8.0,7.60391578315165,42.30769230769231,51.00097181554334,0.34502290061470486,70.0,42.30769230769231,42.30769230769231,78.69327950785103,0.0,42.30769230769231,51.00097181554334,0.760391578315165,1.5992599236970693,0.048,1.4393339313273623,7.60391578315165,7.7158417755213575,0.0,24.0,0.0,42.30769230769231,51.00097181554334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 08:00:00,7.1397019176245315,20.0,8.7,7.515475702762664,41.230769230769226,50.27529383531467,0.3284641256684561,70.0,41.230769230769226,41.230769230769226,79.04452460454544,0.0,41.230769230769226,50.27529383531467,0.7515475702762664,1.5451818919825169,0.048,1.3906637027842652,7.515475702762664,7.6219938919609165,0.0,24.0,0.0,41.230769230769226,50.27529383531467,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 09:00:00,7.060102368369216,20.0,9.4,7.431686703546543,40.15384615384615,49.792979704561375,0.32033132342873055,69.79297970456136,40.15384615384615,40.15384615384615,79.43211325527659,0.0,40.15384615384615,49.792979704561375,0.7431686703546543,1.4984047757522259,0.048,1.3485642981770034,7.431686703546543,7.533527181121765,0.0,24.0,0.0,40.15384615384615,49.792979704561375,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 10:00:00,6.762660419056218,20.0,11.0,7.1185899147960185,37.69230769230769,48.497001870492994,0.30683577218948355,68.497001870493,37.69230769230769,37.69230769230769,79.3016960486783,0.0,37.69230769230769,48.497001870492994,0.7118589914796019,1.3856792868840206,0.048,1.2471113581956186,7.1185899147960185,7.20915784348442,0.0,24.0,0.0,37.69230769230769,48.497001870492994,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 11:00:00,6.472242627036491,20.0,12.0,6.812886975827885,36.15384615384615,47.21887338630536,0.2936589213718918,67.21887338630535,36.15384615384615,36.15384615384615,78.28390061876456,0.0,36.15384615384615,47.21887338630536,0.6812886975827885,1.3011815862045453,0.048,1.1710634275840908,6.812886975827885,6.89500513444834,0.0,24.0,0.0,36.15384615384615,47.21887338630536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 12:00:00,6.143404397152317,19.999999999999996,13.2,6.4667414706866495,34.30769230769231,45.75555018232346,0.2787388564951142,65.75555018232346,34.30769230769231,34.30769230769231,77.20340805695461,0.0,34.30769230769231,45.75555018232346,0.646674147068665,1.2018972747004733,0.048,1.0817075472304258,6.4667414706866495,6.538931198156696,0.0,24.0,0.0,34.30769230769231,45.75555018232346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 13:00:00,6.094148574139303,20.000000000000004,12.0,6.414893235936108,36.15384615384615,45.53482519422235,0.27650401879034947,65.53482519422235,36.15384615384615,36.15384615384615,74.91580423459854,0.0,36.15384615384615,45.53482519422235,0.6414893235936108,1.250660140442055,0.048,1.1255941263978495,6.414893235936108,6.491959249980313,0.0,24.0,0.0,36.15384615384615,45.53482519422235,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 14:00:00,5.788420251421699,20.0,13.0,6.093073948864946,34.61538461538461,45.0,0.28686025299466433,63.31083219471245,34.61538461538461,34.61538461538461,73.69544757932783,0.0,34.61538461538461,45.0,0.6093073948864947,1.1884615384615382,0.048,1.0696153846153844,6.093073948864946,6.1639201027111,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 15:00:00,5.510637666715992,20.0,14.0,5.800671228122097,33.07692307692308,45.0,0.31699591149684664,60.774899497347576,33.07692307692308,33.07692307692308,72.6979764204245,0.0,33.07692307692308,45.0,0.5800671228122096,1.1423076923076925,0.048,1.028076923076923,5.800671228122097,5.866901997352866,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 16:00:00,5.501180952575529,19.999999999999996,13.0,5.790716792184767,34.61538461538461,45.0,0.318203701488274,60.68805520267023,34.61538461538461,34.61538461538461,71.07267058728561,0.0,34.61538461538461,45.0,0.5790716792184767,1.1884615384615385,0.048,1.0696153846153846,5.790716792184767,5.861562946030921,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 17:00:00,5.649404667594795,19.999999999999993,11.0,5.946741755362942,37.69230769230769,45.0,0.3007569810979462,62.04532840610736,37.69230769230769,37.69230769230769,69.35302071379967,0.0,37.69230769230769,45.0,0.5946741755362942,1.280769230769231,0.048,1.1526923076923081,5.946741755362942,6.026818678439866,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 18:00:00,5.637168671608499,20.000000000000004,11.4,5.933861759587894,37.07692307692308,45.0,0.30208571119569266,61.93359824389864,37.07692307692308,37.07692307692308,69.85667516697556,0.0,37.07692307692308,45.0,0.5933861759587894,1.2623076923076921,0.048,1.136076923076923,5.933861759587894,6.012092528818663,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 19:00:00,5.795775485761727,19.999999999999996,10.0,6.100816300801817,39.230769230769226,45.0,0.28618135729311567,63.377592611164346,39.230769230769226,39.230769230769226,69.14682338039512,0.0,39.230769230769226,45.0,0.6100816300801817,1.3269230769230769,0.048,1.1942307692307692,6.100816300801817,6.185508608494125,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 20:00:00,5.830071521565338,20.0,10.0,6.1369173911214085,39.230769230769226,45.0,0.2830837348219023,63.68862592955827,39.230769230769226,39.230769230769226,69.45785669878904,0.0,39.230769230769226,45.0,0.6136917391121408,1.3269230769230766,0.048,1.194230769230769,6.1369173911214085,6.221609698813716,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 21:00:00,4.835964681809998,20.0,11.6,5.090489138747366,36.76923076923077,45.0,0.4625092292956654,54.4881408366694,36.76923076923077,36.76923076923077,62.718910067438635,0.0,36.76923076923077,45.0,0.5090489138747366,1.2530769230769234,0.048,1.127769230769231,5.090489138747366,5.167796831055059,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 22:00:00,4.910978997747237,20.000000000000004,10.0,5.169451576576039,39.230769230769226,45.0,0.4370457678755715,55.19669815033912,39.230769230769226,39.230769230769226,60.96592891956989,0.0,39.230769230769226,45.0,0.5169451576576038,1.3269230769230766,0.048,1.194230769230769,5.169451576576039,5.2541438842683466,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-07 23:00:00,0.0,18.123015291384654,10.0,0.0,39.230769230769226,45.0,0.0,-8.753969417230692,39.230769230769226,39.230769230769226,18.123015291384654,0.0,39.230769230769226,45.0,0.0,1.4395421594399975,0.048,1.2955879434959976,0.0,0.09595421594399989,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 00:00:00,0.0,17.598760678779175,11.2,0.0,37.38461538461539,45.0,0.0,-9.802478642441649,37.38461538461539,37.38461538461539,17.598760678779175,0.0,37.38461538461539,45.0,0.0,1.4156128208117111,0.048,1.27405153873054,0.0,0.0935612820811711,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 01:00:00,0.0,17.368628576467387,9.0,0.0,40.769230769230774,45.0,0.0,-10.262742847065226,40.769230769230774,40.769230769230774,17.368628576467387,0.0,40.769230769230774,45.0,0.0,1.53095920848888,0.048,1.3778632876399919,0.0,0.10509592084888797,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 02:00:00,0.0,17.229308800968752,9.0,0.0,40.769230769230774,45.0,0.0,-10.541382398062495,40.769230769230774,40.769230769230774,17.229308800968752,0.0,40.769230769230774,45.0,0.0,1.539318395018798,0.048,1.3853865555169182,0.0,0.10593183950187979,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 03:00:00,0.0,17.147219738577625,10.0,0.0,39.230769230769226,45.0,0.0,-10.705560522844749,39.230769230769226,39.230769230769226,17.147219738577625,0.0,39.230769230769226,45.0,0.0,1.4980898926084192,0.048,1.348280903347577,0.0,0.10180898926084203,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 04:00:00,0.0,17.048295561906077,9.0,0.0,40.769230769230774,45.0,0.0,-10.903408876187846,40.769230769230774,40.769230769230774,17.048295561906077,0.0,40.769230769230774,45.0,0.0,1.5501791893625587,0.048,1.3951612704263028,0.0,0.1070179189362559,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 05:00:00,8.038446876542931,20.0,8.0,8.461523027939927,42.30769230769231,57.940956540115195,0.6048917915970567,70.0,42.30769230769231,42.30769230769231,85.63326423242289,0.0,42.30769230769231,57.940956540115195,0.8461523027939928,1.8074594654342249,0.048,1.6267135188908022,8.461523027939927,8.594268974483349,0.0,24.0,0.0,42.30769230769231,57.940956540115195,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 06:00:00,5.9501865056616285,20.0,9.2,6.263354216485925,40.46153846153846,45.0,0.27304872973663924,64.7746508298425,40.46153846153846,40.46153846153846,69.31311236830405,0.0,40.46153846153846,45.0,0.6263354216485925,1.3638461538461535,0.048,1.2274615384615382,6.263354216485925,6.35173883187054,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 07:00:00,7.109064292862565,19.999999999999996,8.0,7.4832255714342795,42.30769230769231,50.010182117278504,0.32271712353490656,70.0,42.30769230769231,42.30769230769231,77.7024898095862,0.0,42.30769230769231,50.010182117278504,0.748322557143428,1.5695362327491245,0.048,1.412582609474212,7.4832255714342795,7.592179194709193,0.0,24.0,0.0,42.30769230769231,50.010182117278504,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 08:00:00,7.1235912322799235,20.0,8.0,7.498517086610446,42.30769230769231,50.13591858776046,0.3254234985054275,70.0,42.30769230769231,42.30769230769231,77.82822628006815,0.0,42.30769230769231,50.13591858776046,0.7498517086610446,1.5733083268635828,0.048,1.4159774941772243,7.498517086610446,7.6078479192968045,0.0,24.0,0.0,42.30769230769231,50.13591858776046,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 09:00:00,7.019761365440446,20.0,9.0,7.389222489937311,40.769230769230774,49.617960498142594,0.31850096939384964,69.6179604981426,40.769230769230774,40.769230769230774,78.46669022705441,0.0,40.769230769230774,49.617960498142594,0.7389222489937312,1.511615738021201,0.048,1.360454164219081,7.389222489937311,7.492384063739432,0.0,24.0,0.0,40.769230769230774,49.617960498142594,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 10:00:00,7.068976811640465,20.0,8.0,7.441028222779437,42.30769230769231,49.83145042033648,0.32073397511980334,69.83145042033648,42.30769230769231,42.30769230769231,77.35520853298065,0.0,42.30769230769231,49.83145042033648,0.7441028222779437,1.5641742818408637,0.048,1.4077568536567773,7.441028222779437,7.549445650963523,0.0,24.0,0.0,42.30769230769231,49.83145042033648,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 11:00:00,6.701421866649793,20.000000000000007,10.0,7.054128280683992,39.230769230769226,48.22856255590733,0.3040572534777583,68.22856255590733,39.230769230769226,39.230769230769226,77.22635588104544,0.0,39.230769230769226,48.22856255590733,0.7054128280683992,1.4237799536002962,0.048,1.2814019582402665,7.054128280683992,7.148506276044023,0.0,24.0,0.0,39.230769230769226,48.22856255590733,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 12:00:00,6.285449837679907,20.0,12.2,6.61626298703148,35.84615384615385,46.38981262105345,0.2851837494410123,66.38981262105344,35.84615384615385,35.84615384615385,76.93347139595303,0.0,35.84615384615385,46.38981262105345,0.661626298703148,1.2670789940162193,0.048,1.1403710946145973,6.61626298703148,6.694970886433103,0.0,24.0,0.0,35.84615384615385,46.38981262105345,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 13:00:00,6.2564723204443595,20.000000000000004,11.0,6.585760337309852,37.69230769230769,46.260692871367425,0.2838689800564591,66.26069287136743,37.69230769230769,37.69230769230769,74.82907805042716,0.0,37.69230769230769,46.260692871367425,0.6585760337309852,1.3185900169102533,0.048,1.186731015219228,6.585760337309852,6.669619339000876,0.0,24.0,0.0,37.69230769230769,46.260692871367425,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 14:00:00,5.966172269214483,20.0,12.0,6.280181336015245,36.15384615384615,45.0,0.27180093591232085,64.9188034780933,36.15384615384615,36.15384615384615,73.76495732424715,0.0,36.15384615384615,45.0,0.6280181336015245,1.2346153846153847,0.048,1.1111538461538462,6.280181336015245,6.355642874476783,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 15:00:00,5.677273928354924,20.0,13.2,5.976077819320973,34.30769230769231,45.0,0.2977982523094537,62.299601940575315,34.30769230769231,34.30769230769231,72.99190963288301,0.0,34.30769230769231,45.0,0.5976077819320973,1.1792307692307693,0.048,1.0613076923076923,5.976077819320973,6.04600089624405,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 16:00:00,5.822901018893128,20.0,11.0,6.129369493571714,37.69230769230769,45.0,0.2837222876762714,63.62363109318119,37.69230769230769,37.69230769230769,70.9313234008735,0.0,37.69230769230769,45.0,0.6129369493571714,1.2807692307692307,0.048,1.1526923076923077,6.129369493571714,6.209446416648637,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 17:00:00,5.721819050723698,19.999999999999996,11.0,6.022967421814419,37.69230769230769,45.0,0.2932554921206593,62.705425590226554,37.69230769230769,37.69230769230769,70.01311789791886,0.0,37.69230769230769,45.0,0.6022967421814419,1.2807692307692309,0.048,1.1526923076923077,6.022967421814419,6.103044344891343,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 18:00:00,5.673971892581761,20.0,12.2,5.972601992191327,35.84615384615385,45.0,0.2981440014348486,62.26948989775239,35.84615384615385,35.84615384615385,71.42333605159854,0.0,35.84615384615385,45.0,0.5972601992191328,1.2253846153846153,0.048,1.1028461538461538,5.972601992191327,6.047140453729789,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 19:00:00,5.750135817109921,20.000000000000004,11.0,6.052774544326233,37.69230769230769,45.0,0.29048056030738567,62.96302335830953,37.69230769230769,37.69230769230769,70.27071566600183,0.0,37.69230769230769,45.0,0.6052774544326234,1.2807692307692304,0.048,1.1526923076923075,6.052774544326233,6.132851467403157,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 20:00:00,5.759882559280771,20.000000000000004,11.0,6.063034272927128,37.69230769230769,45.0,0.2895448263214164,63.05162174700985,37.69230769230769,37.69230769230769,70.35931405470215,0.0,37.69230769230769,45.0,0.6063034272927128,1.2807692307692304,0.048,1.1526923076923075,6.063034272927128,6.143111196004051,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 21:00:00,4.931555805627177,20.0,10.4,5.191111374344397,38.61538461538461,45.0,0.4306860865925478,55.390621270752916,38.61538461538461,38.61538461538461,61.7752366553683,0.0,38.61538461538461,45.0,0.5191111374344397,1.3084615384615383,0.048,1.1776153846153845,5.191111374344397,5.27395752819055,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 22:00:00,5.058446596582403,20.0,8.0,5.324680627981477,42.30769230769231,45.0,0.39631192038954316,56.58239680543004,42.30769230769231,42.30769230769231,59.27470449773773,0.0,42.30769230769231,45.0,0.5324680627981477,1.4192307692307693,0.048,1.2773076923076925,5.324680627981477,5.418603704904554,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-08 23:00:00,0.0,18.055303359319325,8.0,0.0,42.30769230769231,45.0,0.0,-8.88939328136135,42.30769230769231,42.30769230769231,18.055303359319325,0.0,42.30769230769231,45.0,0.0,1.5359125676716097,0.048,1.3823213109044488,0.0,0.10559125676716086,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 00:00:00,0.0,17.50759596632497,9.6,0.0,39.84615384615385,45.0,0.0,-9.984808067350059,39.84615384615385,39.84615384615385,17.50759596632497,0.0,39.84615384615385,45.0,0.0,1.494928857405117,0.048,1.3454359716646054,0.0,0.10149288574051152,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 01:00:00,0.0,17.272159313968466,8.0,0.0,42.30769230769231,45.0,0.0,-10.455681372063069,42.30769230769231,42.30769230769231,17.272159313968466,0.0,42.30769230769231,45.0,0.0,1.5829012103926612,0.048,1.424611089353395,0.0,0.11029012103926616,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 02:00:00,0.0,17.122205911547887,7.0,0.0,43.84615384615385,45.0,0.0,-10.755588176904226,43.84615384615385,43.84615384615385,17.122205911547887,0.0,43.84615384615385,45.0,0.0,1.638052260691742,0.048,1.4742470346225678,0.0,0.1158052260691742,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 03:00:00,0.0,17.0581143824541,9.6,0.0,39.84615384615385,45.0,0.0,-10.8837712350918,39.84615384615385,39.84615384615385,17.0581143824541,0.0,39.84615384615385,45.0,0.0,1.5218977524373694,0.048,1.3697079771936325,0.0,0.10418977524373685,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 04:00:00,0.1310282531005711,17.0,8.0,0.13792447694796958,42.30769230769231,45.0,0.0,-7.293577861292739,42.30769230769231,42.30769230769231,17.0,0.004698192538317799,42.30769230769231,45.0,0.013792447694796959,1.5992307692307692,0.048,1.4393076923076924,0.13792447694796958,0.2498475538710463,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 05:00:00,9.225281001172663,20.0,9.0,9.71082210649754,40.769230769230774,67.76804292738186,3.7506986448670467,70.0,40.769230769230774,40.769230769230774,96.99881215815108,0.0,40.769230769230774,67.76804292738186,0.971082210649754,2.056118210898379,0.048,1.850506389808541,9.71082210649754,9.868433927587379,0.0,24.0,0.0,40.769230769230774,67.76804292738186,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 06:00:00,7.148485640804045,20.0,9.8,7.524721727162153,39.53846153846153,50.35125217945644,0.33013956585862153,70.0,39.53846153846153,39.53846153846153,80.8127906409949,0.0,39.53846153846153,50.35125217945644,0.7524721727162154,1.4966914115375392,0.048,1.347022270383785,7.524721727162153,7.626390868315907,0.0,24.0,0.0,39.53846153846153,50.35125217945644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 07:00:00,7.328053626727036,20.0,8.0,7.71374065971267,42.30769230769231,51.899414131332165,0.36737907154141164,70.0,42.30769230769231,42.30769230769231,79.59172182363986,0.0,42.30769230769231,51.899414131332165,0.771374065971267,1.626213193170734,0.048,1.4635918738536606,7.71374065971267,7.828361979029744,0.0,24.0,0.0,42.30769230769231,51.899414131332165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 08:00:00,7.332364290745702,20.0,8.0,7.71827820078495,42.30769230769231,51.93647055534883,0.3683492821551104,70.0,42.30769230769231,42.30769230769231,79.62877824765653,0.0,42.30769230769231,51.93647055534883,0.771827820078495,1.6273248858912344,0.048,1.4645923973021109,7.71827820078495,7.833010689374074,0.0,24.0,0.0,42.30769230769231,51.93647055534883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 09:00:00,7.287150372486953,20.000000000000004,8.8,7.670684602617845,41.07692307692308,51.54754033762964,0.3583619344619313,70.0,41.07692307692308,41.07692307692308,80.47061726070656,0.0,41.07692307692308,51.54754033762964,0.7670684602617845,1.5787339024365814,0.048,1.4208605121929232,7.670684602617845,7.780557992861504,0.0,24.0,0.0,41.07692307692308,51.54754033762964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 10:00:00,7.265797231989826,20.000000000000004,8.0,7.648207612620869,42.30769230769231,51.36366709740264,0.353786469641474,70.0,42.30769230769231,42.30769230769231,79.05597478971033,0.0,42.30769230769231,51.36366709740264,0.7648207612620869,1.6101407821528482,0.048,1.4491267039375635,7.648207612620869,7.7612216908361535,0.0,24.0,0.0,42.30769230769231,51.36366709740264,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 11:00:00,6.99602888417603,20.0,9.0,7.364240930711611,40.769230769230774,49.51488886008518,0.31742417804791406,69.5148888600852,40.769230769230774,40.769230769230774,78.2605469509396,0.0,40.769230769230774,49.51488886008518,0.7364240930711611,1.5085235888794786,0.048,1.3576712299915306,7.364240930711611,7.467093289599558,0.0,24.0,0.0,40.769230769230774,49.51488886008518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 12:00:00,6.3661038484841646,19.999999999999996,12.8,6.701161945772805,34.92307692307692,46.74847509911865,0.28884318731779335,66.74847509911865,34.92307692307692,34.92307692307692,78.57387327516038,0.0,34.92307692307692,46.74847509911865,0.6701161945772804,1.2501465606658673,0.048,1.1251319045992805,6.701161945772805,6.778176601839392,0.0,24.0,0.0,34.92307692307692,46.74847509911865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 13:00:00,6.3814505008196445,20.0,11.0,6.717316316652258,37.69230769230769,46.81660146255693,0.2895394964074247,66.81660146255695,37.69230769230769,37.69230769230769,75.94089523280618,0.0,37.69230769230769,46.81660146255693,0.6717316316652258,1.3352672746459389,0.048,1.201740547181345,6.717316316652258,6.802843044116852,0.0,24.0,0.0,37.69230769230769,46.81660146255693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 14:00:00,6.24356006881827,20.000000000000007,11.0,6.572168493492915,37.69230769230769,46.20311326459577,0.2832831247195222,66.20311326459577,37.69230769230769,37.69230769230769,74.71391883688385,0.0,37.69230769230769,46.20311326459577,0.6572168493492916,1.3168626287071035,0.048,1.1851763658363932,6.572168493492915,6.655854756363626,0.0,24.0,0.0,37.69230769230769,46.20311326459577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 15:00:00,6.011967680993575,20.0,12.4,6.328387032624816,35.53846153846154,45.165637138464675,0.27277530313038,65.16563713846467,35.53846153846154,35.53846153846154,74.7928127384678,0.0,35.53846153846154,45.165637138464675,0.6328387032624816,1.2211229603077864,0.048,1.0990106642770079,6.328387032624816,6.402499328655594,0.0,24.0,0.0,35.53846153846154,45.165637138464675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 16:00:00,5.991138980484254,20.000000000000004,11.0,6.306462084720268,37.69230769230769,45.07188212512027,0.27183026227242535,65.07188212512027,37.69230769230769,37.69230769230769,72.45145655793284,0.0,37.69230769230769,45.07188212512027,0.6306462084720268,1.2829256945228387,0.048,1.1546331250705548,6.306462084720268,6.386754654172552,0.0,24.0,0.0,37.69230769230769,45.07188212512027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 17:00:00,5.843236158491331,20.0,11.3,6.150774903675085,37.230769230769226,45.0,0.28192359662427224,63.80790477218281,37.230769230769226,37.230769230769226,71.57713554141358,0.0,37.230769230769226,45.0,0.6150774903675085,1.2669230769230766,0.048,1.140230769230769,6.150774903675085,6.229467211367393,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 18:00:00,5.863923956732859,20.0,11.6,6.172551533403009,36.76923076923077,45.0,0.28013176190119293,63.995222387097456,36.76923076923077,36.76923076923077,72.2259916178667,0.0,36.76923076923077,45.0,0.6172551533403009,1.2530769230769234,0.048,1.127769230769231,6.172551533403009,6.2498592257107015,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 19:00:00,5.825812652238533,20.0,11.0,6.132434370777403,37.69230769230769,45.0,0.2834624282430877,63.650024932351386,37.69230769230769,37.69230769230769,70.95771724004369,0.0,37.69230769230769,45.0,0.6132434370777403,1.2807692307692307,0.048,1.1526923076923077,6.132434370777403,6.212511293854327,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 20:00:00,5.8094006893748595,20.0,11.0,6.115158620394589,37.69230769230769,45.0,0.2849374765478056,63.50121131739911,37.69230769230769,37.69230769230769,70.80890362509142,0.0,37.69230769230769,45.0,0.611515862039459,1.2807692307692307,0.048,1.1526923076923077,6.115158620394589,6.195235543471512,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 21:00:00,5.816931553958237,20.0,11.0,6.123085846271828,37.69230769230769,45.0,0.2842575101314942,63.56950860797674,37.69230769230769,37.69230769230769,70.87720091566905,0.0,37.69230769230769,45.0,0.6123085846271829,1.2807692307692307,0.048,1.1526923076923077,6.123085846271828,6.203162769348751,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 22:00:00,5.938140066700889,20.0,10.0,6.250673754421989,39.230769230769226,45.0,0.27400194260491895,64.66596224111441,39.230769230769226,39.230769230769226,70.43519301034519,0.0,39.230769230769226,45.0,0.6250673754421989,1.3269230769230766,0.048,1.194230769230769,6.250673754421989,6.335366062114296,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-09 23:00:00,0.0,18.053828833410023,8.0,0.0,42.30769230769231,45.0,0.0,-8.892342333179954,42.30769230769231,42.30769230769231,18.053828833410023,0.0,42.30769230769231,45.0,0.0,1.5360010392261678,0.048,1.382400935303551,0.0,0.10560010392261687,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 00:00:00,0.0,17.476631733661197,8.0,0.0,42.30769230769231,45.0,0.0,-10.046736532677606,42.30769230769231,42.30769230769231,17.476631733661197,0.0,42.30769230769231,45.0,0.0,1.5706328652110975,0.048,1.4135695786899876,0.0,0.10906328652110986,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 01:00:00,0.0,17.215098934316373,6.0,0.0,45.38461538461539,45.0,0.0,-10.569802131367254,45.38461538461539,45.38461538461539,17.215098934316373,0.0,45.38461538461539,45.0,0.0,1.6786325254794792,0.048,1.5107692729315312,0.0,0.11986325254794794,0.26865901433160594,24.0,0.11986325254794794,45.38461538461539,45.0,0.26865901433160594,97.5,0.1229366692799466,0.0,0.0012293666927994662,0.0,0.11986325254794794,0.12293666927994659,0.0
2009-03-10 02:00:00,0.0,17.062953570336575,6.0,0.0,45.38461538461539,45.0,0.0,-10.87409285932685,45.38461538461539,45.38461538461539,17.062953570336575,0.0,45.38461538461539,45.0,0.0,1.687761247318267,0.048,1.5189851225864404,0.0,0.12077612473182664,0.2707051071575409,24.0,0.12077612473182664,45.38461538461539,45.0,0.2707051071575409,97.5,0.12387294844289913,0.0,0.0012387294844289965,0.0,0.12077612473182664,0.12387294844289913,0.0
2009-03-10 03:00:00,0.06964525500323099,17.0,7.8,0.07331079474024314,42.61538461538461,45.0,0.0,-8.72059507258058,42.61538461538461,42.61538461538461,17.0,0.002467226705040802,42.61538461538461,45.0,0.0073310794740243145,1.6084615384615384,0.048,1.4476153846153847,0.07331079474024314,0.18615694858639675,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 04:00:00,0.3937275306358765,17.0,6.0,0.4144500322482911,45.38461538461539,45.0,0.0,-2.3599340034737395,45.38461538461539,45.38461538461539,17.0,0.012587259179580843,45.38461538461539,45.0,0.04144500322482911,1.6915384615384617,0.048,1.5223846153846154,0.4144500322482911,0.5356038784021373,1.2004914515909906,24.0,0.5356038784021373,45.38461538461539,45.0,1.2004914515909906,97.5,0.5493373111816793,0.0,0.005493373111816791,0.0,0.5356038784021373,0.5493373111816793,0.0
2009-03-10 05:00:00,9.76840561489589,20.0,6.0,10.2825322262062,45.38461538461539,72.16632065784512,0.0,70.0,45.38461538461539,45.38461538461539,96.78170527322973,0.0,45.38461538461539,72.16632065784512,1.02825322262062,2.326528081273815,0.048,2.093875273146433,10.2825322262062,10.467185034333582,0.0,24.0,0.0,45.38461538461539,72.16632065784512,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 06:00:00,7.687853565232833,20.0,7.2,8.092477437087192,43.53846153846154,54.97544731099089,0.46432488188248794,70.0,43.53846153846154,43.53846153846154,81.43698577252934,0.0,43.53846153846154,54.97544731099089,0.8092477437087192,1.755417265483573,0.048,1.5798755389352155,8.092477437087192,8.220019163635548,0.0,24.0,0.0,43.53846153846154,54.97544731099089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 07:00:00,7.703847861110969,20.0,7.0,8.109313538011547,43.84615384615385,55.11140568213321,0.46953979559906517,70.0,43.84615384615385,43.84615384615385,81.26525183597937,0.0,43.84615384615385,55.11140568213321,0.8109313538011547,1.7687267858486115,0.048,1.5918541072637504,8.109313538011547,8.238186216596407,0.0,24.0,0.0,43.84615384615385,55.11140568213321,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 08:00:00,7.721812171434137,19.999999999999996,7.0,8.128223338351724,43.84615384615385,55.26403237933033,0.47550926177099834,70.0,43.84615384615385,43.84615384615385,81.41787853317649,0.0,43.84615384615385,55.26403237933033,0.8128223338351723,1.7733055867645253,0.048,1.595975028088073,8.128223338351724,8.257553897028176,0.0,24.0,0.0,43.84615384615385,55.26403237933033,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 09:00:00,7.611358313856878,20.000000000000007,8.8,8.011956119849346,41.07692307692308,54.32429910281414,0.44060924416132435,70.0,41.07692307692308,41.07692307692308,83.24737602589106,0.0,41.07692307692308,54.32429910281414,0.8011956119849346,1.662036665392116,0.048,1.4958329988529044,8.011956119849346,8.130159786388557,0.0,24.0,0.0,41.07692307692308,54.32429910281414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 10:00:00,7.644432844277395,20.0,8.0,8.046771415028836,42.30769230769231,54.606022870185825,0.4506224642930436,70.0,42.30769230769231,42.30769230769231,82.29833056249352,0.0,42.30769230769231,54.606022870185825,0.8046771415028836,1.707411455336344,0.048,1.5366703098027097,8.046771415028836,8.16951256056247,0.0,24.0,0.0,42.30769230769231,54.606022870185825,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 11:00:00,7.524969449278524,20.0,8.0,7.921020472924762,42.30769230769231,53.587114875599525,0.41604299750952944,70.0,42.30769230769231,42.30769230769231,81.27942256790722,0.0,42.30769230769231,53.587114875599525,0.7921020472924762,1.6768442154987548,0.048,1.5091597939488792,7.921020472924762,8.040704894474638,0.0,24.0,0.0,42.30769230769231,53.587114875599525,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 12:00:00,7.134304230653369,20.000000000000004,10.0,7.509793927003546,39.230769230769226,50.228605965359094,0.32744075964278313,70.0,39.230769230769226,39.230769230769226,80.99783673458987,0.0,39.230769230769226,50.228605965359094,0.7509793927003546,1.4837812558838492,0.048,1.3354031302954643,7.509793927003546,7.610172052591931,0.0,24.0,0.0,39.230769230769226,50.228605965359094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 13:00:00,7.078666116897831,20.000000000000004,9.0,7.451227491471402,40.769230769230774,49.87344083827338,0.32117359877031904,69.87344083827338,40.769230769230774,40.769230769230774,78.97765090731599,0.0,40.769230769230774,49.87344083827338,0.7451227491471402,1.5192801482251246,0.048,1.3673521334026122,7.451227491471402,7.555155506293914,0.0,24.0,0.0,40.769230769230774,49.87344083827338,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 14:00:00,6.805359585294206,20.0,10.0,7.163536405572849,39.230769230769226,48.68384179117696,0.3087731209298644,68.68384179117695,39.230769230769226,39.230769230769226,78.13691435158468,0.0,39.230769230769226,48.68384179117696,0.7163536405572849,1.4374383306583858,0.048,1.293694497592547,7.163536405572849,7.259280238638688,0.0,24.0,0.0,39.230769230769226,48.68384179117696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 15:00:00,6.454171723817867,20.0,11.8,6.793864972439859,36.46153846153846,47.13891113889997,0.2928390074327526,67.13891113889997,36.46153846153846,36.46153846153846,77.81628381626149,0.0,36.46153846153846,47.13891113889997,0.6793864972439859,1.3080134880131526,0.048,1.1772121392118373,6.793864972439859,6.876666321241174,0.0,24.0,0.0,36.46153846153846,47.13891113889997,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
