timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-10 16:00:00,6.344160651976787,20.0,11.0,6.678063844186092,37.69230769230769,46.65099968695931,0.2878475794907798,66.65099968695931,37.69230769230769,37.69230769230769,75.60969168161093,0.0,37.69230769230769,46.65099968695931,0.6678063844186092,1.33029922137801,0.048,1.197269299240209,6.678063844186092,6.763093766323892,0.0,24.0,0.0,37.69230769230769,46.65099968695931,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 17:00:00,6.221586797619078,20.0,11.0,6.549038734335872,37.69230769230769,46.10506462658945,0.28228615234206345,66.10506462658945,37.69230769230769,37.69230769230769,74.51782156087121,0.0,37.69230769230769,46.10506462658945,0.6549038734335871,1.3139211695669144,0.048,1.182529052610223,6.549038734335872,6.632430851292563,0.0,24.0,0.0,37.69230769230769,46.10506462658945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 18:00:00,6.268017084199369,19.999999999999993,11.0,6.5979127202098615,37.69230769230769,46.31215122196981,0.284392789664218,66.31215122196983,37.69230769230769,37.69230769230769,74.93199475163195,0.0,37.69230769230769,46.31215122196981,0.6597912720209862,1.3201337674283256,0.048,1.188120390685493,6.5979127202098615,6.681926096952694,0.0,24.0,0.0,37.69230769230769,46.31215122196981,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 19:00:00,6.38036398868876,20.0,9.0,6.716172619672379,40.769230769230774,46.811779497585675,0.2894901991238093,66.81177949758569,40.769230769230774,40.769230769230774,72.85432822594059,0.0,40.769230769230774,46.811779497585675,0.6716172619672379,1.4274303080044937,0.048,1.284687277204044,6.716172619672379,6.810915650472829,0.0,24.0,0.0,40.769230769230774,46.811779497585675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 20:00:00,6.536962765996676,20.000000000000007,8.0,6.881013437891237,42.30769230769231,47.50483332038728,0.2965954068056566,67.50483332038729,42.30769230769231,42.30769230769231,72.70197433308226,0.0,42.30769230769231,47.50483332038728,0.6881013437891237,1.494375768842387,0.048,1.3449381919581485,6.881013437891237,6.982451014775476,0.0,24.0,0.0,42.30769230769231,47.50483332038728,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 21:00:00,6.478932584150392,20.0,8.8,6.819929035947782,41.07692307692308,47.24846281889866,0.2939624584460251,67.24846281889866,41.07692307692308,41.07692307692308,73.42000256087424,0.0,41.07692307692308,47.24846281889866,0.6819929035947782,1.4497615768746523,0.048,1.3047854191871873,6.819929035947782,6.916905193635246,0.0,24.0,0.0,41.07692307692308,47.24846281889866,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 22:00:00,6.601670461730942,20.0,8.0,6.949126801822044,42.30769230769231,47.790085845909545,0.2995313276647433,67.79008584590954,42.30769230769231,42.30769230769231,73.27247938412678,0.0,42.30769230769231,47.790085845909545,0.6949126801822044,1.5029333446080555,0.048,1.3526400101472498,6.949126801822044,7.05142013628285,0.0,24.0,0.0,42.30769230769231,47.790085845909545,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-10 23:00:00,0.0,17.897038942210145,8.0,0.0,42.30769230769231,45.0,0.0,-9.20592211557971,42.30769230769231,42.30769230769231,17.897038942210145,0.0,42.30769230769231,45.0,0.0,1.5454084326981605,0.048,1.3908675894283444,0.0,0.10654084326981605,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 00:00:00,0.0,17.288287921123583,8.4,0.0,41.69230769230769,45.0,0.0,-10.423424157752834,41.69230769230769,41.69230769230769,17.288287921123583,0.0,41.69230769230769,45.0,0.0,1.5634719555018157,0.048,1.407124759951634,0.0,0.10834719555018157,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 01:00:00,0.0,17.0562648832113,8.0,0.0,42.30769230769231,45.0,0.0,-10.887470233577403,42.30769230769231,42.30769230769231,17.0562648832113,0.0,42.30769230769231,45.0,0.0,1.5958548762380913,0.048,1.436269388614282,0.0,0.11158548762380915,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 02:00:00,0.19376664453581557,17.000000000000007,7.9,0.20396488898506904,42.46153846153846,45.0,0.0,-5.992072761535439,42.46153846153846,42.46153846153846,17.000000000000007,0.006905780698004736,42.46153846153846,45.0,0.020396488898506905,1.603846153846153,0.048,1.443461538461538,0.20396488898506904,0.31634950436968423,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 03:00:00,0.4107578357737475,17.0,7.8,0.4323766692355237,42.61538461538461,45.0,0.0,-2.0738687071259037,42.61538461538461,42.61538461538461,17.0,0.014551353163668347,42.61538461538461,45.0,0.04323766692355237,1.6084615384615384,0.048,1.4476153846153847,0.4323766692355237,0.5452228230816774,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 04:00:00,0.6181685147065307,17.0,7.0,0.6507036996910849,43.84615384615385,45.0,0.0,1.2241284453051335,43.84615384615385,43.84615384615385,17.0,0.020895040252900166,43.84615384615385,45.0,0.06507036996910849,1.6453846153846152,0.048,1.4808461538461537,0.6507036996910849,0.7672421612295461,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 05:00:00,10.024943662500775,20.0,6.0,10.552572276316605,45.38461538461539,74.22405121666631,0.0,70.0,45.38461538461539,45.38461538461539,98.83943583205092,0.0,45.38461538461539,74.22405121666631,1.0552572276316605,2.388259998038451,0.048,2.149433998234606,10.552572276316605,10.74339827612045,0.0,24.0,0.0,45.38461538461539,74.22405121666631,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 06:00:00,7.928899434846543,20.000000000000004,7.2,8.346209931417414,43.53846153846154,57.01761124676088,0.5542129956454719,70.0,43.53846153846154,43.53846153846154,83.47914970829933,0.0,43.53846153846154,57.01761124676088,0.8346209931417414,1.8166821835566724,0.048,1.6350139652010052,8.346209931417414,8.479878149773082,0.0,24.0,0.0,43.53846153846154,57.01761124676088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 07:00:00,8.06298817212171,20.000000000000007,6.0,8.48735597065443,45.38461538461539,58.147409136672536,0.6173069049600671,70.0,45.38461538461539,45.38461538461539,82.76279375205715,0.0,45.38461538461539,58.147409136672536,0.8487355970654431,1.9059607356386372,0.048,1.7153646620747736,8.48735597065443,8.629952044218294,0.0,24.0,0.0,45.38461538461539,58.147409136672536,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 08:00:00,8.086489368928975,20.0,6.0,8.512094072556815,45.38461538461539,58.34497606507557,0.629600777526166,70.0,45.38461538461539,45.38461538461539,82.96036068046018,0.0,45.38461538461539,58.34497606507557,0.8512094072556815,1.9118877434907289,0.048,1.720698969141656,8.512094072556815,8.655282846905887,0.0,24.0,0.0,45.38461538461539,58.34497606507557,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 09:00:00,8.0255320764509,19.999999999999996,7.4,8.447928501527263,43.230769230769226,57.83225293933083,0.5985246856105104,70.0,43.230769230769226,43.230769230769226,84.6014837085616,0.0,43.230769230769226,57.83225293933083,0.8447928501527263,1.8318906651030018,0.048,1.6487015985927016,8.447928501527263,8.583117568037563,0.0,24.0,0.0,43.230769230769226,57.83225293933083,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 10:00:00,8.130865230289253,20.0,6.0,8.558805505567634,45.38461538461539,58.71766870858414,0.6539677321708957,70.0,45.38461538461539,45.38461538461539,83.33305332396876,0.0,45.38461538461539,58.71766870858414,0.8558805505567634,1.9230685227959858,0.048,1.7307616705163873,8.558805505567634,8.703112357847234,0.0,24.0,0.0,45.38461538461539,58.71766870858414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 11:00:00,7.772448242039126,20.0,8.0,8.181524465304344,42.30769230769231,55.69380172168428,0.4930057723895378,70.0,42.30769230769231,42.30769230769231,83.38610941399197,0.0,42.30769230769231,55.69380172168428,0.8181524465304344,1.7400448208812977,0.048,1.566040338793168,8.181524465304344,8.307528947392473,0.0,24.0,0.0,42.30769230769231,55.69380172168428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 12:00:00,7.44029072821916,20.0,9.6,7.8318849770728,39.84615384615385,52.86262606553173,0.39397080358126985,70.0,39.84615384615385,39.84615384615385,83.01647221937787,0.0,39.84615384615385,52.86262606553173,0.78318849770728,1.5812633973505674,0.048,1.4231370576155107,7.8318849770728,7.942011316807857,0.0,24.0,0.0,39.84615384615385,52.86262606553173,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 13:00:00,7.046371668561722,20.0,11.0,7.417233335328128,37.69230769230769,49.73343511495872,0.31970833341931587,69.73343511495872,37.69230769230769,37.69230769230769,81.77456253760975,0.0,37.69230769230769,49.73343511495872,0.7417233335328128,1.4227722842179926,0.048,1.2804950557961934,7.417233335328128,7.511510563749927,0.0,24.0,0.0,37.69230769230769,49.73343511495872,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 14:00:00,6.8327379141579625,20.000000000000007,11.0,7.192355699113644,37.69230769230769,48.803499529762675,0.310015331858347,68.80349952976266,37.69230769230769,37.69230769230769,79.91469136721764,0.0,37.69230769230769,48.803499529762675,0.7192355699113644,1.3948742166621106,0.048,1.2553867949958997,7.192355699113644,7.283843120779855,0.0,24.0,0.0,37.69230769230769,48.803499529762675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 15:00:00,6.5020243177405455,20.0,12.2,6.844236123937416,35.84615384615385,47.35054259349393,0.29501017775592336,67.35054259349391,35.84615384615385,35.84615384615385,78.85493134083399,0.0,35.84615384615385,47.35054259349393,0.6844236123937416,1.2959008931894334,0.048,1.16631080387049,6.844236123937416,6.925826213256361,0.0,24.0,0.0,35.84615384615385,47.35054259349393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 16:00:00,6.442005591228543,20.0,11.0,6.781058517082677,37.69230769230769,47.08504791234738,0.2922870050466673,67.08504791234736,37.69230769230769,37.69230769230769,76.47778813238705,0.0,37.69230769230769,47.08504791234738,0.6781058517082676,1.3433206681396521,0.048,1.2089886013256868,6.781058517082677,6.8673905838966425,0.0,24.0,0.0,37.69230769230769,47.08504791234738,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 17:00:00,6.334684168472826,20.0,11.0,6.6680885983924485,37.69230769230769,46.60887948903377,0.2874176119996745,66.60887948903377,37.69230769230769,37.69230769230769,75.52545128575984,0.0,37.69230769230769,46.60887948903377,0.6668088598392449,1.3290356154402438,0.048,1.1961320538962195,6.6680885983924485,6.752992159936473,0.0,24.0,0.0,37.69230769230769,46.60887948903377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 18:00:00,6.410613657254602,20.0,10.6,6.748014376057476,38.30769230769231,46.9459575372518,0.2908626886231669,66.94595753725181,38.30769230769231,38.30769230769231,75.58422276681131,0.0,38.30769230769231,46.9459575372518,0.6748014376057476,1.3576094953483233,0.048,1.221848545813491,6.748014376057476,6.8357753255923095,0.0,24.0,0.0,38.30769230769231,46.9459575372518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 19:00:00,6.510702263053819,19.999999999999996,9.0,6.853370803214546,40.769230769230774,47.38888285168936,0.2954039139316615,67.38888285168936,40.769230769230774,40.769230769230774,74.00853493414795,0.0,40.769230769230774,47.38888285168936,0.6853370803214547,1.444743408627604,0.048,1.3002690677648436,6.853370803214546,6.949845144077307,0.0,24.0,0.0,40.769230769230774,47.38888285168936,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 20:00:00,6.496738647412876,19.999999999999993,9.3,6.838672260434606,40.30769230769231,47.327184048129126,0.2947703560532158,67.32718404812913,40.30769230769231,40.30769230769231,74.34667578856595,0.0,40.30769230769231,47.327184048129126,0.6838672260434606,1.4290462906746433,0.048,1.286141661607179,6.838672260434606,6.933576889502071,0.0,24.0,0.0,40.30769230769231,47.327184048129126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 21:00:00,6.477017857961026,20.0,9.6,6.817913534695816,39.84615384615385,47.23999477637942,0.29387558339206105,67.23999477637942,39.84615384615385,39.84615384615385,74.633835706605,0.0,39.84615384615385,47.23999477637942,0.6817913534695816,1.4125844586759981,0.048,1.2713260128083983,6.817913534695816,6.911171980563417,0.0,24.0,0.0,39.84615384615385,47.23999477637942,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 22:00:00,6.681963387089894,20.000000000000004,8.0,7.033645670620941,42.30769230769231,48.143147935930216,0.3031743823543509,68.14314793593022,42.30769230769231,42.30769230769231,73.97860356416813,0.0,42.30769230769231,48.143147935930216,0.703364567062094,1.5135252073086753,0.048,1.3621726865778079,7.033645670620941,7.136998191351808,0.0,24.0,0.0,42.30769230769231,48.143147935930216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-11 23:00:00,0.0,17.850015381003416,7.0,0.0,43.84615384615385,45.0,0.0,-9.299969237993167,43.84615384615385,43.84615384615385,17.850015381003416,0.0,43.84615384615385,45.0,0.0,1.5943836925244101,0.048,1.434945323271969,0.0,0.111438369252441,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 00:00:00,0.0,17.234706819586677,8.0,0.0,42.30769230769231,45.0,0.0,-10.530586360826646,42.30769230769231,42.30769230769231,17.234706819586677,0.0,42.30769230769231,45.0,0.0,1.5851483600555687,0.048,1.4266335240500119,0.0,0.11051483600555678,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 01:00:00,0.0902111004583734,17.0,6.0,0.09495905311407726,45.38461538461539,45.0,0.0,-8.218630100660945,45.38461538461539,45.38461538461539,17.0,0.002884000772084395,45.38461538461539,45.0,0.009495905311407727,1.6915384615384617,0.048,1.5223846153846154,0.09495905311407726,0.21611289926792354,0.4843909811177569,24.0,0.21611289926792354,45.38461538461539,45.0,0.4843909811177569,97.5,0.22165425565940874,0.0,0.0022165425565940813,0.0,0.21611289926792354,0.22165425565940874,0.0
2009-03-12 02:00:00,0.511875865724192,17.0,5.0,0.5388167007623074,46.92307692307692,45.0,0.0,-0.42731186793973563,46.92307692307692,46.92307692307692,17.0,0.01552304119738941,46.92307692307692,45.0,0.05388167007623074,1.7376923076923076,0.048,1.563923076923077,0.5388167007623074,0.6645859315315381,0.29791783137620725,24.0,0.6645859315315381,46.92307692307692,45.0,0.29791783137620725,97.5,0.6816265964426033,0.0,0.006816265964426061,0.0,0.6645859315315381,0.6816265964426033,0.0
2009-03-12 03:00:00,0.6589352336894372,17.000000000000004,6.4,0.6936160354625655,44.769230769230774,45.0,0.0,1.839649635216965,44.769230769230774,44.769230769230774,17.000000000000004,0.021532640321457044,44.769230769230774,45.0,0.06936160354625655,1.6730769230769231,0.048,1.505769230769231,0.6936160354625655,0.8129237277702577,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 04:00:00,0.870328787863798,17.0,6.0,0.9161355661724189,45.38461538461539,45.0,0.0,4.904041309448033,45.38461538461539,45.38461538461539,17.0,0.02782394720176022,45.38461538461539,45.0,0.09161355661724188,1.6915384615384617,0.048,1.5223846153846154,0.9161355661724189,1.037289412326265,2.3249590276278225,24.0,1.037289412326265,45.38461538461539,45.0,2.3249590276278225,97.5,1.0638865767448873,0.0,0.010638865767448902,0.0,1.037289412326265,1.0638865767448873,0.0
2009-03-12 05:00:00,10.24413336257162,20.0,6.0,10.783298276391179,45.38461538461539,75.97259094038193,0.0,70.0,45.38461538461539,45.38461538461539,100.58797555576655,0.0,45.38461538461539,75.97259094038193,1.0783298276391178,2.4407161897499194,0.048,2.1966445707749274,10.783298276391179,10.97936989536617,0.0,24.0,0.0,45.38461538461539,75.97259094038193,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 06:00:00,8.322504755891435,20.0,5.8,8.760531321990983,45.69230769230769,60.321814012108746,0.7803303412001981,70.0,45.69230769230769,45.69230769230769,84.62950631980105,0.0,45.69230769230769,60.321814012108746,0.8760531321990983,1.9804236511324933,0.048,1.7823812860192438,8.760531321990983,8.910573687104232,0.0,24.0,0.0,45.69230769230769,60.321814012108746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 07:00:00,8.417562814827168,20.0,5.0,8.860592436660177,46.92307692307692,61.11434111426695,0.8596370684458674,70.0,46.92307692307692,46.92307692307692,84.19126419119003,0.0,46.92307692307692,61.11434111426695,0.8860592436660177,2.041122541120316,0.048,1.8370102870082845,8.860592436660177,9.016704690772208,0.0,24.0,0.0,46.92307692307692,61.11434111426695,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 08:00:00,8.451256304577432,20.0,5.0,8.896059267976245,46.92307692307692,61.39475706642597,0.8912028015389405,70.0,46.92307692307692,46.92307692307692,84.47168014334905,0.0,46.92307692307692,61.39475706642597,0.8896059267976245,2.049535019685087,0.048,1.8445815177165783,8.896059267976245,9.053012769944754,0.0,24.0,0.0,46.92307692307692,61.39475706642597,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 09:00:00,8.320648770765933,19.999999999999993,7.0,8.758577653437824,43.84615384615385,60.30631939266024,0.7789093000840741,70.0,43.84615384615385,43.84615384615385,86.4601655465064,0.0,43.84615384615385,60.30631939266024,0.8758577653437823,1.924574197164423,0.048,1.7321167774479806,8.758577653437824,8.903035073154266,0.0,24.0,0.0,43.84615384615385,60.30631939266024,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 10:00:00,8.12584863136189,20.0,8.0,8.553524875117779,42.30769230769231,58.675560156210906,0.6511340465694564,70.0,42.30769230769231,42.30769230769231,86.3678678485186,0.0,42.30769230769231,58.675560156210906,0.8553524875117778,1.8294975739170964,0.048,1.6465478165253868,8.553524875117779,8.68847463250949,0.0,24.0,0.0,42.30769230769231,58.675560156210906,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 11:00:00,7.885031246579422,20.0,9.0,8.300032891136233,40.769230769230774,56.64703431203526,0.5358510562690951,70.0,40.769230769230774,40.769230769230774,85.87780354280449,0.0,40.769230769230774,56.64703431203526,0.8300032891136233,1.722487952437981,0.048,1.550239157194183,8.300032891136233,8.42428168638003,0.0,24.0,0.0,40.769230769230774,56.64703431203526,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 12:00:00,7.543673557181546,20.0,10.8,7.940709007559523,38.0,53.746888024332804,0.42117711425779253,70.0,38.0,38.0,85.7468880243328,0.0,38.0,53.746888024332804,0.7940709007559523,1.5524066407299844,0.048,1.397165976656986,7.940709007559523,8.047949671632521,0.0,24.0,0.0,38.0,53.746888024332804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 13:00:00,7.473835838458143,20.000000000000004,10.0,7.867195619429625,39.230769230769226,53.14985559549183,0.40249300103024416,70.0,39.230769230769226,39.230769230769226,83.9190863647226,0.0,39.230769230769226,53.14985559549183,0.7867195619429624,1.5714187447878314,0.048,1.4142768703090483,7.867195619429625,7.9763374939084075,0.0,24.0,0.0,39.230769230769226,53.14985559549183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 14:00:00,7.208930139524553,20.0,11.0,7.588347515289003,37.69230769230769,50.873371265800216,0.342019442286425,70.0,37.69230769230769,37.69230769230769,83.18106357349252,0.0,37.69230769230769,50.873371265800216,0.7588347515289003,1.4569703687432372,0.048,1.3112733318689136,7.588347515289003,7.6860445521633265,0.0,24.0,0.0,37.69230769230769,50.873371265800216,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 15:00:00,6.911760228383213,20.000000000000004,12.4,7.275537082508645,35.53846153846154,49.14825036541586,0.31360073631502783,69.14825036541586,35.53846153846154,35.53846153846154,82.75803919237018,0.0,35.53846153846154,49.14825036541586,0.7275537082508645,1.340601357116322,0.048,1.2065412214046898,7.275537082508645,7.361597218220277,0.0,24.0,0.0,35.53846153846154,49.14825036541586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 16:00:00,6.868001006450789,20.0,11.0,7.22947474363241,37.69230769230769,48.957454964809585,0.3116152906738108,68.95745496480959,37.69230769230769,37.69230769230769,80.22260223731148,0.0,37.69230769230769,48.957454964809585,0.7229474743632409,1.3994928797135182,0.048,1.2595435917421662,7.22947474363241,7.321424031603761,0.0,24.0,0.0,37.69230769230769,48.957454964809585,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 17:00:00,6.7222484029888525,20.0,11.0,7.076050950514581,37.69230769230769,48.31991899069561,0.3050021961428699,68.31991899069561,37.69230769230769,37.69230769230769,78.94753028908353,0.0,37.69230769230769,48.31991899069561,0.7076050950514581,1.3803668004900993,0.048,1.2423301204410893,7.076050950514581,7.166087630563592,0.0,24.0,0.0,37.69230769230769,48.31991899069561,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 18:00:00,6.703749924652016,19.999999999999996,11.8,7.056578868054753,36.46153846153846,48.23877792464231,0.3041628822437394,68.2387779246423,36.46153846153846,36.46153846153846,80.01601738774616,0.0,36.46153846153846,48.23877792464231,0.7056578868054754,1.341009491585423,0.048,1.2069085424268806,7.056578868054753,7.1426798172132955,0.0,24.0,0.0,36.46153846153846,48.23877792464231,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 19:00:00,6.617187438265666,20.0,11.0,6.96546046133228,37.69230769230769,47.85839361498928,0.3002353647125981,67.8583936149893,37.69230769230769,37.69230769230769,78.02447953767089,0.0,37.69230769230769,47.85839361498928,0.696546046133228,1.366521039218909,0.048,1.2298689352970182,6.96546046133228,7.0541125652541705,0.0,24.0,0.0,37.69230769230769,47.85839361498928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 20:00:00,6.843594514114137,20.0,9.0,7.203783699067513,40.769230769230774,48.85091794526143,0.3105079180632547,68.85091794526144,40.769230769230774,40.769230769230774,76.9326051212921,0.0,40.769230769230774,48.85091794526143,0.7203783699067513,1.4886044614347662,0.048,1.3397440152912896,7.203783699067513,7.30464414521099,0.0,24.0,0.0,40.769230769230774,48.85091794526143,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 21:00:00,6.84399840185559,20.0,9.0,7.204208844058515,40.769230769230774,48.85268167231807,0.3105262432783843,68.85268167231807,40.769230769230774,40.769230769230774,76.93613257540537,0.0,40.769230769230774,48.85268167231807,0.7204208844058515,1.4886573732464654,0.048,1.339791635921819,7.204208844058515,7.305074581383161,0.0,24.0,0.0,40.769230769230774,48.85268167231807,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 22:00:00,6.966999669741531,20.0,8.0,7.333683862885822,42.30769230769231,49.38870339396078,0.31610706305542335,69.38870339396078,42.30769230769231,42.30769230769231,76.46971448022926,0.0,42.30769230769231,49.38870339396078,0.7333683862885823,1.5508918710495927,0.048,1.3958026839446334,7.333683862885822,7.440773049990782,0.0,24.0,0.0,42.30769230769231,49.38870339396078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-12 23:00:00,0.0,17.76934247519872,8.0,0.0,42.30769230769231,45.0,0.0,-9.461315049602561,42.30769230769231,42.30769230769231,17.76934247519872,0.0,42.30769230769231,45.0,0.0,1.553070220718846,0.048,1.3977631986469614,0.0,0.10730702207188458,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 00:00:00,0.0,17.1185709402654,7.8,0.0,42.61538461538461,45.0,0.0,-10.7628581194692,42.61538461538461,42.61538461538461,17.1185709402654,0.0,42.61538461538461,45.0,0.0,1.6013472820456145,0.048,1.441212553841053,0.0,0.1121347282045615,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 01:00:00,0.35084588990556415,17.0,7.0,0.36931146305848855,43.84615384615385,45.0,0.0,-3.09331472193832,43.84615384615385,43.84615384615385,17.0,0.011859127111353502,43.84615384615385,45.0,0.03693114630584886,1.6453846153846152,0.048,1.4808461538461537,0.36931146305848855,0.4858499245969501,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 02:00:00,0.7175537151270553,17.000000000000004,5.0,0.7553197001337425,46.92307692307692,45.0,0.0,2.7095658393281354,46.92307692307692,46.92307692307692,17.000000000000004,0.021760384943131494,46.92307692307692,45.0,0.07553197001337425,1.7376923076923074,0.048,1.5639230769230767,0.7553197001337425,0.881088930902973,0.3949709000599541,24.0,0.881088930902973,46.92307692307692,45.0,0.3949709000599541,97.5,0.90368095477228,0.0,0.009036809547722813,0.0,0.881088930902973,0.90368095477228,0.0
2009-03-13 03:00:00,0.8711153654156317,17.0,6.0,0.9169635425427702,45.38461538461539,45.0,0.0,4.915096775808365,45.38461538461539,45.38461538461539,17.0,0.02784909366661063,45.38461538461539,45.0,0.09169635425427702,1.6915384615384617,0.048,1.5223846153846154,0.9169635425427702,1.0381173886966164,2.3268148367337824,24.0,1.0381173886966164,45.38461538461539,45.0,2.3268148367337824,97.5,1.0647357832785809,0.0,0.010647357832785788,0.0,1.0381173886966164,1.0647357832785809,0.0
2009-03-13 04:00:00,1.1100667692950084,16.999999999999996,5.0,1.1684913361000089,46.92307692307692,45.0,0.0,8.177360997624461,46.92307692307692,46.92307692307692,16.999999999999996,0.03366365430657769,46.92307692307692,45.0,0.11684913361000089,1.7376923076923079,0.048,1.563923076923077,1.1684913361000089,1.2942605668692397,0.5801857713551775,24.0,1.2942605668692397,46.92307692307692,45.0,0.5801857713551775,97.5,1.3274467352505022,0.0,0.013274467352504971,0.0,1.2942605668692397,1.3274467352505022,0.0
2009-03-13 05:00:00,10.704133082776453,19.999999999999996,4.0,11.26750850818574,48.46153846153846,79.61440007700554,0.0,70.0,48.46153846153846,48.46153846153846,101.15286161546709,0.0,48.46153846153846,79.61440007700554,1.126750850818574,2.6422781561563196,0.048,2.3780503405406876,11.26750850818574,11.483736323801372,0.0,24.0,0.0,48.46153846153846,79.61440007700554,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 06:00:00,8.3694437631336,20.0,7.2,8.809940803298526,43.53846153846154,60.71341797802842,0.8178225892582264,70.0,43.53846153846154,43.53846153846154,87.17495643956687,0.0,43.53846153846154,60.71341797802842,0.8809940803298526,1.927556385494699,0.048,1.7348007469452293,8.809940803298526,8.954696441847995,0.0,24.0,0.0,43.53846153846154,60.71341797802842,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 07:00:00,8.232313315230291,20.0,8.0,8.665592963400307,42.30769230769231,59.56792795274288,0.7160934786216461,70.0,42.30769230769231,42.30769230769231,87.26023564505057,0.0,42.30769230769231,59.56792795274288,0.8665592963400307,1.8562686078130555,0.048,1.6706417470317498,8.665592963400307,8.803219824181612,0.0,24.0,0.0,42.30769230769231,59.56792795274288,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 08:00:00,8.202681319278524,20.0,8.0,8.634401388714236,42.30769230769231,59.319826794326275,0.6969408950292364,70.0,42.30769230769231,42.30769230769231,87.01213448663397,0.0,42.30769230769231,59.319826794326275,0.8634401388714237,1.8488255730605574,0.048,1.6639430157545017,8.634401388714236,8.771283946020292,0.0,24.0,0.0,42.30769230769231,59.319826794326275,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 09:00:00,7.84013792548049,20.0,10.2,8.252776763663674,38.92307692307692,56.26730462928384,0.5180674685660964,70.0,38.92307692307692,38.92307692307692,87.34422770620692,0.0,38.92307692307692,56.26730462928384,0.8252776763663674,1.6557114465708227,0.048,1.4901403019137405,8.252776763663674,8.370347908320756,0.0,24.0,0.0,38.92307692307692,56.26730462928384,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 10:00:00,7.594031085479181,20.000000000000007,10.0,7.993716932083348,39.230769230769226,54.17659570404038,0.435502699506853,70.0,39.230769230769226,39.230769230769226,84.94582647327115,0.0,39.230769230769226,54.17659570404038,0.7993716932083348,1.6022209480442877,0.048,1.4419988532398589,7.993716932083348,8.105939026887777,0.0,24.0,0.0,39.230769230769226,54.17659570404038,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 11:00:00,7.220581613515084,20.000000000000004,11.0,7.60061222475272,37.69230769230769,50.97390025187224,0.34438229614217397,70.0,37.69230769230769,37.69230769230769,83.28159255956454,0.0,37.69230769230769,50.97390025187224,0.7600612224752721,1.4599862383253976,0.048,1.313987614492858,7.60061222475272,7.698610848585261,0.0,24.0,0.0,37.69230769230769,50.97390025187224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 12:00:00,6.574630251560782,20.0,13.6,6.92066342269556,33.69230769230769,47.67096266084688,0.2983044578748084,67.6709626608469,33.69230769230769,33.69230769230769,81.64961762938609,0.0,33.69230769230769,47.67096266084688,0.692066342269556,1.2408981105946373,0.048,1.1168082995351736,6.92066342269556,6.996753233755023,0.0,24.0,0.0,33.69230769230769,47.67096266084688,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 13:00:00,6.287824214899753,20.0,13.0,6.618762331473424,34.61538461538461,46.40038641619152,0.285291479804889,66.40038641619152,34.61538461538461,34.61538461538461,78.18538821699843,0.0,34.61538461538461,46.40038641619152,0.6618762331473425,1.230473130947284,0.048,1.1074258178525556,6.618762331473424,6.6938096445681525,0.0,24.0,0.0,34.61538461538461,46.40038641619152,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 14:00:00,5.985151561606568,19.999999999999996,13.0,6.300159538533229,34.61538461538461,45.044917395746836,0.2715586007988461,65.04491739574684,34.61538461538461,34.61538461538461,75.47445017610906,0.0,34.61538461538461,45.044917395746836,0.630015953853323,1.1898090603339437,0.048,1.0708281543005493,6.300159538533229,6.371140444566624,0.0,24.0,0.0,34.61538461538461,45.044917395746836,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 15:00:00,5.503152964364262,20.0,15.0,5.792792594067644,31.53846153846154,45.0,0.3179506809044333,60.706167713868865,31.53846153846154,31.53846153846154,74.16770617540732,0.0,31.53846153846154,45.0,0.5792792594067644,1.0961538461538465,0.048,0.9865384615384619,5.792792594067644,5.854407978683029,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 16:00:00,5.497915229146621,20.0,13.0,5.78727918857539,34.61538461538461,45.0,0.3186240672258373,60.65805692800498,34.61538461538461,34.61538461538461,71.04267231262037,0.0,34.61538461538461,45.0,0.5787279188575389,1.1884615384615382,0.048,1.0696153846153844,5.78727918857539,5.858125342421544,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 17:00:00,5.370393451127103,20.0,13.0,5.6530457380285295,34.61538461538461,45.0,0.3364754060036856,59.483421981072,34.61538461538461,34.61538461538461,69.86803736568739,0.0,34.61538461538461,45.0,0.5653045738028529,1.1884615384615382,0.048,1.0696153846153844,5.6530457380285295,5.7238918918746835,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 18:00:00,5.232865522382728,20.000000000000004,14.6,5.508279497244977,32.15384615384615,45.0,0.35948073615772363,58.209377667142576,32.15384615384615,32.15384615384615,71.05553151329642,0.0,32.15384615384615,45.0,0.5508279497244977,1.1146153846153846,0.048,1.003153846153846,5.508279497244977,5.571741035706515,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 19:00:00,5.402888449515248,19.999999999999996,12.0,5.687250999489735,36.15384615384615,45.0,0.3316436131355617,59.783346916929645,36.15384615384615,36.15384615384615,68.62950076308348,0.0,36.15384615384615,45.0,0.5687250999489735,1.234615384615385,0.048,1.1111538461538464,5.687250999489735,5.762712537951273,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 20:00:00,5.374661763540218,19.999999999999996,12.0,5.657538698463387,36.15384615384615,45.0,0.3358287991298184,59.522841834278665,36.15384615384615,36.15384615384615,68.3689956804325,0.0,36.15384615384615,45.0,0.5657538698463387,1.234615384615385,0.048,1.1111538461538464,5.657538698463387,5.7330002369249256,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 21:00:00,5.412330275826892,20.000000000000007,11.8,5.697189764028307,36.46153846153846,45.0,0.33027795472995897,59.87041570863221,36.46153846153846,36.46153846153846,68.40887724709376,0.0,36.46153846153846,45.0,0.5697189764028308,1.2438461538461532,0.048,1.1194615384615378,5.697189764028307,5.773574379412922,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 22:00:00,5.513876588605436,20.0,11.0,5.80408061958467,37.69230769230769,45.0,0.3165854537585876,60.80463573452576,37.69230769230769,37.69230769230769,68.11232804221807,0.0,37.69230769230769,45.0,0.580408061958467,1.2807692307692307,0.048,1.1526923076923077,5.80408061958467,5.884157542661592,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-13 23:00:00,0.0,18.2023424934571,10.0,0.0,39.230769230769226,45.0,0.0,-8.595315013085802,39.230769230769226,39.230769230769226,18.2023424934571,0.0,39.230769230769226,45.0,0.0,1.434782527315651,0.048,1.2913042745840857,0.0,0.09547825273156518,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 00:00:00,0.0,17.67221544553569,10.0,0.0,39.230769230769226,45.0,0.0,-9.655569108928617,39.230769230769226,39.230769230769226,17.67221544553569,0.0,39.230769230769226,45.0,0.0,1.4665901501909353,0.048,1.319931135171842,0.0,0.09865901501909335,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 01:00:00,0.0,17.45279136383902,9.0,0.0,40.769230769230774,45.0,0.0,-10.094417272321962,40.769230769230774,40.769230769230774,17.45279136383902,0.0,40.769230769230774,45.0,0.0,1.525909441246582,0.048,1.3733184971219237,0.0,0.10459094412465819,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 02:00:00,0.0,17.311036394346907,9.0,0.0,40.769230769230774,45.0,0.0,-10.377927211306186,40.769230769230774,40.769230769230774,17.311036394346907,0.0,40.769230769230774,45.0,0.0,1.534414739416109,0.048,1.380973265474498,0.0,0.10544147394161096,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 03:00:00,0.0,17.209337104134985,9.2,0.0,40.46153846153846,45.0,0.0,-10.58132579173003,40.46153846153846,40.46153846153846,17.209337104134985,0.0,40.46153846153846,45.0,0.0,1.5312859275980546,0.048,1.3781573348382492,0.0,0.10512859275980535,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 04:00:00,0.0,17.116958623854636,9.2,0.0,40.46153846153846,45.0,0.0,-10.766082752290728,40.46153846153846,40.46153846153846,17.116958623854636,0.0,40.46153846153846,45.0,0.0,1.5368286364148755,0.048,1.383145772773388,0.0,0.10568286364148749,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 05:00:00,7.819180552109493,19.999999999999996,9.0,8.230716370641572,40.769230769230774,56.089865212363065,0.5100917608225553,70.0,40.769230769230774,40.769230769230774,85.32063444313229,0.0,40.769230769230774,56.089865212363065,0.8230716370641572,1.7057728794478153,0.048,1.5351955915030338,8.230716370641572,8.353293658586354,0.0,24.0,0.0,40.769230769230774,56.089865212363065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 06:00:00,5.751937145372621,20.0,10.6,6.054670679339601,38.30769230769231,45.0,0.29030688733601073,62.979400134053975,38.30769230769231,38.30769230769231,69.67170782636167,0.0,38.30769230769231,45.0,0.6054670679339601,1.2992307692307692,0.048,1.1693076923076924,6.054670679339601,6.136593756262679,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 07:00:00,6.708362467626223,20.0,10.0,7.061434176448656,39.230769230769226,48.25901504905198,0.3043721627779593,68.25901504905198,39.230769230769226,39.230769230769226,77.28726086733474,0.0,39.230769230769226,48.25901504905198,0.7061434176448655,1.4246935283946363,0.048,1.2822241755551727,7.061434176448656,7.15590352928812,0.0,24.0,0.0,39.230769230769226,48.25901504905198,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 08:00:00,6.824123976062809,20.0,9.0,7.183288395855588,40.769230769230774,48.7658640264642,0.3096244998213616,68.7658640264642,40.769230769230774,40.769230769230774,76.76249728369763,0.0,40.769230769230774,48.7658640264642,0.7183288395855588,1.4860528438708493,0.048,1.3374475594837645,7.183288395855588,7.283893680242673,0.0,24.0,0.0,40.769230769230774,48.7658640264642,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 09:00:00,6.485203008743442,20.0,11.0,6.826529482887834,37.69230769230769,47.27619027391491,0.294246960469303,67.27619027391492,37.69230769230769,37.69230769230769,76.86007285552213,0.0,37.69230769230769,47.27619027391491,0.6826529482887833,1.349054938986678,0.048,1.2141494450880101,6.826529482887834,6.913434976786501,0.0,24.0,0.0,37.69230769230769,47.27619027391491,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 10:00:00,6.053614592890008,20.0,13.0,6.37222588725264,34.61538461538461,45.35287557877369,0.27466490893330364,65.35287557877368,34.61538461538461,34.61538461538461,76.09036654216276,0.0,34.61538461538461,45.35287557877369,0.6372225887252639,1.1990478058247491,0.048,1.0791430252422742,6.37222588725264,6.444130667835115,0.0,24.0,0.0,34.61538461538461,45.35287557877369,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 11:00:00,5.856742778131596,20.0,13.0,6.1649923980332595,34.61538461538461,45.0,0.2807494712561557,63.93021773189773,34.61538461538461,34.61538461538461,74.31483311651311,0.0,34.61538461538461,45.0,0.616499239803326,1.1884615384615382,0.048,1.0696153846153844,6.1649923980332595,6.2358385518794135,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 12:00:00,5.537379035691005,20.000000000000004,13.8,5.828820037569479,33.38461538461539,45.0,0.313655070809039,61.020288933995715,33.38461538461539,33.38461538461539,72.63567354938033,0.0,33.38461538461539,45.0,0.582882003756948,1.1515384615384614,0.048,1.0363846153846152,5.828820037569479,5.895973883723325,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 13:00:00,5.4115505765198275,20.0,13.0,5.696369027915608,34.61538461538461,45.0,0.33039009421738125,59.86322695821708,34.61538461538461,34.61538461538461,70.24784234283247,0.0,34.61538461538461,45.0,0.5696369027915609,1.1884615384615382,0.048,1.0696153846153844,5.696369027915608,5.767215181761762,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 14:00:00,5.204171696692897,20.0,13.0,5.478075470203049,34.61538461538461,45.0,0.36487890696861314,57.94259208584383,34.61538461538461,34.61538461538461,68.32720747045921,0.0,34.61538461538461,45.0,0.547807547020305,1.1884615384615382,0.048,1.0696153846153844,5.478075470203049,5.5489216240492025,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 15:00:00,4.6600742201648115,20.000000000000007,16.0,4.905341284384012,30.0,45.0,0.5409886382680527,52.81669371112126,30.0,30.0,67.81669371112126,0.0,30.0,45.0,0.4905341284384012,1.0499999999999996,0.048,0.9449999999999996,4.905341284384012,4.962341284384013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 16:00:00,4.600960325334215,20.000000000000007,15.0,4.843116131930753,31.53846153846154,45.0,0.575741037111835,52.25169797636366,31.53846153846154,31.53846153846154,65.71323643790211,0.0,31.53846153846154,45.0,0.48431161319307525,1.096153846153846,0.048,0.9865384615384615,4.843116131930753,4.904731516546137,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 17:00:00,4.307025324453694,20.0,16.0,4.533710867845993,30.0,45.0,0.8848697919368991,49.416888759693336,30.0,30.0,64.41688875969334,0.0,30.0,45.0,0.45337108678459936,1.05,0.048,0.945,4.533710867845993,4.590710867845993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 18:00:00,4.37361528619196,20.0,16.0,4.603805564412589,30.0,45.0,0.7838955950210478,50.0629164464805,30.0,30.0,65.0629164464805,0.0,30.0,45.0,0.4603805564412589,1.05,0.048,0.945,4.603805564412589,4.6608055644125885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 19:00:00,4.383215944137183,20.0,15.0,4.613911520144404,31.53846153846154,45.0,0.7714527075047526,50.15587007792628,31.53846153846154,31.53846153846154,63.61740853946474,0.0,31.53846153846154,45.0,0.46139115201444036,1.0961538461538465,0.048,0.9865384615384619,4.613911520144404,4.6755269047597885,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 20:00:00,4.466409477744621,20.0,14.0,4.701483660783812,33.07692307692308,45.0,0.6801029262798604,50.959396731341684,33.07692307692308,33.07692307692308,62.882473654418604,0.0,33.07692307692308,45.0,0.47014836607838123,1.1423076923076925,0.048,1.028076923076923,4.701483660783812,4.767714430014582,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 21:00:00,3.876140152077289,20.0,13.6,4.080147528502409,33.69230769230769,45.0,19.676838085328004,45.17875679739808,33.69230769230769,33.69230769230769,56.48644910509039,0.0,33.69230769230769,45.0,0.4080147528502409,1.1607692307692308,0.048,1.0446923076923078,4.080147528502409,4.148224451579332,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 22:00:00,3.9000301661854038,20.0,13.0,4.105294911774109,34.61538461538461,45.0,8.497367217257466,45.41648751280853,34.61538461538461,34.61538461538461,55.80110289742392,0.0,34.61538461538461,45.0,0.41052949117741094,1.1884615384615382,0.048,1.0696153846153844,4.105294911774109,4.176141065620263,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-14 23:00:00,0.0,18.51041242524999,13.0,0.0,34.61538461538461,45.0,0.0,-7.979175149500023,34.61538461538461,34.61538461538461,18.51041242524999,0.0,34.61538461538461,45.0,0.0,1.277836792946539,0.048,1.1500531136518852,0.0,0.0797836792946538,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 00:00:00,0.0,18.076381221254728,13.0,0.0,34.61538461538461,45.0,0.0,-8.847237557490544,34.61538461538461,34.61538461538461,18.076381221254728,0.0,34.61538461538461,45.0,0.0,1.3038786651862546,0.048,1.1734907986676293,0.0,0.08238786651862529,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 01:00:00,0.0,17.899811923377612,12.0,0.0,36.15384615384615,45.0,0.0,-9.200376153244775,36.15384615384615,36.15384615384615,17.899811923377612,0.0,36.15384615384615,45.0,0.0,1.360626669212728,0.048,1.2245640022914552,0.0,0.08806266692127274,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 02:00:00,0.0,17.786835560628255,12.0,0.0,36.15384615384615,45.0,0.0,-9.42632887874349,36.15384615384615,36.15384615384615,17.786835560628255,0.0,36.15384615384615,45.0,0.0,1.3674052509776895,0.048,1.2306647258799206,0.0,0.08874052509776886,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 03:00:00,0.0,17.70594217365744,12.0,0.0,36.15384615384615,45.0,0.0,-9.588115652685119,36.15384615384615,36.15384615384615,17.70594217365744,0.0,36.15384615384615,45.0,0.0,1.3722588541959382,0.048,1.2350329687763444,0.0,0.08922588541959375,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 04:00:00,0.0,17.614889318368455,11.0,0.0,37.69230769230769,45.0,0.0,-9.77022136326309,37.69230769230769,37.69230769230769,17.614889318368455,0.0,37.69230769230769,45.0,0.0,1.4238758716671234,0.048,1.281488284500411,0.0,0.09438758716671236,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 05:00:00,6.579882272953023,19.999999999999996,9.0,6.926191866266341,40.769230769230774,47.694108796813694,0.29854275285630777,67.6941087968137,40.769230769230774,40.769230769230774,74.61898682439661,0.0,40.769230769230774,47.694108796813694,0.692619186626634,1.4539001869813342,0.048,1.3085101682832008,6.926191866266341,7.023581884964473,0.0,24.0,0.0,40.769230769230774,47.694108796813694,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 06:00:00,4.934141507910721,20.0,9.8,5.193833166221811,39.53846153846153,45.0,0.4299042183266966,55.414976624563934,39.53846153846153,39.53846153846153,60.8765150861024,0.0,39.53846153846153,45.0,0.5193833166221811,1.336153846153846,0.048,1.2025384615384613,5.193833166221811,5.279448550837196,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 07:00:00,5.874039082702253,20.0,10.0,6.183199034423424,39.230769230769226,45.0,0.2792692737961327,64.08675423807551,39.230769230769226,39.230769230769226,69.85598500730629,0.0,39.230769230769226,45.0,0.6183199034423424,1.3269230769230766,0.048,1.194230769230769,6.183199034423424,6.267891342115732,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 08:00:00,5.7727280302966495,20.0,11.0,6.076555821364894,37.69230769230769,45.0,0.28832637744707873,63.16833491688875,37.69230769230769,37.69230769230769,70.47602722458106,0.0,37.69230769230769,45.0,0.6076555821364894,1.2807692307692307,0.048,1.1526923076923077,6.076555821364894,6.156632744441817,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 09:00:00,5.629182225316191,19.999999999999996,12.0,5.925454974017043,36.15384615384615,45.0,0.3029630151610375,61.860641675864855,36.15384615384615,36.15384615384615,70.7067955220187,0.0,36.15384615384615,45.0,0.5925454974017044,1.234615384615385,0.048,1.1111538461538464,5.925454974017043,6.0009165124785815,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 10:00:00,5.447427205034821,20.000000000000007,12.0,5.734133900036654,36.15384615384615,45.0,0.3253453511276339,60.19375906927499,36.15384615384615,36.15384615384615,69.03991291542883,0.0,36.15384615384615,45.0,0.5734133900036654,1.2346153846153842,0.048,1.111153846153846,5.734133900036654,5.809595438498192,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 11:00:00,4.993345342957871,19.999999999999996,14.0,5.256152992587232,33.07692307692308,45.0,0.4129818295227017,55.97182986998935,33.07692307692308,33.07692307692308,67.89490679306627,0.0,33.07692307692308,45.0,0.5256152992587232,1.1423076923076927,0.048,1.0280769230769236,5.256152992587232,5.322383761818001,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 12:00:00,4.462114703077756,20.000000000000004,16.0,4.696962845345006,30.0,45.0,0.6842016708763708,50.918000603496225,30.0,30.0,65.91800060349622,0.0,30.0,45.0,0.4696962845345006,1.0499999999999998,0.048,0.9449999999999998,4.696962845345006,4.753962845345006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 13:00:00,4.170783917341534,20.000000000000004,16.0,4.39029886035951,30.0,45.0,1.2256727321706846,48.08788822458244,30.0,30.0,63.08788822458244,0.0,30.0,45.0,0.43902988603595106,1.0499999999999998,0.048,0.9449999999999998,4.39029886035951,4.44729886035951,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 14:00:00,3.762710301955848,20.000000000000004,17.2,3.960747686269314,30.0,45.0,0.0,44.045348925380765,30.0,30.0,59.045348925380765,0.0,30.0,45.0,0.39607476862693136,1.0499999999999998,0.048,0.9449999999999998,3.960747686269314,4.017747686269313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 15:00:00,3.4155138244985084,20.0,18.4,3.5952777099984297,30.0,45.0,0.0,40.52560487853589,30.0,30.0,55.52560487853589,0.0,30.0,45.0,0.35952777099984295,1.05,0.048,0.945,3.5952777099984297,3.65227770999843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 16:00:00,3.539761773251056,20.000000000000004,16.0,3.7260650244747957,30.0,45.0,0.0,41.79426585971862,30.0,30.0,56.79426585971862,0.0,30.0,45.0,0.37260650244747956,1.0499999999999998,0.048,0.9449999999999998,3.7260650244747957,3.7830650244747956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 17:00:00,3.4029204970365323,20.0,16.0,3.5820215758279286,30.0,45.0,0.0,40.396428880485914,30.0,30.0,55.396428880485914,0.0,30.0,45.0,0.35820215758279284,1.05,0.048,0.945,3.5820215758279286,3.6390215758279285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 18:00:00,3.555903385909173,20.0,16.0,3.743056195693866,30.0,45.0,0.0,41.95832258147746,30.0,30.0,56.95832258147746,0.0,30.0,45.0,0.3743056195693866,1.05,0.048,0.945,3.743056195693866,3.8000561956938665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 19:00:00,3.6982145581295094,20.0,14.0,3.89285742961001,33.07692307692308,45.0,0.0,43.3973878356081,33.07692307692308,33.07692307692308,55.32046475868502,0.0,33.07692307692308,45.0,0.389285742961001,1.1423076923076925,0.048,1.028076923076923,3.89285742961001,3.95908819884078,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 20:00:00,3.7150962389906,20.0,14.0,3.9106276199901053,33.07692307692308,45.0,0.0,43.567241050653394,33.07692307692308,33.07692307692308,55.49031797373031,0.0,33.07692307692308,45.0,0.3910627619990105,1.1423076923076925,0.048,1.028076923076923,3.9106276199901053,3.976858389220875,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
