timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-15 21:00:00,3.1958008164240095,20.000000000000004,13.4,3.3640008593936943,34.0,45.0,0.0,38.25568086058314,34.0,34.0,49.25568086058314,0.0,34.0,45.0,0.33640008593936943,1.1699999999999997,0.048,1.0529999999999997,3.3640008593936943,3.433000859393694,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 22:00:00,3.2938238485578837,20.000000000000007,12.0,3.4671829984819826,36.15384615384615,45.0,0.0,39.2726963390181,36.15384615384615,36.15384615384615,48.118850185171944,0.0,36.15384615384615,45.0,0.34671829984819824,1.2346153846153842,0.048,1.111153846153846,3.4671829984819826,3.5426445369435213,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-15 23:00:00,0.0,18.72435856445619,12.0,0.0,36.15384615384615,45.0,0.0,-7.551282871087622,36.15384615384615,36.15384615384615,18.72435856445619,0.0,36.15384615384615,45.0,0.0,1.3111538707480135,0.048,1.180038483673212,0.0,0.08311538707480137,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 00:00:00,0.0,18.318203269143712,11.2,0.0,37.38461538461539,45.0,0.0,-8.363593461712576,37.38461538461539,37.38461538461539,18.318203269143712,0.0,37.38461538461539,45.0,0.0,1.3724462653898388,0.048,1.2352016388508549,0.0,0.0892446265389839,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 01:00:00,0.0,18.148642995780136,11.0,0.0,37.69230769230769,45.0,0.0,-8.702714008439727,37.69230769230769,37.69230769230769,18.148642995780136,0.0,37.69230769230769,45.0,0.0,1.3918506510224227,0.048,1.2526655859201805,0.0,0.09118506510224211,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 02:00:00,0.0,18.042820038621812,11.0,0.0,37.69230769230769,45.0,0.0,-8.914359922756375,37.69230769230769,37.69230769230769,18.042820038621812,0.0,37.69230769230769,45.0,0.0,1.398200028451922,0.048,1.25838002560673,0.0,0.0918200028451921,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 03:00:00,0.0,17.946806342739418,10.6,0.0,38.30769230769231,45.0,0.0,-9.106387314521164,38.30769230769231,38.30769230769231,17.946806342739418,0.0,38.30769230769231,45.0,0.0,1.4224223886664042,0.048,1.2801801497997638,0.0,0.0942422388666404,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 04:00:00,0.0,17.828731733017108,9.0,0.0,40.769230769230774,45.0,0.0,-9.342536533965784,40.769230769230774,40.769230769230774,17.828731733017108,0.0,40.769230769230774,45.0,0.0,1.5033530190958968,0.048,1.3530177171863071,0.0,0.10233530190958962,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 05:00:00,6.974436329687621,20.0,9.0,7.3415119259869694,40.769230769230774,49.42104093529244,0.3164444795684039,69.42104093529244,40.769230769230774,40.769230769230774,78.0728511013541,0.0,40.769230769230774,49.42104093529244,0.734151192598697,1.5057081511356964,0.048,1.3551373360221268,7.3415119259869694,7.444082741100539,0.0,24.0,0.0,40.769230769230774,49.42104093529244,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 06:00:00,5.729440879200216,20.0,8.4,6.030990399158122,41.69230769230769,45.0,0.29250019675982347,62.774790280622426,41.69230769230769,41.69230769230769,66.08248258831473,0.0,41.69230769230769,45.0,0.6030990399158122,1.4007692307692308,0.048,1.2606923076923078,6.030990399158122,6.123067322235045,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 07:00:00,5.827684501926211,20.0,8.0,6.134404738869696,42.30769230769231,45.0,0.28329578059510624,63.666991566879744,42.30769230769231,42.30769230769231,66.35929925918744,0.0,42.30769230769231,45.0,0.6134404738869697,1.4192307692307693,0.048,1.2773076923076925,6.134404738869696,6.228327815792773,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 08:00:00,5.776461598152965,19.999999999999996,9.0,6.080485892792595,40.769230769230774,45.0,0.28797534098606004,63.20224664199853,40.769230769230774,40.769230769230774,67.43301587276775,0.0,40.769230769230774,45.0,0.6080485892792595,1.3730769230769233,0.048,1.235769230769231,6.080485892792595,6.169793585100288,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 09:00:00,5.673636556156678,20.000000000000004,9.8,5.972249006480714,39.53846153846153,45.0,0.2981791851559967,62.26643165965692,39.53846153846153,39.53846153846153,67.72797012119538,0.0,39.53846153846153,45.0,0.5972249006480714,1.3361538461538458,0.048,1.2025384615384613,5.972249006480714,6.057864391096099,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 10:00:00,5.095714551020203,20.000000000000007,13.0,5.363910053705476,34.61538461538461,45.0,0.38756343250153635,56.93110599026156,34.61538461538461,34.61538461538461,67.31572137487694,0.0,34.61538461538461,45.0,0.5363910053705476,1.1884615384615378,0.048,1.069615384615384,5.363910053705476,5.43475620755163,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 11:00:00,4.898340260655449,20.0,13.0,5.15614764279521,34.61538461538461,45.0,0.4410774327770586,55.07749327933837,34.61538461538461,34.61538461538461,65.46210866395376,0.0,34.61538461538461,45.0,0.515614764279521,1.1884615384615382,0.048,1.0696153846153844,5.15614764279521,5.226993796641364,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 12:00:00,4.275169552015601,20.0,15.8,4.500178475805896,30.307692307692307,45.0,0.94459261260839,49.107023653899034,30.307692307692307,30.307692307692307,63.79933134620673,0.0,30.307692307692307,45.0,0.4500178475805896,1.0592307692307692,0.048,0.9533076923076922,4.500178475805896,4.5581015527289725,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 13:00:00,4.060980981967939,20.0,15.0,4.274716823124146,31.53846153846154,45.0,1.8338507041856327,47.009487850444316,31.53846153846154,31.53846153846154,60.471026311982776,0.0,31.53846153846154,45.0,0.4274716823124146,1.0961538461538465,0.048,0.9865384615384619,4.274716823124146,4.336332207739531,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 14:00:00,3.701121596290625,20.0,16.0,3.8959174697796053,30.0,45.0,0.0,43.426649418752476,30.0,30.0,58.426649418752476,0.0,30.0,45.0,0.3895917469779605,1.05,0.048,0.945,3.8959174697796053,3.9529174697796052,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 15:00:00,3.4214786859650226,20.0,17.0,3.601556511542129,30.0,45.0,0.0,40.586751043926256,30.0,30.0,55.586751043926256,0.0,30.0,45.0,0.3601556511542129,1.05,0.048,0.945,3.601556511542129,3.658556511542129,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 16:00:00,3.324655192824188,20.0,16.0,3.4996370450780927,30.0,45.0,0.0,39.59112869938099,30.0,30.0,54.59112869938099,0.0,30.0,45.0,0.3499637045078093,1.05,0.048,0.945,3.4996370450780927,3.556637045078093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 17:00:00,3.1934023525934205,20.0,16.0,3.3614761606246533,30.0,45.0,0.0,38.23070670064311,30.0,30.0,53.23070670064311,0.0,30.0,45.0,0.33614761606246535,1.05,0.048,0.945,3.3614761606246533,3.4184761606246536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 18:00:00,3.2907710311307006,20.0,16.2,3.463969506453369,30.0,45.0,0.0,39.24112888603054,30.0,30.0,54.24112888603054,0.0,30.0,45.0,0.34639695064533693,1.05,0.048,0.945,3.463969506453369,3.5209695064533695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 19:00:00,3.2866914457062966,20.0,15.0,3.459675206006628,31.53846153846154,45.0,0.0,39.1989336555238,31.53846153846154,31.53846153846154,52.66047211706226,0.0,31.53846153846154,45.0,0.3459675206006628,1.0961538461538465,0.048,0.9865384615384619,3.459675206006628,3.521290590622012,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 20:00:00,3.4252424731569535,20.0,14.0,3.6055183927967933,33.07692307692308,45.0,0.0,40.62532120096317,33.07692307692308,33.07692307692308,52.54839812404009,0.0,33.07692307692308,45.0,0.3605518392796793,1.1423076923076925,0.048,1.028076923076923,3.6055183927967933,3.671749162027563,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 21:00:00,3.4415343009202806,20.000000000000004,14.2,3.6226676851792425,32.769230769230774,45.0,0.0,40.792162331171056,32.769230769230774,32.769230769230774,53.02293156194028,0.0,32.769230769230774,45.0,0.3622667685179243,1.133076923076923,0.048,1.0197692307692308,3.6226676851792425,3.687975377486935,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 22:00:00,3.620879841133247,20.000000000000004,13.0,3.8114524643507863,34.61538461538461,45.0,0.0,42.61698890473457,34.61538461538461,34.61538461538461,53.001604289349956,0.0,34.61538461538461,45.0,0.38114524643507863,1.188461538461538,0.048,1.0696153846153842,3.8114524643507863,3.88229861819694,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-16 23:00:00,0.0,18.85109385545219,13.0,0.0,34.61538461538461,45.0,0.0,-7.297812289095617,34.61538461538461,34.61538461538461,18.85109385545219,0.0,34.61538461538461,45.0,0.0,1.257395907134407,0.048,1.1316563164209663,0.0,0.07773959071344061,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 00:00:00,0.0,18.495664131763313,12.8,0.0,34.92307692307692,45.0,0.0,-8.008671736473374,34.92307692307692,34.92307692307692,18.495664131763313,0.0,34.92307692307692,45.0,0.0,1.2879524597865089,0.048,1.159157213807858,0.0,0.08079524597865073,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 01:00:00,0.0,18.317656337792453,11.0,0.0,37.69230769230769,45.0,0.0,-8.364687324415094,37.69230769230769,37.69230769230769,18.317656337792453,0.0,37.69230769230769,45.0,0.0,1.3817098505016836,0.048,1.2435388654515152,0.0,0.0901709850501684,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 02:00:00,0.0,18.21022601154904,11.0,0.0,37.69230769230769,45.0,0.0,-8.579547976901921,37.69230769230769,37.69230769230769,18.21022601154904,0.0,37.69230769230769,45.0,0.0,1.3881556700762885,0.048,1.2493401030686595,0.0,0.09081556700762894,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 03:00:00,0.0,18.115973001210058,10.8,0.0,38.0,45.0,0.0,-8.768053997579884,38.0,38.0,18.115973001210058,0.0,38.0,45.0,0.0,1.4030416199273965,0.048,1.2627374579346569,0.0,0.09230416199273961,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 04:00:00,0.0,18.01366228346248,10.0,0.0,39.230769230769226,45.0,0.0,-8.97267543307504,39.230769230769226,39.230769230769226,18.01366228346248,0.0,39.230769230769226,45.0,0.0,1.446103339915328,0.048,1.3014930059237952,0.0,0.09661033399153274,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 05:00:00,6.246695494889042,20.000000000000004,11.0,6.575468941988465,37.69230769230769,46.2170975950185,0.2834253854305373,66.2170975950185,37.69230769230769,37.69230769230769,74.74188749772931,0.0,37.69230769230769,46.2170975950185,0.6575468941988465,1.3172821586197856,0.048,1.185553942757807,6.575468941988465,6.659197157850443,0.0,24.0,0.0,37.69230769230769,46.2170975950185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 06:00:00,4.7732001928040075,20.0,13.0,5.0244212555831655,34.61538461538461,45.0,0.48703832842760947,53.89334038269067,34.61538461538461,34.61538461538461,64.27795576730605,0.0,34.61538461538461,45.0,0.5024421255583166,1.1884615384615382,0.048,1.0696153846153844,5.0244212555831655,5.0952674094293195,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 07:00:00,4.883869857076861,20.0,12.0,5.140915639028274,36.15384615384615,45.0,0.4458160197362991,54.94092547273188,36.15384615384615,36.15384615384615,63.78707931888572,0.0,36.15384615384615,45.0,0.5140915639028274,1.2346153846153847,0.048,1.1111538461538462,5.140915639028274,5.216377177489813,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 08:00:00,4.900450322039192,20.000000000000004,12.0,5.158368760041254,36.15384615384615,45.0,0.4403975039381954,55.097399692231875,36.15384615384615,36.15384615384615,63.94355353838572,0.0,36.15384615384615,45.0,0.5158368760041254,1.2346153846153844,0.048,1.111153846153846,5.158368760041254,5.233830298502793,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 09:00:00,4.684692047691625,20.0,13.8,4.931254787043816,33.38461538461539,45.0,0.5279865562590327,53.05149612726731,33.38461538461539,33.38461538461539,64.66688074265193,0.0,33.38461538461539,45.0,0.4931254787043816,1.1515384615384616,0.048,1.0363846153846155,4.931254787043816,4.998408633197662,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 10:00:00,4.498021057284079,20.0,14.0,4.734759007667452,33.07692307692308,45.0,0.6516303677507734,51.263809978350224,33.07692307692308,33.07692307692308,63.186886901427144,0.0,33.07692307692308,45.0,0.4734759007667452,1.1423076923076925,0.048,1.028076923076923,4.734759007667452,4.800989776898222,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 11:00:00,4.214752641216811,20.0,15.0,4.436581727596643,31.53846153846154,45.0,1.0872025901047147,48.517871880689285,31.53846153846154,31.53846153846154,61.979410342227744,0.0,31.53846153846154,45.0,0.4436581727596643,1.0961538461538465,0.048,0.9865384615384619,4.436581727596643,4.4981971122120274,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 12:00:00,3.718434349088984,20.0,17.4,3.9141414200936677,30.0,45.0,0.0,43.60080597381538,30.0,30.0,58.60080597381538,0.0,30.0,45.0,0.39141414200936675,1.05,0.048,0.945,3.9141414200936677,3.971141420093668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 13:00:00,3.534827488533499,20.0,17.0,3.720871040561578,30.0,45.0,0.0,41.744081389549805,30.0,30.0,56.744081389549805,0.0,30.0,45.0,0.3720871040561578,1.05,0.048,0.945,3.720871040561578,3.777871040561578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 14:00:00,3.471914006902938,20.0,16.0,3.6546463230557245,30.0,45.0,0.0,41.10278867578751,30.0,30.0,56.10278867578751,0.0,30.0,45.0,0.36546463230557247,1.05,0.048,0.945,3.6546463230557245,3.711646323055725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 15:00:00,3.217840509439664,20.0,17.0,3.387200536252278,30.0,45.0,0.0,38.48496862899417,30.0,30.0,53.48496862899417,0.0,30.0,45.0,0.33872005362522783,1.05,0.048,0.945,3.387200536252278,3.444200536252278,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 16:00:00,3.168301478432492,19.999999999999996,16.0,3.3350541878236757,30.0,45.0,0.0,37.969081745078824,30.0,30.0,52.969081745078824,0.0,30.0,45.0,0.33350541878236756,1.0500000000000003,0.048,0.9450000000000003,3.3350541878236757,3.3920541878236756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 17:00:00,3.0678073791181117,20.0,16.0,3.229270925387486,30.0,45.0,0.0,36.91679449486345,30.0,30.0,51.91679449486345,0.0,30.0,45.0,0.3229270925387486,1.05,0.048,0.945,3.229270925387486,3.286270925387486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 18:00:00,3.284817024698161,20.000000000000004,15.2,3.457702131261222,31.230769230769234,45.0,0.0,39.17954243111643,31.230769230769234,31.230769230769234,52.9487732003472,0.0,31.230769230769234,45.0,0.3457702131261222,1.0869230769230767,0.048,0.978230769230769,3.457702131261222,3.51839443895353,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 19:00:00,3.3256150921675856,20.0,14.0,3.5006474654395636,33.07692307692308,45.0,0.0,39.6010317666875,33.07692307692308,33.07692307692308,51.52410868976442,0.0,33.07692307692308,45.0,0.35006474654395636,1.1423076923076925,0.048,1.028076923076923,3.5006474654395636,3.566878234670333,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 20:00:00,3.3675155892095483,20.000000000000004,14.0,3.5447532517995244,33.07692307692308,45.0,0.0,40.03267026030129,33.07692307692308,33.07692307692308,51.95574718337821,0.0,33.07692307692308,45.0,0.35447532517995245,1.1423076923076922,0.048,1.028076923076923,3.5447532517995244,3.6109840210302933,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 21:00:00,3.2796226929367043,20.000000000000004,15.0,3.4522344136175835,31.53846153846154,45.0,0.0,39.1257927801754,31.53846153846154,31.53846153846154,52.58733124171386,0.0,31.53846153846154,45.0,0.34522344136175837,1.0961538461538463,0.048,0.9865384615384616,3.4522344136175835,3.5138497982329686,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 22:00:00,3.417183484338668,20.0,14.0,3.597035246672282,33.07692307692308,45.0,0.0,40.54272314703647,33.07692307692308,33.07692307692308,52.46580007011339,0.0,33.07692307692308,45.0,0.3597035246672282,1.1423076923076925,0.048,1.028076923076923,3.597035246672282,3.6632660159030515,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-17 23:00:00,0.0,18.905207991383765,14.0,0.0,33.07692307692308,45.0,0.0,-7.18958401723247,33.07692307692308,33.07692307692308,18.905207991383765,0.0,33.07692307692308,45.0,0.0,1.2079952128246665,0.048,1.0871956915421999,0.0,0.07279952128246658,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 00:00:00,0.0,18.58065181697953,14.2,0.0,32.769230769230774,45.0,0.0,-7.838696366040942,32.769230769230774,32.769230769230774,18.58065181697953,0.0,32.769230769230774,45.0,0.0,1.2182378140581516,0.048,1.0964140326523364,0.0,0.07382378140581514,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 01:00:00,0.0,18.433749738444895,13.0,0.0,34.61538461538461,45.0,0.0,-8.13250052311021,34.61538461538461,34.61538461538461,18.433749738444895,0.0,34.61538461538461,45.0,0.0,1.2824365541548448,0.048,1.1541928987393604,0.0,0.0802436554154844,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 02:00:00,0.0,18.32999427014307,12.0,0.0,36.15384615384615,45.0,0.0,-8.340011459713857,36.15384615384615,36.15384615384615,18.32999427014307,0.0,36.15384615384615,45.0,0.0,1.3348157284068005,0.048,1.2013341555661206,0.0,0.08548157284067992,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 03:00:00,0.0,18.289521838063024,14.0,0.0,33.07692307692308,45.0,0.0,-8.420956323873952,33.07692307692308,33.07692307692308,18.289521838063024,0.0,33.07692307692308,45.0,0.0,1.244936382023911,0.048,1.1204427438215199,0.0,0.07649363820239108,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 04:00:00,0.0,18.21873836902956,13.0,0.0,34.61538461538461,45.0,0.0,-8.562523261940882,34.61538461538461,34.61538461538461,18.21873836902956,0.0,34.61538461538461,45.0,0.0,1.2953372363197648,0.048,1.1658035126877884,0.0,0.08153372363197642,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 05:00:00,5.511252729171522,20.000000000000004,13.0,5.801318662285813,34.61538461538461,45.0,0.3169178414751998,60.78054663805969,34.61538461538461,34.61538461538461,71.16516202267508,0.0,34.61538461538461,45.0,0.5801318662285813,1.188461538461538,0.048,1.0696153846153842,5.801318662285813,5.872164816131967,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 06:00:00,4.458549423725011,20.000000000000004,12.6,4.693209919710538,35.23076923076923,45.0,0.6876488465171109,50.883628891304255,35.23076923076923,35.23076923076923,60.65285966053502,0.0,35.23076923076923,45.0,0.4693209919710538,1.2069230769230768,0.048,1.086230769230769,4.693209919710538,4.7659022274028455,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 07:00:00,4.659386482142518,20.0,11.0,4.904617349623703,37.69230769230769,45.0,0.5413633817623057,52.81013002963773,37.69230769230769,37.69230769230769,60.11782233733004,0.0,37.69230769230769,45.0,0.49046173496237033,1.2807692307692307,0.048,1.1526923076923077,4.904617349623703,4.984694272700626,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 08:00:00,4.836341339784756,19.999999999999993,10.0,5.090885620826059,39.230769230769226,45.0,0.46237156972470117,54.49170491456725,39.230769230769226,39.230769230769226,60.260935683798024,0.0,39.230769230769226,45.0,0.5090885620826059,1.326923076923077,0.048,1.1942307692307694,5.090885620826059,5.175577928518367,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 09:00:00,4.692248812199262,20.0,11.8,4.9392092759992225,36.46153846153846,45.0,0.5241498565937617,53.123514635116834,36.46153846153846,36.46153846153846,61.661976173578374,0.0,36.46153846153846,45.0,0.49392092759992223,1.2438461538461536,0.048,1.1194615384615383,4.9392092759992225,5.015593891383839,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 10:00:00,4.5171428090487185,20.0,12.0,4.754887167419704,36.15384615384615,45.0,0.6357359959145948,51.44770893564343,36.15384615384615,36.15384615384615,60.29386278179728,0.0,36.15384615384615,45.0,0.4754887167419704,1.2346153846153847,0.048,1.1111538461538462,4.754887167419704,4.830348705881242,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 11:00:00,4.226584265034801,20.0,13.0,4.449036068457685,34.61538461538461,45.0,1.0555887209993562,48.63339986946161,34.61538461538461,34.61538461538461,59.018015254077,0.0,34.61538461538461,45.0,0.4449036068457685,1.1884615384615382,0.048,1.0696153846153844,4.449036068457685,4.519882222303839,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 12:00:00,3.5596048176379016,19.999999999999996,16.4,3.746952439618844,30.0,45.0,0.0,41.99591816853558,30.0,30.0,56.99591816853558,0.0,30.0,45.0,0.37469524396188436,1.0500000000000003,0.048,0.9450000000000003,3.746952439618844,3.8039524396188433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 13:00:00,3.318855813500735,20.0,16.0,3.4935324352639316,30.0,45.0,0.0,39.53128375280414,30.0,30.0,54.53128375280414,0.0,30.0,45.0,0.3493532435263932,1.05,0.048,0.945,3.4935324352639316,3.5505324352639316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 14:00:00,2.9400427590321505,20.0,17.0,3.09478185161279,30.0,45.0,0.0,35.56737951003299,30.0,30.0,50.56737951003299,0.0,30.0,45.0,0.309478185161279,1.05,0.048,0.945,3.09478185161279,3.1517818516127902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 15:00:00,2.5043814246317777,19.999999999999996,18.8,2.6361909732966082,30.0,45.0,0.0,30.858951863826235,30.0,30.0,45.858951863826235,0.0,30.0,45.0,0.2636190973296608,1.0500000000000003,0.048,0.9450000000000003,2.6361909732966082,2.693190973296608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 16:00:00,2.4857521692070774,20.000000000000004,17.0,2.616581230744292,30.0,45.0,0.0,30.653588484567678,30.0,30.0,45.65358848456768,0.0,30.0,45.0,0.2616581230744292,1.0499999999999998,0.048,0.9449999999999998,2.616581230744292,2.673581230744292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 17:00:00,2.3732178478858628,20.0,17.0,2.4981240504061715,30.0,45.0,0.0,29.405363787172547,30.0,30.0,44.40536378717255,0.0,30.0,45.0,0.24981240504061714,1.05,0.048,0.945,2.4981240504061715,2.5551240504061714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 18:00:00,2.6596979831266023,20.0,16.0,2.7996820875016866,30.0,45.0,0.0,32.55770222765264,30.0,30.0,47.55770222765264,0.0,30.0,45.0,0.27996820875016865,1.05,0.048,0.945,2.7996820875016866,2.8566820875016865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 19:00:00,2.480543635393802,20.000000000000004,16.0,2.611098563572423,30.0,45.0,0.0,30.59610770707293,30.0,30.0,45.59610770707293,0.0,30.0,45.0,0.2611098563572423,1.0499999999999998,0.048,0.9449999999999998,2.611098563572423,2.668098563572423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 20:00:00,2.6466186595583867,20.0,15.0,2.7859143784825124,31.53846153846154,45.0,0.0,32.41554940895986,31.53846153846154,31.53846153846154,45.87708787049832,0.0,31.53846153846154,45.0,0.27859143784825124,1.0961538461538465,0.048,0.9865384615384619,2.7859143784825124,2.8475297630978966,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 21:00:00,2.7472988399682046,20.0,14.6,2.8918935157560046,32.15384615384615,45.0,0.0,33.505684158253686,32.15384615384615,32.15384615384615,46.35183800440753,0.0,32.15384615384615,45.0,0.28918935157560044,1.1146153846153848,0.048,1.0031538461538463,2.8918935157560046,2.955355054217543,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 22:00:00,2.9950095493706943,20.0,13.0,3.1526416309165204,34.61538461538461,45.0,0.0,36.14954918579622,34.61538461538461,34.61538461538461,46.534164570411605,0.0,34.61538461538461,45.0,0.31526416309165206,1.1884615384615382,0.048,1.0696153846153844,3.1526416309165204,3.223487784762674,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-18 23:00:00,0.0,19.071971608730227,13.0,0.0,34.61538461538461,45.0,0.0,-6.856056782539547,34.61538461538461,34.61538461538461,19.071971608730227,0.0,34.61538461538461,45.0,0.0,1.2441432419377247,0.048,1.1197289177439522,0.0,0.07641432419377248,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 00:00:00,0.0,18.78573014988997,13.6,0.0,33.69230769230769,45.0,0.0,-7.428539700220057,33.69230769230769,33.69230769230769,18.78573014988997,0.0,33.69230769230769,45.0,0.0,1.2336254217758327,0.048,1.1102628795982494,0.0,0.0753625421775832,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 01:00:00,0.0,18.65112340412859,13.0,0.0,34.61538461538461,45.0,0.0,-7.6977531917428195,34.61538461538461,34.61538461538461,18.65112340412859,0.0,34.61538461538461,45.0,0.0,1.269394134213823,0.048,1.1424547207924407,0.0,0.07893941342138233,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 02:00:00,0.0,18.545863595426695,12.0,0.0,36.15384615384615,45.0,0.0,-7.9082728091466095,36.15384615384615,36.15384615384615,18.545863595426695,0.0,36.15384615384615,45.0,0.0,1.321863568889783,0.048,1.1896772120008048,0.0,0.08418635688897824,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 03:00:00,0.0,18.477752985811133,12.8,0.0,34.92307692307692,45.0,0.0,-8.044494028377734,34.92307692307692,34.92307692307692,18.477752985811133,0.0,34.92307692307692,45.0,0.0,1.2890271285436397,0.048,1.1601244156892756,0.0,0.08090271285436401,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 04:00:00,0.0,18.392763550438755,12.0,0.0,36.15384615384615,45.0,0.0,-8.214472899122491,36.15384615384615,36.15384615384615,18.392763550438755,0.0,36.15384615384615,45.0,0.0,1.3310495715890596,0.048,1.1979446144301535,0.0,0.08510495715890598,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 05:00:00,5.158288488679382,20.0,12.0,5.429777356504613,36.15384615384615,45.0,0.3740102562205441,57.515278580891916,36.15384615384615,36.15384615384615,66.36143242704577,0.0,36.15384615384615,45.0,0.5429777356504613,1.2346153846153847,0.048,1.1111538461538462,5.429777356504613,5.505238894966151,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 06:00:00,4.211316077719821,20.0,12.0,4.432964292336654,36.15384615384615,45.0,1.0967823234290992,48.48430208988189,36.15384615384615,36.15384615384615,57.33045593603574,0.0,36.15384615384615,45.0,0.44329642923366536,1.2346153846153847,0.048,1.1111538461538462,4.432964292336654,4.508425830798192,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 07:00:00,4.363299576910631,20.000000000000007,11.0,4.592946923063822,37.69230769230769,45.0,0.7977931138337924,49.962987188011894,37.69230769230769,37.69230769230769,57.2706794957042,0.0,37.69230769230769,45.0,0.4592946923063822,1.2807692307692304,0.048,1.1526923076923075,4.592946923063822,4.673023846140746,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 08:00:00,4.427260664510189,20.000000000000004,11.0,4.660274383694936,37.69230769230769,45.0,0.7197573937687545,50.581711215139165,37.69230769230769,37.69230769230769,57.88940352283147,0.0,37.69230769230769,45.0,0.46602743836949356,1.2807692307692304,0.048,1.1526923076923075,4.660274383694936,4.740351306771859,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 09:00:00,4.394690217754321,20.0,12.4,4.625989702899285,35.53846153846154,45.0,0.7571665104129587,50.266902461780546,35.53846153846154,35.53846153846154,59.728440923319006,0.0,35.53846153846154,45.0,0.4625989702899285,1.2161538461538464,0.048,1.0945384615384617,4.625989702899285,4.69960508751467,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 10:00:00,4.398805741269113,20.0,12.0,4.630321832914856,36.15384615384615,45.0,0.7521903993323296,50.3067105829268,36.15384615384615,36.15384615384615,59.152864429080644,0.0,36.15384615384615,45.0,0.46303218329148554,1.2346153846153847,0.048,1.1111538461538462,4.630321832914856,4.705783371376394,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 11:00:00,4.313941884695711,20.0,12.0,4.540991457574433,36.15384615384615,45.0,0.8730069373925258,49.48409702212217,36.15384615384615,36.15384615384615,58.33025086827602,0.0,36.15384615384615,45.0,0.45409914575744326,1.2346153846153847,0.048,1.1111538461538462,4.540991457574433,4.616452996035971,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 12:00:00,4.122767077257906,20.0,12.8,4.3397548181662176,34.92307692307692,45.0,1.4294981179267892,47.617119882690616,34.92307692307692,34.92307692307692,57.6940429596137,0.0,34.92307692307692,45.0,0.43397548181662177,1.1976923076923076,0.048,1.077923076923077,4.3397548181662176,4.411524048935449,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 13:00:00,3.98456536105639,20.0,13.0,4.194279327427779,34.61538461538461,45.0,2.881031941560756,46.25502185127709,34.61538461538461,34.61538461538461,56.63963723589248,0.0,34.61538461538461,45.0,0.4194279327427779,1.1884615384615382,0.048,1.0696153846153844,4.194279327427779,4.265125481273933,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 14:00:00,3.9199169784875125,20.0,13.0,4.126228398407908,34.61538461538461,45.0,5.792123808933004,45.614125934500464,34.61538461538461,34.61538461538461,55.99874131911585,0.0,34.61538461538461,45.0,0.4126228398407908,1.1884615384615382,0.048,1.0696153846153844,4.126228398407908,4.197074552254061,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 15:00:00,3.9549093963065394,20.0,12.6,4.1630625224279365,35.23076923076923,45.0,3.733226574058822,45.96132579442967,35.23076923076923,35.23076923076923,55.730556563660436,0.0,35.23076923076923,45.0,0.41630625224279366,1.2069230769230768,0.048,1.086230769230769,4.1630625224279365,4.235754830120244,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 16:00:00,4.075805648364328,19.999999999999996,11.0,4.2903217351203455,37.69230769230769,45.0,1.715888887522834,47.155473613020945,37.69230769230769,37.69230769230769,54.46316592071325,0.0,37.69230769230769,45.0,0.42903217351203454,1.2807692307692309,0.048,1.1526923076923077,4.2903217351203455,4.370398658197269,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 17:00:00,4.074346900683124,20.0,11.0,4.288786211245394,37.69230769230769,45.0,1.7267783986214669,47.14111405111653,37.69230769230769,37.69230769230769,54.44880635880884,0.0,37.69230769230769,45.0,0.42887862112453934,1.2807692307692307,0.048,1.1526923076923077,4.288786211245394,4.368863134322316,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 18:00:00,4.1676364937469605,20.0,11.2,4.3869857828915375,37.38461538461539,45.0,1.237095007633061,48.05706859397327,37.38461538461539,37.38461538461539,55.67245320935788,0.0,37.38461538461539,45.0,0.43869857828915376,1.2715384615384617,0.048,1.1443846153846156,4.3869857828915375,4.466139629045384,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 19:00:00,4.293320157971984,20.0,10.0,4.519284376812615,39.230769230769226,45.0,0.9094912389857959,49.28364193144023,39.230769230769226,39.230769230769226,55.052872700671,0.0,39.230769230769226,45.0,0.45192843768126145,1.3269230769230766,0.048,1.194230769230769,4.519284376812615,4.603976684504922,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 20:00:00,4.385021612830627,20.0,10.0,4.615812224032239,39.230769230769226,45.0,0.7691632170445861,50.173347321889224,39.230769230769226,39.230769230769226,55.94257809112,0.0,39.230769230769226,45.0,0.4615812224032239,1.3269230769230766,0.048,1.194230769230769,4.615812224032239,4.700504531724547,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 21:00:00,4.550377153261772,20.000000000000004,9.4,4.789870687643971,40.15384615384615,45.0,0.6102048750894677,51.76690573482091,40.15384615384615,40.15384615384615,56.613059580974756,0.0,40.15384615384615,45.0,0.47898706876439706,1.3546153846153846,0.048,1.219153846153846,4.789870687643971,4.877332226105509,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 22:00:00,4.680506802962275,20.0,9.0,4.926849266276078,40.769230769230774,45.0,0.5301419210985511,53.011597802786184,40.769230769230774,40.769230769230774,57.24236703355541,0.0,40.769230769230774,45.0,0.4926849266276078,1.3730769230769233,0.048,1.235769230769231,4.926849266276078,5.016156958583771,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-19 23:00:00,0.0,18.554167886607694,9.0,0.0,40.769230769230774,45.0,0.0,-7.891664226784613,40.769230769230774,40.769230769230774,18.554167886607694,0.0,40.769230769230774,45.0,0.0,1.4598268498804616,0.048,1.3138441648924155,0.0,0.09798268498804608,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 00:00:00,0.0,18.10501914497342,9.0,0.0,40.769230769230774,45.0,0.0,-8.789961710053163,40.769230769230774,40.769230769230774,18.10501914497342,0.0,40.769230769230774,45.0,0.0,1.486775774378518,0.048,1.3380981969406662,0.0,0.10067757743785166,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 01:00:00,0.0,17.91850069651627,9.0,0.0,40.769230769230774,45.0,0.0,-9.162998606967463,40.769230769230774,40.769230769230774,17.91850069651627,0.0,40.769230769230774,45.0,0.0,1.497966881285947,0.048,1.3481701931573522,0.0,0.10179668812859477,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 02:00:00,0.0,17.78125295401822,8.0,0.0,42.30769230769231,45.0,0.0,-9.437494091963558,42.30769230769231,42.30769230769231,17.78125295401822,0.0,42.30769230769231,45.0,0.0,1.5523555919896759,0.048,1.3971200327907085,0.0,0.10723555919896732,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 03:00:00,0.0,17.663788306704802,7.6,0.0,42.92307692307692,45.0,0.0,-9.672423386590395,42.92307692307692,42.92307692307692,17.663788306704802,0.0,42.92307692307692,45.0,0.0,1.5778650092900195,0.048,1.4200785083610177,0.0,0.10978650092900177,0.0,24.0,0.0,42.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 04:00:00,0.0,17.54525463471746,7.0,0.0,43.84615384615385,45.0,0.0,-9.909490730565082,43.84615384615385,43.84615384615385,17.54525463471746,0.0,43.84615384615385,45.0,0.0,1.6126693373015675,0.048,1.4514024035714106,0.0,0.11326693373015684,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 05:00:00,7.904197672766565,20.0,7.0,8.320208076596384,43.84615384615385,56.809001249505485,0.5437490598815158,70.0,43.84615384615385,43.84615384615385,82.96284740335165,0.0,43.84615384615385,56.809001249505485,0.8320208076596384,1.8196546528697797,0.048,1.6376891875828017,8.320208076596384,8.45417354188336,0.0,24.0,0.0,43.84615384615385,56.809001249505485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 06:00:00,6.387971584538516,20.0,7.0,6.724180615303701,43.84615384615385,46.84553819748466,0.28983537134929727,66.84553819748467,43.84615384615385,43.84615384615385,69.84492254881548,0.0,43.84615384615385,46.84553819748466,0.6724180615303701,1.5207507613091553,0.048,1.3686756851782398,6.724180615303701,6.828255691434616,0.0,24.0,0.0,43.84615384615385,46.84553819748466,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 07:00:00,6.556725994134193,20.0,6.0,6.901816835930729,45.38461538461539,47.59202487493509,0.29749210499701445,67.59202487493508,45.38461538461539,45.38461538461539,69.79943436525478,0.0,45.38461538461539,47.59202487493509,0.690181683593073,1.5892992077865145,0.048,1.4303692870078628,6.901816835930729,7.01274675670938,0.0,24.0,0.0,45.38461538461539,47.59202487493509,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 08:00:00,6.634864047087272,20.000000000000004,6.0,6.984067417986602,45.38461538461539,47.936163348060745,0.3010373887063191,67.93616334806075,45.38461538461539,45.38461538461539,70.4877113115061,0.0,45.38461538461539,47.936163348060745,0.6984067417986602,1.5996233619802838,0.048,1.4396610257822553,6.984067417986602,7.096029754184631,0.0,24.0,0.0,45.38461538461539,47.936163348060745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 09:00:00,6.485262039613678,19.999999999999993,7.4,6.826591620645977,43.230769230769226,47.27645127560622,0.2942496388209473,67.27645127560622,43.230769230769226,43.230769230769226,71.32213332044321,0.0,43.230769230769226,47.27645127560622,0.6826591620645976,1.5152166151912638,0.048,1.3636949536721374,6.826591620645977,6.930113282165104,0.0,24.0,0.0,43.230769230769226,47.27645127560622,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 10:00:00,6.286424185385,20.0,8.0,6.617288616194737,42.30769230769231,46.39415178741656,0.28522795759460057,66.39415178741658,42.30769230769231,42.30769230769231,70.48061126714083,0.0,42.30769230769231,46.39415178741656,0.6617288616194738,1.4610553228532661,0.048,1.3149497905679395,6.617288616194737,6.7153941484800646,0.0,24.0,0.0,42.30769230769231,46.39415178741656,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 11:00:00,6.021150157286556,20.0,9.0,6.338052797143743,40.769230769230774,45.20694586627435,0.27319193091136806,65.20694586627437,40.769230769230774,40.769230769230774,69.64466096331795,0.0,40.769230769230774,45.20694586627435,0.6338052797143743,1.3792852990651538,0.048,1.2413567691586385,6.338052797143743,6.427981327050258,0.0,24.0,0.0,40.769230769230774,45.20694586627435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 12:00:00,5.732326501417407,20.0,9.8,6.034027896228849,39.53846153846153,45.0,0.2922158695103398,62.80104617562573,39.53846153846153,39.53846153846153,68.2625846371642,0.0,39.53846153846153,45.0,0.603402789622885,1.336153846153846,0.048,1.2025384615384613,6.034027896228849,6.119643280844234,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 13:00:00,5.475480184884085,20.0,10.0,5.763663352509563,39.230769230769226,45.0,0.3215583571651385,60.45186182592623,39.230769230769226,39.230769230769226,66.221092595157,0.0,39.230769230769226,45.0,0.5763663352509563,1.3269230769230766,0.048,1.194230769230769,5.763663352509563,5.848355660201871,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 14:00:00,5.316513384605732,20.0,10.0,5.596329878532349,39.230769230769226,45.0,0.3449665098016879,58.98519036486482,39.230769230769226,39.230769230769226,64.7544211340956,0.0,39.230769230769226,45.0,0.5596329878532349,1.3269230769230766,0.048,1.194230769230769,5.596329878532349,5.681022186224657,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 15:00:00,5.216461460993384,20.0,10.0,5.491012064203562,39.230769230769226,45.0,0.3625386743246933,58.05689964980445,39.230769230769226,39.230769230769226,63.82613041903522,0.0,39.230769230769226,45.0,0.5491012064203562,1.3269230769230766,0.048,1.194230769230769,5.491012064203562,5.57570437189587,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 16:00:00,4.929368211871095,20.000000000000004,11.0,5.188808644074837,37.69230769230769,45.0,0.43135053795497985,55.37001349591773,37.69230769230769,37.69230769230769,62.67770580361004,0.0,37.69230769230769,45.0,0.5188808644074837,1.2807692307692304,0.048,1.1526923076923075,5.188808644074837,5.26888556715176,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 17:00:00,4.720337479127435,19.999999999999996,12.0,4.968776293818353,36.15384615384615,45.0,0.5104803543262586,53.390974898832155,36.15384615384615,36.15384615384615,62.237128744986,0.0,36.15384615384615,45.0,0.4968776293818353,1.234615384615385,0.048,1.1111538461538464,4.968776293818353,5.044237832279891,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 18:00:00,4.9561194000141136,20.000000000000007,11.2,5.216967789488541,37.38461538461539,45.0,0.42340800291602726,55.6218729793662,37.38461538461539,37.38461538461539,63.237257594750815,0.0,37.38461538461539,45.0,0.521696778948854,1.2715384615384613,0.048,1.1443846153846151,5.216967789488541,5.296121635642387,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 19:00:00,4.8630681559194375,20.0,11.0,5.119019111494144,37.69230769230769,45.0,0.452868213623034,54.744440826624384,37.69230769230769,37.69230769230769,62.05213313431669,0.0,37.69230769230769,45.0,0.5119019111494144,1.2807692307692307,0.048,1.1526923076923077,5.119019111494144,5.199096034571067,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 20:00:00,5.1458042614082515,20.0,9.0,5.416636064640265,40.769230769230774,45.0,0.3766083043788872,57.39886055228895,40.769230769230774,40.769230769230774,61.62962978305818,0.0,40.769230769230774,45.0,0.5416636064640266,1.3730769230769233,0.048,1.235769230769231,5.416636064640265,5.505943756947958,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 21:00:00,5.218802113221603,20.0,9.0,5.493475908654319,40.769230769230774,45.0,0.36209779691291455,58.07866309610958,40.769230769230774,40.769230769230774,62.309432326878806,0.0,40.769230769230774,45.0,0.549347590865432,1.3730769230769233,0.048,1.235769230769231,5.493475908654319,5.582783600962012,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 22:00:00,5.279769317410734,20.0,9.0,5.55765191306393,40.769230769230774,45.0,0.35112991738502525,58.64474799265358,40.769230769230774,40.769230769230774,62.875517223422804,0.0,40.769230769230774,45.0,0.555765191306393,1.3730769230769233,0.048,1.235769230769231,5.55765191306393,5.646959605371623,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-20 23:00:00,0.0,18.32359382787969,8.0,0.0,42.30769230769231,45.0,0.0,-8.352812344240618,42.30769230769231,42.30769230769231,18.32359382787969,0.0,42.30769230769231,45.0,0.0,1.5198151395579877,0.048,1.367833625602189,0.0,0.10398151395579869,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 00:00:00,0.0,17.82846879492707,8.8,0.0,41.07692307692308,45.0,0.0,-9.343062410145862,41.07692307692308,41.07692307692308,17.82846879492707,0.0,41.07692307692308,45.0,0.0,1.5125995646120682,0.048,1.3613396081508613,0.0,0.10325995646120689,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 01:00:00,0.0,17.59567776537309,7.0,0.0,43.84615384615385,45.0,0.0,-9.80864446925382,43.84615384615385,43.84615384615385,17.59567776537309,0.0,43.84615384615385,45.0,0.0,1.6096439494622299,0.048,1.448679554516007,0.0,0.1129643949462229,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 02:00:00,0.0,17.422318448029703,6.1,0.0,45.230769230769226,45.0,0.0,-10.155363103940594,45.230769230769226,45.230769230769226,17.422318448029703,0.0,45.230769230769226,45.0,0.0,1.6615839700412947,0.048,1.495425573037165,0.0,0.11815839700412956,0.44139631064761875,24.0,0.11815839700412956,45.230769230769226,45.0,0.44139631064761875,97.5,0.12118809949141492,0.0,0.0012118809949141442,0.0,0.11815839700412956,0.12118809949141492,0.0
2009-03-21 03:00:00,0.0,17.273679123024177,5.2,0.0,46.61538461538461,45.0,0.0,-10.452641753951646,46.61538461538461,46.61538461538461,17.273679123024177,0.0,46.61538461538461,45.0,0.0,1.7120407910800877,0.048,1.5408367119720787,0.0,0.1232040791080089,0.06574930330066166,24.0,0.1232040791080089,46.61538461538461,45.0,0.06574930330066166,97.5,0.1263631580594963,0.0,0.0012636315805949596,0.0,0.1232040791080089,0.1263631580594963,0.0
2009-03-21 04:00:00,0.0,17.159909493279944,6.0,0.0,45.38461538461539,45.0,0.0,-10.680181013440112,45.38461538461539,45.38461538461539,17.159909493279944,0.0,45.38461538461539,45.0,0.0,1.681943891941665,0.048,1.5137495027474983,0.0,0.12019438919416658,0.26940121715933735,24.0,0.12019438919416658,45.38461538461539,45.0,0.26940121715933735,97.5,0.12327629660940162,0.0,0.0012327629660940143,0.0,0.12019438919416658,0.12327629660940162,0.0
2009-03-21 05:00:00,7.765885593112982,20.0,6.0,8.174616413803138,45.38461538461539,55.638138323636284,0.49068033616737816,70.0,45.38461538461539,45.38461538461539,80.2535229390209,0.0,45.38461538461539,55.638138323636284,0.8174616413803137,1.83068261124755,0.048,1.647614350122795,8.174616413803138,8.309684674927892,0.0,24.0,0.0,45.38461538461539,55.638138323636284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 06:00:00,5.859946354243779,20.0,6.0,6.168364583414505,45.38461538461539,45.0,0.2804733496857799,63.95921905348476,45.38461538461539,45.38461538461539,63.57460366886937,0.0,45.38461538461539,45.0,0.6168364583414505,1.5115384615384617,0.048,1.3603846153846155,6.168364583414505,6.271518429568351,14.056851652480708,24.0,6.271518429568351,45.38461538461539,45.0,14.056851652480708,97.5,6.432326594429078,0.0,0.06432326594429086,0.0,6.271518429568351,6.432326594429077,0.0
2009-03-21 07:00:00,7.153669494375595,20.0,6.0,7.530178415132205,45.38461538461539,50.396070093943734,0.33113427499492554,70.0,45.38461538461539,45.38461538461539,75.01145470932835,0.0,45.38461538461539,50.396070093943734,0.7530178415132205,1.6734205643567737,0.048,1.506078507921096,7.530178415132205,7.649520471567882,0.0,24.0,0.0,45.38461538461539,50.396070093943734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 08:00:00,7.202818862975178,20.0,6.0,7.58191459260545,45.38461538461539,50.82062814677144,0.34078974637468107,70.0,45.38461538461539,45.38461538461539,75.43601276215605,0.0,45.38461538461539,50.82062814677144,0.758191459260545,1.6861573059416048,0.048,1.5175415753474442,7.58191459260545,7.7025303231996105,0.0,24.0,0.0,45.38461538461539,50.82062814677144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 09:00:00,6.981271484571703,20.000000000000004,7.8,7.348706825864951,42.61538461538461,49.45075587740543,0.3167546045631444,69.45075587740543,42.61538461538461,42.61538461538461,76.28612713942624,0.0,42.61538461538461,49.45075587740543,0.734870682586495,1.5619842147837009,0.048,1.4057857933053308,7.348706825864951,7.45690524734332,0.0,24.0,0.0,42.61538461538461,49.45075587740543,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 10:00:00,6.655901577964828,20.0,9.0,7.006212187331398,40.769230769230774,48.02865745859522,0.30199190462635317,68.02865745859523,40.769230769230774,40.769230769230774,75.28808414795968,0.0,40.769230769230774,48.02865745859522,0.7006212187331398,1.4639366468347799,0.048,1.3175429821513018,7.006212187331398,7.104605852014876,0.0,24.0,0.0,40.769230769230774,48.02865745859522,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
