timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-21 11:00:00,6.318018374268671,20.0,10.0,6.650545657124916,39.230769230769226,46.53476961244817,0.286661450738143,66.53476961244817,39.230769230769226,39.230769230769226,73.83876999412712,0.0,39.230769230769226,46.53476961244817,0.6650545657124917,1.372966165296522,0.048,1.2356695487668699,6.650545657124916,6.739842273654569,0.0,24.0,0.0,39.230769230769226,46.53476961244817,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 12:00:00,5.759297343965099,20.0,12.2,6.062418256805367,35.84615384615385,45.0,0.2896007348507285,63.04630308645743,35.84615384615385,35.84615384615385,72.20014924030357,0.0,35.84615384615385,45.0,0.6062418256805368,1.2253846153846153,0.048,1.1028461538461538,6.062418256805367,6.1369567183438285,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 13:00:00,5.484059341622172,20.0,12.0,5.7726940438128125,36.15384615384615,45.0,0.32042661053932464,60.53073377464233,36.15384615384615,36.15384615384615,69.37688762079617,0.0,36.15384615384615,45.0,0.5772694043812813,1.2346153846153847,0.048,1.1111538461538462,5.7726940438128125,5.848155582274351,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 14:00:00,5.215264498587718,20.0,12.0,5.489752103776546,36.15384615384615,45.0,0.36276472281967154,58.0457693908712,36.15384615384615,36.15384615384615,66.89192323702505,0.0,36.15384615384615,45.0,0.5489752103776546,1.2346153846153847,0.048,1.1111538461538462,5.489752103776546,5.565213642238084,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 15:00:00,4.785319212358437,20.0,13.8,5.037178118272039,33.38461538461539,45.0,0.48204224056940276,54.0083286568735,33.38461538461539,33.38461538461539,65.62371327225812,0.0,33.38461538461539,45.0,0.5037178118272039,1.1515384615384616,0.048,1.0363846153846155,5.037178118272039,5.104331964425886,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 16:00:00,4.719777295370791,20.0,13.0,4.968186626706095,34.61538461538461,45.0,0.5107442300808097,53.38564442539757,34.61538461538461,34.61538461538461,63.77025981001296,0.0,34.61538461538461,45.0,0.49681866267060953,1.1884615384615382,0.048,1.0696153846153844,4.968186626706095,5.039032780552248,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 17:00:00,4.914172570094673,20.000000000000004,10.6,5.172813231678603,38.30769230769231,45.0,0.4360423943771924,55.22680778050585,38.30769230769231,38.30769230769231,61.919115472813544,0.0,38.30769230769231,45.0,0.5172813231678604,1.299230769230769,0.048,1.169307692307692,5.172813231678603,5.2547363086016805,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 18:00:00,4.649894900239651,20.0,13.6,4.894626210778579,33.69230769230769,45.0,0.5466019825926519,52.71952076372909,33.69230769230769,33.69230769230769,64.0272130714214,0.0,33.69230769230769,45.0,0.48946262107785793,1.1607692307692308,0.048,1.0446923076923078,4.894626210778579,4.962703133855502,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 19:00:00,4.682300601464087,20.0,13.0,4.928737475225355,34.61538461538461,45.0,0.5292154408108753,53.02869925726904,34.61538461538461,34.61538461538461,63.413314641884426,0.0,34.61538461538461,45.0,0.4928737475225355,1.1884615384615382,0.048,1.0696153846153844,4.928737475225355,4.999583629071508,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 20:00:00,4.771823706342498,20.0,12.0,5.022972322465787,36.15384615384615,45.0,0.4876142037300097,53.88027567844887,36.15384615384615,36.15384615384615,62.726429524602715,0.0,36.15384615384615,45.0,0.5022972322465786,1.2346153846153847,0.048,1.1111538461538462,5.022972322465787,5.098433860927325,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 21:00:00,4.107959298477658,20.0,10.6,4.324167682608061,38.30769230769231,45.0,1.5081731595257852,47.47168618359521,38.30769230769231,38.30769230769231,54.163993875902904,0.0,38.30769230769231,45.0,0.4324167682608061,1.2992307692307692,0.048,1.1693076923076924,4.324167682608061,4.406090759531137,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 22:00:00,4.1701740138355765,20.0,10.0,4.389656856669028,39.230769230769226,45.0,1.2278681131277374,48.08191645743199,39.230769230769226,39.230769230769226,53.85114722666276,0.0,39.230769230769226,45.0,0.43896568566690275,1.3269230769230766,0.048,1.194230769230769,4.389656856669028,4.474349164361335,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-21 23:00:00,0.0,18.392281923038663,10.0,0.0,39.230769230769226,45.0,0.0,-8.215436153922674,39.230769230769226,39.230769230769226,18.392281923038663,0.0,39.230769230769226,45.0,0.0,1.423386161540757,0.048,1.2810475453866814,0.0,0.09433861615407557,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 00:00:00,0.0,17.91411038550376,10.2,0.0,38.92307692307692,45.0,0.0,-9.171779228992477,38.92307692307692,38.92307692307692,17.91411038550376,0.0,38.92307692307692,45.0,0.0,1.4428456845620818,0.048,1.2985611161058737,0.0,0.09628456845620814,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 01:00:00,0.0,17.7257892151419,10.0,0.0,39.230769230769226,45.0,0.0,-9.548421569716197,39.230769230769226,39.230769230769226,17.7257892151419,0.0,39.230769230769226,45.0,0.0,1.4633757240145628,0.048,1.3170381516131064,0.0,0.09833757240145635,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 02:00:00,0.0,17.579559774244757,9.0,0.0,40.769230769230774,45.0,0.0,-9.840880451510486,40.769230769230774,40.769230769230774,17.579559774244757,0.0,40.769230769230774,45.0,0.0,1.5183033366222378,0.048,1.3664730029600138,0.0,0.10383033366222394,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 03:00:00,0.0,17.478532798249883,9.2,0.0,40.46153846153846,45.0,0.0,-10.042934403500233,40.46153846153846,40.46153846153846,17.478532798249883,0.0,40.46153846153846,45.0,0.0,1.5151341859511607,0.048,1.3636207673560445,0.0,0.10351341859511609,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 04:00:00,0.0,17.382637976408752,9.0,0.0,40.769230769230774,45.0,0.0,-10.234724047182496,40.769230769230774,40.769230769230774,17.382637976408752,0.0,40.769230769230774,45.0,0.0,1.530118644492398,0.048,1.377106780043158,0.0,0.10501186444923993,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 05:00:00,7.115774624887619,20.0,9.0,7.490289078829073,40.769230769230774,50.06827008596285,0.3239631374426638,70.0,40.769230769230774,40.769230769230774,79.29903931673208,0.0,40.769230769230774,50.06827008596285,0.7490289078829073,1.5251250256558087,0.048,1.3726125230902277,7.490289078829073,7.594801581394654,0.0,24.0,0.0,40.769230769230774,50.06827008596285,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 06:00:00,5.329685923636797,20.0,9.0,5.610195709091365,40.769230769230774,45.0,0.34283261706950807,59.10710466415482,40.769230769230774,40.769230769230774,63.337873894924044,0.0,40.769230769230774,45.0,0.5610195709091366,1.3730769230769233,0.048,1.235769230769231,5.610195709091365,5.699503401399058,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 07:00:00,6.477862441810024,20.0,8.0,6.8188025703263415,42.30769230769231,47.24373009284933,0.293913903893377,67.24373009284932,42.30769230769231,42.30769230769231,72.17976787800634,0.0,42.30769230769231,47.24373009284933,0.6818802570326341,1.4865426720162491,0.048,1.3378884048146242,6.8188025703263415,6.919456837527967,0.0,24.0,0.0,42.30769230769231,47.24373009284933,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 08:00:00,6.508581715066574,20.0,8.0,6.851138647438499,42.30769230769231,47.379515092258956,0.2953077003206248,67.37951509225897,42.30769230769231,42.30769230769231,72.45133787682562,0.0,42.30769230769231,47.379515092258956,0.6851138647438499,1.490616221998538,0.048,1.3415545997986842,6.851138647438499,6.952200269638352,0.0,24.0,0.0,42.30769230769231,47.379515092258956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 09:00:00,6.0297787084347245,19.999999999999996,10.6,6.347135482562868,38.30769230769231,45.24574943289011,0.27358342597253743,65.24574943289011,38.30769230769231,38.30769230769231,72.18380655808791,0.0,38.30769230769231,45.24574943289011,0.6347135482562868,1.3066032522174726,0.048,1.1759429269957253,6.347135482562868,6.429795807784615,0.0,24.0,0.0,38.30769230769231,45.24574943289011,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 10:00:00,5.657355534499623,20.0,12.0,5.955111088946972,36.15384615384615,45.0,0.299903403170801,62.11789996949456,36.15384615384615,36.15384615384615,70.96405381564841,0.0,36.15384615384615,45.0,0.5955111088946972,1.2346153846153847,0.048,1.1111538461538462,5.955111088946972,6.03057262740851,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 11:00:00,5.342879868569755,20.000000000000004,13.0,5.6240840721786896,34.61538461538461,45.0,0.3407335804137565,59.2291473948581,34.61538461538461,34.61538461538461,69.61376277947349,0.0,34.61538461538461,45.0,0.562408407217869,1.188461538461538,0.048,1.0696153846153842,5.6240840721786896,5.694930226024843,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 12:00:00,4.906325398830274,20.000000000000004,14.8,5.164553051400289,31.846153846153847,45.0,0.4385188641449373,55.1528150107313,31.846153846153847,31.846153846153847,68.30666116457746,0.0,31.846153846153847,45.0,0.5164553051400289,1.105384615384615,0.048,0.9948461538461535,5.164553051400289,5.227091512938751,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 13:00:00,4.758519738062,20.0,14.0,5.008968145328421,33.07692307692308,45.0,0.49327125451873655,53.75395828926834,33.07692307692308,33.07692307692308,65.67703521234526,0.0,33.07692307692308,45.0,0.5008968145328421,1.1423076923076925,0.048,1.028076923076923,5.008968145328421,5.0751989145591905,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 14:00:00,4.406690710637201,20.0,15.0,4.638621800670737,31.53846153846154,45.0,0.7428655173551119,50.38295533135965,31.53846153846154,31.53846153846154,63.84449379289811,0.0,31.53846153846154,45.0,0.46386218006707375,1.0961538461538465,0.048,0.9865384615384619,4.638621800670737,4.700237185286122,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 15:00:00,4.115951546820531,20.0,15.8,4.332580575600559,30.307692307692307,45.0,1.464586419731605,47.55019656369102,30.307692307692307,30.307692307692307,62.24250425599871,0.0,30.307692307692307,45.0,0.4332580575600559,1.0592307692307692,0.048,0.9533076923076922,4.332580575600559,4.390503652523636,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 16:00:00,4.074958574358455,20.000000000000004,15.0,4.289430078272058,31.53846153846154,45.0,1.7221944231746174,47.147135364320945,31.53846153846154,31.53846153846154,60.608673825859405,0.0,31.53846153846154,45.0,0.42894300782720574,1.0961538461538463,0.048,0.9865384615384616,4.289430078272058,4.351045462887441,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 17:00:00,3.965769592794108,20.0,15.0,4.174494308204324,31.53846153846154,45.0,3.3666147169787313,46.06893787747143,31.53846153846154,31.53846153846154,59.53047633900989,0.0,31.53846153846154,45.0,0.41744943082043245,1.0961538461538465,0.048,0.9865384615384619,4.174494308204324,4.236109692819709,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 18:00:00,3.9835370041943876,20.0,15.0,4.193196846520408,31.53846153846154,45.0,2.903832877113717,46.244846043372505,31.53846153846154,31.53846153846154,59.706384504910964,0.0,31.53846153846154,45.0,0.4193196846520408,1.0961538461538465,0.048,0.9865384615384619,4.193196846520408,4.2548122311357925,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 19:00:00,4.07003755915999,20.0,14.0,4.284250062273674,33.07692307692308,45.0,1.759823654401197,47.098686996259374,33.07692307692308,33.07692307692308,59.021763919336294,0.0,33.07692307692308,45.0,0.42842500622736746,1.1423076923076925,0.048,1.028076923076923,4.284250062273674,4.350480831504444,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 20:00:00,4.208226915378811,20.0,13.0,4.429712542504011,34.61538461538461,45.0,1.105554293682422,48.4541204632616,34.61538461538461,34.61538461538461,58.83873584787699,0.0,34.61538461538461,45.0,0.44297125425040107,1.1884615384615382,0.048,1.0696153846153844,4.429712542504011,4.500558696350164,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 21:00:00,3.5426885862985,20.000000000000004,13.4,3.729145880314211,34.0,45.0,0.0,41.82402557773413,34.0,34.0,52.82402557773413,0.0,34.0,45.0,0.3729145880314211,1.1699999999999997,0.048,1.0529999999999997,3.729145880314211,3.7981458803142107,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 22:00:00,3.622231777735234,20.0,12.0,3.812875555510773,36.15384615384615,45.0,0.0,42.63066436910367,36.15384615384615,36.15384615384615,51.476818215257516,0.0,36.15384615384615,45.0,0.3812875555510773,1.2346153846153847,0.048,1.1111538461538462,3.812875555510773,3.8883370939723116,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-22 23:00:00,0.0,18.607441143060186,12.0,0.0,36.15384615384615,45.0,0.0,-7.785117713879629,36.15384615384615,36.15384615384615,18.607441143060186,0.0,36.15384615384615,45.0,0.0,1.3181689160317738,0.048,1.1863520244285963,0.0,0.0838168916031774,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 00:00:00,0.0,18.19934976828059,12.4,0.0,35.53846153846154,45.0,0.0,-8.601300463438818,35.53846153846154,35.53846153846154,18.19934976828059,0.0,35.53846153846154,45.0,0.0,1.324192860057011,0.048,1.19177357405131,0.0,0.08441928600570092,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 01:00:00,0.0,18.037119883465508,12.0,0.0,36.15384615384615,45.0,0.0,-8.925760233068985,36.15384615384615,36.15384615384615,18.037119883465508,0.0,36.15384615384615,45.0,0.0,1.3523881916074543,0.048,1.2171493724467088,0.0,0.08723881916074538,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 02:00:00,0.0,17.945027766986385,12.0,0.0,36.15384615384615,45.0,0.0,-9.10994446602723,36.15384615384615,36.15384615384615,17.945027766986385,0.0,36.15384615384615,45.0,0.0,1.3579137185962018,0.048,1.2221223467365816,0.0,0.08779137185962016,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 03:00:00,0.0,17.86371713483909,11.6,0.0,36.76923076923077,45.0,0.0,-9.272565730321823,36.76923076923077,36.76923076923077,17.86371713483909,0.0,36.76923076923077,45.0,0.0,1.381253894986578,0.048,1.2431285054879202,0.0,0.09012538949865778,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 04:00:00,0.0,17.779942723769402,11.0,0.0,37.69230769230769,45.0,0.0,-9.440114552461196,37.69230769230769,37.69230769230769,17.779942723769402,0.0,37.69230769230769,45.0,0.0,1.4139726673430666,0.048,1.27257540060876,0.0,0.0933972667343066,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 05:00:00,6.883856972312851,20.0,11.0,7.246165234013528,37.69230769230769,49.026621175194165,0.3123347083626523,69.02662117519415,37.69230769230769,37.69230769230769,80.36093465808062,0.0,37.69230769230769,49.026621175194165,0.7246165234013529,1.4015678660250557,0.048,1.2614110794225502,7.246165234013528,7.338322020616034,0.0,24.0,0.0,37.69230769230769,49.026621175194165,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 06:00:00,5.5047232118634435,20.0,10.8,5.794445486172045,38.0,45.0,0.3177496476270997,60.72058903389437,38.0,38.0,67.72058903389437,0.0,38.0,45.0,0.5794445486172045,1.29,0.048,1.161,5.794445486172045,5.875445486172046,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 07:00:00,5.60214689066335,19.999999999999996,10.0,5.896996727014052,39.230769230769226,45.0,0.30599328175662033,61.61349503796933,39.230769230769226,39.230769230769226,67.3827258072001,0.0,39.230769230769226,45.0,0.5896996727014052,1.3269230769230769,0.048,1.1942307692307692,5.896996727014052,5.98168903470636,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 08:00:00,5.5069048201102175,20.0,11.0,5.796741915905492,37.69230769230769,45.0,0.3174709871732704,60.74062358047129,37.69230769230769,37.69230769230769,68.0483158881636,0.0,37.69230769230769,45.0,0.5796741915905492,1.2807692307692307,0.048,1.1526923076923077,5.796741915905492,5.876818838982414,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 09:00:00,5.613454534565934,20.0,11.0,5.9088995100694035,37.69230769230769,45.0,0.30471435014760007,61.71689858230651,37.69230769230769,37.69230769230769,69.02459088999882,0.0,37.69230769230769,45.0,0.5908899510069403,1.2807692307692307,0.048,1.1526923076923077,5.9088995100694035,5.988976433146327,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 10:00:00,5.435407431268315,20.0,12.0,5.721481506598226,36.15384615384615,45.0,0.32700964928330684,60.08307676678379,36.15384615384615,36.15384615384615,68.92923061293763,0.0,36.15384615384615,45.0,0.5721481506598226,1.2346153846153847,0.048,1.1111538461538462,5.721481506598226,5.7969430450597645,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 11:00:00,5.214305958109876,19.999999999999996,13.0,5.4887431137998695,34.61538461538461,45.0,0.3629460350523686,58.03685573371979,34.61538461538461,34.61538461538461,68.42147111833518,0.0,34.61538461538461,45.0,0.548874311379987,1.1884615384615385,0.048,1.0696153846153846,5.4887431137998695,5.5595892676460235,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 12:00:00,4.832539339408653,19.999999999999993,15.2,5.086883515167003,31.230769230769234,45.0,0.4637660180784427,54.45572603140792,31.230769230769234,31.230769230769234,68.2249568006387,0.0,31.230769230769234,45.0,0.5086883515167002,1.086923076923077,0.048,0.9782307692307693,5.086883515167003,5.14757582285931,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 13:00:00,4.763593418767511,19.999999999999993,14.0,5.014308861860537,33.07692307692308,45.0,0.4910941589894784,53.80214104403686,33.07692307692308,33.07692307692308,65.72521796711378,0.0,33.07692307692308,45.0,0.5014308861860537,1.142307692307693,0.048,1.0280769230769236,5.014308861860537,5.080539631091306,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 14:00:00,4.234309978712546,20.0,16.6,4.457168398644786,30.0,45.0,1.0360199019747334,48.708796079333965,30.0,30.0,63.708796079333965,0.0,30.0,45.0,0.4457168398644786,1.05,0.048,0.945,4.457168398644786,4.514168398644785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 15:00:00,4.028033902977559,20.0,16.6,4.2400356873447995,30.0,45.0,2.169774584899947,46.68460042079167,30.0,30.0,61.68460042079167,0.0,30.0,45.0,0.42400356873448,1.05,0.048,0.945,4.2400356873447995,4.297035687344799,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 16:00:00,3.860432145812435,20.000000000000004,16.0,4.063612785065721,30.0,45.0,157.36255329796757,45.02226142367715,30.0,30.0,60.02226142367715,0.0,30.0,45.0,0.4063612785065721,1.0499999999999998,0.048,0.9449999999999998,4.063612785065721,4.12061278506572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 17:00:00,3.5995481643209044,20.0,17.0,3.788998067706215,30.0,45.0,0.0,42.40105278541195,30.0,30.0,57.40105278541195,0.0,30.0,45.0,0.3788998067706215,1.05,0.048,0.945,3.788998067706215,3.845998067706215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 18:00:00,3.7145394335634725,20.0,16.4,3.9100415090141816,30.0,45.0,0.0,43.561641657229615,30.0,30.0,58.561641657229615,0.0,30.0,45.0,0.39100415090141816,1.05,0.048,0.945,3.9100415090141816,3.9670415090141815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 19:00:00,3.748401487935335,20.0,15.0,3.945685776774037,31.53846153846154,45.0,0.0,43.90181711911225,31.53846153846154,31.53846153846154,57.36335558065071,0.0,31.53846153846154,45.0,0.3945685776774037,1.0961538461538465,0.048,0.9865384615384619,3.945685776774037,4.007301161389422,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 20:00:00,3.861998895305218,20.0,14.0,4.065261995058124,33.07692307692308,45.0,92.52366116667959,45.03787718901788,33.07692307692308,33.07692307692308,56.9609541120948,0.0,33.07692307692308,45.0,0.4065261995058124,1.1423076923076925,0.048,1.028076923076923,4.065261995058124,4.131492764288894,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 21:00:00,3.7995454364443617,20.000000000000004,14.6,3.9995215120466967,32.15384615384615,45.0,0.0,44.41426457305727,32.15384615384615,32.15384615384615,57.26041841921111,0.0,32.15384615384615,45.0,0.39995215120466965,1.1146153846153846,0.048,1.003153846153846,3.9995215120466967,4.062983050508236,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 22:00:00,3.9984659460038072,20.0,13.0,4.208911522109271,34.61538461538461,45.0,2.6056312769834924,46.39251168569747,34.61538461538461,34.61538461538461,56.77712707031286,0.0,34.61538461538461,45.0,0.4208911522109271,1.1884615384615382,0.048,1.0696153846153844,4.208911522109271,4.279757675955424,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-23 23:00:00,0.0,18.72062665361758,13.0,0.0,34.61538461538461,45.0,0.0,-7.558746692764842,34.61538461538461,34.61538461538461,18.72062665361758,0.0,34.61538461538461,45.0,0.0,1.2652239392444837,0.048,1.1387015453200353,0.0,0.07852239392444837,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 00:00:00,0.0,18.36012902954063,14.0,0.0,33.07692307692308,45.0,0.0,-8.27974194091874,33.07692307692308,33.07692307692308,18.36012902954063,0.0,33.07692307692308,45.0,0.0,1.2406999505352547,0.048,1.1166299554817294,0.0,0.0760699950535253,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 01:00:00,0.0,18.20867522478612,13.0,0.0,34.61538461538461,45.0,0.0,-8.58264955042776,34.61538461538461,34.61538461538461,18.20867522478612,0.0,34.61538461538461,45.0,0.0,1.2959410249743712,0.048,1.166346922476934,0.0,0.08159410249743715,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 02:00:00,0.0,18.12654242072428,13.0,0.0,34.61538461538461,45.0,0.0,-8.746915158551438,34.61538461538461,34.61538461538461,18.12654242072428,0.0,34.61538461538461,45.0,0.0,1.3008689932180817,0.048,1.1707820938962734,0.0,0.08208689932180824,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 03:00:00,0.0,18.077564953295116,13.8,0.0,33.38461538461539,45.0,0.0,-8.844870093409767,33.38461538461539,33.38461538461539,18.077564953295116,0.0,33.38461538461539,45.0,0.0,1.2668845643407547,0.048,1.1401961079066794,0.0,0.0786884564340753,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 04:00:00,0.0,18.011710504301043,13.0,0.0,34.61538461538461,45.0,0.0,-8.976578991397915,34.61538461538461,34.61538461538461,18.011710504301043,0.0,34.61538461538461,45.0,0.0,1.3077589082034757,0.048,1.1769830173831282,0.0,0.08277589082034753,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 05:00:00,6.058906487602595,20.0,13.0,6.377796302739574,34.61538461538461,45.376645843995476,0.2749050130491196,65.37664584399548,34.61538461538461,34.61538461538461,76.13790707260634,0.0,34.61538461538461,45.376645843995476,0.6377796302739573,1.1997609137814027,0.048,1.0797848224032625,6.377796302739574,6.449772394117714,0.0,24.0,0.0,34.61538461538461,45.376645843995476,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 06:00:00,4.741328334542374,20.000000000000007,13.4,4.990871931097235,34.0,45.0,0.5008347238441465,53.59061003128231,34.0,34.0,64.59061003128231,0.0,34.0,45.0,0.4990871931097235,1.1699999999999995,0.048,1.0529999999999995,4.990871931097235,5.059871931097236,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 07:00:00,4.8863089426042565,20.0,12.0,5.143483097478165,36.15384615384615,45.0,0.4450079043986572,54.963951447087595,36.15384615384615,36.15384615384615,63.81010529324144,0.0,36.15384615384615,45.0,0.5143483097478165,1.2346153846153847,0.048,1.1111538461538462,5.143483097478165,5.218944635939703,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 08:00:00,4.89830249780018,20.0,12.0,5.156107892421242,36.15384615384615,45.0,0.4410896264257164,55.077137004860916,36.15384615384615,36.15384615384615,63.92329085101476,0.0,36.15384615384615,45.0,0.5156107892421242,1.2346153846153847,0.048,1.1111538461538462,5.156107892421242,5.2315694308827805,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 09:00:00,4.70990869391447,19.999999999999996,14.2,4.957798625173127,32.769230769230774,45.0,0.5154499803801625,53.29171499607702,32.769230769230774,32.769230769230774,65.52248422684625,0.0,32.769230769230774,45.0,0.4957798625173127,1.1330769230769233,0.048,1.019769230769231,4.957798625173127,5.023106317480819,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 10:00:00,4.615368701073709,19.999999999999996,14.0,4.858282843235482,33.07692307692308,45.0,0.5667689332231521,52.389563222953115,33.07692307692308,33.07692307692308,64.31264014603003,0.0,33.07692307692308,45.0,0.48582828432354824,1.1423076923076927,0.048,1.0280769230769236,4.858282843235482,4.924513612466251,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 11:00:00,4.3121874912790465,19.999999999999996,15.0,4.539144727662154,31.53846153846154,45.0,0.8759817135803131,49.467051924766,31.53846153846154,31.53846153846154,62.92859038630446,0.0,31.53846153846154,45.0,0.4539144727662154,1.0961538461538467,0.048,0.986538461538462,4.539144727662154,4.600760112277539,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 12:00:00,3.8202862751596185,20.0,17.2,4.02135397385223,30.0,45.0,0.0,44.621627272102685,30.0,30.0,59.621627272102685,0.0,30.0,45.0,0.402135397385223,1.05,0.048,0.945,4.02135397385223,4.07835397385223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 13:00:00,3.713776055345193,20.0,16.0,3.90923795299494,30.0,45.0,0.0,43.55396459435552,30.0,30.0,58.55396459435552,0.0,30.0,45.0,0.390923795299494,1.05,0.048,0.945,3.90923795299494,3.96623795299494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 14:00:00,3.5018393652059663,20.0,16.0,3.6861467002168067,30.0,45.0,0.0,41.40815674979717,30.0,30.0,56.40815674979717,0.0,30.0,45.0,0.3686146700216807,1.05,0.048,0.945,3.6861467002168067,3.743146700216807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 15:00:00,3.133748141053941,20.0,17.6,3.2986822537409908,30.0,45.0,0.0,37.60815019914769,30.0,30.0,52.60815019914769,0.0,30.0,45.0,0.3298682253740991,1.05,0.048,0.945,3.2986822537409908,3.355682253740991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 16:00:00,2.9922770191170707,19.999999999999993,17.0,3.149765283281127,30.0,45.0,0.0,36.120666722450096,30.0,30.0,51.120666722450096,0.0,30.0,45.0,0.3149765283281127,1.0500000000000005,0.048,0.9450000000000004,3.149765283281127,3.2067652832811273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 17:00:00,2.874535920921335,19.999999999999996,17.0,3.0258272851803527,30.0,45.0,0.0,34.87028448195127,30.0,30.0,49.87028448195127,0.0,30.0,45.0,0.30258272851803525,1.0500000000000003,0.048,0.9450000000000003,3.0258272851803527,3.082827285180352,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 18:00:00,2.9834590159164276,20.000000000000004,16.6,3.140483174648871,30.0,45.0,0.0,36.02742010711066,30.0,30.0,51.02742010711066,0.0,30.0,45.0,0.3140483174648871,1.0499999999999998,0.048,0.9449999999999998,3.140483174648871,3.197483174648871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 19:00:00,2.9364522889010605,20.0,16.0,3.0910024093695374,30.0,45.0,0.0,35.52926481076419,30.0,30.0,50.52926481076419,0.0,30.0,45.0,0.30910024093695376,1.05,0.048,0.945,3.0910024093695374,3.148002409369538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 20:00:00,3.075420561507273,20.0,15.0,3.237284801586603,31.53846153846154,45.0,0.0,36.99678871509201,31.53846153846154,31.53846153846154,50.45832717663047,0.0,31.53846153846154,45.0,0.3237284801586603,1.0961538461538465,0.048,0.9865384615384619,3.237284801586603,3.2989001862019878,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 21:00:00,3.281385505149573,19.999999999999996,13.6,3.4540900054206034,33.69230769230769,45.0,0.0,39.14403612247986,33.69230769230769,33.69230769230769,50.45172843017217,0.0,33.69230769230769,45.0,0.34540900054206036,1.160769230769231,0.048,1.0446923076923078,3.4540900054206034,3.522166928497527,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 22:00:00,3.9097278724961337,20.0,9.0,4.115503023680141,40.769230769230774,45.0,6.91731262140183,45.51289389801903,40.769230769230774,40.769230769230774,49.743663128788256,0.0,40.769230769230774,45.0,0.4115503023680141,1.3730769230769233,0.048,1.235769230769231,4.115503023680141,4.204810715987834,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-24 23:00:00,0.0,18.868748795225905,11.0,0.0,37.69230769230769,45.0,0.0,-7.2625024095481905,37.69230769230769,37.69230769230769,18.868748795225905,0.0,37.69230769230769,45.0,0.0,1.3486443030556765,0.048,1.2137798727501088,0.0,0.08686443030556767,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 00:00:00,0.0,18.508532838374457,11.2,0.0,37.38461538461539,45.0,0.0,-7.9829343232510865,37.38461538461539,37.38461538461539,18.508532838374457,0.0,37.38461538461539,45.0,0.0,1.3610264912359942,0.048,1.224923842112395,0.0,0.08810264912359922,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 01:00:00,0.0,18.329778576952975,10.0,0.0,39.230769230769226,45.0,0.0,-8.34044284609405,39.230769230769226,39.230769230769226,18.329778576952975,0.0,39.230769230769226,45.0,0.0,1.4271363623058984,0.048,1.2844227260753085,0.0,0.09471363623058981,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 02:00:00,0.0,18.215448969246548,10.0,0.0,39.230769230769226,45.0,0.0,-8.569102061506904,39.230769230769226,39.230769230769226,18.215448969246548,0.0,39.230769230769226,45.0,0.0,1.4339961387682838,0.048,1.2905965248914555,0.0,0.09539961387682827,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 03:00:00,0.0,18.149178605864265,11.6,0.0,36.76923076923077,45.0,0.0,-8.70164278827147,36.76923076923077,36.76923076923077,18.149178605864265,0.0,36.76923076923077,45.0,0.0,1.3641262067250672,0.048,1.2277135860525605,0.0,0.08841262067250666,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 04:00:00,0.0,18.04405660320223,10.0,0.0,39.230769230769226,45.0,0.0,-8.911886793595542,39.230769230769226,39.230769230769226,18.04405660320223,0.0,39.230769230769226,45.0,0.0,1.444279680730943,0.048,1.2998517126578488,0.0,0.09642796807309417,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 05:00:00,6.155841857396656,20.0,11.0,6.479833534101743,37.69230769230769,45.811220196995876,0.2793031695733512,65.81122019699586,37.69230769230769,37.69230769230769,73.93013270168404,0.0,37.69230769230769,45.811220196995876,0.6479833534101742,1.305105836679107,0.048,1.1745952530111965,6.479833534101743,6.562344117769653,0.0,24.0,0.0,37.69230769230769,45.811220196995876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 06:00:00,4.829268721874845,20.0,12.0,5.0834407598682585,36.15384615384615,45.0,0.4649743491283922,54.42477047463481,36.15384615384615,36.15384615384615,63.27092432078866,0.0,36.15384615384615,45.0,0.5083440759868258,1.2346153846153847,0.048,1.1111538461538462,5.0834407598682585,5.158902298329797,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 07:00:00,4.9529777617407005,19.999999999999996,11.0,5.213660801832316,37.69230769230769,45.0,0.42432054117704776,55.59231108992678,37.69230769230769,37.69230769230769,62.90000339761909,0.0,37.69230769230769,45.0,0.5213660801832316,1.2807692307692309,0.048,1.1526923076923077,5.213660801832316,5.2937377249092386,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 08:00:00,4.983064631881096,20.0,11.0,5.245331191453785,37.69230769230769,45.0,0.41579185613107666,55.875242425590926,37.69230769230769,37.69230769230769,63.18293473328323,0.0,37.69230769230769,45.0,0.5245331191453785,1.2807692307692307,0.048,1.1526923076923077,5.245331191453785,5.325408114530708,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 09:00:00,4.991709320465907,19.999999999999996,11.8,5.254430863648324,36.46153846153846,45.0,0.4134255728158658,55.956462485267295,36.46153846153846,36.46153846153846,64.49492402372883,0.0,36.46153846153846,45.0,0.5254430863648324,1.2438461538461538,0.048,1.1194615384615385,5.254430863648324,5.330815479032939,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 10:00:00,4.805917147299985,20.0,12.0,5.058860155052615,36.15384615384615,45.0,0.47384503830961533,54.203612970434904,36.15384615384615,36.15384615384615,63.04976681658875,0.0,36.15384615384615,45.0,0.5058860155052616,1.2346153846153847,0.048,1.1111538461538462,5.058860155052615,5.134321693514154,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 11:00:00,4.482305895365308,20.0,13.0,4.718216731963483,34.61538461538461,45.0,0.6654237911869761,51.11253801123411,34.61538461538461,34.61538461538461,61.497153395849494,0.0,34.61538461538461,45.0,0.47182167319634827,1.1884615384615382,0.048,1.0696153846153844,4.718216731963483,4.789062885809636,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 12:00:00,3.866053697997246,19.999999999999996,15.8,4.069530208418154,30.307692307692307,45.0,44.81363938441635,45.07828455231717,30.307692307692307,30.307692307692307,59.770592244624865,0.0,30.307692307692307,45.0,0.4069530208418154,1.0592307692307694,0.048,0.9533076923076925,4.069530208418154,4.127453285341231,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 13:00:00,3.807289909557599,20.000000000000004,14.0,4.007673589007999,33.07692307692308,45.0,0.0,44.49172272874203,33.07692307692308,33.07692307692308,56.41479965181895,0.0,33.07692307692308,45.0,0.40076735890079995,1.1423076923076922,0.048,1.028076923076923,4.007673589007999,4.073904358238768,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 14:00:00,3.6096742922653298,19.999999999999993,14.0,3.7996571497529787,33.07692307692308,45.0,0.0,42.50359418146951,33.07692307692308,33.07692307692308,54.42667110454643,0.0,33.07692307692308,45.0,0.37996571497529785,1.142307692307693,0.048,1.0280769230769236,3.7996571497529787,3.8658879189837476,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 15:00:00,3.2307079568391504,20.0,16.4,3.4007452177254214,30.0,45.0,0.0,38.61866622394362,30.0,30.0,53.61866622394362,0.0,30.0,45.0,0.34007452177254216,1.05,0.048,0.945,3.4007452177254214,3.4577452177254213,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 16:00:00,3.3660376505777037,20.0,14.0,3.5431975269238984,33.07692307692308,45.0,0.0,40.01746642592545,33.07692307692308,33.07692307692308,51.94054334900237,0.0,33.07692307692308,45.0,0.35431975269238986,1.1423076923076925,0.048,1.028076923076923,3.5431975269238984,3.609428296154668,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 17:00:00,3.2439957206208736,20.0,14.4,3.4147323374956566,32.46153846153846,45.0,0.0,38.75660215833149,32.46153846153846,32.46153846153846,51.29506369679303,0.0,32.46153846153846,45.0,0.3414732337495657,1.1238461538461535,0.048,1.0114615384615382,3.4147323374956566,3.479116952880272,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 18:00:00,3.3368939921232297,20.0,14.4,3.512519991708663,32.46153846153846,45.0,0.0,39.717344313644475,32.46153846153846,32.46153846153846,52.255805852106015,0.0,32.46153846153846,45.0,0.3512519991708663,1.1238461538461535,0.048,1.0114615384615382,3.512519991708663,3.5769046070932786,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 19:00:00,3.440782127415734,20.000000000000004,13.0,3.6218759235955096,34.61538461538461,45.0,0.0,40.7844635020367,34.61538461538461,34.61538461538461,51.16907888665209,0.0,34.61538461538461,45.0,0.36218759235955095,1.188461538461538,0.048,1.0696153846153842,3.6218759235955096,3.692722077441663,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 20:00:00,3.4753084453767307,20.0,13.0,3.658219416186032,34.61538461538461,45.0,0.0,41.13745707980391,34.61538461538461,34.61538461538461,51.522072464419296,0.0,34.61538461538461,45.0,0.3658219416186032,1.1884615384615382,0.048,1.0696153846153844,3.658219416186032,3.729065570032186,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 21:00:00,3.510947415601022,20.0,13.2,3.695734121685286,34.30769230769231,45.0,0.0,41.50097854333228,34.30769230769231,34.30769230769231,52.193286235639974,0.0,34.30769230769231,45.0,0.3695734121685286,1.1792307692307693,0.048,1.0613076923076923,3.695734121685286,3.7656571986083636,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 22:00:00,3.8324570673620126,20.0,11.0,4.0341653340652766,37.69230769230769,45.0,0.0,44.74318739301226,37.69230769230769,37.69230769230769,52.05087970070457,0.0,37.69230769230769,45.0,0.40341653340652767,1.2807692307692307,0.048,1.1526923076923077,4.0341653340652766,4.1142422571422,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-25 23:00:00,0.0,18.8168580316263,11.0,0.0,37.69230769230769,45.0,0.0,-7.366283936747401,37.69230769230769,37.69230769230769,18.8168580316263,0.0,37.69230769230769,45.0,0.0,1.3517577488716528,0.048,1.2165819739844874,0.0,0.08717577488716532,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 00:00:00,0.0,18.467893057554306,12.2,0.0,35.84615384615385,45.0,0.0,-8.064213884891387,35.84615384615385,35.84615384615385,18.467893057554306,0.0,35.84615384615385,45.0,0.0,1.3173110319313568,0.048,1.1855799287382212,0.0,0.08373110319313559,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 01:00:00,0.0,18.319828092229763,12.0,0.0,36.15384615384615,45.0,0.0,-8.360343815540475,36.15384615384615,36.15384615384615,18.319828092229763,0.0,36.15384615384615,45.0,0.0,1.3354256990815991,0.048,1.2018831291734393,0.0,0.08554256990815978,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 02:00:00,0.0,18.228992518651417,12.0,0.0,36.15384615384615,45.0,0.0,-8.542014962697166,36.15384615384615,36.15384615384615,18.228992518651417,0.0,36.15384615384615,45.0,0.0,1.3408758334962998,0.048,1.2067882501466698,0.0,0.08608758334962996,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 03:00:00,0.0,18.177492374922835,13.2,0.0,34.30769230769231,45.0,0.0,-8.64501525015433,34.30769230769231,34.30769230769231,18.177492374922835,0.0,34.30769230769231,45.0,0.0,1.288581226735399,0.048,1.1597231040618592,0.0,0.08085812267353987,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 04:00:00,0.0,18.10948752760341,12.6,0.0,35.23076923076923,45.0,0.0,-8.781024944793181,35.23076923076923,35.23076923076923,18.10948752760341,0.0,35.23076923076923,45.0,0.0,1.3203538252668723,0.048,1.1883184427401852,0.0,0.08403538252668707,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 05:00:00,5.91181476465418,20.000000000000004,12.0,6.222962910162295,36.15384615384615,45.0,0.2761246556509124,64.42826578006833,36.15384615384615,36.15384615384615,73.27441962622217,0.0,36.15384615384615,45.0,0.6222962910162295,1.2346153846153844,0.048,1.111153846153846,6.222962910162295,6.298424448623834,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 06:00:00,4.6075057193844255,20.0,13.0,4.850006020404659,34.61538461538461,45.0,0.5716223282712245,52.314339321571794,34.61538461538461,34.61538461538461,62.69895470618718,0.0,34.61538461538461,45.0,0.4850006020404659,1.1884615384615382,0.048,1.0696153846153844,4.850006020404659,4.920852174250812,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 07:00:00,4.715530671345063,20.0,12.0,4.963716496152698,36.15384615384615,45.0,0.5127558671872353,53.34523058396658,36.15384615384615,36.15384615384615,62.19138443012043,0.0,36.15384615384615,45.0,0.4963716496152698,1.2346153846153847,0.048,1.1111538461538462,4.963716496152698,5.0391780346142365,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 08:00:00,4.727329513568763,20.0,12.0,4.976136330072382,36.15384615384615,45.0,0.5072154637051437,53.4574958874519,36.15384615384615,36.15384615384615,62.303649733605745,0.0,36.15384615384615,45.0,0.4976136330072382,1.2346153846153847,0.048,1.1111538461538462,4.976136330072382,5.0515978685339205,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 09:00:00,4.416182489923734,20.0,14.0,4.648613147288141,33.07692307692308,45.0,0.7319904929650971,50.47469559439158,33.07692307692308,33.07692307692308,62.397772517468496,0.0,33.07692307692308,45.0,0.4648613147288141,1.1423076923076925,0.048,1.028076923076923,4.648613147288141,4.714843916518911,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 10:00:00,4.19084122418236,19.999999999999996,14.0,4.411411814928799,33.07692307692308,45.0,1.157963290356601,48.284163886227404,33.07692307692308,33.07692307692308,60.207240809304324,0.0,33.07692307692308,45.0,0.44114118149287995,1.1423076923076927,0.048,1.0280769230769236,4.411411814928799,4.477642584159568,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 11:00:00,3.9760236723931257,20.0,14.0,4.18528807620329,33.07692307692308,45.0,3.082497713600546,46.17048163452807,33.07692307692308,33.07692307692308,58.09355855760499,0.0,33.07692307692308,45.0,0.41852880762032896,1.1423076923076925,0.048,1.028076923076923,4.18528807620329,4.25151884543406,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 12:00:00,3.4024672393999724,20.0,16.4,3.5815444625262867,30.0,45.0,0.0,40.39177753776846,30.0,30.0,55.39177753776846,0.0,30.0,45.0,0.35815444625262866,1.05,0.048,0.945,3.5815444625262867,3.6385444625262866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 13:00:00,3.2710928243342297,20.0,15.0,3.443255604562347,31.53846153846154,45.0,0.0,39.03748518078538,31.53846153846154,31.53846153846154,52.49902364232384,0.0,31.53846153846154,45.0,0.3443255604562347,1.0961538461538465,0.048,0.9865384615384619,3.443255604562347,3.504870989177731,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 14:00:00,2.9015782828672254,20.0,16.0,3.0542929293339216,30.0,45.0,0.0,35.158497105026,30.0,30.0,50.158497105026,0.0,30.0,45.0,0.30542929293339216,1.05,0.048,0.945,3.0542929293339216,3.111292929333922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 15:00:00,2.439485564094052,20.0,18.2,2.5678795411516333,30.0,45.0,0.0,30.142014344165716,30.0,30.0,45.142014344165716,0.0,30.0,45.0,0.2567879541151633,1.05,0.048,0.945,2.5678795411516333,2.6248795411516332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 16:00:00,2.3522063441344394,20.0,17.0,2.476006678036252,30.0,45.0,0.0,29.170807334942168,30.0,30.0,44.17080733494217,0.0,30.0,45.0,0.2476006678036252,1.05,0.048,0.945,2.476006678036252,2.533006678036252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 17:00:00,2.235677528555559,20.0,17.0,2.3533447669005882,30.0,45.0,0.0,27.861031913226398,30.0,30.0,42.8610319132264,0.0,30.0,45.0,0.23533447669005883,1.05,0.048,0.945,2.3533447669005882,2.410344766900588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 18:00:00,2.3424386087202764,20.0,17.4,2.4657248512845014,30.0,45.0,0.0,29.061603283069786,30.0,30.0,44.061603283069786,0.0,30.0,45.0,0.24657248512845015,1.05,0.048,0.945,2.4657248512845014,2.5227248512845013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 19:00:00,2.3431603035205284,20.0,16.0,2.4664845300216087,30.0,45.0,0.0,29.069675478271805,30.0,30.0,44.069675478271805,0.0,30.0,45.0,0.24664845300216087,1.05,0.048,0.945,2.4664845300216087,2.523484530021609,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 20:00:00,2.4873985186114846,20.0,15.0,2.618314230117352,31.53846153846154,45.0,0.0,30.6717516231938,31.53846153846154,31.53846153846154,44.13329008473226,0.0,31.53846153846154,45.0,0.26183142301173523,1.0961538461538465,0.048,0.9865384615384619,2.618314230117352,2.6799296147327363,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 21:00:00,2.494288679083684,20.0,15.4,2.625567030614404,30.923076923076923,45.0,0.0,30.747736362074647,30.923076923076923,30.923076923076923,44.82465943899773,0.0,30.923076923076923,45.0,0.2625567030614404,1.0776923076923077,0.048,0.9699230769230769,2.625567030614404,2.6853362613836347,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 22:00:00,2.710472161552288,20.000000000000004,14.0,2.853128591107672,33.07692307692308,45.0,0.0,33.1080231066655,33.07692307692308,33.07692307692308,45.03110002974242,0.0,33.07692307692308,45.0,0.2853128591107672,1.1423076923076922,0.048,1.028076923076923,2.853128591107672,2.919359360338441,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-26 23:00:00,0.0,19.133551601394352,13.0,0.0,34.61538461538461,45.0,0.0,-6.732896797211296,34.61538461538461,34.61538461538461,19.133551601394352,0.0,34.61538461538461,45.0,0.0,1.2404484423778772,0.048,1.1164035981400895,0.0,0.07604484423778768,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 00:00:00,0.0,18.859369789407438,13.4,0.0,34.0,45.0,0.0,-7.281260421185124,34.0,34.0,18.859369789407438,0.0,34.0,45.0,0.0,1.2384378126355537,0.048,1.1145940313719984,0.0,0.07584378126355529,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 01:00:00,0.0,18.72932564908518,13.0,0.0,34.61538461538461,45.0,0.0,-7.541348701829641,34.61538461538461,34.61538461538461,18.72932564908518,0.0,34.61538461538461,45.0,0.0,1.2647019995164275,0.048,1.1382317995647846,0.0,0.07847019995164284,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 02:00:00,0.0,18.643531600159434,13.0,0.0,34.61538461538461,45.0,0.0,-7.712936799681131,34.61538461538461,34.61538461538461,18.643531600159434,0.0,34.61538461538461,45.0,0.0,1.2698496424519723,0.048,1.142864678206775,0.0,0.07898496424519719,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 03:00:00,0.0,18.593557821628167,14.2,0.0,32.769230769230774,45.0,0.0,-7.812884356743666,32.769230769230774,32.769230769230774,18.593557821628167,0.0,32.769230769230774,45.0,0.0,1.217463453779233,0.048,1.0957171084013098,0.0,0.07374634537792324,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
