timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-03-27 04:00:00,0.0,18.52627828782689,13.6,0.0,33.69230769230769,45.0,0.0,-7.947443424346218,33.69230769230769,33.69230769230769,18.52627828782689,0.0,33.69230769230769,45.0,0.0,1.2491925334996175,0.048,1.1242732801496558,0.0,0.07691925334996164,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 05:00:00,4.713873853692183,20.0,13.0,4.961972477570719,34.61538461538461,45.0,0.5135461401775179,53.3294608721736,34.61538461538461,34.61538461538461,63.714076256788985,0.0,34.61538461538461,45.0,0.4961972477570719,1.1884615384615382,0.048,1.0696153846153844,4.961972477570719,5.032818631416872,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 06:00:00,3.822169848444048,20.000000000000004,13.2,4.023336682572682,34.30769230769231,45.0,0.0,44.6404459695956,34.30769230769231,34.30769230769231,55.3327536619033,0.0,34.30769230769231,45.0,0.40233366825726824,1.179230769230769,0.048,1.0613076923076923,4.023336682572682,4.093259759495759,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 07:00:00,3.988288280835014,20.000000000000004,12.0,4.198198190352646,36.15384615384615,45.0,2.8015016864959543,46.29185586017633,36.15384615384615,36.15384615384615,55.13800970633017,0.0,36.15384615384615,45.0,0.4198198190352646,1.2346153846153844,0.048,1.111153846153846,4.198198190352646,4.273659728814184,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 08:00:00,3.8805723010876907,20.0,13.2,4.084812948513359,34.30769230769231,45.0,15.799007191247059,45.222886820053304,34.30769230769231,34.30769230769231,55.915194512361,0.0,34.30769230769231,45.0,0.4084812948513359,1.1792307692307693,0.048,1.0613076923076923,4.084812948513359,4.154736025436436,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 09:00:00,3.6801980520396036,20.000000000000007,14.4,3.8738926863574776,32.46153846153846,45.0,0.0,43.215919196162446,32.46153846153846,32.46153846153846,55.754380734623986,0.0,32.46153846153846,45.0,0.38738926863574774,1.123846153846153,0.048,1.0114615384615377,3.8738926863574776,3.9382773017420933,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 10:00:00,3.5216630428124667,20.0,14.0,3.7070137292762806,33.07692307692308,45.0,0.0,41.61011233240632,33.07692307692308,33.07692307692308,53.53318925548324,0.0,33.07692307692308,45.0,0.37070137292762806,1.1423076923076925,0.048,1.028076923076923,3.7070137292762806,3.77324449850705,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 11:00:00,3.209908949967441,20.000000000000007,15.0,3.378851526281517,31.53846153846154,45.0,0.0,38.40249530409642,31.53846153846154,31.53846153846154,51.86403376563488,0.0,31.53846153846154,45.0,0.3378851526281517,1.096153846153846,0.048,0.9865384615384615,3.378851526281517,3.4404669108969013,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 12:00:00,2.6513822091942036,20.0,17.4,2.7909286412570564,30.0,45.0,0.0,32.467340846274055,30.0,30.0,47.467340846274055,0.0,30.0,45.0,0.27909286412570566,1.05,0.048,0.945,2.7909286412570564,2.8479286412570564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 13:00:00,2.5303437872233103,20.0,16.0,2.663519776024537,30.0,45.0,0.0,31.144566445440276,30.0,30.0,46.144566445440276,0.0,30.0,45.0,0.2663519776024537,1.05,0.048,0.945,2.663519776024537,2.720519776024537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 14:00:00,2.299143686580315,20.0,16.0,2.420151249031911,30.0,45.0,0.0,28.576289342822804,30.0,30.0,43.576289342822804,0.0,30.0,45.0,0.24201512490319108,1.05,0.048,0.945,2.420151249031911,2.477151249031911,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 15:00:00,1.9652915691057995,20.0,17.4,2.068727967479789,30.0,45.0,0.0,24.758976405504797,30.0,30.0,39.7589764055048,0.0,30.0,45.0,0.20687279674797893,1.05,0.048,0.945,2.068727967479789,2.1257279674797895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 16:00:00,1.830599353529503,20.0,17.0,1.9269466879257928,30.0,45.0,0.0,23.17732548916338,30.0,30.0,38.17732548916338,0.0,30.0,45.0,0.1926946687925793,1.05,0.048,0.945,1.9269466879257928,1.9839466879257928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 17:00:00,1.7567232453186092,20.000000000000004,17.0,1.849182363493273,30.0,45.0,0.0,22.298467287836758,30.0,30.0,37.29846728783676,0.0,30.0,45.0,0.1849182363493273,1.0499999999999998,0.048,0.9449999999999998,1.849182363493273,1.9061823634932726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 18:00:00,1.6954197067548213,20.000000000000007,18.2,1.784652322899812,30.0,45.0,0.0,21.562687721397737,30.0,30.0,36.56268772139774,0.0,30.0,45.0,0.17846523228998118,1.0499999999999996,0.048,0.9449999999999996,1.784652322899812,1.8416523228998118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 19:00:00,1.7949920104194228,20.0,17.0,1.8894652741257083,30.0,45.0,0.0,22.754769606781906,30.0,30.0,37.754769606781906,0.0,30.0,45.0,0.18894652741257084,1.05,0.048,0.945,1.8894652741257083,1.9464652741257082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 20:00:00,2.034520666506077,20.0,15.0,2.1416007015853444,31.53846153846154,45.0,0.0,25.562118963407215,31.53846153846154,31.53846153846154,39.023657424945675,0.0,31.53846153846154,45.0,0.21416007015853444,1.0961538461538465,0.048,0.9865384615384619,2.1416007015853444,2.2032160862007286,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 21:00:00,2.0851157495508548,20.0,15.2,2.194858683737742,31.230769230769234,45.0,0.0,26.14509530245718,31.230769230769234,31.230769230769234,39.914326071687945,0.0,31.230769230769234,45.0,0.2194858683737742,1.0869230769230767,0.048,0.978230769230769,2.194858683737742,2.2555509914300496,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 22:00:00,2.2982421435565565,20.0,14.0,2.4192022563753226,33.07692307692308,45.0,0.0,28.56616121107271,33.07692307692308,33.07692307692308,40.48923813414963,0.0,33.07692307692308,45.0,0.24192022563753227,1.1423076923076925,0.048,1.028076923076923,2.4192022563753226,2.485433025606092,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-27 23:00:00,0.0,19.297678156184517,14.0,0.0,33.07692307692308,45.0,0.0,-6.404643687630966,33.07692307692308,33.07692307692308,19.297678156184517,0.0,33.07692307692308,45.0,0.0,1.1844470029366214,0.048,1.0660023026429593,0.0,0.07044470029366212,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 00:00:00,0.0,19.061510416302745,14.0,0.0,33.07692307692308,45.0,0.0,-6.876979167394509,33.07692307692308,33.07692307692308,19.061510416302745,0.0,33.07692307692308,45.0,0.0,1.1986170673295278,0.048,1.078755360596575,0.0,0.07186170673295278,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 01:00:00,0.0,18.93208254462418,13.0,0.0,34.61538461538461,45.0,0.0,-7.13583491075164,34.61538461538461,34.61538461538461,18.93208254462418,0.0,34.61538461538461,45.0,0.0,1.2525365857840876,0.048,1.1272829272056788,0.0,0.07725365857840871,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 02:00:00,0.0,18.827812993340693,13.0,0.0,34.61538461538461,45.0,0.0,-7.344374013318614,34.61538461538461,34.61538461538461,18.827812993340693,0.0,34.61538461538461,45.0,0.0,1.258792758861097,0.048,1.1329134829749874,0.0,0.07787927588610954,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 03:00:00,0.0,18.749868713588448,13.2,0.0,34.30769230769231,45.0,0.0,-7.500262572823104,34.30769230769231,34.30769230769231,18.749868713588448,0.0,34.30769230769231,45.0,0.0,1.2542386464154625,0.048,1.128814781773916,0.0,0.07742386464154638,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 04:00:00,0.0,18.653811486592488,12.0,0.0,36.15384615384615,45.0,0.0,-7.6923770268150236,36.15384615384615,36.15384615384615,18.653811486592488,0.0,36.15384615384615,45.0,0.0,1.3153866954198357,0.048,1.183848025877852,0.0,0.08353866954198352,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 05:00:00,3.807996838435185,20.0,11.0,4.0084177246686155,37.69230769230769,45.0,0.0,44.498791431013004,37.69230769230769,37.69230769230769,51.80648373870531,0.0,37.69230769230769,45.0,0.40084177246686153,1.2807692307692307,0.048,1.1526923076923077,4.0084177246686155,4.088494647745538,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 06:00:00,2.969116206322301,20.0,11.0,3.1253854803392644,37.69230769230769,45.0,0.0,35.875615019225165,37.69230769230769,37.69230769230769,43.18330732691747,0.0,37.69230769230769,45.0,0.31253854803392644,1.2807692307692307,0.048,1.1526923076923077,3.1253854803392644,3.205462403416188,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 07:00:00,3.955539632145917,19.999999999999996,10.0,4.1637259285746495,39.230769230769226,45.0,3.709715439808619,45.967572570506604,39.230769230769226,39.230769230769226,51.73680333973738,0.0,39.230769230769226,45.0,0.416372592857465,1.3269230769230769,0.048,1.1942307692307692,4.1637259285746495,4.248418236266957,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 08:00:00,3.92125399991806,20.0,11.0,4.127635789387432,37.69230769230769,45.0,5.671465478337157,45.6274051616078,37.69230769230769,37.69230769230769,52.9350974693001,0.0,37.69230769230769,45.0,0.41276357893874316,1.2807692307692307,0.048,1.1526923076923077,4.127635789387432,4.207712712464355,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 09:00:00,3.795365369801705,20.0,12.2,3.9951214418965315,35.84615384615385,45.0,0.0,44.37244152334074,35.84615384615385,35.84615384615385,53.52628767718689,0.0,35.84615384615385,45.0,0.39951214418965314,1.2253846153846153,0.048,1.1028461538461538,3.9951214418965315,4.069659903434993,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 10:00:00,3.732856606888555,20.0,12.1,3.929322744093216,36.0,45.0,0.0,43.745742938266375,36.0,36.0,52.745742938266375,0.0,36.0,45.0,0.3929322744093216,1.23,0.048,1.107,3.929322744093216,4.004322744093216,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 11:00:00,3.642279998858749,20.0,12.0,3.833978946167104,36.15384615384615,45.0,0.0,42.833323456067305,36.15384615384615,36.15384615384615,51.67947730222115,0.0,36.15384615384615,45.0,0.38339789461671037,1.2346153846153847,0.048,1.1111538461538462,3.833978946167104,3.909440484628642,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 12:00:00,3.159005058584212,20.0,14.8,3.3252684827202232,31.846153846153847,45.0,0.0,37.87206445549228,31.846153846153847,31.846153846153847,51.02591060933843,0.0,31.846153846153847,45.0,0.33252684827202234,1.1053846153846152,0.048,0.9948461538461537,3.3252684827202232,3.387806944258685,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 13:00:00,3.0739837927500635,20.0,14.0,3.2357724134211194,33.07692307692308,45.0,0.0,36.98169561307307,33.07692307692308,33.07692307692308,48.90477253614999,0.0,33.07692307692308,45.0,0.32357724134211197,1.1423076923076925,0.048,1.028076923076923,3.2357724134211194,3.302003182651889,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 14:00:00,2.8943629466331533,20.000000000000007,14.0,3.0466978385612142,33.07692307692308,45.0,0.0,35.08165821178211,33.07692307692308,33.07692307692308,47.00473513485903,0.0,33.07692307692308,45.0,0.3046697838561214,1.142307692307692,0.048,1.0280769230769229,3.0466978385612142,3.112928607791983,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 15:00:00,2.554793705991504,19.999999999999996,15.6,2.6892565326226356,30.615384615384617,45.0,0.0,31.412924720896655,30.615384615384617,30.615384615384617,45.79754010551204,0.0,30.615384615384617,45.0,0.2689256532622636,1.0684615384615386,0.048,0.9616153846153846,2.6892565326226356,2.7481026864687896,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 16:00:00,2.5233562084526002,20.0,15.0,2.6561644299501057,31.53846153846154,45.0,0.0,31.06776217466748,31.53846153846154,31.53846153846154,44.52930063620594,0.0,31.53846153846154,45.0,0.2656164429950106,1.0961538461538465,0.048,0.9865384615384619,2.6561644299501057,2.71777981456549,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 17:00:00,2.5870284151816056,19.999999999999996,14.0,2.7231878054543217,33.07692307692308,45.0,0.0,31.76582390762526,33.07692307692308,33.07692307692308,43.68890083070218,0.0,33.07692307692308,45.0,0.2723187805454322,1.1423076923076927,0.048,1.0280769230769236,2.7231878054543217,2.789418574685091,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 18:00:00,2.6590945030776836,20.0,14.2,2.79904684534493,32.769230769230774,45.0,0.0,32.55114685136357,32.769230769230774,32.769230769230774,44.781916082132796,0.0,32.769230769230774,45.0,0.279904684534493,1.1330769230769233,0.048,1.019769230769231,2.79904684534493,2.8643545376526225,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 19:00:00,3.0974265568410275,20.0,11.0,3.2604490072010814,37.69230769230769,45.0,0.0,37.22775658517392,37.69230769230769,37.69230769230769,44.53544889286623,0.0,37.69230769230769,45.0,0.32604490072010817,1.2807692307692307,0.048,1.1526923076923077,3.2604490072010814,3.340525930278005,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 20:00:00,3.3358214528445145,20.0,10.0,3.511391002994226,39.230769230769226,45.0,0.0,39.70628776564473,39.230769230769226,39.230769230769226,45.475518534875505,0.0,39.230769230769226,45.0,0.3511391002994226,1.3269230769230766,0.048,1.194230769230769,3.511391002994226,3.5960833106865335,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 21:00:00,2.610301835993943,20.0,10.0,2.747686143151519,39.230769230769226,45.0,0.0,32.019985890025595,39.230769230769226,39.230769230769226,37.78921665925637,1.6431554407390274,39.230769230769226,45.0,0.27476861431515187,1.3269230769230766,0.048,1.194230769230769,2.747686143151519,2.8323784508438266,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 22:00:00,2.774123505415492,20.0,9.0,2.9201300057005177,40.769230769230774,45.0,0.0,33.79456736445357,40.769230769230774,40.769230769230774,38.0253365952228,0.9174382441699748,40.769230769230774,45.0,0.29201300057005175,1.3730769230769233,0.048,1.235769230769231,2.9201300057005177,3.0094376980082105,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-28 23:00:00,0.0,18.89402063927774,9.0,0.0,40.769230769230774,45.0,0.0,-7.2119587214445176,40.769230769230774,40.769230769230774,18.89402063927774,0.0,40.769230769230774,45.0,0.0,1.4394356847202587,0.048,1.2954921162482327,0.0,0.09594356847202601,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 00:00:00,0.0,18.55315600609194,10.4,0.0,38.61538461538461,45.0,0.0,-7.893687987816122,38.61538461538461,38.61538461538461,18.55315600609194,0.0,38.61538461538461,45.0,0.0,1.3952721780960222,0.048,1.2557449602864201,0.0,0.09152721780960205,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 01:00:00,0.0,18.36957666706786,9.0,0.0,40.769230769230774,45.0,0.0,-8.260846665864278,40.769230769230774,40.769230769230774,18.36957666706786,0.0,40.769230769230774,45.0,0.0,1.4709023230528515,0.048,1.3238120907475663,0.0,0.09909023230528513,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 02:00:00,0.0,18.23181722734693,9.0,0.0,40.769230769230774,45.0,0.0,-8.53636554530614,40.769230769230774,40.769230769230774,18.23181722734693,0.0,40.769230769230774,45.0,0.0,1.4791678894361073,0.048,1.3312511004924965,0.0,0.09991678894361078,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 03:00:00,0.0,18.172728030383837,11.6,0.0,36.76923076923077,45.0,0.0,-8.654543939232326,36.76923076923077,36.76923076923077,18.172728030383837,0.0,36.76923076923077,45.0,0.0,1.3627132412538931,0.048,1.226441917128504,0.0,0.08827132412538918,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 04:00:00,0.0,18.089019536551262,11.0,0.0,37.69230769230769,45.0,0.0,-8.821960926897475,37.69230769230769,37.69230769230769,18.089019536551262,0.0,37.69230769230769,45.0,0.0,1.3954280585761552,0.048,1.2558852527185396,0.0,0.09154280585761554,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 05:00:00,5.224694079809293,20.0,11.0,5.499677978746624,37.69230769230769,45.0,0.3609947481397383,58.13343678889426,37.69230769230769,37.69230769230769,65.44112909658656,0.0,37.69230769230769,45.0,0.5499677978746624,1.2807692307692307,0.048,1.1526923076923077,5.499677978746624,5.579754901823547,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 06:00:00,3.9206004766816407,19.999999999999993,11.4,4.1269478701912,37.07692307692308,45.0,5.729796114242832,45.62091453347803,37.07692307692308,37.07692307692308,53.54399145655495,0.0,37.07692307692308,45.0,0.41269478701912005,1.2623076923076928,0.048,1.1360769230769234,4.1269478701912,4.20517863942197,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 07:00:00,4.894224393828496,20.0,10.0,5.151815151398417,39.230769230769226,45.0,0.4424117067910078,55.03865831290058,39.230769230769226,39.230769230769226,60.807889082131354,0.0,39.230769230769226,45.0,0.5151815151398418,1.3269230769230766,0.048,1.194230769230769,5.151815151398417,5.236507459090725,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 08:00:00,4.93203888812266,20.0,10.0,5.191619882234379,39.230769230769226,45.0,0.4305397238584407,55.3951717651681,39.230769230769226,39.230769230769226,61.164402534398874,0.0,39.230769230769226,45.0,0.519161988223438,1.3269230769230766,0.048,1.194230769230769,5.191619882234379,5.276312189926687,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 09:00:00,4.567074199877961,20.000000000000007,11.8,4.807446526187327,36.46153846153846,45.0,0.5982834856825544,51.927068108660336,36.46153846153846,36.46153846153846,60.465529647121876,0.0,36.46153846153846,45.0,0.4807446526187327,1.2438461538461532,0.048,1.1194615384615378,4.807446526187327,4.883831141571942,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 10:00:00,4.336243048472215,20.0,12.0,4.564466366812858,36.15384615384615,45.0,0.8370975902117564,49.700628510925725,36.15384615384615,36.15384615384615,58.54678235707957,0.0,36.15384615384615,45.0,0.45644663668128577,1.2346153846153847,0.048,1.1111538461538462,4.564466366812858,4.639927905274396,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 11:00:00,4.144782756335959,20.000000000000004,12.0,4.362929217195747,36.15384615384615,45.0,1.3275618266849822,47.83312294861983,36.15384615384615,36.15384615384615,56.67927679477368,0.0,36.15384615384615,45.0,0.4362929217195747,1.2346153846153844,0.048,1.111153846153846,4.362929217195747,4.438390755657286,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 12:00:00,3.7261910792717736,20.0,13.4,3.9223063992334457,34.0,45.0,0.0,43.6787735853474,34.0,34.0,54.6787735853474,0.0,34.0,45.0,0.39223063992334456,1.17,0.048,1.053,3.9223063992334457,3.991306399233445,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 13:00:00,3.5255886796830875,19.999999999999996,13.0,3.7111459786137764,34.61538461538461,45.0,0.0,41.65007397067646,34.61538461538461,34.61538461538461,52.034689355291846,0.0,34.61538461538461,45.0,0.3711145978613776,1.1884615384615385,0.048,1.0696153846153846,3.7111459786137764,3.78199213245993,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 14:00:00,3.3088649065779228,20.000000000000007,13.0,3.4830156911346557,34.61538461538461,45.0,0.0,39.4281289620577,34.61538461538461,34.61538461538461,49.812744346673085,0.0,34.61538461538461,45.0,0.34830156911346555,1.1884615384615378,0.048,1.069615384615384,3.4830156911346557,3.55386184498081,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 15:00:00,2.9030073473650377,20.0,15.0,3.055797207752671,31.53846153846154,45.0,0.0,35.17371052874361,31.53846153846154,31.53846153846154,48.63524899028207,0.0,31.53846153846154,45.0,0.3055797207752671,1.0961538461538465,0.048,0.9865384615384619,3.055797207752671,3.117412592368056,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 16:00:00,2.911095544310297,20.0,14.0,3.0643110992739966,33.07692307692308,45.0,0.0,35.25978268779377,33.07692307692308,33.07692307692308,47.18285961087069,0.0,33.07692307692308,45.0,0.30643110992739964,1.1423076923076925,0.048,1.028076923076923,3.0643110992739966,3.130541868504766,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 17:00:00,2.8459018498506823,20.0,14.0,2.9956861577375604,33.07692307692308,45.0,0.0,34.56442477229041,33.07692307692308,33.07692307692308,46.48750169536733,0.0,33.07692307692308,45.0,0.29956861577375604,1.1423076923076925,0.048,1.028076923076923,2.9956861577375604,3.0619169269683297,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 18:00:00,2.8261420497949286,20.0,15.0,2.974886368205188,31.53846153846154,45.0,0.0,34.35294301103511,31.53846153846154,31.53846153846154,47.81448147257357,0.0,31.53846153846154,45.0,0.2974886368205188,1.0961538461538465,0.048,0.9865384615384619,2.974886368205188,3.0365017528205724,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 19:00:00,2.984417111997743,20.0,14.0,3.1414916968397297,33.07692307692308,45.0,0.0,36.037554640390226,33.07692307692308,33.07692307692308,47.960631563467146,0.0,33.07692307692308,45.0,0.314149169683973,1.1423076923076925,0.048,1.028076923076923,3.1414916968397297,3.207722466070499,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 20:00:00,3.037906049582679,19.999999999999996,13.5,3.197795841665978,33.84615384615385,45.0,0.0,36.602166595235175,33.84615384615385,33.84615384615385,47.75601274908133,0.0,33.84615384615385,45.0,0.3197795841665978,1.1653846153846155,0.048,1.0488461538461538,3.197795841665978,3.26633430320444,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 21:00:00,2.536045189956775,20.000000000000007,13.0,2.6695212525860788,34.61538461538461,45.0,0.0,31.20719740062293,34.61538461538461,34.61538461538461,41.59181278523832,0.0,34.61538461538461,45.0,0.2669521252586079,1.1884615384615378,0.048,1.069615384615384,2.6695212525860788,2.7403674064322328,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 22:00:00,2.5884737747648003,19.999999999999996,13.0,2.724709236594527,34.61538461538461,45.0,0.0,31.781623564911698,34.61538461538461,34.61538461538461,42.166238949527084,0.0,34.61538461538461,45.0,0.2724709236594527,1.1884615384615385,0.048,1.0696153846153846,2.724709236594527,2.795555390440681,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-29 23:00:00,0.0,18.971503336778916,12.0,0.0,36.15384615384615,45.0,0.0,-7.056993326442168,36.15384615384615,36.15384615384615,18.971503336778916,0.0,36.15384615384615,45.0,0.0,1.2963251844086499,0.048,1.1666926659677848,0.0,0.08163251844086505,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 00:00:00,0.0,18.64973758521421,12.2,0.0,35.84615384615385,45.0,0.0,-7.700524829571577,35.84615384615385,35.84615384615385,18.64973758521421,0.0,35.84615384615385,45.0,0.0,1.3064003602717627,0.048,1.1757603242445864,0.0,0.08264003602717618,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 01:00:00,0.0,18.507980933163587,12.0,0.0,36.15384615384615,45.0,0.0,-7.984038133672826,36.15384615384615,36.15384615384615,18.507980933163587,0.0,36.15384615384615,45.0,0.0,1.3241365286255695,0.048,1.1917228757630125,0.0,0.08441365286255698,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 02:00:00,0.0,18.41668820488436,12.0,0.0,36.15384615384615,45.0,0.0,-8.166623590231282,36.15384615384615,36.15384615384615,18.41668820488436,0.0,36.15384615384615,45.0,0.0,1.3296140923223234,0.048,1.196652683090091,0.0,0.08496140923223239,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 03:00:00,0.0,18.33154392332711,11.6,0.0,36.76923076923077,45.0,0.0,-8.336912153345779,36.76923076923077,36.76923076923077,18.33154392332711,0.0,36.76923076923077,45.0,0.0,1.3531842876772966,0.048,1.2178658589095668,0.0,0.08731842876772977,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 04:00:00,0.0,18.223150377299454,10.0,0.0,39.230769230769226,45.0,0.0,-8.553699245401091,39.230769230769226,39.230769230769226,18.223150377299454,0.0,39.230769230769226,45.0,0.0,1.4335340542851096,0.048,1.2901806488565988,0.0,0.09535340542851078,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 05:00:00,5.806511438737254,20.0,10.0,6.112117303933951,39.230769230769226,45.0,0.2851997668361217,63.47500332757994,39.230769230769226,39.230769230769226,69.24423409681071,0.0,39.230769230769226,45.0,0.6112117303933952,1.3269230769230766,0.048,1.194230769230769,6.112117303933951,6.196809611626259,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 06:00:00,4.529699812136185,20.0,11.8,4.768105065406511,36.46153846153846,45.0,0.6257918063552674,51.56837523193613,36.46153846153846,36.46153846153846,60.10683677039767,0.0,36.46153846153846,45.0,0.47681050654065105,1.2438461538461536,0.048,1.1194615384615383,4.768105065406511,4.844489680791126,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 07:00:00,4.775170326161379,20.000000000000004,10.0,5.026495080169872,39.230769230769226,45.0,0.4862171116113749,53.91203808022904,39.230769230769226,39.230769230769226,59.68126884945981,0.0,39.230769230769226,45.0,0.5026495080169873,1.3269230769230766,0.048,1.194230769230769,5.026495080169872,5.11118738786218,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 08:00:00,4.82420602928663,20.000000000000004,10.0,5.0781116097754,39.230769230769226,45.0,0.4668609710331561,54.37684384396586,39.230769230769226,39.230769230769226,60.14607461319663,0.0,39.230769230769226,45.0,0.50781116097754,1.3269230769230766,0.048,1.194230769230769,5.0781116097754,5.162803917467707,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 09:00:00,4.608190589928516,20.0,11.4,4.8507269367668595,37.07692307692308,45.0,0.5711955373815591,52.32089254680551,37.07692307692308,37.07692307692308,60.24396946988243,0.0,37.07692307692308,45.0,0.48507269367668593,1.2623076923076924,0.048,1.1360769230769232,4.8507269367668595,4.928957705997628,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 10:00:00,4.342105116772116,20.0,12.0,4.570636965023279,36.15384615384615,45.0,0.8282084470630336,49.7575031312046,36.15384615384615,36.15384615384615,58.60365697735845,0.0,36.15384615384615,45.0,0.4570636965023279,1.2346153846153847,0.048,1.1111538461538462,4.570636965023279,4.646098503484818,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 11:00:00,4.031717214757612,19.999999999999996,13.0,4.243912857639592,34.61538461538461,45.0,2.1258853352012226,46.72095150493354,34.61538461538461,34.61538461538461,57.105566889548925,0.0,34.61538461538461,45.0,0.42439128576395924,1.1884615384615385,0.048,1.0696153846153846,4.243912857639592,4.314759011485746,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 12:00:00,3.52321731186239,20.0,15.0,3.7086498019604104,31.53846153846154,45.0,0.0,41.625935487457895,31.53846153846154,31.53846153846154,55.087473948996355,0.0,31.53846153846154,45.0,0.370864980196041,1.0961538461538465,0.048,0.9865384615384619,3.7086498019604104,3.770265186575795,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 13:00:00,3.227331818456265,20.000000000000004,15.0,3.3971913878487,31.53846153846154,45.0,0.0,38.5835987927688,31.53846153846154,31.53846153846154,52.04513725430726,0.0,31.53846153846154,45.0,0.33971913878487003,1.0961538461538463,0.048,0.9865384615384616,3.3971913878487,3.458806772464085,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 14:00:00,2.9833281467988577,20.0,15.0,3.140345417683008,31.53846153846154,45.0,0.0,36.02603574357289,31.53846153846154,31.53846153846154,49.48757420511135,0.0,31.53846153846154,45.0,0.3140345417683008,1.0961538461538465,0.048,0.9865384615384619,3.140345417683008,3.2019608022983927,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 15:00:00,2.6586551352222165,20.0,16.2,2.798584352865491,30.0,45.0,0.0,32.546373947997196,30.0,30.0,47.546373947997196,0.0,30.0,45.0,0.2798584352865491,1.05,0.048,0.945,2.798584352865491,2.8555843528654914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 16:00:00,2.4855689093557447,20.0,16.0,2.616388325637626,30.0,45.0,0.0,30.651566522087307,30.0,30.0,45.65156652208731,0.0,30.0,45.0,0.2616388325637626,1.05,0.048,0.945,2.616388325637626,2.673388325637626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 17:00:00,2.524034189652607,19.999999999999996,15.0,2.656878094371165,31.53846153846154,45.0,0.0,31.075216382064568,31.53846153846154,31.53846153846154,44.53675484360303,0.0,31.53846153846154,45.0,0.2656878094371165,1.0961538461538467,0.048,0.986538461538462,2.656878094371165,2.7184934789865496,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 18:00:00,2.601315696029577,20.0,15.2,2.7382270484521865,31.230769230769234,45.0,0.0,31.92191320481615,31.230769230769234,31.230769230769234,45.691143974046916,0.0,31.230769230769234,45.0,0.27382270484521865,1.0869230769230767,0.048,0.978230769230769,2.7382270484521865,2.798919356144494,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 19:00:00,2.717957250715154,19.999999999999993,14.0,2.861007632331741,33.07692307692308,45.0,0.0,33.18894887763318,33.07692307692308,33.07692307692308,45.1120258007101,0.0,33.07692307692308,45.0,0.2861007632331741,1.142307692307693,0.048,1.0280769230769236,2.861007632331741,2.9272384015625104,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 20:00:00,2.8604018075793167,20.0,13.0,3.010949271136123,34.61538461538461,45.0,0.0,34.71939685247534,34.61538461538461,34.61538461538461,45.10401223709073,0.0,34.61538461538461,45.0,0.3010949271136123,1.1884615384615382,0.048,1.0696153846153844,3.010949271136123,3.0817954249822765,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 21:00:00,3.000874727648693,20.0,12.6,3.158815502788098,35.23076923076923,45.0,0.0,36.21152277799119,35.23076923076923,35.23076923076923,45.98075354722196,0.0,35.23076923076923,45.0,0.3158815502788098,1.2069230769230768,0.048,1.086230769230769,3.158815502788098,3.231507810480405,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 22:00:00,3.1539398205748665,19.999999999999996,12.0,3.3199366532367014,36.15384615384615,45.0,0.0,37.819175988954385,36.15384615384615,36.15384615384615,46.66532983510823,0.0,36.15384615384615,45.0,0.33199366532367014,1.234615384615385,0.048,1.1111538461538464,3.3199366532367014,3.3953981916982396,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-30 23:00:00,0.0,19.01442880078222,11.0,0.0,37.69230769230769,45.0,0.0,-6.9711423984355605,37.69230769230769,37.69230769230769,19.01442880078222,0.0,37.69230769230769,45.0,0.0,1.3399035027222976,0.048,1.205913152450068,0.0,0.08599035027222968,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 00:00:00,0.0,18.69767397576649,11.4,0.0,37.07692307692308,45.0,0.0,-7.604652048467017,37.07692307692308,37.07692307692308,18.69767397576649,0.0,37.07692307692308,45.0,0.0,1.340447253761703,0.048,1.2064025283855326,0.0,0.08604472537617025,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 01:00:00,0.0,18.54491325897709,11.0,0.0,37.69230769230769,45.0,0.0,-7.9101734820458205,37.69230769230769,37.69230769230769,18.54491325897709,0.0,37.69230769230769,45.0,0.0,1.3680744352306053,0.048,1.2312669917075447,0.0,0.08880744352306058,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 02:00:00,0.0,18.441736655839165,11.0,0.0,37.69230769230769,45.0,0.0,-8.11652668832167,37.69230769230769,37.69230769230769,18.441736655839165,0.0,37.69230769230769,45.0,0.0,1.374265031418881,0.048,1.236838528276993,0.0,0.08942650314188794,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 03:00:00,0.0,18.32870521603114,9.8,0.0,39.53846153846153,45.0,0.0,-8.342589567937722,39.53846153846153,39.53846153846153,18.32870521603114,0.0,39.53846153846153,45.0,0.0,1.4364315331919777,0.048,1.29278837987278,0.0,0.0956431533191977,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 04:00:00,0.0,18.215050789475107,9.0,0.0,40.769230769230774,45.0,0.0,-8.569898421049785,40.769230769230774,40.769230769230774,18.215050789475107,0.0,40.769230769230774,45.0,0.0,1.4801738757084169,0.048,1.3321564881375751,0.0,0.10001738757084166,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 05:00:00,5.933808525177587,20.0,9.0,6.246114237029039,40.769230769230774,45.0,0.27434744395323724,64.62686862041967,40.769230769230774,40.769230769230774,68.8576378511889,0.0,40.769230769230774,45.0,0.6246114237029039,1.3730769230769233,0.048,1.235769230769231,6.246114237029039,6.335421929336731,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 06:00:00,4.904267803318484,20.0,9.0,5.162387161387877,40.769230769230774,45.0,0.4391743962620485,55.133408954837364,40.769230769230774,40.769230769230774,59.36417818560659,0.0,40.769230769230774,45.0,0.5162387161387877,1.3730769230769233,0.048,1.235769230769231,5.162387161387877,5.25169485369557,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 07:00:00,4.9657103119992145,20.0,9.0,5.227063486314963,40.769230769230774,45.0,0.4206543796208563,55.712093896186005,40.769230769230774,40.769230769230774,59.94286312695523,0.0,40.769230769230774,45.0,0.5227063486314962,1.3730769230769233,0.048,1.235769230769231,5.227063486314963,5.3163711786226555,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 08:00:00,5.037917491779104,19.999999999999996,9.0,5.303071043978004,40.769230769230774,45.0,0.40136876133363103,56.390056749200966,40.769230769230774,40.769230769230774,60.62082597997019,0.0,40.769230769230774,45.0,0.5303071043978005,1.3730769230769233,0.048,1.235769230769231,5.303071043978004,5.392378736285697,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 09:00:00,4.708686031155757,20.0,11.4,4.9565116117429024,37.07692307692308,45.0,0.5160406257951501,53.28007452150787,37.07692307692308,37.07692307692308,61.20315144458479,0.0,37.07692307692308,45.0,0.49565116117429026,1.2623076923076924,0.048,1.1360769230769232,4.9565116117429024,5.034742380973671,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 10:00:00,4.315793219099732,20.0,13.0,4.542940230631297,34.61538461538461,45.0,0.8698925484067791,49.502082230960355,34.61538461538461,34.61538461538461,59.88669761557574,0.0,34.61538461538461,45.0,0.4542940230631297,1.1884615384615382,0.048,1.0696153846153844,4.542940230631297,4.613786384477451,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 11:00:00,3.8563888362382746,19.999999999999993,15.0,4.059356669724499,31.53846153846154,45.0,0.0,44.98195506694921,31.53846153846154,31.53846153846154,58.44349352848767,0.0,31.53846153846154,45.0,0.4059356669724499,1.096153846153847,0.048,0.9865384615384621,4.059356669724499,4.120972054339884,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 12:00:00,3.4400527908649488,20.0,16.0,3.6211082009104723,30.0,45.0,0.0,40.77699804835855,30.0,30.0,55.77699804835855,0.0,30.0,45.0,0.3621108200910472,1.05,0.048,0.945,3.6211082009104723,3.6781082009104726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 13:00:00,3.1240221852601975,20.0,16.0,3.28844440553705,30.0,45.0,0.0,37.506391106651535,30.0,30.0,52.506391106651535,0.0,30.0,45.0,0.328844440553705,1.05,0.048,0.945,3.28844440553705,3.3454444055370502,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 14:00:00,2.8610638496152707,20.0,16.0,3.011646157489759,30.0,45.0,0.0,34.72646826571349,30.0,30.0,49.72646826571349,0.0,30.0,45.0,0.3011646157489759,1.05,0.048,0.945,3.011646157489759,3.0686461574897588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 15:00:00,2.6159677294669517,20.0,16.4,2.7536502415441597,30.0,45.0,0.0,32.08178210646169,30.0,30.0,47.08178210646169,0.0,30.0,45.0,0.275365024154416,1.05,0.048,0.945,2.7536502415441597,2.81065024154416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 16:00:00,2.3209018456069606,20.0,17.0,2.4430545743231162,30.0,45.0,0.0,28.820448335585382,30.0,30.0,43.82044833558538,0.0,30.0,45.0,0.24430545743231163,1.05,0.048,0.945,2.4430545743231162,2.500054574323116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 17:00:00,2.21694333591154,20.0,17.0,2.3336245641174105,30.0,45.0,0.0,27.64900801120389,30.0,30.0,42.64900801120389,0.0,30.0,45.0,0.23336245641174105,1.05,0.048,0.945,2.3336245641174105,2.390624564117411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 18:00:00,2.417374760201584,20.000000000000004,16.0,2.5446050107385094,30.0,45.0,0.0,29.89674389356908,30.0,30.0,44.89674389356908,0.0,30.0,45.0,0.25446050107385093,1.0499999999999998,0.048,0.9449999999999998,2.5446050107385094,2.6016050107385094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 19:00:00,2.503515341271056,20.0,15.0,2.6352793066011118,31.53846153846154,45.0,0.0,30.849412250055366,31.53846153846154,31.53846153846154,44.310950711593826,0.0,31.53846153846154,45.0,0.26352793066011115,1.0961538461538465,0.048,0.9865384615384619,2.6352793066011118,2.696894691216496,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 20:00:00,2.494628471490614,20.0,15.0,2.6259247068322256,31.53846153846154,45.0,0.0,30.751482340934274,31.53846153846154,31.53846153846154,44.213020802472734,0.0,31.53846153846154,45.0,0.26259247068322256,1.0961538461538465,0.048,0.9865384615384619,2.6259247068322256,2.6875400914476097,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 21:00:00,2.6195535412062476,20.0,14.5,2.757424780217103,32.30769230769231,45.0,0.0,32.12087552885404,32.30769230769231,32.30769230769231,44.81318322116174,0.0,32.30769230769231,45.0,0.27574247802171026,1.1192307692307693,0.048,1.0073076923076922,2.757424780217103,2.8213478571401795,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 22:00:00,2.730274451231723,19.999999999999996,14.0,2.8739731065597085,33.07692307692308,45.0,0.0,33.32200565865297,33.07692307692308,33.07692307692308,45.24508258172989,0.0,33.07692307692308,45.0,0.28739731065597085,1.1423076923076927,0.048,1.0280769230769236,2.8739731065597085,2.940203875790477,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-03-31 23:00:00,0.0,19.133744584322645,13.4,0.0,34.0,45.0,0.0,-6.732510831354709,34.0,34.0,19.133744584322645,0.0,34.0,45.0,0.0,1.2219753249406413,0.048,1.0997777924465773,0.0,0.07419753249406402,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 00:00:00,0.0,18.837836303741554,12.5,0.0,35.38461538461539,45.0,0.0,-7.324327392516892,35.38461538461539,35.38461538461539,18.837836303741554,0.0,35.38461538461539,45.0,0.0,1.2812682833139684,0.048,1.1531414549825714,0.0,0.08012682833139695,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 01:00:00,0.0,18.684497542209257,11.4,0.0,37.07692307692308,45.0,0.0,-7.631004915581485,37.07692307692308,37.07692307692308,18.684497542209257,0.0,37.07692307692308,45.0,0.0,1.341237839775137,0.048,1.2071140557976232,0.0,0.08612378397751375,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 02:00:00,0.0,18.55696137826301,10.1,0.0,39.07692307692308,45.0,0.0,-7.886077243473977,39.07692307692308,39.07692307692308,18.55696137826301,0.0,39.07692307692308,45.0,0.0,1.4088900096119117,0.048,1.2680010086507205,0.0,0.09288900096119113,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 03:00:00,0.0,18.429861134276422,8.9,0.0,40.92307692307692,45.0,0.0,-8.140277731447156,40.92307692307692,40.92307692307692,18.429861134276422,0.0,40.92307692307692,45.0,0.0,1.4719006396357222,0.048,1.3247105756721498,0.0,0.09919006396357233,0.0,24.0,0.0,40.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 04:00:00,0.0,18.299211873907804,7.9,0.0,42.46153846153846,45.0,0.0,-8.401576252184391,42.46153846153846,42.46153846153846,18.299211873907804,0.0,42.46153846153846,45.0,0.0,1.5258934414116851,0.048,1.3733040972705166,0.0,0.1045893441411685,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 05:00:00,5.921153866215257,20.0,7.2,6.232793543384481,43.53846153846154,45.0,0.27536529419394384,64.51261831290783,43.53846153846154,43.53846153846154,65.9741567744463,0.0,43.53846153846154,45.0,0.6232793543384482,1.4561538461538464,0.048,1.3105384615384617,6.232793543384481,6.330408927999866,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 06:00:00,5.043985673891706,20.0,6.8,5.309458604096533,44.15384615384615,45.0,0.39985566507422615,56.4469291949145,44.15384615384615,44.15384615384615,57.29308304106835,0.0,44.15384615384615,45.0,0.5309458604096533,1.4746153846153847,0.048,1.3271538461538461,5.309458604096533,5.408920142558072,0.0,24.0,0.0,44.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 07:00:00,5.206146610272619,20.000000000000004,6.4,5.480154326602756,44.769230769230774,45.0,0.3644999396685016,57.96096502925573,44.769230769230774,44.769230769230774,58.19173426002496,0.0,44.769230769230774,45.0,0.5480154326602756,1.4930769230769232,0.048,1.3437692307692308,5.480154326602756,5.5814620189104485,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 08:00:00,5.342290671351193,20.0,6.4,5.623463864580203,44.769230769230774,45.0,0.34082651239646705,59.22369886155751,44.769230769230774,44.769230769230774,59.454468092326735,0.0,44.769230769230774,45.0,0.5623463864580203,1.4930769230769234,0.048,1.343769230769231,5.623463864580203,5.724771556887895,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 09:00:00,5.589502707810891,20.0,6.2,5.883687060853569,45.07692307692308,45.0,0.30744342991999146,61.49781235948734,45.07692307692308,45.07692307692308,61.42088928256426,0.0,45.07692307692308,45.0,0.588368706085357,1.5023076923076923,0.048,1.352076923076923,5.883687060853569,5.985917830084339,67.08356188887336,24.0,5.985917830084339,45.07692307692308,45.0,67.08356188887336,97.5,6.139402902650604,0.0,0.06139402902650595,0.0,5.985917830084339,6.139402902650604,0.0
2009-04-01 10:00:00,5.5407035879050435,20.0,7.0,5.832319566215835,43.84615384615385,45.0,0.3132472420882902,61.05077721193959,43.84615384615385,43.84615384615385,62.20462336578574,0.0,43.84615384615385,45.0,0.5832319566215836,1.4653846153846153,0.048,1.3188461538461538,5.832319566215835,5.930858027754297,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 11:00:00,5.418773552818967,20.0,7.8,5.703972160862071,42.61538461538461,45.0,0.32935559202990206,59.92981294092337,42.61538461538461,42.61538461538461,62.314428325538756,0.0,42.61538461538461,45.0,0.5703972160862071,1.4284615384615384,0.048,1.2856153846153844,5.703972160862071,5.798818314708225,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 12:00:00,5.256908128955335,19.999999999999996,8.6,5.533587504163511,41.38461538461539,45.0,0.3551295723730604,58.43265789845904,41.38461538461539,41.38461538461539,62.048042513843654,0.0,41.38461538461539,45.0,0.5533587504163511,1.3915384615384618,0.048,1.2523846153846157,5.533587504163511,5.624741350317358,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 13:00:00,5.03964262832646,20.0,9.3,5.304886977185747,40.30769230769231,45.0,0.40093700837275487,56.406226746613214,40.30769230769231,40.30769230769231,61.09853443892091,0.0,40.30769230769231,45.0,0.5304886977185748,1.3592307692307692,0.048,1.2233076923076924,5.304886977185747,5.392810054108824,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 14:00:00,4.829311482780722,20.0,9.9,5.083485771348128,39.38461538461539,45.0,0.46495849834603636,54.42517522685701,39.38461538461539,39.38461538461539,60.04055984224162,0.0,39.38461538461539,45.0,0.5083485771348129,1.3315384615384616,0.048,1.1983846153846154,5.083485771348128,5.168639617501975,0.0,24.0,0.0,39.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 15:00:00,4.610233576555163,20.0,10.6,4.852877449005434,38.30769230769231,45.0,0.5699270398047211,52.34043965290627,38.30769230769231,38.30769230769231,59.03274734521396,0.0,38.30769230769231,45.0,0.4852877449005434,1.2992307692307692,0.048,1.1693076923076924,4.852877449005434,4.934800525928511,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 16:00:00,4.449162736354628,20.0,10.5,4.6833291961627666,38.46153846153846,45.0,0.6969238605191943,50.79310450399127,38.46153846153846,38.46153846153846,57.33156604245281,0.0,38.46153846153846,45.0,0.46833291961627666,1.3038461538461537,0.048,1.1734615384615383,4.6833291961627666,4.765713811547382,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 17:00:00,4.412213008253091,20.0,10.3,4.644434745529569,38.76923076923077,45.0,0.7364930476998307,50.43633516839772,38.76923076923077,38.76923076923077,56.66710439916695,0.0,38.76923076923077,45.0,0.4644434745529569,1.3130769230769233,0.048,1.181769230769231,4.644434745529569,4.727742437837261,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 18:00:00,4.614909962098649,19.999999999999996,10.2,4.857799960103841,38.92307692307692,45.0,0.5670493097802249,52.38517535259763,38.92307692307692,38.92307692307692,58.46209842952071,0.0,38.92307692307692,45.0,0.4857799960103841,1.317692307692308,0.048,1.185923076923077,4.857799960103841,4.9415691908730714,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 19:00:00,4.658603230624885,19.999999999999996,9.4,4.903792874341984,40.15384615384615,45.0,0.5417909566793055,52.80265450757068,40.15384615384615,40.15384615384615,57.648808353724526,0.0,40.15384615384615,45.0,0.4903792874341984,1.354615384615385,0.048,1.2191538461538465,4.903792874341984,4.9912544128035226,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 20:00:00,4.7945125942187845,20.0,8.6,5.046855362335562,41.38461538461539,45.0,0.4783388705743013,54.09551292810512,41.38461538461539,41.38461538461539,57.710897543489736,0.0,41.38461538461539,45.0,0.5046855362335563,1.3915384615384616,0.048,1.2523846153846154,5.046855362335562,5.138009208489408,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
