timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-01 21:00:00,5.001631696251275,20.0,7.8,5.264875469738184,42.61538461538461,45.0,0.4107539176493827,56.049646892591525,42.61538461538461,42.61538461538461,58.43426227720691,0.0,42.61538461538461,45.0,0.5264875469738184,1.4284615384615384,0.048,1.2856153846153844,5.264875469738184,5.359721623584338,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 22:00:00,5.161895559381115,19.999999999999993,7.3,5.433574273032753,43.38461538461539,45.0,0.37326893786230597,57.54890315663596,43.38461538461539,43.38461538461539,59.16428777202057,0.0,43.38461538461539,45.0,0.5433574273032753,1.451538461538462,0.048,1.306384615384616,5.433574273032753,5.530728119186599,0.0,24.0,0.0,43.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-01 23:00:00,0.0,18.40510353288103,6.7,0.0,44.30769230769231,45.0,0.0,-8.189792934237943,44.30769230769231,44.30769230769231,18.40510353288103,0.0,44.30769230769231,45.0,0.0,1.5749245572579076,0.048,1.417432101532117,0.0,0.10949245572579058,0.0,24.0,0.0,44.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 00:00:00,0.0,17.89373185669205,6.2,0.0,45.07692307692308,45.0,0.0,-9.2125362866159,45.07692307692308,45.07692307692308,17.89373185669205,0.0,45.07692307692308,45.0,0.0,1.6286837809061694,0.048,1.4658154028155526,0.0,0.11486837809061679,1.287318030325823,24.0,0.11486837809061679,45.07692307692308,45.0,1.287318030325823,97.5,0.11781372111858132,0.0,0.0011781372111858146,0.0,0.11486837809061679,0.11781372111858132,0.0
2009-04-02 01:00:00,0.0,17.673400505243386,6.2,0.0,45.07692307692308,45.0,0.0,-9.653198989513228,45.07692307692308,45.07692307692308,17.673400505243386,0.0,45.07692307692308,45.0,0.0,1.6419036619930893,0.048,1.4777132957937804,0.0,0.11619036619930889,1.3021334143025443,24.0,0.11619036619930889,45.07692307692308,45.0,1.3021334143025443,97.5,0.11916960635826553,0.0,0.0011916960635826536,0.0,0.11619036619930889,0.11916960635826551,0.0
2009-04-02 02:00:00,0.0,17.529047847049775,6.2,0.0,45.07692307692308,45.0,0.0,-9.94190430590045,45.07692307692308,45.07692307692308,17.529047847049775,0.0,45.07692307692308,45.0,0.0,1.650564821484706,0.048,1.4855083393362352,0.0,0.11705648214847075,1.3118398861465992,24.0,0.11705648214847075,45.07692307692308,45.0,1.3118398861465992,97.5,0.12005793040868795,0.0,0.0012005793040868796,0.0,0.11705648214847075,0.12005793040868795,0.0
2009-04-02 03:00:00,0.0,17.406286534961964,6.2,0.0,45.07692307692308,45.0,0.0,-10.187426930076072,45.07692307692308,45.07692307692308,17.406286534961964,0.0,45.07692307692308,45.0,0.0,1.6579305002099745,0.048,1.492137450188977,0.0,0.11779305002099738,1.3200945260973282,24.0,0.11779305002099738,45.07692307692308,45.0,1.3200945260973282,97.5,0.12081338463692039,0.0,0.0012081338463692027,0.0,0.11779305002099738,0.12081338463692039,0.0
2009-04-02 04:00:00,0.0,17.28125874179392,5.7,0.0,45.84615384615385,45.0,0.0,-10.43748251641216,45.84615384615385,45.84615384615385,17.28125874179392,0.0,45.84615384615385,45.0,0.0,1.68850909087698,0.048,1.519658181789282,0.0,0.12085090908769791,0.1231239669388771,24.0,0.12085090908769791,45.84615384615385,45.0,0.1231239669388771,97.5,0.12394965034635683,0.0,0.0012394965034635665,0.0,0.12085090908769791,0.12394965034635683,0.0
2009-04-02 05:00:00,8.809243457998914,20.0,5.1,9.272887850525173,46.769230769230774,64.35844491926633,1.4169619408590537,70.0,46.769230769230774,46.769230769230774,87.58921415003556,0.0,46.769230769230774,64.35844491926633,0.9272887850525173,2.133830270654913,0.048,1.9204472435894215,9.272887850525173,9.438270877590664,0.0,24.0,0.0,46.769230769230774,64.35844491926633,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 06:00:00,7.184362098709146,20.000000000000004,4.6,7.562486419693838,47.53846153846154,50.661275066237465,0.3371155475292882,70.0,47.53846153846154,47.53846153846154,73.12281352777592,0.0,47.53846153846154,50.661275066237465,0.7562486419693838,1.7459920981409702,0.048,1.5713928883268733,7.562486419693838,7.689085629507934,0.0,24.0,0.0,47.53846153846154,50.661275066237465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 07:00:00,7.1274426634309185,20.0,5.5,7.502571224664124,46.15384615384615,50.16924433741431,0.32614661409843176,70.0,46.15384615384615,46.15384615384615,74.01539818356815,0.0,46.15384615384615,50.16924433741431,0.7502571224664124,1.6896927147378142,0.048,1.5207234432640329,7.502571224664124,7.623540496137905,0.0,24.0,0.0,46.15384615384615,50.16924433741431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 08:00:00,7.0571818443111605,20.0,6.5,7.428612467695959,44.61538461538461,49.78031679135252,0.32019881326275684,69.78031679135252,44.61538461538461,44.61538461538461,74.94524896732042,0.0,44.61538461538461,49.78031679135252,0.7428612467695959,1.631871042202114,0.048,1.4686839379819026,7.428612467695959,7.543799571916171,0.0,24.0,0.0,44.61538461538461,49.78031679135252,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 09:00:00,6.949194596468962,20.0,7.4,7.314941680493644,43.230769230769226,49.3112474968663,0.31529921036610536,69.3112474968663,43.230769230769226,43.230769230769226,75.39172576296338,0.0,43.230769230769226,49.3112474968663,0.7314941680493644,1.5762605018290659,0.048,1.4186344516461593,7.314941680493644,7.42456773067655,0.0,24.0,0.0,43.230769230769226,49.3112474968663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 10:00:00,6.61032054941847,20.0,8.8,6.958232157282599,41.07692307692308,47.82816923283001,0.2999237998828705,67.82816923283002,41.07692307692308,41.07692307692308,74.57941538873695,0.0,41.07692307692308,47.82816923283001,0.6958232157282599,1.4671527692925928,0.048,1.3204374923633335,6.958232157282599,7.056947434211858,0.0,24.0,0.0,41.07692307692308,47.82816923283001,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 11:00:00,6.240408299099648,20.0,10.2,6.5688508411575235,38.92307692307692,46.189054406362814,0.2831401224636866,66.1890544063628,38.92307692307692,38.92307692307692,73.4550318896487,0.0,38.92307692307692,46.189054406362814,0.6568850841157523,1.353363939883192,0.048,1.2180275458948728,6.5688508411575235,6.656187235145842,0.0,24.0,0.0,38.92307692307692,46.189054406362814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 12:00:00,5.80665973161267,20.0,11.6,6.112273401697547,36.76923076923077,45.0,0.2851862853513935,63.47634854483793,36.76923076923077,36.76923076923077,71.70711777560717,0.0,36.76923076923077,45.0,0.6112273401697548,1.2530769230769234,0.048,1.127769230769231,6.112273401697547,6.18958109400524,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 13:00:00,5.409714718736884,20.0,12.4,5.694436546038825,35.53846153846154,45.0,0.33065458457344316,59.84629958716603,35.53846153846154,35.53846153846154,69.3078380487045,0.0,35.53846153846154,45.0,0.5694436546038826,1.2161538461538464,0.048,1.0945384615384617,5.694436546038825,5.76805193065421,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 14:00:00,5.039772993956237,20.0,13.2,5.30502420416446,34.30769230769231,45.0,0.4009044331048812,56.407448633853235,34.30769230769231,34.30769230769231,67.09975632616093,0.0,34.30769230769231,45.0,0.530502420416446,1.1792307692307693,0.048,1.0613076923076923,5.30502420416446,5.374947281087537,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 15:00:00,4.719190875459602,19.999999999999996,14.0,4.967569342589055,33.07692307692308,45.0,0.511020833619576,53.38006414331218,33.07692307692308,33.07692307692308,65.3031410663891,0.0,33.07692307692308,45.0,0.4967569342589055,1.1423076923076927,0.048,1.0280769230769236,4.967569342589055,5.033800111819824,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 16:00:00,4.451106750075247,20.000000000000004,14.0,4.6853755263949965,33.07692307692308,45.0,0.6949788193674662,50.81185601710183,33.07692307692308,33.07692307692308,62.73493294017875,0.0,33.07692307692308,45.0,0.46853755263949964,1.1423076923076922,0.048,1.028076923076923,4.6853755263949965,4.751606295625765,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 17:00:00,4.322523771627684,20.0,14.0,4.550025022765983,33.07692307692308,45.0,0.8587796318691919,49.56745271882612,33.07692307692308,33.07692307692308,61.49052964190304,0.0,33.07692307692308,45.0,0.4550025022765983,1.1423076923076925,0.048,1.028076923076923,4.550025022765983,4.616255791996752,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 18:00:00,4.356558878705219,20.0,14.0,4.585851451268652,33.07692307692308,45.0,0.807185524391977,49.89765995195317,33.07692307692308,33.07692307692308,61.82073687503009,0.0,33.07692307692308,45.0,0.45858514512686516,1.1423076923076925,0.048,1.028076923076923,4.585851451268652,4.652082220499421,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 19:00:00,4.285922858916553,20.0,14.0,4.511497746227951,33.07692307692308,45.0,0.9234368537753561,49.211681804904686,33.07692307692308,33.07692307692308,61.134758727981605,0.0,33.07692307692308,45.0,0.4511497746227951,1.1423076923076925,0.048,1.028076923076923,4.511497746227951,4.577728515458721,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 20:00:00,4.219214863224606,20.000000000000007,14.0,4.441278803394321,33.07692307692308,45.0,1.0750360712685614,48.561451309348044,33.07692307692308,33.07692307692308,60.484528232424964,0.0,33.07692307692308,45.0,0.4441278803394321,1.142307692307692,0.048,1.0280769230769229,4.441278803394321,4.50750957262509,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 21:00:00,4.2213900139146565,20.0,14.0,4.443568435699638,33.07692307692308,45.0,1.0692138472504265,48.58269064174536,33.07692307692308,33.07692307692308,60.50576756482228,0.0,33.07692307692308,45.0,0.4443568435699638,1.1423076923076925,0.048,1.028076923076923,4.443568435699638,4.509799204930408,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 22:00:00,4.37258435719983,19.999999999999993,12.7,4.602720375999821,35.07692307692308,45.0,0.7852593793083511,50.05293218732153,35.07692307692308,35.07692307692308,59.97600911039845,0.0,35.07692307692308,45.0,0.46027203759998214,1.2023076923076927,0.048,1.0820769230769234,4.602720375999821,4.674951145230591,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-02 23:00:00,0.0,18.567218556469236,11.3,0.0,37.230769230769226,45.0,0.0,-7.865562887061529,37.230769230769226,37.230769230769226,18.567218556469236,0.0,37.230769230769226,45.0,0.0,1.3528899635349225,0.048,1.2176009671814303,0.0,0.08728899635349219,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 00:00:00,0.0,18.114100598010147,10.0,0.0,39.230769230769226,45.0,0.0,-8.771798803979706,39.230769230769226,39.230769230769226,18.114100598010147,0.0,39.230769230769226,45.0,0.0,1.440077041042468,0.048,1.296069336938221,0.0,0.09600770410424686,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 01:00:00,0.0,17.924353142431503,9.5,0.0,40.0,45.0,0.0,-9.151293715136994,40.0,40.0,17.924353142431503,0.0,40.0,45.0,0.0,1.4745388114541098,0.048,1.3270849303086987,0.0,0.0994538811454111,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 02:00:00,0.0,17.80057543236053,9.1,0.0,40.61538461538461,45.0,0.0,-9.398849135278937,40.61538461538461,40.61538461538461,17.80057543236053,0.0,40.61538461538461,45.0,0.0,1.5004270125199064,0.048,1.3503843112679157,0.0,0.10204270125199066,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 03:00:00,0.0,17.690166065368864,8.6,0.0,41.38461538461539,45.0,0.0,-9.619667869262273,41.38461538461539,41.38461538461539,17.690166065368864,0.0,41.38461538461539,45.0,0.0,1.5301284976163296,0.048,1.3771156478546969,0.0,0.10501284976163272,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 04:00:00,0.0,17.59298027390167,8.7,0.0,41.230769230769226,45.0,0.0,-9.81403945219666,41.230769230769226,41.230769230769226,17.59298027390167,0.0,41.230769230769226,45.0,0.0,1.5313442604889764,0.048,1.3782098344400788,0.0,0.10513442604889756,0.0,24.0,0.0,41.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 05:00:00,7.582811212403249,20.0,8.9,7.981906539371841,40.92307692307692,54.080912071514675,0.43224548693766146,70.0,40.92307692307692,40.92307692307692,83.15783514843775,0.0,40.92307692307692,54.080912071514675,0.7981906539371841,1.6501196698377478,0.048,1.4851077028539732,7.981906539371841,8.098918506355615,0.0,24.0,0.0,40.92307692307692,54.080912071514675,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 06:00:00,6.05787443001536,19.999999999999996,9.0,6.376709926331958,40.769230769230774,45.37201039807135,0.2748581864798258,65.37201039807135,40.769230769230774,40.769230769230774,69.97479002691193,0.0,40.769230769230774,45.37201039807135,0.6376709926331958,1.384237235019064,0.048,1.2458135115171576,6.376709926331958,6.467133649833864,0.0,24.0,0.0,40.769230769230774,45.37201039807135,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 07:00:00,6.029150139213634,20.0,9.3,6.346473830751194,40.30769230769231,45.24292311922417,0.27355490649789627,65.24292311922417,40.30769230769231,40.30769230769231,70.17815393075604,0.0,40.30769230769231,45.24292311922417,0.6346473830751194,1.3665184628074944,0.048,1.229866616526745,6.346473830751194,6.435125677031944,0.0,24.0,0.0,40.30769230769231,45.24292311922417,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 08:00:00,5.997332502412877,20.0,9.7,6.3129815814872385,39.69230769230769,45.09976851025057,0.2721112750641051,65.09976851025057,39.69230769230769,39.69230769230769,70.50722932819345,0.0,39.69230769230769,45.09976851025057,0.6312981581487238,1.3437622860767477,0.048,1.209386057469073,6.3129815814872385,6.399357810094914,0.0,24.0,0.0,39.69230769230769,45.09976851025057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 09:00:00,5.887780722553664,20.0,10.0,6.1976639184775415,39.230769230769226,45.0,0.27811157315301527,64.21104419443158,39.230769230769226,39.230769230769226,69.98027496366235,0.0,39.230769230769226,45.0,0.6197663918477542,1.3269230769230766,0.048,1.194230769230769,6.1976639184775415,6.282356226169849,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 10:00:00,5.42769374657715,19.999999999999996,12.1,5.713361838502263,36.0,45.0,0.3280912904908044,60.012016693205624,36.0,36.0,69.01201669320562,0.0,36.0,45.0,0.5713361838502263,1.2300000000000002,0.048,1.1070000000000002,5.713361838502263,5.788361838502263,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 11:00:00,4.938237727431808,20.0,14.3,5.198144976244008,32.61538461538461,45.0,0.42867330240074736,55.45355387700371,32.61538461538461,32.61538461538461,67.8381692616191,0.0,32.61538461538461,45.0,0.5198144976244008,1.1284615384615384,0.048,1.0156153846153846,5.198144976244008,5.262991130090162,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 12:00:00,4.377558481120928,20.0,16.4,4.6079562959167655,30.0,45.0,0.7787292895689787,50.10110017740351,30.0,30.0,65.10110017740351,0.0,30.0,45.0,0.4607956295916765,1.05,0.048,0.945,4.6079562959167655,4.664956295916765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 13:00:00,3.94646864886768,20.0,17.1,4.154177525123874,30.0,45.0,4.080471694237167,45.8776405744258,30.0,30.0,60.8776405744258,0.0,30.0,45.0,0.4154177525123874,1.05,0.048,0.945,4.154177525123874,4.2111775251238734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 14:00:00,3.5600638448923148,20.000000000000004,17.7,3.7474356262024364,30.0,45.0,0.0,42.00057989740802,30.0,30.0,57.00057989740802,0.0,30.0,45.0,0.37474356262024366,1.0499999999999998,0.048,0.9449999999999998,3.7474356262024364,3.804435626202436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 15:00:00,3.215569747239005,20.000000000000004,18.4,3.384810260251584,30.0,45.0,0.0,38.46136176372579,30.0,30.0,53.46136176372579,0.0,30.0,45.0,0.3384810260251584,1.0499999999999998,0.048,0.9449999999999998,3.384810260251584,3.4418102602515845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 16:00:00,2.936129073779669,20.0,18.3,3.0906621829259673,30.0,45.0,0.0,35.525833187437485,30.0,30.0,50.525833187437485,0.0,30.0,45.0,0.30906621829259673,1.05,0.048,0.945,3.0906621829259673,3.1476621829259677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 17:00:00,2.8018247486853003,20.0,18.1,2.9492892091424214,30.0,45.0,0.0,34.09221497162042,30.0,30.0,49.09221497162042,0.0,30.0,45.0,0.29492892091424217,1.05,0.048,0.945,2.9492892091424214,3.006289209142422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 18:00:00,2.8299495692566743,20.0,18.0,2.9788942834280783,30.0,45.0,0.0,34.39371994138864,30.0,30.0,49.39371994138864,0.0,30.0,45.0,0.29788942834280785,1.05,0.048,0.945,2.9788942834280783,3.0358942834280787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 19:00:00,2.8807695057146203,20.0,16.8,3.032388953383811,30.0,45.0,0.0,34.93677619596872,30.0,30.0,49.93677619596872,0.0,30.0,45.0,0.3032388953383811,1.05,0.048,0.945,3.032388953383811,3.089388953383811,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 20:00:00,2.971180809299339,20.000000000000004,15.6,3.127558746630883,30.615384615384617,45.0,0.0,35.8974772998712,30.615384615384617,30.615384615384617,50.282092684486585,0.0,30.615384615384617,45.0,0.3127558746630883,1.0684615384615381,0.048,0.9616153846153843,3.127558746630883,3.1864049004770374,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 21:00:00,3.1490438075952216,20.0,14.4,3.314782955363391,32.46153846153846,45.0,0.0,37.76803584532591,32.46153846153846,32.46153846153846,50.30649738378745,0.0,32.46153846153846,45.0,0.3314782955363391,1.1238461538461535,0.048,1.0114615384615382,3.314782955363391,3.379167570748007,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 22:00:00,3.239811592877712,20.0,13.9,3.4103279925028547,33.23076923076923,45.0,0.0,38.713182183900614,33.23076923076923,33.23076923076923,50.48241295313138,0.0,33.23076923076923,45.0,0.34103279925028546,1.1469230769230767,0.048,1.032230769230769,3.4103279925028547,3.4770203001951625,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-03 23:00:00,0.0,18.959906063595476,13.5,0.0,33.84615384615385,45.0,0.0,-7.080187872809049,33.84615384615385,33.84615384615385,18.959906063595476,0.0,33.84615384615385,45.0,0.0,1.2277902515688865,0.048,1.1050112264119978,0.0,0.07477902515688872,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 00:00:00,0.0,18.629524180649895,13.0,0.0,34.61538461538461,45.0,0.0,-7.74095163870021,34.61538461538461,34.61538461538461,18.629524180649895,0.0,34.61538461538461,45.0,0.0,1.2706900876225447,0.048,1.1436210788602903,0.0,0.07906900876225431,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 01:00:00,0.0,18.48412035563644,12.5,0.0,35.38461538461539,45.0,0.0,-8.031759288727123,35.38461538461539,35.38461538461539,18.48412035563644,0.0,35.38461538461539,45.0,0.0,1.3024912402002753,0.048,1.1722421161802479,0.0,0.08224912402002738,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 02:00:00,0.0,18.368654221194326,12.1,0.0,36.0,45.0,0.0,-8.262691557611348,36.0,36.0,18.368654221194326,0.0,36.0,45.0,0.0,1.3278807467283404,0.048,1.1950926720555064,0.0,0.084788074672834,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 03:00:00,0.0,18.272988447542147,11.6,0.0,36.76923076923077,45.0,0.0,-8.454023104915706,36.76923076923077,36.76923076923077,18.272988447542147,0.0,36.76923076923077,45.0,0.0,1.3566976162243942,0.048,1.2210278546019548,0.0,0.08766976162243934,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 04:00:00,0.0,18.19786150080877,12.0,0.0,36.15384615384615,45.0,0.0,-8.60427699838246,36.15384615384615,36.15384615384615,18.19786150080877,0.0,36.15384615384615,45.0,0.0,1.3427436945668587,0.048,1.2084693251101728,0.0,0.08627436945668587,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 05:00:00,4.952743528003679,20.000000000000004,11.6,5.213414240003873,36.76923076923077,45.0,0.42438878907873473,55.590106846246556,36.76923076923077,36.76923076923077,63.82087607701579,0.0,36.76923076923077,45.0,0.5213414240003873,1.2530769230769232,0.048,1.1277692307692309,5.213414240003873,5.290721932311565,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 06:00:00,3.7723309330465766,20.000000000000007,11.2,3.9708746663648173,37.38461538461539,45.0,0.0,44.14178271758993,37.38461538461539,37.38461538461539,51.75716733297455,0.0,37.38461538461539,45.0,0.39708746663648176,1.2715384615384613,0.048,1.1443846153846151,3.9708746663648173,4.050028512518663,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 07:00:00,4.537422839976914,20.0,11.7,4.7762345683967515,36.61538461538461,45.0,0.6198587677764388,51.64255118664465,36.61538461538461,36.61538461538461,60.02716657126004,0.0,36.61538461538461,45.0,0.47762345683967516,1.2484615384615383,0.048,1.1236153846153845,4.7762345683967515,4.853080722242906,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 08:00:00,4.462468181231758,20.0,12.3,4.697334927612377,35.69230769230769,45.0,0.6838621224924125,50.92140802736115,35.69230769230769,35.69230769230769,60.22910033505346,0.0,35.69230769230769,45.0,0.46973349276123766,1.2207692307692306,0.048,1.0986923076923076,4.697334927612377,4.7714118506893,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 09:00:00,4.242320405217218,20.0,12.8,4.46560042654444,34.92307692307692,45.0,1.0165617255799575,48.7869373233861,34.92307692307692,34.92307692307692,58.86386040030918,0.0,34.92307692307692,45.0,0.446560042654444,1.1976923076923076,0.048,1.077923076923077,4.46560042654444,4.537369657313671,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 10:00:00,4.027247324071837,20.000000000000004,12.8,4.239207709549302,34.92307692307692,45.0,2.1793950909552366,46.67683657724589,34.92307692307692,34.92307692307692,56.753759654168974,0.0,34.92307692307692,45.0,0.42392077095493025,1.1976923076923074,0.048,1.0779230769230765,4.239207709549302,4.3109769403185325,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 11:00:00,3.825301049623698,20.000000000000007,12.8,4.026632683814419,34.92307692307692,45.0,0.0,44.67172492723607,34.92307692307692,34.92307692307692,54.74864800415915,0.0,34.92307692307692,45.0,0.40266326838144184,1.1976923076923072,0.048,1.0779230769230765,4.026632683814419,4.098401914583649,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 12:00:00,3.575854288455883,20.0,12.8,3.7640571457430347,34.92307692307692,45.0,0.0,42.16085810987559,34.92307692307692,34.92307692307692,52.23778118679867,0.0,34.92307692307692,45.0,0.3764057145743035,1.1976923076923076,0.048,1.077923076923077,3.7640571457430347,3.835826376512265,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 13:00:00,3.3381005806957575,20.0,12.8,3.5137900849429027,34.92307692307692,45.0,0.0,39.729781763186395,34.92307692307692,34.92307692307692,49.806704840109475,0.0,34.92307692307692,45.0,0.35137900849429027,1.1976923076923076,0.048,1.077923076923077,3.5137900849429027,3.585559315712133,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 14:00:00,2.684290484863998,20.0,16.3,2.8255689314357877,30.0,45.0,0.0,32.824550385458494,30.0,30.0,47.824550385458494,0.0,30.0,45.0,0.2825568931435788,1.05,0.048,0.945,2.8255689314357877,2.8825689314357876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 15:00:00,2.0537786583825692,19.999999999999996,19.8,2.1618722719816517,30.0,45.0,0.0,25.784407080707894,30.0,30.0,40.784407080707894,0.0,30.0,45.0,0.21618722719816516,1.0500000000000003,0.048,0.9450000000000003,2.1618722719816517,2.2188722719816516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 16:00:00,1.8527833962060263,20.0,19.8,1.9502983117958173,30.0,45.0,0.0,23.439625987108784,30.0,30.0,38.43962598710878,0.0,30.0,45.0,0.19502983117958173,1.05,0.048,0.945,1.9502983117958173,2.0072983117958176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 17:00:00,1.6958013264042302,20.0,19.8,1.7850540277939264,30.0,45.0,0.0,21.567286800582764,30.0,30.0,36.567286800582764,0.0,30.0,45.0,0.17850540277939264,1.05,0.048,0.945,1.7850540277939264,1.8420540277939268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 18:00:00,1.680830287500027,20.000000000000004,19.8,1.7692950394737126,30.0,45.0,0.0,21.386683951384427,30.0,30.0,36.38668395138443,0.0,30.0,45.0,0.17692950394737125,1.0499999999999998,0.048,0.9449999999999998,1.7692950394737126,1.8262950394737127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 19:00:00,1.879206441225206,20.0,18.3,1.9781120433949537,30.0,45.0,0.0,23.75110419283098,30.0,30.0,38.75110419283098,0.0,30.0,45.0,0.19781120433949537,1.05,0.048,0.945,1.9781120433949537,2.0351120433949537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 20:00:00,2.014399842925331,20.0,16.7,2.120420887289822,30.0,45.0,0.0,25.329352141774294,30.0,30.0,40.329352141774294,0.0,30.0,45.0,0.21204208872898217,1.05,0.048,0.945,2.120420887289822,2.177420887289822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 21:00:00,1.8002054795878364,20.0,15.2,1.8949531364082488,31.230769230769234,45.0,0.0,22.81675839805014,31.230769230769234,31.230769230769234,36.58598916728091,0.0,31.230769230769234,45.0,0.1894953136408249,1.0869230769230767,0.048,0.978230769230769,1.8949531364082488,1.9556454441005566,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 22:00:00,1.8460789475226997,20.0,15.2,1.9432409973923155,31.230769230769234,45.0,0.0,23.360430485956627,31.230769230769234,31.230769230769234,37.12966125518739,0.0,31.230769230769234,45.0,0.19432409973923154,1.0869230769230767,0.048,0.978230769230769,1.9432409973923155,2.0039333050846233,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-04 23:00:00,0.0,19.272752822696283,15.1,0.0,31.384615384615387,45.0,0.0,-6.454494354607434,31.384615384615387,31.384615384615387,19.272752822696283,0.0,31.384615384615387,45.0,0.0,1.1351732921766846,0.048,1.0216559629590163,0.0,0.06551732921766829,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 00:00:00,0.0,19.03872548350338,15.1,0.0,31.384615384615387,45.0,0.0,-6.922549032993238,31.384615384615387,31.384615384615387,19.03872548350338,0.0,31.384615384615387,45.0,0.0,1.1492149325282588,0.048,1.0342934392754328,0.0,0.06692149325282593,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 01:00:00,0.0,18.937739760815813,15.1,0.0,31.384615384615387,45.0,0.0,-7.124520478368375,31.384615384615387,31.384615384615387,18.937739760815813,0.0,31.384615384615387,45.0,0.0,1.1552740758895128,0.048,1.0397466683005616,0.0,0.06752740758895115,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 02:00:00,0.0,18.85313544685514,15.0,0.0,31.53846153846154,45.0,0.0,-7.293729106289717,31.53846153846154,31.53846153846154,18.85313544685514,0.0,31.53846153846154,45.0,0.0,1.164965719342538,0.048,1.0484691474082843,0.0,0.06849657193425363,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 03:00:00,0.0,18.791117178547925,15.0,0.0,31.53846153846154,45.0,0.0,-7.4177656429041505,31.53846153846154,31.53846153846154,18.791117178547925,0.0,31.53846153846154,45.0,0.0,1.168686815440971,0.048,1.051818133896874,0.0,0.06886868154409709,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 04:00:00,0.0,18.710243402421682,13.7,0.0,33.53846153846154,45.0,0.0,-7.579513195156636,33.53846153846154,33.53846153846154,18.710243402421682,0.0,33.53846153846154,45.0,0.0,1.2335392420085454,0.048,1.1101853178076908,0.0,0.07535392420085452,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 05:00:00,3.6286434363377857,20.0,12.5,3.819624669829248,35.38461538461539,45.0,0.0,42.695505233389355,35.38461538461539,35.38461538461539,52.31088984877397,0.0,35.38461538461539,45.0,0.3819624669829248,1.2115384615384617,0.048,1.0903846153846155,3.819624669829248,3.8927785159830943,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 06:00:00,2.8731393473022266,20.000000000000004,11.2,3.0243572076865544,37.38461538461539,45.0,0.0,34.855383104127924,37.38461538461539,37.38461538461539,42.47076771951254,0.0,37.38461538461539,45.0,0.30243572076865544,1.2715384615384615,0.048,1.1443846153846153,3.0243572076865544,3.1035110538404003,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 07:00:00,3.635102937699124,20.0,11.8,3.8264241449464462,36.46153846153846,45.0,0.0,42.76080319914968,36.46153846153846,36.46153846153846,51.29926473761122,0.0,36.46153846153846,45.0,0.38264241449464464,1.2438461538461536,0.048,1.1194615384615383,3.8264241449464462,3.902808760331062,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 08:00:00,3.596710419601462,20.0,12.4,3.7860109680015386,35.53846153846154,45.0,0.0,42.3723046629089,35.53846153846154,35.53846153846154,51.83384312444736,0.0,35.53846153846154,45.0,0.37860109680015386,1.2161538461538464,0.048,1.0945384615384617,3.7860109680015386,3.8596263526169237,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 09:00:00,3.401110417639515,20.0,13.0,3.5801162290942266,34.61538461538461,45.0,0.0,40.37785293959887,34.61538461538461,34.61538461538461,50.762468324214254,0.0,34.61538461538461,45.0,0.3580116229094227,1.1884615384615382,0.048,1.0696153846153844,3.5801162290942266,3.6509623829403806,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 10:00:00,2.8974004901699755,20.0,15.5,3.0498952528105003,30.76923076923077,45.0,0.0,35.11401156351684,30.76923076923077,30.76923076923077,49.344780794286066,0.0,30.76923076923077,45.0,0.30498952528105006,1.0730769230769233,0.048,0.9657692307692309,3.0498952528105003,3.1092029451181924,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 11:00:00,2.3767163582660054,19.999999999999993,17.9,2.5018066929115848,30.0,45.0,0.0,29.444371863134478,30.0,30.0,44.44437186313448,0.0,30.0,45.0,0.25018066929115845,1.0500000000000005,0.048,0.9450000000000004,2.5018066929115848,2.5588066929115847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 12:00:00,1.7516039445912173,20.0,20.4,1.843793625885492,30.0,45.0,0.0,22.237253622459974,30.0,30.0,37.237253622459974,0.0,30.0,45.0,0.1843793625885492,1.05,0.048,0.945,1.843793625885492,1.900793625885492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 13:00:00,1.4109606148509581,19.999999999999993,20.4,1.4852216998431138,30.0,45.0,0.0,18.063030521388967,30.0,30.0,33.06303052138897,0.0,30.0,45.0,0.1485221699843114,1.0500000000000005,0.048,0.9450000000000004,1.4852216998431138,1.5422216998431137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 14:00:00,1.103023385762321,20.0,20.4,1.1610772481708642,30.0,45.0,0.0,14.083691887417253,30.0,30.0,29.083691887417253,1.0923494493517028,30.0,45.0,0.11610772481708642,1.05,0.048,0.945,1.1610772481708642,1.2180772481708644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 15:00:00,0.8727761259202259,20.000000000000004,20.4,0.9187117114949747,30.0,45.0,0.0,10.93843145283848,30.0,30.0,25.93843145283848,0.1949967963215939,30.0,45.0,0.09187117114949747,1.0499999999999998,0.048,0.9449999999999998,0.9187117114949747,0.9757117114949745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 16:00:00,0.7150275596787489,20.0,20.3,0.7526605891355251,30.0,45.0,0.0,8.672424065689682,30.0,30.0,23.672424065689682,0.10254248106978765,30.0,45.0,0.07526605891355251,1.05,0.048,0.945,0.7526605891355251,0.8096605891355252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 17:00:00,0.6233514031359639,20.000000000000007,20.1,0.6561593717220673,30.0,45.0,0.0,7.302891150568911,30.0,30.0,22.30289115056891,0.0734892336668325,30.0,45.0,0.06561593717220673,1.0499999999999996,0.048,0.9449999999999996,0.6561593717220673,0.7131593717220672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 18:00:00,0.6593311535056697,19.999999999999993,20.0,0.6940327931638629,30.0,45.0,0.0,7.845583589923848,30.0,30.0,22.845583589923848,0.08362724473168379,30.0,45.0,0.06940327931638629,1.0500000000000005,0.048,0.9450000000000004,0.6940327931638629,0.7510327931638628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 19:00:00,0.9023147981427808,20.0,18.5,0.9498050506766114,30.0,45.0,0.0,11.351777932577349,30.0,30.0,26.35177793257735,0.22443739507838975,30.0,45.0,0.09498050506766113,1.05,0.048,0.945,0.9498050506766114,1.0068050506766113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 20:00:00,1.0518231123060693,20.000000000000004,17.1,1.107182223480073,30.0,45.0,0.0,13.398563938315334,30.0,30.0,28.398563938315334,0.5960072068256492,30.0,45.0,0.1107182223480073,1.0499999999999998,0.048,0.9449999999999998,1.107182223480073,1.164182223480073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 21:00:00,0.9322523376498492,20.0,15.6,0.981318250157736,30.615384615384617,45.0,0.0,11.767531666069686,30.615384615384617,30.615384615384617,26.15214705068507,0.18954043930969133,30.615384615384617,45.0,0.0981318250157736,1.0684615384615384,0.048,0.9616153846153845,0.981318250157736,1.0401644040038898,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 22:00:00,1.0608925100985507,19.999999999999996,14.6,1.1167289579984745,32.15384615384615,45.0,0.0,13.520475680944337,32.15384615384615,32.15384615384615,26.366629527098183,0.16634894452289817,32.15384615384615,45.0,0.11167289579984745,1.114615384615385,0.048,1.0031538461538465,1.1167289579984745,1.180190496460013,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-05 23:00:00,0.0,19.536837496445116,13.6,0.0,33.69230769230769,45.0,0.0,-5.926325007109767,33.69230769230769,33.69230769230769,19.536837496445116,0.0,33.69230769230769,45.0,0.0,1.1885589809825237,0.048,1.0697030828842713,0.0,0.07085589809825232,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 00:00:00,0.0,19.335246269943006,12.6,0.0,35.23076923076923,45.0,0.0,-6.329507460113987,35.23076923076923,35.23076923076923,19.335246269943006,0.0,35.23076923076923,45.0,0.0,1.2468083007264963,0.048,1.1221274706538467,0.0,0.07668083007264959,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 01:00:00,0.0,19.206126579770498,11.9,0.0,36.30769230769231,45.0,0.0,-6.587746840459005,36.30769230769231,36.30769230769231,19.206126579770498,0.0,36.30769230769231,45.0,0.0,1.2868631744445393,0.048,1.1581768570000854,0.0,0.08068631744445387,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 02:00:00,0.0,19.076582460853675,11.3,0.0,37.230769230769226,45.0,0.0,-6.846835078292649,37.230769230769226,37.230769230769226,19.076582460853675,0.0,37.230769230769226,45.0,0.0,1.3223281292718563,0.048,1.1900953163446706,0.0,0.08423281292718565,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 03:00:00,0.0,18.9579727411284,10.6,0.0,38.30769230769231,45.0,0.0,-7.084054517743198,38.30769230769231,38.30769230769231,18.9579727411284,0.0,38.30769230769231,45.0,0.0,1.3617524047630651,0.048,1.2255771642867586,0.0,0.08817524047630654,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 04:00:00,0.0,18.846709711162063,10.3,0.0,38.76923076923077,45.0,0.0,-7.306580577675874,38.76923076923077,38.76923076923077,18.846709711162063,0.0,38.76923076923077,45.0,0.0,1.3822743404071993,0.048,1.2440469063664794,0.0,0.09022743404071987,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 05:00:00,3.315725697003537,20.0,10.1,3.490237575793197,39.07692307692308,45.0,0.0,39.49897343303169,39.07692307692308,39.07692307692308,45.42205035610861,0.0,39.07692307692308,45.0,0.3490237575793197,1.3223076923076924,0.048,1.190076923076923,3.490237575793197,3.5744683450239663,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 06:00:00,2.6633981403771236,20.0,9.8,2.8035769898706566,39.53846153846153,45.0,0.0,32.59788814063566,39.53846153846153,39.53846153846153,38.05942660217413,1.6340903491248515,39.53846153846153,45.0,0.28035769898706564,1.336153846153846,0.048,1.2025384615384613,2.8035769898706566,2.8891923744860417,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 07:00:00,3.4442268161426752,20.0,11.3,3.625501911729132,37.230769230769226,45.0,0.0,40.81971823563018,37.230769230769226,37.230769230769226,48.58894900486095,0.0,37.230769230769226,45.0,0.3625501911729132,1.2669230769230766,0.048,1.140230769230769,3.625501911729132,3.7041942194214403,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 08:00:00,3.3301933265903783,20.0,12.7,3.5054666595688193,35.07692307692308,45.0,0.0,39.64825531813247,35.07692307692308,35.07692307692308,49.57133224120939,0.0,35.07692307692308,45.0,0.35054666595688194,1.2023076923076923,0.048,1.0820769230769232,3.5054666595688193,3.5776974287995884,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 09:00:00,3.0487796975975816,20.0,14.2,3.2092417869448226,32.769230769230774,45.0,0.0,36.71666366997937,32.769230769230774,32.769230769230774,48.947432900748595,0.0,32.769230769230774,45.0,0.32092417869448225,1.1330769230769233,0.048,1.019769230769231,3.2092417869448226,3.274549479252515,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 10:00:00,2.812095099533766,20.0,14.9,2.960100104772385,31.692307692307693,45.0,0.0,34.20239624557895,31.692307692307693,31.692307692307693,47.51008855327126,0.0,31.692307692307693,45.0,0.2960100104772385,1.1007692307692307,0.048,0.9906923076923078,2.960100104772385,3.0221770278493083,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 11:00:00,2.566666766814192,20.0,15.6,2.70175449138336,30.615384615384617,45.0,0.0,31.54302749682884,30.615384615384617,30.615384615384617,45.92764288144423,0.0,30.615384615384617,45.0,0.270175449138336,1.0684615384615384,0.048,0.9616153846153845,2.70175449138336,2.760600645229514,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 12:00:00,2.2860603784390787,19.999999999999996,16.3,2.406379345725346,30.0,45.0,0.0,28.429218516173535,30.0,30.0,43.429218516173535,0.0,30.0,45.0,0.2406379345725346,1.0500000000000003,0.048,0.9450000000000003,2.406379345725346,2.463379345725346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 13:00:00,2.0423592325314046,20.0,17.0,2.149851823717268,30.0,45.0,0.0,25.652655071201366,30.0,30.0,40.652655071201366,0.0,30.0,45.0,0.2149851823717268,1.05,0.048,0.945,2.149851823717268,2.2068518237172685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 14:00:00,1.8276237041018857,20.0,17.7,1.923814425370406,30.0,45.0,0.0,23.142086261771624,30.0,30.0,38.142086261771624,0.0,30.0,45.0,0.1923814425370406,1.05,0.048,0.945,1.923814425370406,1.980814425370406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 15:00:00,1.7003061756943119,20.0,18.4,1.789795974415065,30.0,45.0,0.0,21.621558841500246,30.0,30.0,36.621558841500246,0.0,30.0,45.0,0.17897959744150652,1.05,0.048,0.945,1.789795974415065,1.8467959744150653,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 16:00:00,1.6672976425802004,20.0,17.9,1.7550501500844216,30.0,45.0,0.0,21.22311348734435,30.0,30.0,36.22311348734435,0.0,30.0,45.0,0.17550501500844215,1.05,0.048,0.945,1.7550501500844216,1.812050150084422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 17:00:00,1.6198066716287198,20.0,17.5,1.7050596543460208,30.0,45.0,0.0,20.64663817022273,30.0,30.0,35.64663817022273,0.0,30.0,45.0,0.17050596543460209,1.05,0.048,0.945,1.7050596543460208,1.7620596543460212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 18:00:00,1.679226746990544,20.0,17.0,1.7676071020953095,30.0,45.0,0.0,21.367317709302128,30.0,30.0,36.36731770930213,0.0,30.0,45.0,0.17676071020953094,1.05,0.048,0.945,1.7676071020953095,1.8246071020953099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 19:00:00,1.7665683572721957,20.000000000000007,16.5,1.8595456392338903,30.0,45.0,0.0,22.41607395473001,30.0,30.0,37.41607395473001,0.0,30.0,45.0,0.18595456392338902,1.0499999999999996,0.048,0.9449999999999996,1.8595456392338903,1.9165456392338902,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 20:00:00,1.851450556241461,19.999999999999993,16.1,1.9488953223594325,30.0,45.0,0.0,23.423887247793914,30.0,30.0,38.423887247793914,0.0,30.0,45.0,0.19488953223594324,1.0500000000000005,0.048,0.9450000000000004,1.9488953223594325,2.0058953223594327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 21:00:00,1.5647201061774545,20.0,15.6,1.6470737959762678,30.615384615384617,45.0,0.0,19.973049785837503,30.615384615384617,30.615384615384617,34.35766517045289,0.0,30.615384615384617,45.0,0.16470737959762677,1.0684615384615384,0.048,0.9616153846153845,1.6470737959762678,1.7059199498224218,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 22:00:00,1.640016154552499,20.0,14.9,1.7263327942657885,31.692307692307693,45.0,0.0,20.89242388367748,31.692307692307693,31.692307692307693,34.20011619136979,0.0,31.692307692307693,45.0,0.17263327942657886,1.1007692307692307,0.048,0.9906923076923078,1.7263327942657885,1.7884097173427116,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-06 23:00:00,0.0,19.341027688803592,14.3,0.0,32.61538461538461,45.0,0.0,-6.317944622392815,32.61538461538461,32.61538461538461,19.341027688803592,0.0,32.61538461538461,45.0,0.0,1.1679998771333229,0.048,1.0511998894199905,0.0,0.06879998771333229,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 00:00:00,0.0,19.108253866199618,13.6,0.0,33.69230769230769,45.0,0.0,-6.783492267600764,33.69230769230769,33.69230769230769,19.108253866199618,0.0,33.69230769230769,45.0,0.0,1.2142739987972537,0.048,1.0928465989175284,0.0,0.07342739987972524,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 01:00:00,0.0,18.98616418662325,12.9,0.0,34.76923076923077,45.0,0.0,-7.027671626753502,34.76923076923077,34.76923076923077,18.98616418662325,0.0,34.76923076923077,45.0,0.0,1.2539070718795282,0.048,1.1285163646915755,0.0,0.07739070718795271,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 02:00:00,0.0,18.8902296920675,12.3,0.0,35.69230769230769,45.0,0.0,-7.219540615865,35.69230769230769,35.69230769230769,18.8902296920675,0.0,35.69230769230769,45.0,0.0,1.2873554492451809,0.048,1.1586199043206629,0.0,0.08073554492451795,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 03:00:00,0.0,18.795608516727903,11.6,0.0,36.76923076923077,45.0,0.0,-7.408782966544194,36.76923076923077,36.76923076923077,18.795608516727903,0.0,36.76923076923077,45.0,0.0,1.325340412073249,0.048,1.192806370865924,0.0,0.084534041207325,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 04:00:00,0.0,18.71916587066765,12.0,0.0,36.15384615384615,45.0,0.0,-7.561668258664703,36.15384615384615,36.15384615384615,18.71916587066765,0.0,36.15384615384615,45.0,0.0,1.3114654323753259,0.048,1.1803188891377934,0.0,0.08314654323753246,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 05:00:00,4.22346611354737,19.999999999999996,12.4,4.445753803734074,35.53846153846154,45.0,1.06372147451712,48.602960431224886,35.53846153846154,35.53846153846154,58.064498892763346,0.0,35.53846153846154,45.0,0.4445753803734074,1.2161538461538466,0.048,1.094538461538462,4.445753803734074,4.519369188349459,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 06:00:00,3.464576675454857,20.0,12.8,3.6469228162682708,34.92307692307692,45.0,0.0,41.02782359699626,34.92307692307692,34.92307692307692,51.10474667391934,0.0,34.92307692307692,45.0,0.3646922816268271,1.1976923076923076,0.048,1.077923076923077,3.6469228162682708,3.718692047037501,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 07:00:00,3.428462189407013,20.0,13.3,3.6089075677968556,34.15384615384615,45.0,0.0,40.6583081213999,34.15384615384615,34.15384615384615,51.504461967553745,0.0,34.15384615384615,45.0,0.3608907567796856,1.1746153846153848,0.048,1.0571538461538463,3.6089075677968556,3.678369106258394,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 08:00:00,3.406268585454367,20.0,13.7,3.5855458794256494,33.53846153846154,45.0,0.0,40.43078263179851,33.53846153846154,33.53846153846154,51.89232109333697,0.0,33.53846153846154,45.0,0.35855458794256495,1.1561538461538463,0.048,1.0405384615384616,3.5855458794256494,3.6531612640410343,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 09:00:00,3.3228576732160935,20.0,14.2,3.4977449191748353,32.769230769230774,45.0,0.0,39.572582315804624,32.769230769230774,32.769230769230774,51.80335154657385,0.0,32.769230769230774,45.0,0.34977449191748355,1.1330769230769233,0.048,1.019769230769231,3.4977449191748353,3.563052611482528,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 10:00:00,3.009420475754082,20.0,15.5,3.16781102710956,30.76923076923077,45.0,0.0,36.301770234496715,30.76923076923077,30.76923076923077,50.53253946526594,0.0,30.76923076923077,45.0,0.316781102710956,1.0730769230769233,0.048,0.9657692307692309,3.16781102710956,3.227118719417252,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 11:00:00,2.659494238327689,20.0,16.9,2.7994676192923045,30.0,45.0,0.0,32.55548906308799,30.0,30.0,47.55548906308799,0.0,30.0,45.0,0.27994676192923046,1.05,0.048,0.945,2.7994676192923045,2.8564676192923044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 12:00:00,2.2736596687741506,20.0,18.2,2.393325967130685,30.0,45.0,0.0,28.289641451069045,30.0,30.0,43.289641451069045,0.0,30.0,45.0,0.23933259671306847,1.05,0.048,0.945,2.393325967130685,2.4503259671306847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 13:00:00,2.02668941657857,20.0,18.3,2.133357280609021,30.0,45.0,0.0,25.471586937992654,30.0,30.0,40.471586937992654,0.0,30.0,45.0,0.21333572806090212,1.05,0.048,0.945,2.133357280609021,2.1903572806090215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 14:00:00,1.8426635527674322,20.0,18.3,1.9396458450183496,30.0,45.0,0.0,23.320061032132912,30.0,30.0,38.32006103213291,0.0,30.0,45.0,0.19396458450183496,1.05,0.048,0.945,1.9396458450183496,1.99664584501835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 15:00:00,1.7003712473143056,20.000000000000007,18.4,1.7898644708571638,30.0,45.0,0.0,21.622342546646948,30.0,30.0,36.62234254664695,0.0,30.0,45.0,0.17898644708571637,1.0499999999999996,0.048,0.9449999999999996,1.7898644708571638,1.8468644708571638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 16:00:00,1.6171192604556175,20.0,17.9,1.7022308004795974,30.0,45.0,0.0,20.613900994105464,30.0,30.0,35.613900994105464,0.0,30.0,45.0,0.17022308004795975,1.05,0.048,0.945,1.7022308004795974,1.7592308004795973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
