timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-07 17:00:00,1.6228470442879388,20.0,17.3,1.7082600466188829,30.0,45.0,0.0,20.683659902134877,30.0,30.0,35.68365990213488,0.0,30.0,45.0,0.1708260046618883,1.05,0.048,0.945,1.7082600466188829,1.765260046618883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 18:00:00,1.701807439755585,20.0,16.8,1.7913762523743,30.0,45.0,0.0,21.639637901865513,30.0,30.0,36.63963790186551,0.0,30.0,45.0,0.17913762523743,1.05,0.048,0.945,1.7913762523743,1.8483762523743001,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 19:00:00,1.7282060016349945,19.999999999999996,16.3,1.8191642122473626,30.0,45.0,0.0,21.956946403505214,30.0,30.0,36.95694640350521,0.0,30.0,45.0,0.18191642122473625,1.0500000000000003,0.048,0.9450000000000003,1.8191642122473626,1.8761642122473625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 20:00:00,1.8265806999213745,20.0,15.9,1.9227165262330257,30.153846153846153,45.0,0.0,23.12973131700933,30.153846153846153,30.153846153846153,37.97588516316318,0.0,30.153846153846153,45.0,0.19227165262330256,1.0546153846153847,0.048,0.9491538461538462,1.9227165262330257,1.9801780646945641,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 21:00:00,1.945748164147131,20.0,15.4,2.0481559622601377,30.923076923076923,45.0,0.0,24.5310745034202,30.923076923076923,30.923076923076923,38.60799758034328,0.0,30.923076923076923,45.0,0.20481559622601378,1.0776923076923077,0.048,0.9699230769230769,2.0481559622601377,2.1079251930293688,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 22:00:00,2.081416941111817,20.0,14.7,2.1909652011703336,32.0,45.0,0.0,26.10258766862046,32.0,32.0,39.10258766862046,0.0,32.0,45.0,0.21909652011703334,1.11,0.048,0.9990000000000001,2.1909652011703336,2.2539652011703333,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-07 23:00:00,0.0,19.350605238490054,14.1,0.0,32.92307692307693,45.0,0.0,-6.298789523019892,32.92307692307693,32.92307692307693,19.350605238490054,0.0,32.92307692307693,45.0,0.0,1.1766559933829048,0.048,1.0589903940446144,0.0,0.06966559933829042,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 00:00:00,0.0,19.118893103443888,13.4,0.0,34.0,45.0,0.0,-6.762213793112224,34.0,34.0,19.118893103443888,0.0,34.0,45.0,0.0,1.2228664137933667,0.048,1.10057977241403,0.0,0.0742866413793366,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 01:00:00,0.0,19.019359031716803,13.9,0.0,33.23076923076923,45.0,0.0,-6.961281936566394,33.23076923076923,33.23076923076923,19.019359031716803,0.0,33.23076923076923,45.0,0.0,1.2057615350200686,0.048,1.0851853815180617,0.0,0.07257615350200686,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 02:00:00,0.0,18.955173311191594,14.3,0.0,32.61538461538461,45.0,0.0,-7.089653377616813,32.61538461538461,32.61538461538461,18.955173311191594,0.0,32.61538461538461,45.0,0.0,1.191151139790043,0.048,1.0720360258110386,0.0,0.07111511397900427,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 03:00:00,0.0,18.90648934762848,14.8,0.0,31.846153846153847,45.0,0.0,-7.187021304743041,31.846153846153847,31.846153846153847,18.90648934762848,0.0,31.846153846153847,45.0,0.0,1.1709952545269064,0.048,1.053895729074216,0.0,0.06909952545269049,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 04:00:00,0.0,18.848876815283226,14.4,0.0,32.46153846153846,45.0,0.0,-7.302246369433547,32.46153846153846,32.46153846153846,18.848876815283226,0.0,32.46153846153846,45.0,0.0,1.1929135449291601,0.048,1.073622190436244,0.0,0.07129135449291613,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 05:00:00,3.732030968698039,20.0,14.0,3.9284536512610937,33.07692307692308,45.0,0.0,43.73744915099162,33.07692307692308,33.07692307692308,55.66052607406854,0.0,33.07692307692308,45.0,0.39284536512610935,1.1423076923076925,0.048,1.028076923076923,3.9284536512610937,3.994684420491863,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 06:00:00,3.1407794387413706,20.0,13.6,3.3060836197277585,33.69230769230769,45.0,0.0,37.681670686451056,33.69230769230769,33.69230769230769,48.98936299414336,0.0,33.69230769230769,45.0,0.3306083619727759,1.1607692307692308,0.048,1.0446923076923078,3.3060836197277585,3.374160542804682,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 07:00:00,3.122177730956766,20.0,13.9,3.2865028746913327,33.23076923076923,45.0,0.0,37.487085019409875,33.23076923076923,33.23076923076923,49.25631578864064,0.0,33.23076923076923,45.0,0.3286502874691333,1.1469230769230767,0.048,1.032230769230769,3.2865028746913327,3.35319518238364,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 08:00:00,3.1080145568525843,20.0,14.3,3.2715942703711414,32.61538461538461,45.0,0.0,37.338749813546286,32.61538461538461,32.61538461538461,49.72336519816167,0.0,32.61538461538461,45.0,0.32715942703711415,1.1284615384615384,0.048,1.0156153846153846,3.2715942703711414,3.3364404242172956,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 09:00:00,3.1850057663727243,19.999999999999996,14.6,3.3526376488133938,32.15384615384615,45.0,0.0,38.14324257168654,32.15384615384615,32.15384615384615,50.98939641784039,0.0,32.15384615384615,45.0,0.33526376488133935,1.114615384615385,0.048,1.0031538461538465,3.3526376488133938,3.4160991872749324,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 10:00:00,2.9884973548241724,20.0,15.7,3.1457866892886024,30.461538461538463,45.0,0.0,36.080706163783674,30.461538461538463,30.461538461538463,50.61916770224521,0.0,30.461538461538463,45.0,0.3145786689288602,1.063846153846154,0.048,0.9574615384615387,3.1457866892886024,3.204171304673218,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 11:00:00,2.7317234663420975,19.999999999999996,16.7,2.8754983856232608,30.0,45.0,0.0,33.337649553841175,30.0,30.0,48.337649553841175,0.0,30.0,45.0,0.2875498385623261,1.0500000000000003,0.048,0.9450000000000003,2.8754983856232608,2.9324983856232607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 12:00:00,2.423774948750014,20.0,17.8,2.551342051315804,30.0,45.0,0.0,29.967792864187288,30.0,30.0,44.96779286418729,0.0,30.0,45.0,0.2551342051315804,1.05,0.048,0.945,2.551342051315804,2.608342051315804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 13:00:00,2.2376439415228244,20.0,17.9,2.3554146752871836,30.0,45.0,0.0,27.883262931251906,30.0,30.0,42.883262931251906,0.0,30.0,45.0,0.23554146752871835,1.05,0.048,0.945,2.3554146752871836,2.412414675287184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 14:00:00,2.0862868884330465,20.0,18.1,2.19609146150847,30.0,45.0,0.0,26.158550695955427,30.0,30.0,41.15855069595543,0.0,30.0,45.0,0.219609146150847,1.05,0.048,0.945,2.19609146150847,2.2530914615084705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 15:00:00,1.998605889400773,19.999999999999996,18.2,2.1037956730534453,30.0,45.0,0.0,25.14626453642711,30.0,30.0,40.14626453642711,0.0,30.0,45.0,0.21037956730534452,1.0500000000000003,0.048,0.9450000000000003,2.1037956730534453,2.160795673053445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 16:00:00,1.9139434172163707,20.0,17.7,2.0146772812803904,30.0,45.0,0.0,24.15905554322495,30.0,30.0,39.15905554322495,0.0,30.0,45.0,0.20146772812803904,1.05,0.048,0.945,2.0146772812803904,2.0716772812803907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 17:00:00,1.8852933071020852,20.0,17.3,1.984519270633774,30.0,45.0,0.0,23.82271330493043,30.0,30.0,38.82271330493043,0.0,30.0,45.0,0.1984519270633774,1.05,0.048,0.945,1.984519270633774,2.041519270633774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 18:00:00,1.9415945874249152,20.000000000000004,16.8,2.043783776236753,30.0,45.0,0.0,24.482570391588794,30.0,30.0,39.482570391588794,0.0,30.0,45.0,0.2043783776236753,1.0499999999999998,0.048,0.9449999999999998,2.043783776236753,2.100783776236753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 19:00:00,1.982322610661658,20.0,16.1,2.0866553796438505,30.0,45.0,0.0,24.957154623274974,30.0,30.0,39.957154623274974,0.0,30.0,45.0,0.20866553796438506,1.05,0.048,0.945,2.0866553796438505,2.143655379643851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 20:00:00,2.1181841106912382,20.000000000000004,15.3,2.2296674849381457,31.076923076923077,45.0,0.0,26.524356577558137,31.076923076923077,31.076923076923077,40.44743350063506,0.0,31.076923076923077,45.0,0.22296674849381456,1.0823076923076922,0.048,0.9740769230769231,2.2296674849381457,2.289898254168915,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 21:00:00,2.2610024312010983,19.999999999999996,14.6,2.380002559159051,32.15384615384615,45.0,0.0,28.1469957294249,32.15384615384615,32.15384615384615,40.99314957557875,0.0,32.15384615384615,45.0,0.23800025591590507,1.114615384615385,0.048,1.0031538461538465,2.380002559159051,2.4434640976205895,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 22:00:00,2.321318221550653,20.0,14.5,2.4434928647901613,32.30769230769231,45.0,0.0,28.82511552981481,32.30769230769231,32.30769230769231,41.5174232221225,0.0,32.30769230769231,45.0,0.24434928647901613,1.1192307692307693,0.048,1.0073076923076922,2.4434928647901613,2.507415941713238,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-08 23:00:00,0.0,19.28175086682043,14.5,0.0,32.30769230769231,45.0,0.0,-6.436498266359138,32.30769230769231,32.30769230769231,19.28175086682043,0.0,32.30769230769231,45.0,0.0,1.1623257172215433,0.048,1.046093145499389,0.0,0.06823257172215436,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 00:00:00,0.0,19.04900971359517,14.4,0.0,32.46153846153846,45.0,0.0,-6.901980572809663,32.46153846153846,32.46153846153846,19.04900971359517,0.0,32.46153846153846,45.0,0.0,1.1809055710304435,0.048,1.062815013927399,0.0,0.07009055710304435,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 01:00:00,0.0,18.94666851834404,14.3,0.0,32.61538461538461,45.0,0.0,-7.106662963311919,32.61538461538461,32.61538461538461,18.94666851834404,0.0,32.61538461538461,45.0,0.0,1.1916614273608959,0.048,1.0724952846248064,0.0,0.07116614273608945,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 02:00:00,0.0,18.879943639763038,14.3,0.0,32.61538461538461,45.0,0.0,-7.240112720473924,32.61538461538461,32.61538461538461,18.879943639763038,0.0,32.61538461538461,45.0,0.0,1.195664920075756,0.048,1.0760984280681805,0.0,0.07156649200757559,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 03:00:00,0.0,18.821253745807,14.2,0.0,32.769230769230774,45.0,0.0,-7.357492508386002,32.769230769230774,32.769230769230774,18.821253745807,0.0,32.769230769230774,45.0,0.0,1.2038016983285034,0.048,1.083421528495653,0.0,0.07238016983285034,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 04:00:00,0.0,18.764982029521036,14.1,0.0,32.92307692307693,45.0,0.0,-7.470035940957928,32.92307692307693,32.92307692307693,18.764982029521036,0.0,32.92307692307693,45.0,0.0,1.211793385921046,0.048,1.0906140473289414,0.0,0.07317933859210446,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 05:00:00,3.9301141989109136,19.999999999999993,14.1,4.136962314643067,32.92307692307693,45.0,4.985263393537246,45.715377812853674,32.92307692307693,32.92307692307693,57.79230088977675,0.0,32.92307692307693,45.0,0.4136962314643067,1.1376923076923084,0.048,1.0239230769230776,4.136962314643067,4.2027315454122975,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 06:00:00,3.2326520575637727,20.0,14.0,3.4027916395408133,33.07692307692308,45.0,0.0,38.63885546260232,33.07692307692308,33.07692307692308,50.56193238567924,0.0,33.07692307692308,45.0,0.3402791639540813,1.1423076923076925,0.048,1.028076923076923,3.4027916395408133,3.4690224087715826,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 07:00:00,3.2117883336072244,20.0,14.2,3.3808298248497097,32.769230769230774,45.0,0.0,38.42204161224382,32.769230769230774,32.769230769230774,50.65281084301304,0.0,32.769230769230774,45.0,0.338082982484971,1.1330769230769233,0.048,1.019769230769231,3.3808298248497097,3.446137517157402,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 08:00:00,3.197094239170039,20.0,14.4,3.3653623570210938,32.46153846153846,45.0,0.0,38.26914691336991,32.46153846153846,32.46153846153846,50.80760845183145,0.0,32.46153846153846,45.0,0.3365362357021094,1.1238461538461535,0.048,1.0114615384615382,3.3653623570210938,3.4297469724057086,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 09:00:00,3.133021975666923,20.0,14.6,3.297917869123077,32.15384615384615,45.0,0.0,37.60055511839944,32.15384615384615,32.15384615384615,50.44670896455329,0.0,32.15384615384615,45.0,0.3297917869123077,1.1146153846153848,0.048,1.0031538461538463,3.297917869123077,3.3613794075846157,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 10:00:00,2.8832594546436643,20.0,15.7,3.035009952256489,30.461538461538463,45.0,0.0,34.96332642556757,30.461538461538463,30.461538461538463,49.501787964029106,0.0,30.461538461538463,45.0,0.3035009952256489,1.063846153846154,0.048,0.9574615384615387,3.035009952256489,3.093394567641104,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 11:00:00,2.6102074610292822,20.0,16.9,2.747586801083455,30.0,45.0,0.0,32.01895630840431,30.0,30.0,47.01895630840431,0.0,30.0,45.0,0.27475868010834553,1.05,0.048,0.945,2.747586801083455,2.8045868010834556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 12:00:00,2.401373118994118,19.999999999999996,18.0,2.5277611778885456,30.0,45.0,0.0,29.71891817131899,30.0,30.0,44.71891817131899,0.0,30.0,45.0,0.25277611778885456,1.0500000000000003,0.048,0.9450000000000003,2.5277611778885456,2.5847611778885455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 13:00:00,2.2540771194332008,20.0,18.0,2.372712757298106,30.0,45.0,0.0,28.0688702360776,30.0,30.0,43.0688702360776,0.0,30.0,45.0,0.2372712757298106,1.05,0.048,0.945,2.372712757298106,2.429712757298106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 14:00:00,2.1331797136018373,20.0,18.0,2.2454523301071974,30.0,45.0,0.0,26.69589018794892,30.0,30.0,41.69589018794892,0.0,30.0,45.0,0.22454523301071974,1.05,0.048,0.945,2.2454523301071974,2.3024523301071977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 15:00:00,2.04486602835587,20.0,18.0,2.1524905561640737,30.0,45.0,0.0,25.681591844105156,30.0,30.0,40.68159184410516,0.0,30.0,45.0,0.21524905561640736,1.05,0.048,0.945,2.1524905561640737,2.209490556164074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 16:00:00,1.999413648175063,20.000000000000004,17.0,2.1046459454474347,30.0,45.0,0.0,25.155636366918912,30.0,30.0,40.15563636691891,0.0,30.0,45.0,0.21046459454474348,1.0499999999999998,0.048,0.9449999999999998,2.1046459454474347,2.1616459454474346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 17:00:00,2.0293261328600494,20.0,16.0,2.136132771431631,30.0,45.0,0.0,25.502077312400218,30.0,30.0,40.50207731240022,0.0,30.0,45.0,0.21361327714316308,1.05,0.048,0.945,2.136132771431631,2.1931327714316313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 18:00:00,2.1548566983931683,19.999999999999996,15.0,2.268270208834914,31.53846153846154,45.0,0.0,26.94336079634371,31.53846153846154,31.53846153846154,40.40489925788217,0.0,31.53846153846154,45.0,0.2268270208834914,1.0961538461538467,0.048,0.986538461538462,2.268270208834914,2.3298855934502987,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 19:00:00,2.2351201028749945,19.999999999999996,14.3,2.35275800302631,32.61538461538461,45.0,0.0,27.854729191231712,32.61538461538461,32.61538461538461,40.2393445758471,0.0,32.61538461538461,45.0,0.235275800302631,1.1284615384615386,0.048,1.0156153846153848,2.35275800302631,2.4176041568724638,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 20:00:00,2.3759868000678925,20.000000000000004,13.7,2.501038736913571,33.53846153846154,45.0,0.0,29.436238448976255,33.53846153846154,33.53846153846154,40.897776910514715,0.0,33.53846153846154,45.0,0.2501038736913571,1.156153846153846,0.048,1.0405384615384614,2.501038736913571,2.5686541215289553,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 21:00:00,2.5465131747097,20.0,13.0,2.6805401839049474,34.61538461538461,45.0,0.0,31.32210562385569,34.61538461538461,34.61538461538461,41.70672100847108,0.0,34.61538461538461,45.0,0.26805401839049475,1.1884615384615382,0.048,1.0696153846153844,2.6805401839049474,2.751386337751101,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 22:00:00,2.8259325575994665,19.999999999999993,11.4,2.9746658501047016,37.07692307692308,45.0,0.0,34.35069907000204,37.07692307692308,37.07692307692308,42.27377599307896,0.0,37.07692307692308,45.0,0.2974665850104702,1.2623076923076928,0.048,1.1360769230769234,2.9746658501047016,3.0528966193354714,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-09 23:00:00,0.0,19.13262848592729,9.8,0.0,39.53846153846153,45.0,0.0,-6.734743028145417,39.53846153846153,39.53846153846153,19.13262848592729,0.0,39.53846153846153,45.0,0.0,1.3881961369982085,0.048,1.2493765232983878,0.0,0.09081961369982072,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 00:00:00,0.0,18.799901769488557,8.2,0.0,42.0,45.0,0.0,-7.400196461022887,42.0,42.0,18.799901769488557,0.0,42.0,45.0,0.0,1.4820058938306866,0.048,1.3338053044476181,0.0,0.10020058938306842,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 01:00:00,0.0,18.63266520252295,8.3,0.0,41.84615384615385,45.0,0.0,-7.734669594954099,41.84615384615385,41.84615384615385,18.63266520252295,0.0,41.84615384615385,45.0,0.0,1.4874247032332382,0.048,1.3386822329099144,0.0,0.10074247032332373,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 02:00:00,0.0,18.506302041214596,8.3,0.0,41.84615384615385,45.0,0.0,-7.987395917570808,41.84615384615385,41.84615384615385,18.506302041214596,0.0,41.84615384615385,45.0,0.0,1.4950064929117393,0.048,1.3455058436205654,0.0,0.10150064929117386,0.0,24.0,0.0,41.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 03:00:00,0.0,18.39464541750479,8.4,0.0,41.69230769230769,45.0,0.0,-8.21070916499042,41.69230769230769,41.69230769230769,18.39464541750479,0.0,41.69230769230769,45.0,0.0,1.4970905057189434,0.048,1.347381455147049,0.0,0.10170905057189428,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 04:00:00,0.0,18.277604727121574,7.9,0.0,42.46153846153846,45.0,0.0,-8.444790545756852,42.46153846153846,42.46153846153846,18.277604727121574,0.0,42.46153846153846,45.0,0.0,1.527189870218859,0.048,1.3744708831969732,0.0,0.10471898702188587,0.0,24.0,0.0,42.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 05:00:00,5.91203597170605,20.000000000000004,7.5,6.223195759690579,43.07692307692308,45.0,0.2761065880420368,64.43026411941665,43.07692307692308,43.07692307692308,66.35334104249357,0.0,43.07692307692308,45.0,0.622319575969058,1.442307692307692,0.048,1.298076923076923,6.223195759690579,6.319426528921348,0.0,24.0,0.0,43.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 06:00:00,5.013599351747675,20.0,7.0,5.277473001839658,43.84615384615385,45.0,0.4075929789463586,56.16198248311787,43.84615384615385,43.84615384615385,57.31582863696402,0.0,43.84615384615385,45.0,0.5277473001839658,1.4653846153846153,0.048,1.3188461538461538,5.277473001839658,5.37601146337812,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 07:00:00,5.05518880747197,20.0,7.4,5.321251376286285,43.230769230769226,45.0,0.397102741786669,56.55188616571348,43.230769230769226,43.230769230769226,58.32111693494426,0.0,43.230769230769226,45.0,0.5321251376286285,1.4469230769230768,0.048,1.302230769230769,5.321251376286285,5.417943683978592,0.0,24.0,0.0,43.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 08:00:00,5.0788518000489145,20.000000000000004,7.8,5.346159789525173,42.61538461538461,45.0,0.39145526223830857,56.77339758544397,42.61538461538461,42.61538461538461,59.15801297005936,0.0,42.61538461538461,45.0,0.5346159789525173,1.428461538461538,0.048,1.2856153846153842,5.346159789525173,5.441005943371327,0.0,24.0,0.0,42.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 09:00:00,5.001124289182657,20.0,8.2,5.264341357034376,42.0,45.0,0.4108894075909307,56.0448826957992,42.0,42.0,59.0448826957992,0.0,42.0,45.0,0.5264341357034377,1.41,0.048,1.269,5.264341357034376,5.357341357034376,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 10:00:00,4.705102592835551,20.0,9.5,4.952739571405844,40.0,45.0,0.5177815757514173,53.24595404462198,40.0,40.0,58.24595404462198,0.0,40.0,45.0,0.49527395714058436,1.35,0.048,1.215,4.952739571405844,5.039739571405844,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 11:00:00,4.367382275646886,20.000000000000007,10.9,4.597244500680932,37.84615384615385,45.0,0.7922254060177747,50.00254319140444,37.84615384615385,37.84615384615385,57.156389345250595,0.0,37.84615384615385,45.0,0.4597244500680932,1.2853846153846147,0.048,1.1568461538461532,4.597244500680932,4.677782962219394,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 12:00:00,3.9750653258869697,20.0,12.2,4.1842792904073365,35.84615384615385,45.0,3.1069390394465355,46.16099391507831,35.84615384615385,35.84615384615385,55.31484006892446,0.0,35.84615384615385,45.0,0.41842792904073367,1.2253846153846153,0.048,1.1028461538461538,4.1842792904073365,4.258817751945798,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 13:00:00,3.642729161720653,20.0,12.7,3.834451749179635,35.07692307692308,45.0,0.0,42.8378609027655,35.07692307692308,35.07692307692308,52.76093782584242,0.0,35.07692307692308,45.0,0.3834451749179635,1.2023076923076923,0.048,1.0820769230769232,3.834451749179635,3.9066825184104035,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 14:00:00,3.366900943866407,20.0,13.1,3.544106256701481,34.46153846153846,45.0,0.0,40.02634747441829,34.46153846153846,34.46153846153846,50.56480901287983,0.0,34.46153846153846,45.0,0.35441062567014814,1.1838461538461535,0.048,1.0654615384615382,3.544106256701481,3.6144908720860967,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 15:00:00,3.126050897125061,19.999999999999996,13.6,3.290579891710591,33.69230769230769,45.0,0.0,37.52762279874247,33.69230769230769,33.69230769230769,48.83531510643478,0.0,33.69230769230769,45.0,0.3290579891710591,1.160769230769231,0.048,1.0446923076923078,3.290579891710591,3.3586568147875147,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 16:00:00,2.914834678459267,19.999999999999996,13.9,3.068247029957123,33.23076923076923,45.0,0.0,35.29955476975182,33.23076923076923,33.23076923076923,47.06878553898259,0.0,33.23076923076923,45.0,0.3068247029957123,1.146923076923077,0.048,1.032230769230769,3.068247029957123,3.1349393376494303,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 17:00:00,2.825913459841934,20.0,14.1,2.974645747202036,32.92307692307693,45.0,0.0,34.35049450561891,32.92307692307693,32.92307692307693,46.427417582541985,0.0,32.92307692307693,45.0,0.2974645747202036,1.137692307692308,0.048,1.0239230769230772,2.974645747202036,3.0404149779712673,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 18:00:00,2.842218372035451,20.0,14.4,2.9918088126688955,32.46153846153846,45.0,0.0,34.52502764707185,32.46153846153846,32.46153846153846,47.06348918553339,0.0,32.46153846153846,45.0,0.2991808812668896,1.1238461538461535,0.048,1.0114615384615382,2.9918088126688955,3.0561934280535104,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 19:00:00,3.002066574750426,20.0,13.2,3.160070078684659,34.30769230769231,45.0,0.0,36.22411284637167,34.30769230769231,34.30769230769231,46.91642053867936,0.0,34.30769230769231,45.0,0.3160070078684659,1.1792307692307693,0.048,1.0613076923076923,3.160070078684659,3.229993155607736,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 20:00:00,3.148427672832815,20.000000000000004,12.0,3.314134392455595,36.15384615384615,45.0,0.0,37.76159885630361,36.15384615384615,36.15384615384615,46.607752702457454,0.0,36.15384615384615,45.0,0.3314134392455595,1.2346153846153844,0.048,1.111153846153846,3.314134392455595,3.389595930917133,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 21:00:00,3.3946872955099225,20.0,10.8,3.5733550479051814,38.0,45.0,0.0,40.31191722178083,38.0,38.0,47.31191722178083,0.0,38.0,45.0,0.3573355047905181,1.29,0.048,1.161,3.5733550479051814,3.6543550479051814,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 22:00:00,3.4975633905450803,20.0,10.7,3.6816456742579793,38.15384615384615,45.0,0.0,41.36456030402391,38.15384615384615,38.15384615384615,48.21071415017776,0.0,38.15384615384615,45.0,0.36816456742579795,1.2946153846153847,0.048,1.1651538461538462,3.6816456742579793,3.7631072127195178,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-10 23:00:00,0.0,18.93482568893088,10.5,0.0,38.46153846153846,45.0,0.0,-7.130348622138243,38.46153846153846,38.46153846153846,18.93482568893088,0.0,38.46153846153846,45.0,0.0,1.3677566125103007,0.048,1.2309809512592707,0.0,0.08877566125102998,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 00:00:00,0.0,18.58788471254692,10.4,0.0,38.61538461538461,45.0,0.0,-7.82423057490616,38.61538461538461,38.61538461538461,18.58788471254692,0.0,38.61538461538461,45.0,0.0,1.3931884557087233,0.048,1.253869610137851,0.0,0.09131884557087222,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 01:00:00,0.0,18.431259593139842,10.3,0.0,38.76923076923077,45.0,0.0,-8.137480813720316,38.76923076923077,38.76923076923077,18.431259593139842,0.0,38.76923076923077,45.0,0.0,1.4072013474885328,0.048,1.2664812127396794,0.0,0.09272013474885332,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 02:00:00,0.0,18.309296865564743,10.3,0.0,38.76923076923077,45.0,0.0,-8.381406268870514,38.76923076923077,38.76923076923077,18.309296865564743,0.0,38.76923076923077,45.0,0.0,1.4145191111430386,0.048,1.2730672000287349,0.0,0.09345191111430373,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 03:00:00,0.0,18.21161066530466,10.2,0.0,38.92307692307692,45.0,0.0,-8.576778669390677,38.92307692307692,38.92307692307692,18.21161066530466,0.0,38.92307692307692,45.0,0.0,1.4249956677740279,0.048,1.2824961009966251,0.0,0.09449956677740268,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 04:00:00,0.0,18.12499741874398,10.3,0.0,38.76923076923077,45.0,0.0,-8.75000516251204,38.76923076923077,38.76923076923077,18.12499741874398,0.0,38.76923076923077,45.0,0.0,1.4255770779522843,0.048,1.2830193701570558,0.0,0.09455770779522843,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 05:00:00,5.1480806385088815,20.0,10.3,5.419032251061981,38.76923076923077,45.0,0.37613079785608,57.42009309901039,38.76923076923077,38.76923076923077,63.65086232977962,0.0,38.76923076923077,45.0,0.541903225106198,1.3130769230769233,0.048,1.181769230769231,5.419032251061981,5.502339943369673,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 06:00:00,3.898672550349969,20.0,10.4,4.103865842473652,38.61538461538461,45.0,8.778985027940843,45.40298683392021,38.61538461538461,38.61538461538461,51.787602218535596,0.0,38.61538461538461,45.0,0.4103865842473652,1.3084615384615383,0.048,1.1776153846153845,4.103865842473652,4.186711996319806,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 07:00:00,4.758081541106291,20.0,10.6,5.008506885375043,38.30769230769231,45.0,0.4934604392365442,53.7497963487029,38.30769230769231,38.30769230769231,60.442104041010595,0.0,38.30769230769231,45.0,0.5008506885375044,1.2992307692307692,0.048,1.1693076923076924,5.008506885375043,5.090429962298121,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 08:00:00,4.753776437272376,19.999999999999993,10.8,5.003975197128817,38.0,45.0,0.49532898331449654,53.70890229922979,38.0,38.0,60.70890229922979,0.0,38.0,45.0,0.5003975197128817,1.2900000000000005,0.048,1.1610000000000005,5.003975197128817,5.084975197128817,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 09:00:00,4.5633427309009935,20.0,11.0,4.803518664106309,37.69230769230769,45.0,0.6008985815197087,51.891286637981636,37.69230769230769,37.69230769230769,59.19897894567394,0.0,37.69230769230769,45.0,0.4803518664106309,1.2807692307692307,0.048,1.1526923076923077,4.803518664106309,4.8835955871832315,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 10:00:00,4.250135287760173,20.0,12.3,4.473826618694919,35.69230769230769,45.0,0.9983456051353728,48.86313824114933,35.69230769230769,35.69230769230769,58.170830548841636,0.0,35.69230769230769,45.0,0.44738266186949194,1.2207692307692306,0.048,1.0986923076923076,4.473826618694919,4.547903541771842,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 11:00:00,3.9133145812023,20.0,13.5,4.119278506528737,33.84615384615385,45.0,6.473782177564556,45.548535935161254,33.84615384615385,33.84615384615385,56.70238208900741,0.0,33.84615384615385,45.0,0.4119278506528737,1.1653846153846152,0.048,1.0488461538461538,4.119278506528737,4.187816968067199,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 12:00:00,3.5180790293285447,20.000000000000004,14.8,3.7032410835037313,31.846153846153847,45.0,0.0,41.573619325538175,31.846153846153847,31.846153846153847,54.72746547938433,0.0,31.846153846153847,45.0,0.3703241083503731,1.105384615384615,0.048,0.9948461538461535,3.7032410835037313,3.765779545042193,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 13:00:00,3.3053685866163565,20.0,14.9,3.479335354333007,31.692307692307693,45.0,0.0,39.392012951232815,31.692307692307693,31.692307692307693,52.69970525892512,0.0,31.692307692307693,45.0,0.3479335354333007,1.1007692307692307,0.048,0.9906923076923078,3.479335354333007,3.5414122774099295,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 14:00:00,3.151635259502494,19.999999999999996,14.9,3.3175107994763096,31.692307692307693,45.0,0.0,37.7951065261494,31.692307692307693,31.692307692307693,51.1027988338417,0.0,31.692307692307693,45.0,0.331751079947631,1.100769230769231,0.048,0.9906923076923079,3.3175107994763096,3.3795877225532327,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 15:00:00,3.1059463043838442,19.999999999999996,15.0,3.26941716250931,31.53846153846154,45.0,0.0,37.31707534091444,31.53846153846154,31.53846153846154,50.7786138024529,0.0,31.53846153846154,45.0,0.326941716250931,1.0961538461538467,0.048,0.986538461538462,3.26941716250931,3.3310325471246944,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 16:00:00,3.0544648771155627,20.0,14.9,3.2152261864374343,31.692307692307693,45.0,0.0,36.77648980851808,31.692307692307693,31.692307692307693,50.084182116210386,0.0,31.692307692307693,45.0,0.32152261864374343,1.1007692307692307,0.048,0.9906923076923078,3.2152261864374343,3.277303109514357,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 17:00:00,2.98729981044565,20.000000000000004,14.9,3.1445261162585787,31.692307692307693,45.0,0.0,36.06804267494549,31.692307692307693,31.692307692307693,49.375734982637795,0.0,31.692307692307693,45.0,0.31445261162585786,1.1007692307692305,0.048,0.9906923076923074,3.1445261162585787,3.2066030393355023,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 18:00:00,2.9941605209856226,20.000000000000004,14.8,3.151747916826971,31.846153846153847,45.0,0.0,36.140575725722414,31.846153846153847,31.846153846153847,49.29442187956857,0.0,31.846153846153847,45.0,0.31517479168269713,1.105384615384615,0.048,0.9948461538461535,3.151747916826971,3.2142863783654327,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 19:00:00,3.1168418193573744,20.000000000000004,14.0,3.2808861256393413,33.07692307692308,45.0,0.0,37.431218671634014,33.07692307692308,33.07692307692308,49.35429559471093,0.0,33.07692307692308,45.0,0.3280886125639341,1.1423076923076922,0.048,1.028076923076923,3.2808861256393413,3.347116894870111,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 20:00:00,3.251545501547221,19.999999999999996,13.2,3.4226794753128646,34.30769230769231,45.0,0.0,38.83491586627565,34.30769230769231,34.30769230769231,49.527223558583344,0.0,34.30769230769231,45.0,0.3422679475312865,1.1792307692307695,0.048,1.0613076923076925,3.4226794753128646,3.492602552235942,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 21:00:00,2.728019771165175,20.0,12.4,2.8715997591212368,35.53846153846154,45.0,0.0,33.29765981142364,35.53846153846154,35.53846153846154,42.7591982729621,0.0,35.53846153846154,45.0,0.28715997591212367,1.2161538461538464,0.048,1.0945384615384617,2.8715997591212368,2.945215143736621,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 22:00:00,2.8077673079516194,20.0,11.8,2.9555445346859153,36.46153846153846,45.0,0.0,34.15597863740632,36.46153846153846,36.46153846153846,42.69444017586786,0.0,36.46153846153846,45.0,0.29555445346859155,1.2438461538461536,0.048,1.1194615384615383,2.9555445346859153,3.0319291500705305,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-11 23:00:00,0.0,18.89335326361772,11.2,0.0,37.38461538461539,45.0,0.0,-7.213293472764562,37.38461538461539,37.38461538461539,18.89335326361772,0.0,37.38461538461539,45.0,0.0,1.3379372657213986,0.048,1.2041435391492588,0.0,0.0857937265721398,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 00:00:00,0.0,18.532656467200844,10.6,0.0,38.30769230769231,45.0,0.0,-7.934687065598311,38.30769230769231,38.30769230769231,18.532656467200844,0.0,38.30769230769231,45.0,0.0,1.3872713811987185,0.048,1.2485442430788467,0.0,0.09072713811987176,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 01:00:00,0.0,18.369385493082007,10.2,0.0,38.92307692307692,45.0,0.0,-8.261229013835987,38.92307692307692,38.92307692307692,18.369385493082007,0.0,38.92307692307692,45.0,0.0,1.4155291781073873,0.048,1.2739762602966487,0.0,0.0935529178107386,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 02:00:00,0.0,18.237931786576894,9.8,0.0,39.53846153846153,45.0,0.0,-8.524136426846212,39.53846153846153,39.53846153846153,18.237931786576894,0.0,39.53846153846153,45.0,0.0,1.4418779389592322,0.048,1.2976901450633092,0.0,0.09618779389592302,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 03:00:00,0.0,18.12903076291424,9.4,0.0,40.15384615384615,45.0,0.0,-8.74193847417152,40.15384615384615,40.15384615384615,18.12903076291424,0.0,40.15384615384615,45.0,0.0,1.4668735388405303,0.048,1.3201861849564773,0.0,0.09868735388405292,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 04:00:00,0.0,18.02836407693328,9.2,0.0,40.46153846153846,45.0,0.0,-8.943271846133442,40.46153846153846,40.46153846153846,18.02836407693328,0.0,40.46153846153846,45.0,0.0,1.4821443092301567,0.048,1.3339298783071412,0.0,0.10021443092301552,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 05:00:00,5.441482756477866,20.000000000000004,9.0,5.727876585766174,40.769230769230774,45.0,0.32616524588220974,60.1390275488919,40.769230769230774,40.769230769230774,64.36979677966113,0.0,40.769230769230774,45.0,0.5727876585766174,1.373076923076923,0.048,1.2357692307692307,5.727876585766174,5.817184278073867,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 06:00:00,4.158151148744183,20.0,8.8,4.377001209204403,41.07692307692308,45.0,1.2729686476920972,47.96415541052605,41.07692307692308,41.07692307692308,51.88723233360297,0.0,41.07692307692308,45.0,0.4377001209204403,1.3823076923076925,0.048,1.244076923076923,4.377001209204403,4.467231978435173,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 07:00:00,5.07943071511453,20.0,9.7,5.346769173804768,39.69230769230769,45.0,0.3913198578489494,56.778813873280484,39.69230769230769,39.69230769230769,62.08650618097279,0.0,39.69230769230769,45.0,0.5346769173804768,1.3407692307692307,0.048,1.2066923076923077,5.346769173804768,5.432846096881692,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 08:00:00,4.95889461654624,20.0,10.7,5.219889070048674,38.15384615384615,45.0,0.4226062553166779,55.64798335121574,38.15384615384615,38.15384615384615,62.49413719736959,0.0,38.15384615384615,45.0,0.5219889070048673,1.2946153846153847,0.048,1.1651538461538462,5.219889070048674,5.301350608510212,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 09:00:00,4.702949973398711,20.0,11.6,4.950473656209169,36.76923076923077,45.0,0.5188345137845826,53.22545453365984,36.76923076923077,36.76923076923077,61.456223764429076,0.0,36.76923076923077,45.0,0.49504736562091695,1.2530769230769234,0.048,1.127769230769231,4.950473656209169,5.027781348516862,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 10:00:00,4.301797752058154,20.0,13.1,4.528208160061215,34.46153846153846,45.0,0.8940815125776781,49.366075877059984,34.46153846153846,34.46153846153846,59.904537415521524,0.0,34.46153846153846,45.0,0.4528208160061215,1.1838461538461535,0.048,1.0654615384615382,4.528208160061215,4.59859277544583,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 11:00:00,3.8850665675361187,20.0,14.5,4.089543755301178,32.30769230769231,45.0,13.173242651007914,45.26762345824551,32.30769230769231,32.30769230769231,57.9599311505532,0.0,32.30769230769231,45.0,0.4089543755301178,1.1192307692307693,0.048,1.0073076923076922,4.089543755301178,4.153466832224255,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 12:00:00,3.390871402305575,20.0,16.0,3.5693383182163947,30.0,45.0,0.0,40.2727320393159,30.0,30.0,55.2727320393159,0.0,30.0,45.0,0.35693383182163946,1.05,0.048,0.945,3.5693383182163947,3.6263383182163946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 13:00:00,3.0473760800826417,20.000000000000007,16.2,3.2077642948238334,30.0,45.0,0.0,36.701889196084124,30.0,30.0,51.701889196084124,0.0,30.0,45.0,0.32077642948238333,1.0499999999999996,0.048,0.9449999999999996,3.2077642948238334,3.2647642948238333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 14:00:00,2.741628995258626,20.0,16.4,2.8859252581669748,30.0,45.0,0.0,33.444540665029535,30.0,30.0,48.444540665029535,0.0,30.0,45.0,0.2885925258166975,1.05,0.048,0.945,2.8859252581669748,2.942925258166975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 15:00:00,2.5216735351200636,20.0,16.6,2.654393194863225,30.0,45.0,0.0,31.049259670148516,30.0,30.0,46.049259670148516,0.0,30.0,45.0,0.2654393194863225,1.05,0.048,0.945,2.654393194863225,2.711393194863225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 16:00:00,2.4609309359071436,20.0,16.0,2.5904536167443615,30.0,45.0,0.0,30.379413660703165,30.0,30.0,45.379413660703165,0.0,30.0,45.0,0.25904536167443615,1.05,0.048,0.945,2.5904536167443615,2.6474536167443614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 17:00:00,2.4488231455368967,20.000000000000004,15.4,2.577708574249365,30.923076923076923,45.0,0.0,30.245439908500714,30.923076923076923,30.923076923076923,44.322362985423794,0.0,30.923076923076923,45.0,0.2577708574249365,1.0776923076923075,0.048,0.9699230769230768,2.577708574249365,2.6374778050185954,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 18:00:00,2.552580412495991,20.000000000000007,14.8,2.68692674999578,31.846153846153847,45.0,0.0,31.388656451519893,31.846153846153847,31.846153846153847,44.542502605366046,0.0,31.846153846153847,45.0,0.268692674999578,1.1053846153846147,0.048,0.9948461538461533,2.68692674999578,2.7494652115342415,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 19:00:00,2.7614567087882027,20.0,13.5,2.9067965355665293,33.84615384615385,45.0,0.0,33.658235383705915,33.84615384615385,33.84615384615385,44.81208153755207,0.0,33.84615384615385,45.0,0.29067965355665293,1.1653846153846152,0.048,1.0488461538461538,2.9067965355665293,2.9753349971049907,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 20:00:00,2.984215405723326,20.000000000000007,12.3,3.141279374445606,35.69230769230769,45.0,0.0,36.03542109741562,35.69230769230769,35.69230769230769,45.34311340510793,0.0,35.69230769230769,45.0,0.3141279374445606,1.2207692307692304,0.048,1.0986923076923074,3.141279374445606,3.2153562975225287,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 21:00:00,2.464442493623847,19.999999999999993,11.0,2.5941499932882603,37.69230769230769,45.0,0.0,30.41824087168331,37.69230769230769,37.69230769230769,37.725933179375616,0.0,37.69230769230769,45.0,0.25941499932882606,1.280769230769231,0.048,1.1526923076923081,2.5941499932882603,2.6742269163651833,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 22:00:00,2.5735921371154684,20.000000000000004,10.7,2.709044354858388,38.15384615384615,45.0,0.0,31.618850259551195,38.15384615384615,38.15384615384615,38.46500410570504,0.0,38.15384615384615,45.0,0.2709044354858388,1.2946153846153845,0.048,1.165153846153846,2.709044354858388,2.790505893319927,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-12 23:00:00,0.0,18.97129848009747,10.3,0.0,38.76923076923077,45.0,0.0,-7.05740303980506,38.76923076923077,38.76923076923077,18.97129848009747,0.0,38.76923076923077,45.0,0.0,1.374799014271075,0.048,1.2373191128439676,0.0,0.08947990142710749,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 00:00:00,0.0,18.625958823487274,10.0,0.0,39.230769230769226,45.0,0.0,-7.748082353025453,39.230769230769226,39.230769230769226,18.625958823487274,0.0,39.230769230769226,45.0,0.0,1.4093655475138402,0.048,1.2684289927624561,0.0,0.09293655475138407,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 01:00:00,0.0,18.46848944339056,10.1,0.0,39.07692307692308,45.0,0.0,-8.06302111321888,39.07692307692308,39.07692307692308,18.46848944339056,0.0,39.07692307692308,45.0,0.0,1.414198325704259,0.048,1.272778493133833,0.0,0.09341983257042585,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 02:00:00,0.0,18.363129884400436,10.3,0.0,38.76923076923077,45.0,0.0,-8.273740231199127,38.76923076923077,38.76923076923077,18.363129884400436,0.0,38.76923076923077,45.0,0.0,1.411289130012897,0.048,1.2701602170116073,0.0,0.09312891300128956,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 03:00:00,0.0,18.272328479500167,10.4,0.0,38.61538461538461,45.0,0.0,-8.455343040999665,38.61538461538461,38.61538461538461,18.272328479500167,0.0,38.61538461538461,45.0,0.0,1.4121218296915283,0.048,1.2709096467223755,0.0,0.09321218296915279,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 04:00:00,0.0,18.183903540988993,10.3,0.0,38.76923076923077,45.0,0.0,-8.632192918022014,38.76923076923077,38.76923076923077,18.183903540988993,0.0,38.76923076923077,45.0,0.0,1.4220427106175837,0.048,1.2798384395558253,0.0,0.09420427106175833,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 05:00:00,5.892910631082494,20.0,10.1,6.2030638221920995,39.07692307692308,45.0,0.27768346867610416,64.25742586596672,39.07692307692308,39.07692307692308,70.18050278904364,0.0,39.07692307692308,45.0,0.62030638221921,1.3223076923076924,0.048,1.190076923076923,6.2030638221920995,6.287294591422869,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 06:00:00,4.823644558184489,20.0,10.0,5.07752058756262,39.230769230769226,45.0,0.46707142862345635,54.371527890740225,39.230769230769226,39.230769230769226,60.140758659971,0.0,39.230769230769226,45.0,0.507752058756262,1.3269230769230766,0.048,1.194230769230769,5.07752058756262,5.162212895254927,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 07:00:00,4.780727359508374,20.0,10.6,5.0323445889561835,38.30769230769231,45.0,0.48391973194388893,53.96476793062608,38.30769230769231,38.30769230769231,60.657075622933775,0.0,38.30769230769231,45.0,0.5032344588956184,1.2992307692307692,0.048,1.1693076923076924,5.0323445889561835,5.114267665879261,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 08:00:00,4.698764969849398,20.000000000000004,11.2,4.946068389315156,37.38461538461539,45.0,0.5208970653342323,53.18559432086367,37.38461538461539,37.38461538461539,60.800978936248285,0.0,37.38461538461539,45.0,0.4946068389315156,1.2715384615384615,0.048,1.1443846153846153,4.946068389315156,5.025222235469002,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 09:00:00,4.560366758906162,20.0,11.8,4.800386062006487,36.46153846153846,45.0,0.6030041803706166,51.86274487187447,36.46153846153846,36.46153846153846,60.40120641033601,0.0,36.46153846153846,45.0,0.48003860620064864,1.2438461538461536,0.048,1.1194615384615383,4.800386062006487,4.876770677391102,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 10:00:00,4.313576118816351,20.0,12.5,4.5406064408593165,35.38461538461539,45.0,0.8736252423578903,49.48054349566169,35.38461538461539,35.38461538461539,59.095928111046305,0.0,35.38461538461539,45.0,0.45406064408593166,1.2115384615384617,0.048,1.0903846153846155,4.5406064408593165,4.613760287013163,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 11:00:00,4.047212975846174,20.0,13.2,4.260224185101236,34.30769230769231,45.0,1.9599809115721754,46.87379735916704,34.30769230769231,34.30769230769231,57.566105051474736,0.0,34.30769230769231,45.0,0.42602241851012357,1.1792307692307693,0.048,1.0613076923076923,4.260224185101236,4.330147262024313,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 12:00:00,3.744844462222584,20.0,13.9,3.9419415391816672,33.23076923076923,45.0,0.0,43.86611696291719,33.23076923076923,33.23076923076923,55.635347732147956,0.0,33.23076923076923,45.0,0.3941941539181667,1.1469230769230767,0.048,1.032230769230769,3.9419415391816672,4.008633846873975,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 13:00:00,3.4331821062764893,20.0,14.6,3.613875901343673,32.15384615384615,45.0,0.0,40.706652111699725,32.15384615384615,32.15384615384615,53.55280595785357,0.0,32.15384615384615,45.0,0.36138759013436733,1.1146153846153848,0.048,1.0031538461538463,3.613875901343673,3.677337439805212,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
