timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-13 14:00:00,3.180036537742832,20.0,15.3,3.34740688183456,31.076923076923077,45.0,0.0,38.0914548969007,31.076923076923077,31.076923076923077,52.01453181997762,0.0,31.076923076923077,45.0,0.334740688183456,1.0823076923076924,0.048,0.9740769230769232,3.34740688183456,3.4076376510653295,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 15:00:00,2.978996467422206,20.0,16.0,3.1357857551812693,30.0,45.0,0.0,35.98020633254245,30.0,30.0,50.98020633254245,0.0,30.0,45.0,0.31357857551812696,1.05,0.048,0.945,3.1357857551812693,3.1927857551812697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 16:00:00,2.7573003280265214,19.999999999999996,16.0,2.902421397922654,30.0,45.0,0.0,33.61346908125623,30.0,30.0,48.61346908125623,0.0,30.0,45.0,0.2902421397922654,1.0500000000000003,0.048,0.9450000000000003,2.902421397922654,2.959421397922654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 17:00:00,2.617322815692276,20.0,16.0,2.7550766480971327,30.0,45.0,0.0,32.09655705036812,30.0,30.0,47.09655705036812,0.0,30.0,45.0,0.2755076648097133,1.05,0.048,0.945,2.7550766480971327,2.812076648097133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 18:00:00,2.6483608415344992,20.000000000000004,16.0,2.7877482542468415,30.0,45.0,0.0,32.43449368189417,30.0,30.0,47.43449368189417,0.0,30.0,45.0,0.2787748254246841,1.0499999999999998,0.048,0.9449999999999998,2.7877482542468415,2.8447482542468414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 19:00:00,2.7562802794312256,20.0,14.7,2.9013476625591847,32.0,45.0,0.0,33.60248026785132,32.0,32.0,46.60248026785132,0.0,32.0,45.0,0.2901347662559185,1.11,0.048,0.9990000000000001,2.9013476625591847,2.964347662559185,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 20:00:00,2.916839073450997,19.999999999999993,13.5,3.070356919422102,33.84615384615385,45.0,0.0,35.32087008824938,33.84615384615385,33.84615384615385,46.47471624209553,0.0,33.84615384615385,45.0,0.3070356919422102,1.1653846153846157,0.048,1.0488461538461542,3.070356919422102,3.138895380960563,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 21:00:00,3.151742443562107,20.0,12.2,3.317623624802218,35.84615384615385,45.0,0.0,37.79622607566574,35.84615384615385,35.84615384615385,46.950072229511896,0.0,35.84615384615385,45.0,0.33176236248022184,1.2253846153846153,0.048,1.1028461538461538,3.317623624802218,3.3921620863406794,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 22:00:00,3.2227620956596867,20.0,12.2,3.392381153325986,35.84615384615385,45.0,0.0,38.536120295812964,35.84615384615385,35.84615384615385,47.68996644965912,0.0,35.84615384615385,45.0,0.3392381153325986,1.2253846153846153,0.048,1.1028461538461538,3.392381153325986,3.466919614864447,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-13 23:00:00,0.0,19.004206899395953,12.1,0.0,36.0,45.0,0.0,-6.991586201208094,36.0,36.0,19.004206899395953,0.0,36.0,45.0,0.0,1.2897475860362428,0.048,1.1607728274326186,0.0,0.08097475860362424,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 00:00:00,0.0,18.686396206425762,12.1,0.0,36.0,45.0,0.0,-7.627207587148476,36.0,36.0,18.686396206425762,0.0,36.0,45.0,0.0,1.3088162276144542,0.048,1.1779346048530086,0.0,0.0828816227614455,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 01:00:00,0.0,18.549189019539384,12.1,0.0,36.0,45.0,0.0,-7.901621960921233,36.0,36.0,18.549189019539384,0.0,36.0,45.0,0.0,1.3170486588276369,0.048,1.1853437929448731,0.0,0.08370486588276371,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 02:00:00,0.0,18.457700052570008,12.0,0.0,36.15384615384615,45.0,0.0,-8.084599894859984,36.15384615384615,36.15384615384615,18.457700052570008,0.0,36.15384615384615,45.0,0.0,1.3271533814611844,0.048,1.194438043315066,0.0,0.08471533814611831,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 03:00:00,0.0,18.380658176952196,12.0,0.0,36.15384615384615,45.0,0.0,-8.238683646095609,36.15384615384615,36.15384615384615,18.380658176952196,0.0,36.15384615384615,45.0,0.0,1.3317758939982531,0.048,1.1985983045984279,0.0,0.08517758939982523,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 04:00:00,0.0,18.30853677619414,12.0,0.0,36.15384615384615,45.0,0.0,-8.382926447611723,36.15384615384615,36.15384615384615,18.30853677619414,0.0,36.15384615384615,45.0,0.0,1.3361031780437365,0.048,1.2024928602393627,0.0,0.08561031780437367,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 05:00:00,5.362855175030467,19.999999999999996,12.0,5.645110710558386,36.15384615384615,45.0,0.3376264326089381,59.41378482388566,36.15384615384615,36.15384615384615,68.2599386700395,0.0,36.15384615384615,45.0,0.5645110710558386,1.234615384615385,0.048,1.1111538461538464,5.645110710558386,5.7205722490199244,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 06:00:00,4.342045164534428,20.0,12.0,4.570573857404661,36.15384615384615,45.0,0.8282982661926033,49.75692155578747,36.15384615384615,36.15384615384615,58.60307540194132,0.0,36.15384615384615,45.0,0.45705738574046606,1.2346153846153847,0.048,1.1111538461538462,4.570573857404661,4.646035395866199,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 07:00:00,4.3247221363892905,20.0,12.2,4.552339090936095,35.84615384615385,45.0,0.8552194247863946,49.58879924504424,35.84615384615385,35.84615384615385,58.742645398890396,0.0,35.84615384615385,45.0,0.4552339090936095,1.2253846153846153,0.048,1.1028461538461538,4.552339090936095,4.626877552474556,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 08:00:00,4.317111239737395,20.0,12.4,4.544327620776206,35.53846153846154,45.0,0.8676906501949608,49.51488535704948,35.53846153846154,35.53846153846154,58.97642381858794,0.0,35.53846153846154,45.0,0.45443276207762057,1.2161538461538464,0.048,1.0945384615384617,4.544327620776206,4.617943005391591,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 09:00:00,4.367933039812417,20.0,12.6,4.5978242524341235,35.23076923076923,45.0,0.7914811474900562,50.00787872142686,35.23076923076923,35.23076923076923,59.77710949065763,0.0,35.23076923076923,45.0,0.45978242524341234,1.2069230769230768,0.048,1.086230769230769,4.5978242524341235,4.670516560126431,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 10:00:00,4.217716430216232,20.0,13.1,4.4397015054907705,34.46153846153846,45.0,1.0790879367020112,48.54681833970004,34.46153846153846,34.46153846153846,59.08527987816158,0.0,34.46153846153846,45.0,0.44397015054907707,1.1838461538461535,0.048,1.0654615384615382,4.4397015054907705,4.5100861208753855,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 11:00:00,4.014576718744755,20.0,13.7,4.225870230257637,33.53846153846154,45.0,2.347705235949513,46.55172443372557,33.53846153846154,33.53846153846154,58.01326289526403,0.0,33.53846153846154,45.0,0.42258702302576373,1.1561538461538463,0.048,1.0405384615384616,4.225870230257637,4.293485614873022,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 12:00:00,3.7999698435141864,20.0,14.2,3.9999682563307224,32.769230769230774,45.0,0.0,44.4185103224311,32.769230769230774,32.769230769230774,56.64927955320033,0.0,32.769230769230774,45.0,0.39999682563307226,1.1330769230769233,0.048,1.019769230769231,3.9999682563307224,4.065275948638414,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 13:00:00,3.518566837396518,20.0,15.0,3.7037545656805455,31.53846153846154,45.0,0.0,41.5785867706461,31.53846153846154,31.53846153846154,55.04012523218456,0.0,31.53846153846154,45.0,0.37037545656805454,1.0961538461538465,0.048,0.9865384615384619,3.7037545656805455,3.7653699502959297,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 14:00:00,3.2562263847216246,20.000000000000004,15.8,3.427606720759605,30.307692307692307,45.0,0.0,38.88344948666213,30.307692307692307,30.307692307692307,53.57575717896982,0.0,30.307692307692307,45.0,0.3427606720759605,1.059230769230769,0.048,0.9533076923076921,3.427606720759605,3.485529797682682,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 15:00:00,3.019000571498722,20.0,16.6,3.1778953384197073,30.0,45.0,0.0,36.40287065204387,30.0,30.0,51.40287065204387,0.0,30.0,45.0,0.31778953384197073,1.05,0.048,0.945,3.1778953384197073,3.2348953384197077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 16:00:00,2.832391777427766,20.0,16.6,2.981465028871333,30.0,45.0,0.0,34.419868297597674,30.0,30.0,49.419868297597674,0.0,30.0,45.0,0.2981465028871333,1.05,0.048,0.945,2.981465028871333,3.038465028871333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 17:00:00,2.711047479765032,20.0,16.6,2.8537341892263495,30.0,45.0,0.0,33.114245043580695,30.0,30.0,48.114245043580695,0.0,30.0,45.0,0.28537341892263496,1.05,0.048,0.945,2.8537341892263495,2.9107341892263494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 18:00:00,2.6587157030594484,20.0,16.6,2.7986481084836297,30.0,45.0,0.0,32.54703191417025,30.0,30.0,47.54703191417025,0.0,30.0,45.0,0.27986481084836295,1.05,0.048,0.945,2.7986481084836297,2.85564810848363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 19:00:00,2.764528431618187,20.0,15.3,2.910029928019144,31.076923076923077,45.0,0.0,33.69130938513314,31.076923076923077,31.076923076923077,47.61438630821006,0.0,31.076923076923077,45.0,0.2910029928019144,1.0823076923076924,0.048,0.9740769230769232,2.910029928019144,2.970260697249913,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 20:00:00,2.9579394561405183,20.000000000000007,13.9,3.113620480147914,33.23076923076923,45.0,0.0,35.757202347176644,33.23076923076923,33.23076923076923,47.52643311640741,0.0,33.23076923076923,45.0,0.3113620480147914,1.1469230769230765,0.048,1.0322307692307688,3.113620480147914,3.1803127878402213,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 21:00:00,3.1760178521840006,20.0,12.6,3.3431766865094743,35.23076923076923,45.0,0.0,38.04955981189383,35.23076923076923,35.23076923076923,47.818790581124595,0.0,35.23076923076923,45.0,0.3343176686509474,1.2069230769230768,0.048,1.086230769230769,3.3431766865094743,3.415868994201782,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 22:00:00,3.2457757129430704,20.0,12.5,3.4166060136242846,35.38461538461539,45.0,0.0,38.77506976446686,35.38461538461539,35.38461538461539,48.39045437985148,0.0,35.38461538461539,45.0,0.3416606013624285,1.2115384615384617,0.048,1.0903846153846155,3.4166060136242846,3.4897598597781307,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-14 23:00:00,0.0,18.989474597030817,12.3,0.0,35.69230769230769,45.0,0.0,-7.021050805938366,35.69230769230769,35.69230769230769,18.989474597030817,0.0,35.69230769230769,45.0,0.0,1.2814007549473818,0.048,1.1532606794526437,0.0,0.08014007549473812,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 00:00:00,0.0,18.66888893617366,12.2,0.0,35.84615384615385,45.0,0.0,-7.662222127652683,35.84615384615385,35.84615384615385,18.66888893617366,0.0,35.84615384615385,45.0,0.0,1.3052512792141957,0.048,1.1747261512927762,0.0,0.08252512792141942,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 01:00:00,0.0,18.5291137006821,12.0,0.0,36.15384615384615,45.0,0.0,-7.941772598635801,36.15384615384615,36.15384615384615,18.5291137006821,0.0,36.15384615384615,45.0,0.0,1.3228685625744587,0.048,1.1905817063170128,0.0,0.08428685625744592,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 02:00:00,0.0,18.435588154936568,11.8,0.0,36.46153846153846,45.0,0.0,-8.128823690126865,36.46153846153846,36.46153846153846,18.435588154936568,0.0,36.46153846153846,45.0,0.0,1.3377108645499596,0.048,1.2039397780949637,0.0,0.08577108645499587,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 03:00:00,0.0,18.35371426467698,11.6,0.0,36.76923076923077,45.0,0.0,-8.292571470646038,36.76923076923077,36.76923076923077,18.35371426467698,0.0,36.76923076923077,45.0,0.0,1.3518540671963044,0.048,1.2166686604766739,0.0,0.08718540671963049,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 04:00:00,0.0,18.272651756195746,11.3,0.0,37.230769230769226,45.0,0.0,-8.454696487608508,37.230769230769226,37.230769230769226,18.272651756195746,0.0,37.230769230769226,45.0,0.0,1.370563971551332,0.048,1.2335075743961987,0.0,0.08905639715513325,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 05:00:00,5.580301094163406,20.0,10.9,5.874001151750954,37.84615384615385,45.0,0.3085123177006447,61.41358806701042,37.84615384615385,37.84615384615385,68.56743422085657,0.0,37.84615384615385,45.0,0.5874001151750954,1.2853846153846153,0.048,1.1568461538461539,5.874001151750954,5.954539613289416,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 06:00:00,4.588917687331714,20.0,10.6,4.830439670875488,38.30769230769231,45.0,0.5835121953113054,52.136392629880646,38.30769230769231,38.30769230769231,58.82870032218834,0.0,38.30769230769231,45.0,0.48304396708754876,1.2992307692307692,0.048,1.1693076923076924,4.830439670875488,4.912362747798564,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 07:00:00,4.528177828750172,20.0,11.3,4.76650297763176,37.230769230769226,45.0,0.626977205658079,51.55375387490997,37.230769230769226,37.230769230769226,59.322984644140746,0.0,37.230769230769226,45.0,0.47665029776317597,1.2669230769230766,0.048,1.140230769230769,4.76650297763176,4.845195285324067,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 08:00:00,4.403213341184565,20.0,12.1,4.634961411773227,36.0,45.0,0.7469445990875754,50.34933433395267,36.0,36.0,59.34933433395267,0.0,36.0,45.0,0.4634961411773227,1.23,0.048,1.107,4.634961411773227,4.709961411773226,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 09:00:00,4.22675522097963,20.0,12.8,4.449216022083821,34.92307692307692,45.0,1.0551468162012507,48.63506859389412,34.92307692307692,34.92307692307692,58.7119916708172,0.0,34.92307692307692,45.0,0.44492160220838206,1.1976923076923076,0.048,1.077923076923077,4.449216022083821,4.520985252853051,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 10:00:00,3.854214646081286,19.999999999999996,14.1,4.057068048506617,32.92307692307693,45.0,0.0,44.96027728450969,32.92307692307693,32.92307692307693,57.03720036143276,0.0,32.92307692307693,45.0,0.4057068048506617,1.1376923076923082,0.048,1.0239230769230774,4.057068048506617,4.122837279275847,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 11:00:00,3.4765548628002425,19.999999999999993,15.3,3.659531434526571,31.076923076923077,45.0,0.0,41.150185147821986,31.076923076923077,31.076923076923077,55.073262070898906,0.0,31.076923076923077,45.0,0.3659531434526571,1.0823076923076929,0.048,0.9740769230769236,3.659531434526571,3.71976220375734,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 12:00:00,3.0219537911010965,20.0,16.6,3.181003990632733,30.0,45.0,0.0,36.434021555481166,30.0,30.0,51.434021555481166,0.0,30.0,45.0,0.3181003990632733,1.05,0.048,0.945,3.181003990632733,3.2380039906327336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 13:00:00,2.6361032222511,20.0,17.1,2.774845497106421,30.0,45.0,0.0,32.30114464196714,30.0,30.0,47.30114464196714,0.0,30.0,45.0,0.27748454971064207,1.05,0.048,0.945,2.774845497106421,2.831845497106421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 14:00:00,2.282220422929395,20.0,17.7,2.4023372872941002,30.0,45.0,0.0,28.386016343315077,30.0,30.0,43.38601634331508,0.0,30.0,45.0,0.24023372872941,1.05,0.048,0.945,2.4023372872941002,2.4593372872941006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 15:00:00,2.0056026754886855,20.000000000000004,18.2,2.111160711040722,30.0,45.0,0.0,25.227414134538094,30.0,30.0,40.227414134538094,0.0,30.0,45.0,0.21111607110407218,1.0499999999999998,0.048,0.9449999999999998,2.111160711040722,2.1681607110407217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 16:00:00,1.8253379009981396,19.999999999999996,17.7,1.921408316840147,30.0,45.0,0.0,23.115007570257745,30.0,30.0,38.115007570257745,0.0,30.0,45.0,0.1921408316840147,1.0500000000000003,0.048,0.9450000000000003,1.921408316840147,1.978408316840147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 17:00:00,1.7837732807877464,20.0,17.1,1.877656085039733,30.0,45.0,0.0,22.621236386494786,30.0,30.0,37.621236386494786,0.0,30.0,45.0,0.1877656085039733,1.05,0.048,0.945,1.877656085039733,1.9346560850397334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 18:00:00,1.8919304881477308,20.0,16.6,1.9915057769976114,30.0,45.0,0.0,23.900735838920127,30.0,30.0,38.90073583892013,0.0,30.0,45.0,0.19915057769976113,1.05,0.048,0.945,1.9915057769976114,2.0485057769976116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 19:00:00,2.0868764292204083,20.0,15.3,2.1967120307583246,31.076923076923077,45.0,0.0,26.165323360512943,31.076923076923077,31.076923076923077,40.08840028358986,0.0,31.076923076923077,45.0,0.21967120307583246,1.0823076923076924,0.048,0.9740769230769232,2.1967120307583246,2.2569427999890936,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 20:00:00,2.206767129287554,20.000000000000004,14.1,2.3229127676711094,32.92307692307693,45.0,0.0,27.533665778494395,32.92307692307693,32.92307692307693,39.61058885541747,0.0,32.92307692307693,45.0,0.23229127676711095,1.1376923076923078,0.048,1.023923076923077,2.3229127676711094,2.3886819984403402,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 21:00:00,2.466222789828907,20.0,12.8,2.5960239892935864,34.92307692307692,45.0,0.0,30.437920687148164,34.92307692307692,34.92307692307692,40.514843764071244,0.0,34.92307692307692,45.0,0.25960239892935866,1.1976923076923076,0.048,1.077923076923077,2.5960239892935864,2.667793220062817,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 22:00:00,2.569903028219984,20.0,12.7,2.7051610823368253,35.07692307692308,45.0,0.0,31.578465735052617,35.07692307692308,35.07692307692308,41.50154265812954,0.0,35.07692307692308,45.0,0.27051610823368255,1.2023076923076923,0.048,1.0820769230769232,2.7051610823368253,2.7773918515675944,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-15 23:00:00,0.0,19.225772239409263,12.7,0.0,35.07692307692308,45.0,0.0,-6.548455521181474,35.07692307692308,35.07692307692308,19.225772239409263,0.0,35.07692307692308,45.0,0.0,1.2487613579431365,0.048,1.123885222148823,0.0,0.07687613579431352,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 00:00:00,0.0,18.962150565003135,12.6,0.0,35.23076923076923,45.0,0.0,-7.0756988699937295,35.23076923076923,35.23076923076923,18.962150565003135,0.0,35.23076923076923,45.0,0.0,1.2691940430228887,0.048,1.1422746387205998,0.0,0.07891940430228894,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 01:00:00,0.0,18.833910209059308,12.4,0.0,35.53846153846154,45.0,0.0,-7.332179581881384,35.53846153846154,35.53846153846154,18.833910209059308,0.0,35.53846153846154,45.0,0.0,1.2861192336102878,0.048,1.157507310249259,0.0,0.08061192336102874,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 02:00:00,0.0,18.74046146714122,12.2,0.0,35.84615384615385,45.0,0.0,-7.5190770657175605,35.84615384615385,35.84615384615385,18.74046146714122,0.0,35.84615384615385,45.0,0.0,1.3009569273561419,0.048,1.1708612346205276,0.0,0.08209569273561423,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 03:00:00,0.0,18.655893901904786,12.0,0.0,36.15384615384615,45.0,0.0,-7.6882121961904275,36.15384615384615,36.15384615384615,18.655893901904786,0.0,36.15384615384615,45.0,0.0,1.3152617505010975,0.048,1.1837355754509877,0.0,0.08352617505010973,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 04:00:00,0.0,18.575523306715567,11.9,0.0,36.30769230769231,45.0,0.0,-7.848953386568866,36.30769230769231,36.30769230769231,18.575523306715567,0.0,36.30769230769231,45.0,0.0,1.3246993708278352,0.048,1.1922294337450516,0.0,0.0844699370827835,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 05:00:00,4.697393348664892,19.999999999999996,11.7,4.944624577541992,36.61538461538461,45.0,0.5215775512435037,53.17252848453731,36.61538461538461,36.61538461538461,61.557143869152696,0.0,36.61538461538461,45.0,0.4944624577541992,1.2484615384615385,0.048,1.1236153846153847,4.944624577541992,5.0214707313881455,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 06:00:00,3.9048811232150014,20.000000000000004,11.6,4.1104011823315805,36.76923076923077,45.0,7.62493658147144,45.46471852680375,36.76923076923077,36.76923076923077,53.695487757572984,0.0,36.76923076923077,45.0,0.41104011823315806,1.2530769230769232,0.048,1.1277692307692309,4.1104011823315805,4.187708874639273,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 07:00:00,3.957461511375336,20.0,11.5,4.1657489593424595,36.92307692307692,45.0,3.6398626243436256,45.986620448795776,36.92307692307692,36.92307692307692,54.063543525718856,0.0,36.92307692307692,45.0,0.41657489593424596,1.2576923076923077,0.048,1.131923076923077,4.1657489593424595,4.24351819011169,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 08:00:00,4.040855684374108,20.0,11.3,4.253532299341167,37.230769230769226,45.0,2.0246389774500857,46.811107180059025,37.230769230769226,37.230769230769226,54.5803379492898,0.0,37.230769230769226,45.0,0.4253532299341167,1.2669230769230766,0.048,1.140230769230769,4.253532299341167,4.332224607033474,0.0,24.0,0.0,37.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 09:00:00,4.196655115713325,20.000000000000004,11.2,4.417531700750868,37.38461538461539,45.0,1.1398377990007096,48.34101657862598,37.38461538461539,37.38461538461539,55.956401194010596,0.0,37.38461538461539,45.0,0.44175317007508685,1.2715384615384615,0.048,1.1443846153846153,4.417531700750868,4.496685546904715,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 10:00:00,4.156864705209839,19.999999999999993,11.5,4.37564705811562,36.92307692307692,45.0,1.2780095459537038,47.95155035797748,36.92307692307692,36.92307692307692,56.02847343490056,0.0,36.92307692307692,45.0,0.437564705811562,1.257692307692308,0.048,1.1319230769230773,4.37564705811562,4.45341628888485,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 11:00:00,4.091106664777724,20.0,11.7,4.306428068187079,36.61538461538461,45.0,1.6098885172753865,47.30602178348316,36.61538461538461,36.61538461538461,55.69063716809855,0.0,36.61538461538461,45.0,0.43064280681870787,1.2484615384615383,0.048,1.1236153846153845,4.306428068187079,4.383274222033233,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 12:00:00,4.010893155248598,20.0,12.0,4.221992794998524,36.15384615384615,45.0,2.40187730630499,46.5153350887872,36.15384615384615,36.15384615384615,55.36148893494104,0.0,36.15384615384615,45.0,0.4221992794998524,1.2346153846153847,0.048,1.1111538461538462,4.221992794998524,4.297454333460062,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 13:00:00,3.9370131281621603,20.0,12.0,4.1442243454338525,36.15384615384615,45.0,4.557795792177825,45.78384538431294,36.15384615384615,36.15384615384615,54.62999923046679,0.0,36.15384615384615,45.0,0.41442243454338523,1.2346153846153847,0.048,1.1111538461538462,4.1442243454338525,4.219685883895391,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 14:00:00,3.8889598675105024,19.999999999999993,12.0,4.093641965800529,36.15384615384615,45.0,11.518820235276468,45.306368327882055,36.15384615384615,36.15384615384615,54.1525221740359,0.0,36.15384615384615,45.0,0.4093641965800529,1.2346153846153851,0.048,1.1111538461538466,4.093641965800529,4.169103504262067,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 15:00:00,3.869350601333207,20.000000000000007,12.0,4.073000632982323,36.15384615384615,45.0,31.594925567264287,45.1111320055099,36.15384615384615,36.15384615384615,53.95728585166375,0.0,36.15384615384615,45.0,0.4073000632982323,1.2346153846153842,0.048,1.111153846153846,4.073000632982323,4.148462171443862,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 16:00:00,3.736420936394182,20.0,12.4,3.9330746698886125,35.53846153846154,45.0,0.0,43.781542857553646,35.53846153846154,35.53846153846154,53.243081319092106,0.0,35.53846153846154,45.0,0.39330746698886127,1.2161538461538464,0.048,1.0945384615384617,3.9330746698886125,4.006690054503998,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 17:00:00,3.654336355372669,20.000000000000004,12.8,3.846669847760704,34.92307692307692,45.0,0.0,42.955072140689026,34.92307692307692,34.92307692307692,53.031995217612106,0.0,34.92307692307692,45.0,0.3846669847760704,1.1976923076923074,0.048,1.0779230769230765,3.846669847760704,3.9184390785299352,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 18:00:00,3.6182660151492496,20.0,13.2,3.8087010685781575,34.30769230769231,45.0,0.0,42.59054550331848,34.30769230769231,34.30769230769231,53.282853195626174,0.0,34.30769230769231,45.0,0.38087010685781575,1.1792307692307693,0.048,1.0613076923076923,3.8087010685781575,3.8786241455012345,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 19:00:00,3.6115018862551467,20.0,13.0,3.8015809329001544,34.61538461538461,45.0,0.0,42.52209408465745,34.61538461538461,34.61538461538461,52.90670946927284,0.0,34.61538461538461,45.0,0.38015809329001543,1.1884615384615382,0.048,1.0696153846153844,3.8015809329001544,3.872427086746308,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 20:00:00,3.6772062337894793,20.000000000000007,12.8,3.8707434039889255,34.92307692307692,45.0,0.0,43.18576471477688,34.92307692307692,34.92307692307692,53.26268779169996,0.0,34.92307692307692,45.0,0.38707434039889255,1.1976923076923072,0.048,1.0779230769230765,3.8707434039889255,3.9425126347581556,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 21:00:00,3.7467438412024063,20.0,12.6,3.9439408854762172,35.23076923076923,45.0,0.0,43.88518108933113,35.23076923076923,35.23076923076923,53.65441185856189,0.0,35.23076923076923,45.0,0.3943940885476217,1.2069230769230768,0.048,1.086230769230769,3.9439408854762172,4.016633193168524,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 22:00:00,3.789429820792708,20.0,12.5,3.988873495571272,35.38461538461539,45.0,0.0,44.31303598063215,35.38461538461539,35.38461538461539,53.928420596016764,0.0,35.38461538461539,45.0,0.3988873495571272,1.2115384615384617,0.048,1.0903846153846155,3.988873495571272,4.062027341725118,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-16 23:00:00,0.0,18.803279137611163,12.5,0.0,35.38461538461539,45.0,0.0,-7.393441724777674,35.38461538461539,35.38461538461539,18.803279137611163,0.0,35.38461538461539,45.0,0.0,1.2833417132817917,0.048,1.1550075419536125,0.0,0.0803341713281791,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 00:00:00,0.0,18.441459889650552,12.4,0.0,35.53846153846154,45.0,0.0,-8.117080220698895,35.53846153846154,35.53846153846154,18.441459889650552,0.0,35.53846153846154,45.0,0.0,1.3096662527748133,0.048,1.1786996274973318,0.0,0.08296662527748144,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 01:00:00,0.0,18.295629166452933,12.1,0.0,36.0,45.0,0.0,-8.408741667094134,36.0,36.0,18.295629166452933,0.0,36.0,45.0,0.0,1.332262250012824,0.048,1.1990360250115417,0.0,0.0852262250012823,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 02:00:00,0.0,18.202204647280446,11.7,0.0,36.61538461538461,45.0,0.0,-8.595590705439108,36.61538461538461,36.61538461538461,18.202204647280446,0.0,36.61538461538461,45.0,0.0,1.3563292596247116,0.048,1.2206963336622405,0.0,0.08763292596247108,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 03:00:00,0.0,18.122349844264036,11.4,0.0,37.07692307692308,45.0,0.0,-8.755300311471927,37.07692307692308,37.07692307692308,18.122349844264036,0.0,37.07692307692308,45.0,0.0,1.37496670165185,0.048,1.2374700314866651,0.0,0.08949667016518492,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 04:00:00,0.0,18.056496751383087,11.7,0.0,36.61538461538461,45.0,0.0,-8.887006497233827,36.61538461538461,36.61538461538461,18.056496751383087,0.0,36.61538461538461,45.0,0.0,1.3650717333785534,0.048,1.228564560040698,0.0,0.0885071733378553,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 05:00:00,5.999914201052547,20.0,12.1,6.315699159002681,36.0,45.11139066757754,0.27222841202597786,65.11139066757752,36.0,36.0,74.22278133515506,0.0,36.0,45.11139066757754,0.6315699159002681,1.2333417200273262,0.048,1.1100075480245934,6.315699159002681,6.3910333310054135,0.0,24.0,0.0,36.0,45.11139066757754,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 06:00:00,4.739113379928188,20.0,12.4,4.988540399924409,35.53846153846154,45.0,0.5018307573012244,53.56955417625477,35.53846153846154,35.53846153846154,63.03109263779323,0.0,35.53846153846154,45.0,0.4988540399924409,1.2161538461538464,0.048,1.0945384615384617,4.988540399924409,5.062155784539793,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 07:00:00,4.650899546081306,20.0,12.9,4.895683732717164,34.76923076923077,45.0,0.546041542870605,52.729113409166345,34.76923076923077,34.76923076923077,62.95988263993558,0.0,34.76923076923077,45.0,0.48956837327171643,1.1930769230769234,0.048,1.073769230769231,4.895683732717164,4.966991425024857,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 08:00:00,4.494896902048772,20.0,13.5,4.731470423209234,33.84615384615385,45.0,0.6543181493002848,51.233747019662005,33.84615384615385,33.84615384615385,62.38759317350816,0.0,33.84615384615385,45.0,0.47314704232092336,1.1653846153846152,0.048,1.0488461538461538,4.731470423209234,4.800008884747695,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 09:00:00,4.318795389597234,20.0,14.0,4.546100410102352,33.07692307692308,45.0,0.8648954513238272,49.53124371468928,33.07692307692308,33.07692307692308,61.4543206377662,0.0,33.07692307692308,45.0,0.4546100410102352,1.1423076923076925,0.048,1.028076923076923,4.546100410102352,4.612331179333122,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 10:00:00,3.97401620476597,20.0,14.8,4.183174952385232,31.846153846153847,45.0,3.1341592530180784,46.15060691325999,31.846153846153847,31.846153846153847,59.304453067106145,0.0,31.846153846153847,45.0,0.41831749523852324,1.1053846153846152,0.048,0.9948461538461537,4.183174952385232,4.245713413923694,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 11:00:00,3.6171005640578544,20.0,15.6,3.8074742779556363,30.615384615384617,45.0,0.0,42.578753515195245,30.615384615384617,30.615384615384617,56.96336889981063,0.0,30.615384615384617,45.0,0.38074742779556364,1.0684615384615384,0.048,0.9616153846153845,3.8074742779556363,3.8663204318017903,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 12:00:00,3.2071254925850488,20.0,16.4,3.3759215711421566,30.0,45.0,0.0,38.373541430392024,30.0,30.0,53.373541430392024,0.0,30.0,45.0,0.33759215711421564,1.05,0.048,0.945,3.3759215711421566,3.4329215711421566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 13:00:00,2.7724780308047454,20.0,17.2,2.9183979271628897,30.0,45.0,0.0,33.776865350298294,30.0,30.0,48.776865350298294,0.0,30.0,45.0,0.29183979271628896,1.05,0.048,0.945,2.9183979271628897,2.97539792716289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 14:00:00,2.3803862042818644,20.0,18.0,2.505669688717752,30.0,45.0,0.0,29.485276078873255,30.0,30.0,44.485276078873255,0.0,30.0,45.0,0.2505669688717752,1.05,0.048,0.945,2.505669688717752,2.5626696887177522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 15:00:00,2.0448074068983724,19.999999999999996,18.8,2.1524288493667076,30.0,45.0,0.0,25.68091525075576,30.0,30.0,40.68091525075576,0.0,30.0,45.0,0.21524288493667076,1.0500000000000003,0.048,0.9450000000000003,2.1524288493667076,2.2094288493667076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 16:00:00,1.8740394003830365,20.0,18.1,1.9726730530347754,30.0,45.0,0.0,23.690274377747443,30.0,30.0,38.69027437774744,0.0,30.0,45.0,0.19726730530347752,1.05,0.048,0.945,1.9726730530347754,2.0296730530347755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 17:00:00,1.8373556680943635,20.000000000000004,17.3,1.9340585979940668,30.0,45.0,0.0,23.25728833938868,30.0,30.0,38.25728833938868,0.0,30.0,45.0,0.19340585979940667,1.0499999999999998,0.048,0.9449999999999998,1.9340585979940668,1.991058597994067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 18:00:00,1.9231707662144768,20.0,16.6,2.024390280225765,30.0,45.0,0.0,24.267133412053795,30.0,30.0,39.267133412053795,0.0,30.0,45.0,0.20243902802257652,1.05,0.048,0.945,2.024390280225765,2.0813902802257656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 19:00:00,2.0105805956700094,20.0,15.9,2.1164006270210627,30.153846153846153,45.0,0.0,25.285108899074118,30.153846153846153,30.153846153846153,40.131262745227964,0.0,30.153846153846153,45.0,0.21164006270210628,1.0546153846153847,0.048,0.9491538461538462,2.1164006270210627,2.1738621654826007,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 20:00:00,2.11536310826298,20.0,15.3,2.2266980086978734,31.076923076923077,45.0,0.0,26.492056065874905,31.076923076923077,31.076923076923077,40.415132988951825,0.0,31.076923076923077,45.0,0.22266980086978733,1.0823076923076924,0.048,0.9740769230769232,2.2266980086978734,2.2869287779286425,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 21:00:00,2.2687562044888994,20.0,14.6,2.3881644257777888,32.15384615384615,45.0,0.0,28.234401729997273,32.15384615384615,32.15384615384615,41.08055557615112,0.0,32.15384615384615,45.0,0.23881644257777887,1.1146153846153848,0.048,1.0031538461538463,2.3881644257777888,2.451625964239327,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 22:00:00,2.3624300073281663,20.0,14.3,2.486768428766491,32.61538461538461,45.0,0.0,29.28499666749616,32.61538461538461,32.61538461538461,41.669612052111546,0.0,32.61538461538461,45.0,0.2486768428766491,1.1284615384615384,0.048,1.0156153846153846,2.486768428766491,2.551614582612645,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-17 23:00:00,0.0,19.265937813199105,14.1,0.0,32.92307692307693,45.0,0.0,-6.468124373601789,32.92307692307693,32.92307692307693,19.265937813199105,0.0,32.92307692307693,45.0,0.0,1.1817360389003617,0.048,1.0635624350103254,0.0,0.07017360389003624,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 00:00:00,0.0,19.019831783322147,13.8,0.0,33.38461538461539,45.0,0.0,-6.960336433355707,33.38461538461539,33.38461538461539,19.019831783322147,0.0,33.38461538461539,45.0,0.0,1.2103485545391326,0.048,1.0893136990852192,0.0,0.0730348554539133,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 01:00:00,0.0,18.90342142941701,13.5,0.0,33.84615384615385,45.0,0.0,-7.193157141165983,33.84615384615385,33.84615384615385,18.90342142941701,0.0,33.84615384615385,45.0,0.0,1.2311793296195948,0.048,1.1080613966576351,0.0,0.07511793296195957,0.0,24.0,0.0,33.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 02:00:00,0.0,18.804242154637144,13.3,0.0,34.15384615384615,45.0,0.0,-7.391515690725711,34.15384615384615,34.15384615384615,18.804242154637144,0.0,34.15384615384615,45.0,0.0,1.2463608553371561,0.048,1.1217247698034405,0.0,0.07663608553371559,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 03:00:00,0.0,18.723018253504982,13.0,0.0,34.61538461538461,45.0,0.0,-7.553963492990036,34.61538461538461,34.61538461538461,18.723018253504982,0.0,34.61538461538461,45.0,0.0,1.2650804432512395,0.048,1.1385723989261154,0.0,0.07850804432512404,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 04:00:00,0.0,18.64550221296234,12.7,0.0,35.07692307692308,45.0,0.0,-7.708995574075317,35.07692307692308,35.07692307692308,18.64550221296234,0.0,35.07692307692308,45.0,0.0,1.283577559529952,0.048,1.1552198035769567,0.0,0.0803577559529951,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 05:00:00,3.7690409732811427,20.0,12.3,3.9674115508222556,35.69230769230769,45.0,0.0,44.1088117210636,35.69230769230769,35.69230769230769,53.41650402875591,0.0,35.69230769230769,45.0,0.39674115508222557,1.2207692307692306,0.048,1.0986923076923076,3.9674115508222556,4.041488473899178,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 06:00:00,2.911011417351771,19.999999999999993,12.0,3.0642225445808116,36.15384615384615,45.0,0.0,35.258887718261704,36.15384615384615,36.15384615384615,44.10504156441555,0.0,36.15384615384615,45.0,0.30642225445808113,1.2346153846153851,0.048,1.1111538461538466,3.0642225445808116,3.13968408304235,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 07:00:00,3.597993441298987,20.0,12.5,3.7873615171568282,35.38461538461539,45.0,0.0,42.385303120328544,35.38461538461539,35.38461538461539,52.00068773571316,0.0,35.38461538461539,45.0,0.3787361517156828,1.2115384615384617,0.048,1.0903846153846155,3.7873615171568282,3.8605153633106744,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 08:00:00,3.493198570833202,20.0,13.1,3.6770511271928443,34.46153846153846,45.0,0.0,41.32004533529357,34.46153846153846,34.46153846153846,51.85850687375511,0.0,34.46153846153846,45.0,0.3677051127192844,1.1838461538461535,0.048,1.0654615384615382,3.6770511271928443,3.7474357425774594,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 09:00:00,3.2618983026779387,20.0,13.6,3.43357716071362,33.69230769230769,45.0,0.0,38.942237058449706,33.69230769230769,33.69230769230769,50.24992936614201,0.0,33.69230769230769,45.0,0.343357716071362,1.1607692307692308,0.048,1.0446923076923078,3.43357716071362,3.5016540837905428,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 10:00:00,2.905973287439151,20.000000000000004,14.9,3.0589192499359483,31.692307692307693,45.0,0.0,35.2052795888371,31.692307692307693,31.692307692307693,48.51297189652941,0.0,31.692307692307693,45.0,0.30589192499359485,1.1007692307692305,0.048,0.9906923076923074,3.0589192499359483,3.1209961730128715,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 11:00:00,2.525561569977522,20.0,16.1,2.6584858631342336,30.0,45.0,0.0,31.092007794673975,30.0,30.0,46.092007794673975,0.0,30.0,45.0,0.26584858631342334,1.05,0.048,0.945,2.6584858631342336,2.715485863134234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 12:00:00,2.078073576656131,19.999999999999996,17.4,2.1874458701643484,30.0,45.0,0.0,26.064149884353682,30.0,30.0,41.06414988435368,0.0,30.0,45.0,0.21874458701643484,1.0500000000000003,0.048,0.9450000000000003,2.1874458701643484,2.2444458701643484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 13:00:00,1.6648123196699622,20.0,18.3,1.7524340207052234,30.0,45.0,0.0,21.193039893826963,30.0,30.0,36.19303989382696,0.0,30.0,45.0,0.17524340207052233,1.05,0.048,0.945,1.7524340207052234,1.8094340207052233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 14:00:00,1.2836395282512791,19.999999999999993,19.1,1.3511995034223991,30.0,45.0,0.0,16.444833297672794,30.0,30.0,31.444833297672794,0.0,30.0,45.0,0.13511995034223992,1.0500000000000005,0.048,0.9450000000000004,1.3511995034223991,1.4081995034223995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 15:00:00,0.9417231669983781,20.0,20.0,0.991287544208819,30.0,45.0,0.0,11.898411593638286,30.0,30.0,26.898411593638286,0.2755227695633071,30.0,45.0,0.0991287544208819,1.05,0.048,0.945,0.991287544208819,1.048287544208819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 16:00:00,0.7988033026290587,19.999999999999996,19.7,0.8408455817147986,30.0,45.0,0.0,9.88876417570232,30.0,30.0,24.88876417570232,0.14181832059924987,30.0,45.0,0.08408455817147986,1.0500000000000003,0.048,0.9450000000000003,0.8408455817147986,0.8978455817147986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 17:00:00,0.6959362873277793,20.0,19.5,0.7325645129766098,30.0,45.0,0.0,8.390738237113474,30.0,30.0,23.390738237113474,0.09555093360390339,30.0,45.0,0.07325645129766098,1.05,0.048,0.945,0.7325645129766098,0.7895645129766099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 18:00:00,0.7398006666934176,20.0,19.2,0.778737543887808,30.0,45.0,0.0,9.035372170127346,30.0,30.0,24.035372170127346,0.11255110763266732,30.0,45.0,0.0778737543887808,1.05,0.048,0.945,0.778737543887808,0.835737543887808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 19:00:00,1.0431302903775046,19.999999999999996,17.7,1.0980318846078996,30.0,45.0,0.0,13.281486286675289,30.0,30.0,28.28148628667529,0.5508127188799593,30.0,45.0,0.10980318846078996,1.0500000000000003,0.048,0.9450000000000003,1.0980318846078996,1.1550318846078995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 20:00:00,1.191697916974773,20.000000000000004,16.1,1.2544188599734452,30.0,45.0,0.0,15.253229707722468,30.0,30.0,30.25322970772247,0.0,30.0,45.0,0.12544188599734452,1.0499999999999998,0.048,0.9449999999999998,1.2544188599734452,1.311418859973445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 21:00:00,1.011554596461524,20.0,14.6,1.064794312064762,32.15384615384615,45.0,0.0,12.854301467379571,32.15384615384615,32.15384615384615,25.700455313533418,0.14223935196304163,32.15384615384615,45.0,0.10647943120647621,1.1146153846153848,0.048,1.0031538461538463,1.064794312064762,1.1282558505263007,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 22:00:00,1.1265835416991132,20.0,14.1,1.185877412314856,32.92307692307693,45.0,0.0,14.396479903409457,32.92307692307693,32.92307692307693,26.47340298033253,0.15850539471295033,32.92307692307693,45.0,0.1185877412314856,1.137692307692308,0.048,1.0239230769230772,1.185877412314856,1.251646643084087,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-18 23:00:00,0.0,19.522096772581822,13.7,0.0,33.53846153846154,45.0,0.0,-5.955806454836356,33.53846153846154,33.53846153846154,19.522096772581822,0.0,33.53846153846154,45.0,0.0,1.1848280397989372,0.048,1.0663452358190435,0.0,0.0704828039798937,0.0,24.0,0.0,33.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 00:00:00,0.0,19.32885823637522,13.2,0.0,34.30769230769231,45.0,0.0,-6.342283527249563,34.30769230769231,34.30769230769231,19.32885823637522,0.0,34.30769230769231,45.0,0.0,1.219499275048256,0.048,1.0975493475434304,0.0,0.07394992750482565,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 01:00:00,0.0,19.210052610175808,12.6,0.0,35.23076923076923,45.0,0.0,-6.579894779648384,35.23076923076923,35.23076923076923,19.210052610175808,0.0,35.23076923076923,45.0,0.0,1.2543199203125281,0.048,1.1288879282812754,0.0,0.07743199203125273,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 02:00:00,0.0,19.09050322013481,12.0,0.0,36.15384615384615,45.0,0.0,-6.81899355973038,36.15384615384615,36.15384615384615,19.09050322013481,0.0,36.15384615384615,45.0,0.0,1.2891851914072963,0.048,1.1602666722665667,0.0,0.08091851914072956,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 03:00:00,0.0,18.983685957908623,11.4,0.0,37.07692307692308,45.0,0.0,-7.032628084182754,37.07692307692308,37.07692307692308,18.983685957908623,0.0,37.07692307692308,45.0,0.0,1.323286534833175,0.048,1.1909578813498576,0.0,0.08432865348331742,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 04:00:00,0.0,18.879169642523514,10.9,0.0,37.84615384615385,45.0,0.0,-7.241660714952971,37.84615384615385,37.84615384615385,18.879169642523514,0.0,37.84615384615385,45.0,0.0,1.3526344368332044,0.048,1.217370993149884,0.0,0.0872634436833204,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 05:00:00,3.2299999758127713,20.0,10.3,3.3999999745397593,38.76923076923077,45.0,0.0,38.611313234726936,38.76923076923077,38.76923076923077,44.84208246549617,0.0,38.76923076923077,45.0,0.3399999974539759,1.3130769230769233,0.048,1.181769230769231,3.3999999745397593,3.4833076668474514,0.0,24.0,0.0,38.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 06:00:00,2.60355233239518,20.0,9.8,2.740581402521242,39.53846153846153,45.0,0.0,31.94633064274342,39.53846153846153,39.53846153846153,37.407869104281886,1.1088794537548192,39.53846153846153,45.0,0.27405814025212416,1.336153846153846,0.048,1.2025384615384613,2.740581402521242,2.8261967871366265,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 07:00:00,3.4166731432384556,20.0,11.0,3.596498045514164,37.69230769230769,45.0,0.0,40.537491055014925,37.69230769230769,37.69230769230769,47.84518336270723,0.0,37.69230769230769,45.0,0.3596498045514164,1.2807692307692307,0.048,1.1526923076923077,3.596498045514164,3.6765749685910865,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 08:00:00,3.273320494417957,20.000000000000007,12.2,3.4456005204399545,35.84615384615385,45.0,0.0,39.0605528143429,35.84615384615385,35.84615384615385,48.21439896818905,0.0,35.84615384615385,45.0,0.3445600520439954,1.2253846153846149,0.048,1.1028461538461534,3.4456005204399545,3.520138981978416,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 09:00:00,2.9935102100053594,20.0,13.4,3.15106337895301,34.0,45.0,0.0,36.13370213127587,34.0,34.0,47.13370213127587,0.0,34.0,45.0,0.315106337895301,1.17,0.048,1.053,3.15106337895301,3.22006337895301,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 10:00:00,2.6192876876395004,20.0,14.9,2.7571449343573686,31.692307692307693,45.0,0.0,32.11797755037321,31.692307692307693,31.692307692307693,45.42566985806552,0.0,31.692307692307693,45.0,0.27571449343573684,1.1007692307692307,0.048,0.9906923076923078,2.7571449343573686,2.8192218574342918,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 11:00:00,2.200883770574405,20.0,16.5,2.3167197584993735,30.0,45.0,0.0,27.46692485760704,30.0,30.0,42.46692485760704,0.0,30.0,45.0,0.23167197584993734,1.05,0.048,0.945,2.3167197584993735,2.3737197584993734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
