timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-19 12:00:00,1.7299483278468035,20.000000000000007,18.0,1.8209982398387405,30.0,45.0,0.0,21.97784950848755,30.0,30.0,36.97784950848755,0.0,30.0,45.0,0.18209982398387406,1.0499999999999996,0.048,0.9449999999999996,1.8209982398387405,1.8779982398387405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 13:00:00,1.4059941855809384,20.0,18.2,1.4799938795588825,30.0,45.0,0.0,18.000559444948287,30.0,30.0,33.00055944494829,0.0,30.0,45.0,0.14799938795588824,1.05,0.048,0.945,1.4799938795588825,1.536993879558883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 14:00:00,1.112530138321346,20.0,18.4,1.1710843561277327,30.0,45.0,0.0,14.210088642247214,30.0,30.0,29.210088642247214,1.278061733778,30.0,45.0,0.11710843561277326,1.05,0.048,0.945,1.1710843561277327,1.228084356127733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 15:00:00,0.8874681686480788,20.0,18.6,0.9341770196295566,30.0,45.0,0.0,11.144419946860666,30.0,30.0,26.144419946860666,0.2088725965542618,30.0,45.0,0.09341770196295565,1.05,0.048,0.945,0.9341770196295566,0.9911770196295565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 16:00:00,0.7593956511270117,20.0,18.5,0.7993638432915913,30.0,45.0,0.0,9.320471193721005,30.0,30.0,24.320471193721005,0.12133167820126686,30.0,45.0,0.07993638432915913,1.05,0.048,0.945,0.7993638432915913,0.8563638432915913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 17:00:00,0.689175902378761,20.0,18.3,0.7254483182934327,30.0,45.0,0.0,8.290565031947011,30.0,30.0,23.29056503194701,0.09321000714146917,30.0,45.0,0.07254483182934326,1.05,0.048,0.945,0.7254483182934327,0.7824483182934329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 18:00:00,0.7284588677796776,20.0,18.2,0.7667988081891344,30.0,45.0,0.0,8.869558536536545,30.0,30.0,23.869558536536545,0.10782803477940772,30.0,45.0,0.07667988081891344,1.05,0.048,0.945,0.7667988081891344,0.8237988081891344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 19:00:00,0.9644991586908244,20.0,17.2,1.0152622723061309,30.0,45.0,0.0,12.211924066081039,30.0,30.0,27.21192406608104,0.31391759677986936,30.0,45.0,0.10152622723061308,1.05,0.048,0.945,1.0152622723061309,1.0722622723061312,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 20:00:00,1.0707380482533189,20.000000000000007,16.2,1.1270926823719145,30.0,45.0,0.0,13.652548462466527,30.0,30.0,28.652548462466527,0.7210883624898249,30.0,45.0,0.11270926823719145,1.0499999999999996,0.048,0.9449999999999996,1.1270926823719145,1.1840926823719145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 21:00:00,0.8801218869544447,20.0,15.2,0.9264440915309944,31.230769230769234,45.0,0.0,11.041521241692834,31.230769230769234,31.230769230769234,24.8107520109236,0.12440133293207714,31.230769230769234,45.0,0.09264440915309943,1.0869230769230767,0.048,0.978230769230769,0.9264440915309944,0.9871363992233018,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 22:00:00,0.9874206801918609,19.999999999999993,14.7,1.039390189675643,32.0,45.0,0.0,12.52571949814191,32.0,32.0,25.52571949814191,0.13839777645180734,32.0,45.0,0.1039390189675643,1.1100000000000005,0.048,0.9990000000000004,1.039390189675643,1.102390189675643,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-19 23:00:00,0.0,19.57852064626467,14.3,0.0,32.61538461538461,45.0,0.0,-5.8429587074706575,32.61538461538461,32.61538461538461,19.57852064626467,0.0,32.61538461538461,45.0,0.0,1.1537502996856581,0.048,1.0383752697170923,0.0,0.06737502996856581,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 00:00:00,0.0,19.404523774892894,13.8,0.0,33.38461538461539,45.0,0.0,-6.190952450214212,33.38461538461539,33.38461538461539,19.404523774892894,0.0,33.38461538461539,45.0,0.0,1.187267035044888,0.048,1.0685403315403992,0.0,0.07072670350448873,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 01:00:00,0.0,19.285442708055996,12.7,0.0,35.07692307692308,45.0,0.0,-6.429114583888008,35.07692307692308,35.07692307692308,19.285442708055996,0.0,35.07692307692308,45.0,0.0,1.2451811298243327,0.048,1.1206630168418994,0.0,0.07651811298243327,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 02:00:00,0.0,19.176188252826588,11.7,0.0,36.61538461538461,45.0,0.0,-6.647623494346824,36.61538461538461,36.61538461538461,19.176188252826588,0.0,36.61538461538461,45.0,0.0,1.297890243291943,0.048,1.1681012189627489,0.0,0.0817890243291941,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 03:00:00,0.0,19.061197580103205,10.6,0.0,38.30769230769231,45.0,0.0,-6.877604839793591,38.30769230769231,38.30769230769231,19.061197580103205,0.0,38.30769230769231,45.0,0.0,1.3555589144245768,0.048,1.220003022982119,0.0,0.08755589144245768,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 04:00:00,0.0,18.95781340534554,10.5,0.0,38.46153846153846,45.0,0.0,-7.08437318930892,38.46153846153846,38.46153846153846,18.95781340534554,0.0,38.46153846153846,45.0,0.0,1.366377349525421,0.048,1.229739614572879,0.0,0.08863773495254201,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 05:00:00,3.805561278576496,19.999999999999996,10.5,4.005853977448943,38.46153846153846,45.0,0.0,44.4744365770827,38.46153846153846,38.46153846153846,51.01289811554424,0.0,38.46153846153846,45.0,0.4005853977448943,1.3038461538461539,0.048,1.1734615384615386,4.005853977448943,4.088238592833559,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 06:00:00,3.335694700968471,19.999999999999996,10.4,3.5112575799668115,38.61538461538461,45.0,0.0,39.70498105701358,38.61538461538461,38.61538461538461,46.08959644162897,0.0,38.61538461538461,45.0,0.35112575799668116,1.3084615384615386,0.048,1.1776153846153847,3.5112575799668115,3.594103733812965,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 07:00:00,3.248349785724742,20.000000000000004,11.8,3.419315563920781,36.46153846153846,45.0,0.0,38.801771905242816,36.46153846153846,36.46153846153846,47.340233443704356,0.0,36.46153846153846,45.0,0.34193155639207806,1.2438461538461534,0.048,1.119461538461538,3.419315563920781,3.4957001793053966,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 08:00:00,3.0663125446037114,19.999999999999996,13.2,3.2276974153723277,34.30769230769231,45.0,0.0,36.9010823975012,34.30769230769231,34.30769230769231,47.59339008980889,0.0,34.30769230769231,45.0,0.32276974153723276,1.1792307692307695,0.048,1.0613076923076925,3.2276974153723277,3.2976204922954047,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 09:00:00,2.8233623288485274,20.000000000000004,14.6,2.9719603461563446,32.15384615384615,45.0,0.0,34.32316536370968,32.15384615384615,32.15384615384615,47.169319209863524,0.0,32.15384615384615,45.0,0.2971960346156345,1.1146153846153846,0.048,1.003153846153846,2.9719603461563446,3.0354218846178833,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 10:00:00,2.4861715084543308,20.0,15.9,2.617022640478243,30.153846153846153,45.0,0.0,30.658215054449627,30.153846153846153,30.153846153846153,45.504368900603474,0.0,30.153846153846153,45.0,0.26170226404782426,1.0546153846153847,0.048,0.9491538461538462,2.617022640478243,2.674484178939781,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 11:00:00,2.1110303258383607,20.0,17.3,2.222137185093011,30.0,45.0,0.0,26.44242628790954,30.0,30.0,41.44242628790954,0.0,30.0,45.0,0.2222137185093011,1.05,0.048,0.945,2.222137185093011,2.279137185093011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 12:00:00,1.717613080977308,20.0,18.6,1.808013769449798,30.0,45.0,0.0,21.829755699696776,30.0,30.0,36.829755699696776,0.0,30.0,45.0,0.1808013769449798,1.05,0.048,0.945,1.808013769449798,1.865013769449798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 13:00:00,1.411876212875163,20.0,18.9,1.4861854872370137,30.0,45.0,0.0,18.07454198292421,30.0,30.0,33.07454198292421,0.0,30.0,45.0,0.14861854872370137,1.05,0.048,0.945,1.4861854872370137,1.543185487237014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 14:00:00,1.1447345116775594,20.0,19.3,1.204983696502694,30.0,45.0,0.0,14.636425723875583,30.0,30.0,29.636425723875583,2.8571302122423603,30.0,45.0,0.12049836965026942,1.05,0.048,0.945,1.204983696502694,1.261983696502694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 15:00:00,0.9455169937597683,20.0,19.6,0.995281046062914,30.0,45.0,0.0,11.950754180473375,30.0,30.0,26.950754180473375,0.28138134888435234,30.0,45.0,0.0995281046062914,1.05,0.048,0.945,0.995281046062914,1.0522810460629142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 16:00:00,0.8107007836502652,20.0,19.0,0.8533692459476476,30.0,45.0,0.0,10.059053725824803,30.0,30.0,25.059053725824803,0.14889114397041747,30.0,45.0,0.08533692459476476,1.05,0.048,0.945,0.8533692459476476,0.9103692459476477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 17:00:00,0.7966117936054631,20.0,18.3,0.8385387301110138,30.0,45.0,0.0,9.857333311503382,30.0,30.0,24.857333311503382,0.1405648585450646,30.0,45.0,0.08385387301110138,1.05,0.048,0.945,0.8385387301110138,0.8955387301110139,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 18:00:00,0.857069371571161,20.0,17.7,0.90217828586438,30.0,45.0,0.0,10.717329077359217,30.0,30.0,25.717329077359217,0.18160160228413108,30.0,45.0,0.090217828586438,1.05,0.048,0.945,0.90217828586438,0.9591782858643801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 19:00:00,0.9583248117818625,20.000000000000004,17.1,1.0087629597703816,30.0,45.0,0.0,12.127104360671296,30.0,30.0,27.127104360671296,0.3026992102590139,30.0,45.0,0.10087629597703815,1.0499999999999998,0.048,0.9449999999999998,1.0087629597703816,1.0657629597703813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 20:00:00,1.0758123557558539,20.0,16.4,1.1324340586903725,30.0,45.0,0.0,13.720508136586787,30.0,30.0,28.720508136586787,0.7629874682340392,30.0,45.0,0.11324340586903725,1.05,0.048,0.945,1.1324340586903725,1.1894340586903724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 21:00:00,1.231891200404839,20.000000000000007,15.8,1.2967275793735147,30.307692307692307,45.0,0.0,15.776670857664726,30.307692307692307,30.307692307692307,30.46897854997242,0.0,30.307692307692307,45.0,0.12967275793735147,1.0592307692307688,0.048,0.953307692307692,1.2967275793735147,1.3546506562965914,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 22:00:00,1.4930483638212002,19.999999999999996,14.3,1.5716298566538949,32.61538461538461,45.0,0.0,19.088397017894863,32.61538461538461,32.61538461538461,31.47301240251025,1.1859998951590733,32.61538461538461,45.0,0.1571629856653895,1.1284615384615386,0.048,1.0156153846153848,1.5716298566538949,1.6364760105000484,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-20 23:00:00,0.0,19.545901292619906,12.7,0.0,35.07692307692308,45.0,0.0,-5.908197414760188,35.07692307692308,35.07692307692308,19.545901292619906,0.0,35.07692307692308,45.0,0.0,1.2295536147504982,0.048,1.1065982532754484,0.0,0.07495536147504978,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 00:00:00,0.0,19.334911493279904,11.2,0.0,37.38461538461539,45.0,0.0,-6.330177013440192,37.38461538461539,37.38461538461539,19.334911493279904,0.0,37.38461538461539,45.0,0.0,1.3114437719416674,0.048,1.1802993947475007,0.0,0.08314437719416667,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 01:00:00,0.0,19.240767057328558,12.7,0.0,35.07692307692308,45.0,0.0,-6.518465885342884,35.07692307692308,35.07692307692308,19.240767057328558,0.0,35.07692307692308,45.0,0.0,1.2478616688679791,0.048,1.1230755019811811,0.0,0.07678616688679796,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 02:00:00,0.0,19.18772637843103,14.3,0.0,32.61538461538461,45.0,0.0,-6.62454724313794,32.61538461538461,32.61538461538461,19.18772637843103,0.0,32.61538461538461,45.0,0.0,1.1771979557556764,0.048,1.0594781601801089,0.0,0.06971979557556751,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 03:00:00,0.0,19.15716800922253,15.8,0.0,30.307692307692307,45.0,0.0,-6.685663981554939,30.307692307692307,30.307692307692307,19.15716800922253,0.0,30.307692307692307,45.0,0.0,1.1098006886774174,0.048,0.9988206198096756,0.0,0.06298006886774177,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 04:00:00,0.0,18.981891070703014,9.0,0.0,40.769230769230774,45.0,0.0,-7.036217858593972,40.769230769230774,40.769230769230774,18.981891070703014,0.0,40.769230769230774,45.0,0.0,1.4341634588347425,0.048,1.2907471129512684,0.0,0.09541634588347403,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 05:00:00,3.8933843244048285,20.0,9.1,4.098299288847188,40.61538461538461,45.0,10.083148531678244,45.35038823609678,40.61538461538461,40.61538461538461,49.73500362071216,0.0,40.61538461538461,45.0,0.4098299288847188,1.3684615384615384,0.048,1.2316153846153846,4.098299288847188,4.187145442693342,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 06:00:00,3.442278891672347,20.0,9.2,3.62345146491826,40.46153846153846,45.0,0.0,40.799783165033915,40.46153846153846,40.46153846153846,45.338244703495455,0.0,40.46153846153846,45.0,0.36234514649182603,1.3638461538461535,0.048,1.2274615384615382,3.62345146491826,3.7118360803028754,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 07:00:00,3.3255875502906775,20.0,11.0,3.500618473990187,37.69230769230769,45.0,0.0,39.600747632482424,37.69230769230769,37.69230769230769,46.90843994017473,0.0,37.69230769230769,45.0,0.3500618473990187,1.2807692307692307,0.048,1.1526923076923077,3.500618473990187,3.58069539706711,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 08:00:00,3.1028192900759,19.999999999999996,12.8,3.2661255685009474,34.92307692307692,45.0,0.0,37.28429913449068,34.92307692307692,34.92307692307692,47.36122221141376,0.0,34.92307692307692,45.0,0.3266125568500947,1.1976923076923078,0.048,1.077923076923077,3.2661255685009474,3.3378947992701784,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 09:00:00,2.8174227745982043,20.0,14.6,2.9657081837875836,32.15384615384615,45.0,0.0,34.25951544514348,32.15384615384615,32.15384615384615,47.105669291297325,0.0,32.15384615384615,45.0,0.29657081837875837,1.1146153846153848,0.048,1.0031538461538463,2.9657081837875836,3.029169722249122,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 10:00:00,2.3955973074425354,20.0,16.4,2.5216813762553003,30.0,45.0,0.0,29.654664665049907,30.0,30.0,44.65466466504991,0.0,30.0,45.0,0.25216813762553003,1.05,0.048,0.945,2.5216813762553003,2.5786813762553007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 11:00:00,1.926828516538236,20.0,18.2,2.028240543724459,30.0,45.0,0.0,24.309942679841328,30.0,30.0,39.30994267984133,0.0,30.0,45.0,0.2028240543724459,1.05,0.048,0.945,2.028240543724459,2.0852405437244594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 12:00:00,1.3873110473688763,20.0,20.0,1.4603274182830277,30.0,45.0,0.0,17.765092269246665,30.0,30.0,32.765092269246665,0.0,30.0,45.0,0.14603274182830278,1.05,0.048,0.945,1.4603274182830277,1.517327418283028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 13:00:00,1.062687657214131,20.0,19.8,1.1186185865411906,30.0,45.0,0.0,13.54457765997627,30.0,30.0,28.54457765997627,0.6625749386890679,30.0,45.0,0.11186185865411906,1.05,0.048,0.945,1.1186185865411906,1.1756185865411908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 14:00:00,0.7962342699486982,20.0,19.6,0.8381413367881033,30.0,45.0,0.0,9.851916812025948,30.0,30.0,24.851916812025948,0.14035041952119284,30.0,45.0,0.08381413367881033,1.05,0.048,0.945,0.8381413367881033,0.8951413367881033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 15:00:00,0.6073803238370487,20.0,19.4,0.6393477093021565,30.0,45.0,0.0,7.059692692072716,30.0,30.0,22.059692692072716,0.06941315959064583,30.0,45.0,0.06393477093021564,1.05,0.048,0.945,0.6393477093021565,0.6963477093021565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 16:00:00,0.3744486993644405,20.0,19.5,0.39415652564677944,30.0,45.0,0.0,3.3127586228605566,30.0,30.0,20.0,0.03397901083161892,30.0,45.0,0.039415652564677946,1.05,0.048,0.945,0.39415652564677944,0.45115652564677944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 17:00:00,0.2392869994594102,20.0,19.7,0.2518810520625371,30.0,45.0,0.0,0.8904759008593359,30.0,30.0,20.0,0.021713883798494576,30.0,45.0,0.025188105206253707,1.05,0.048,0.945,0.2518810520625371,0.30888105206253724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 18:00:00,0.2457981313896795,19.999999999999996,19.8,0.25873487514703103,30.0,45.0,0.0,1.013387756027683,30.0,30.0,19.999999999999996,0.02230473061612336,30.0,45.0,0.025873487514703104,1.0500000000000003,0.048,0.9450000000000003,0.25873487514703103,0.315734875147031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 19:00:00,0.42989168297864816,20.0,18.7,0.45251756103015595,30.0,45.0,0.0,4.244286859750012,30.0,30.0,20.0,0.03901013457156517,30.0,45.0,0.04525175610301559,1.05,0.048,0.945,0.45251756103015595,0.509517561030156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 20:00:00,0.5080505411060577,20.000000000000007,17.7,0.5347900432695345,30.0,45.0,0.0,5.511857659806097,30.0,30.0,20.511857659806097,0.04858969046209173,30.0,45.0,0.05347900432695345,1.0499999999999996,0.048,0.9449999999999996,0.5347900432695345,0.5917900432695344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 21:00:00,0.7266577216610681,20.0,16.6,0.7649028649063875,30.0,45.0,0.0,8.843171707263778,30.0,30.0,23.843171707263778,0.10710044037592824,30.0,45.0,0.07649028649063874,1.05,0.048,0.945,0.7649028649063875,0.8219028649063874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 22:00:00,0.8628122758646805,20.0,16.1,0.908223448278611,30.0,45.0,0.0,10.798278920800641,30.0,30.0,25.79827892080064,0.18634060513727294,30.0,45.0,0.0908223448278611,1.05,0.048,0.945,0.908223448278611,0.965223448278611,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-21 23:00:00,0.0,19.751880887061915,15.5,0.0,30.76923076923077,45.0,0.0,-5.496238225876169,30.76923076923077,30.76923076923077,19.751880887061915,0.0,30.76923076923077,45.0,0.0,1.0879640698532083,0.048,0.9791676628678875,0.0,0.06079640698532074,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 00:00:00,0.0,19.629736868923164,15.0,0.0,31.53846153846154,45.0,0.0,-5.740526262153672,31.53846153846154,31.53846153846154,19.629736868923164,0.0,31.53846153846154,45.0,0.0,1.1183696340184566,0.048,1.006532670616611,0.0,0.06383696340184564,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 01:00:00,0.0,19.52895595255787,13.8,0.0,33.38461538461539,45.0,0.0,-5.942088094884262,33.38461538461539,33.38461538461539,19.52895595255787,0.0,33.38461538461539,45.0,0.0,1.1798011043849894,0.048,1.0618209939464904,0.0,0.06998011043849894,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 02:00:00,0.0,19.426635170438765,12.6,0.0,35.23076923076923,45.0,0.0,-6.146729659122471,35.23076923076923,35.23076923076923,19.426635170438765,0.0,35.23076923076923,45.0,0.0,1.2413249666967507,0.048,1.1171924700270757,0.0,0.07613249666967503,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 03:00:00,0.0,19.316077093115766,11.4,0.0,37.07692307692308,45.0,0.0,-6.367845813768469,37.07692307692308,37.07692307692308,19.316077093115766,0.0,37.07692307692308,45.0,0.0,1.3033430667207464,0.048,1.1730087600486718,0.0,0.08233430667207453,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 04:00:00,0.0,19.20954591210422,10.9,0.0,37.84615384615385,45.0,0.0,-6.5809081757915635,37.84615384615385,37.84615384615385,19.20954591210422,0.0,37.84615384615385,45.0,0.0,1.332811860658362,0.048,1.199530674592526,0.0,0.08528118606583601,0.0,24.0,0.0,37.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 05:00:00,3.1484633453604842,20.0,10.5,3.3141719424847205,38.46153846153846,45.0,0.0,37.761971548395465,38.46153846153846,38.46153846153846,44.300433086857005,0.0,38.46153846153846,45.0,0.33141719424847205,1.3038461538461537,0.048,1.1734615384615383,3.3141719424847205,3.396556557869336,0.0,24.0,0.0,38.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 06:00:00,2.9235371474608534,20.0,10.0,3.0774075236430036,39.230769230769226,45.0,0.0,35.39207484986494,39.230769230769226,39.230769230769226,41.161305619095714,0.0,39.230769230769226,45.0,0.3077407523643004,1.3269230769230766,0.048,1.194230769230769,3.0774075236430036,3.1620998313353113,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 07:00:00,2.796973323865497,20.0,11.9,2.9441824461742074,36.30769230769231,45.0,0.0,34.04013603765338,36.30769230769231,36.30769230769231,42.732443729961076,0.0,36.30769230769231,45.0,0.2944182446174207,1.2392307692307694,0.048,1.1153076923076923,2.9441824461742074,3.0201055230972846,0.0,24.0,0.0,36.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 08:00:00,2.547738009953428,20.0,13.9,2.6818294841615034,33.23076923076923,45.0,0.0,31.335543644785076,33.23076923076923,33.23076923076923,43.10477441401584,0.0,33.23076923076923,45.0,0.2681829484161503,1.1469230769230767,0.048,1.032230769230769,2.6818294841615034,2.748521791853811,0.0,24.0,0.0,33.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 09:00:00,2.248147248070677,20.000000000000004,15.8,2.3664707874428177,30.307692307692307,45.0,0.0,28.00193042874298,30.307692307692307,30.307692307692307,42.694238121050674,0.0,30.307692307692307,45.0,0.23664707874428176,1.059230769230769,0.048,0.9533076923076921,2.3664707874428177,2.424393864365894,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 10:00:00,1.8091784492134104,20.0,17.7,1.9043983675930636,30.0,45.0,0.0,22.923351217266116,30.0,30.0,37.92335121726612,0.0,30.0,45.0,0.19043983675930637,1.05,0.048,0.945,1.9043983675930636,1.961398367593064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 11:00:00,1.3332706618473023,20.000000000000004,19.5,1.4034428019445286,30.0,45.0,0.0,17.079840737177946,30.0,30.0,32.079840737177946,0.0,30.0,45.0,0.14034428019445286,1.0499999999999998,0.048,0.9449999999999998,1.4034428019445286,1.4604428019445286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 12:00:00,0.7772633412867398,19.999999999999993,21.4,0.8181719381965682,30.0,45.0,0.0,9.578961864283656,30.0,30.0,24.578961864283656,0.13010803811346916,30.0,45.0,0.08181719381965682,1.0500000000000005,0.048,0.9450000000000004,0.8181719381965682,0.8751719381965682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 13:00:00,0.40265187824330895,20.0,21.5,0.4238440823613778,30.0,45.0,0.0,3.7903205157821773,30.0,30.0,20.0,0.036538282962187744,30.0,45.0,0.04238440823613778,1.05,0.048,0.945,0.4238440823613778,0.4808440823613779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 14:00:00,0.07270432116162383,20.0,21.7,0.07653086438065666,30.0,45.0,0.0,-2.643963500375868,30.0,30.0,20.0,0.0065974883086772984,30.0,45.0,0.007653086438065666,1.05,0.048,0.945,0.07653086438065666,0.13353086438065664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 15:00:00,0.0,20.064963518442873,21.8,0.0,30.0,45.0,0.0,-4.870072963114254,30.0,30.0,20.064963518442873,0.0,30.0,45.0,0.0,1.0461021888934277,0.048,0.9414919700040849,0.0,0.0566102188893427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 16:00:00,0.0,20.159281030209236,21.6,0.0,30.0,45.0,0.0,-4.681437939581528,30.0,30.0,20.159281030209236,0.0,30.0,45.0,0.0,1.0404431381874457,0.048,0.9363988243687011,0.0,0.05604431381874453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 17:00:00,0.0,20.22258346610624,21.4,0.0,30.0,45.0,0.0,-4.55483306778752,30.0,30.0,20.22258346610624,0.0,30.0,45.0,0.0,1.0366449920336256,0.048,0.932980492830263,0.0,0.05566449920336258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 18:00:00,0.0,20.22954257045845,21.2,0.0,30.0,45.0,0.0,-4.540914859083102,30.0,30.0,20.22954257045845,0.0,30.0,45.0,0.0,1.036227445772493,0.048,0.9326047011952437,0.0,0.05562274457724914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 19:00:00,0.0,20.176706926391343,20.3,0.0,30.0,45.0,0.0,-4.646586147217313,30.0,30.0,20.176706926391343,0.0,30.0,45.0,0.0,1.0393975844165193,0.048,0.9354578259748674,0.0,0.05593975844165189,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 20:00:00,0.0,20.142465942859037,19.3,0.0,30.0,45.0,0.0,-4.715068114281927,30.0,30.0,20.142465942859037,0.0,30.0,45.0,0.0,1.0414520434284578,0.048,0.9373068390856121,0.0,0.056145204342845645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 21:00:00,0.0,20.06827007057824,18.4,0.0,30.0,45.0,0.0,-4.86345985884352,30.0,30.0,20.06827007057824,0.0,30.0,45.0,0.0,1.0459037957653057,0.048,0.9413134161887752,0.0,0.05659037957653046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 22:00:00,0.06601300071423732,20.0,17.3,0.0694873691728814,30.0,45.0,0.0,-2.8126031023228393,30.0,30.0,20.0,0.005990290445938052,30.0,45.0,0.00694873691728814,1.05,0.048,0.945,0.0694873691728814,0.1264873691728815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-22 23:00:00,0.0,19.981577866800265,16.1,0.0,30.0,45.0,0.0,-5.03684426639947,30.0,30.0,19.981577866800265,0.0,30.0,45.0,0.0,1.051105327991984,0.048,0.9459947951927856,0.0,0.05711053279919831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 00:00:00,0.0,19.907125712722895,15.0,0.0,31.53846153846154,45.0,0.0,-5.185748574554211,31.53846153846154,31.53846153846154,19.907125712722895,0.0,31.53846153846154,45.0,0.0,1.1017263033904727,0.048,0.9915536730514255,0.0,0.062172630339047186,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 01:00:00,0.0,19.830397220591323,14.6,0.0,32.15384615384615,45.0,0.0,-5.339205558817355,32.15384615384615,32.15384615384615,19.830397220591323,0.0,32.15384615384615,45.0,0.0,1.1247915513799056,0.048,1.012312396241915,0.0,0.06447915513799063,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 02:00:00,0.0,19.750436685551435,14.2,0.0,32.769230769230774,45.0,0.0,-5.49912662889713,32.769230769230774,32.769230769230774,19.750436685551435,0.0,32.769230769230774,45.0,0.0,1.1480507219438372,0.048,1.0332456497494535,0.0,0.06680507219438359,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 03:00:00,0.0,19.668069687180076,13.8,0.0,33.38461538461539,45.0,0.0,-5.663860625639849,33.38461538461539,33.38461538461539,19.668069687180076,0.0,33.38461538461539,45.0,0.0,1.171454280307657,0.048,1.0543088522768913,0.0,0.06914542803076573,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 04:00:00,0.0,19.60322682013289,14.4,0.0,32.46153846153846,45.0,0.0,-5.793546359734222,32.46153846153846,32.46153846153846,19.60322682013289,0.0,32.46153846153846,45.0,0.0,1.1476525446381802,0.048,1.0328872901743622,0.0,0.06676525446381798,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 05:00:00,1.6104333706542473,20.0,15.0,1.695193021741313,31.53846153846154,45.0,0.0,20.532401104211516,31.53846153846154,31.53846153846154,33.993939565749976,0.0,31.53846153846154,45.0,0.1695193021741313,1.0961538461538465,0.048,0.9865384615384619,1.695193021741313,1.756808406356697,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 06:00:00,1.4650712731697497,20.000000000000004,15.6,1.542180287547105,30.615384615384617,45.0,0.0,18.74042968246639,30.615384615384617,30.615384615384617,33.12504506708177,0.0,30.615384615384617,45.0,0.1542180287547105,1.0684615384615381,0.048,0.9616153846153843,1.542180287547105,1.6010264413932587,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 07:00:00,1.436552090071643,20.000000000000007,16.2,1.512160094812256,30.0,45.0,0.0,18.3841379228963,30.0,30.0,33.3841379228963,0.0,30.0,45.0,0.1512160094812256,1.0499999999999996,0.048,0.9449999999999996,1.512160094812256,1.5691600948122557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 08:00:00,1.3216978780216357,20.0,16.8,1.3912609242333007,30.0,45.0,0.0,16.932267228915833,30.0,30.0,31.932267228915833,0.0,30.0,45.0,0.13912609242333007,1.05,0.048,0.945,1.3912609242333007,1.4482609242333009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 09:00:00,1.1839776891647116,20.000000000000004,17.4,1.246292304383907,30.0,45.0,0.0,15.152225317454409,30.0,30.0,30.15222531745441,0.0,30.0,45.0,0.12462923043839069,1.0499999999999998,0.048,0.9449999999999998,1.246292304383907,1.3032923043839069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 10:00:00,0.8647273057312344,20.0,18.8,0.910239269190773,30.0,45.0,0.0,10.825244796331688,30.0,30.0,25.82524479633169,0.1879604879526737,30.0,45.0,0.0910239269190773,1.05,0.048,0.945,0.910239269190773,0.9672392691907731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 11:00:00,0.5325090135055025,20.000000000000007,20.2,0.5605358036900027,30.0,45.0,0.0,5.89901369860776,30.0,30.0,20.89901369860776,0.05309540135759732,30.0,45.0,0.056053580369000267,1.0499999999999996,0.048,0.9449999999999996,0.5605358036900027,0.6175358036900025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 12:00:00,0.22890967137860935,20.000000000000004,21.6,0.24095754881958878,30.0,45.0,0.0,0.6929697257883021,30.0,30.0,20.000000000000004,0.02077220248444732,30.0,45.0,0.024095754881958878,1.0499999999999998,0.048,0.9449999999999998,0.24095754881958878,0.2979575488195887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 13:00:00,0.0,20.016361311352078,22.1,0.0,30.0,45.0,0.0,-4.967277377295844,30.0,30.0,20.016361311352078,0.0,30.0,45.0,0.0,1.0490183213188753,0.048,0.9441164891869878,0.0,0.056901832131887486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 14:00:00,0.0,20.103520116756027,22.5,0.0,30.0,45.0,0.0,-4.792959766487947,30.0,30.0,20.103520116756027,0.0,30.0,45.0,0.0,1.0437887929946386,0.048,0.9394099136951748,0.0,0.056378879299463724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 15:00:00,0.0,20.20245641171266,23.0,0.0,30.0,45.0,0.0,-4.59508717657468,30.0,30.0,20.20245641171266,0.0,30.0,45.0,0.0,1.0378526152972405,0.048,0.9340673537675164,0.0,0.05578526152972407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 16:00:00,0.0,20.306705137489985,23.1,0.0,30.0,45.0,0.0,-4.3865897250200305,30.0,30.0,20.306705137489985,0.0,30.0,45.0,0.0,1.031597691750601,0.048,0.9284379225755408,0.0,0.05515976917506005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 17:00:00,0.0,20.385345348976024,23.1,0.0,30.0,45.0,0.0,-4.229309302047952,30.0,30.0,20.385345348976024,0.0,30.0,45.0,0.0,1.0268792790614387,0.048,0.9241913511552948,0.0,0.05468792790614385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 18:00:00,0.0,20.43757579874967,23.2,0.0,30.0,45.0,0.0,-4.12484840250066,30.0,30.0,20.43757579874967,0.0,30.0,45.0,0.0,1.0237454520750198,0.048,0.9213709068675178,0.0,0.054374545207501956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 19:00:00,0.0,20.414762413933737,22.0,0.0,30.0,45.0,0.0,-4.170475172132527,30.0,30.0,20.414762413933737,0.0,30.0,45.0,0.0,1.0251142551639758,0.048,0.9226028296475782,0.0,0.05451142551639754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 20:00:00,0.0,20.36524980738966,20.8,0.0,30.0,45.0,0.0,-4.269500385220681,30.0,30.0,20.36524980738966,0.0,30.0,45.0,0.0,1.0280850115566205,0.048,0.9252765104009585,0.0,0.05480850115566194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 21:00:00,0.0,20.287696331199854,19.6,0.0,30.0,45.0,0.0,-4.424607337600293,30.0,30.0,20.287696331199854,0.0,30.0,45.0,0.0,1.0327382201280089,0.048,0.9294643981152081,0.0,0.05527382201280073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 22:00:00,0.0,20.23769137001363,19.2,0.0,30.0,45.0,0.0,-4.524617259972743,30.0,30.0,20.23769137001363,0.0,30.0,45.0,0.0,1.0357385177991822,0.048,0.932164666019264,0.0,0.05557385177991825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-23 23:00:00,0.0,20.23160534587903,18.8,0.0,30.0,45.0,0.0,-4.536789308241943,30.0,30.0,20.23160534587903,0.0,30.0,45.0,0.0,1.0361036792472582,0.048,0.9324933113225324,0.0,0.055610367924725734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 00:00:00,0.0,20.193357962609028,18.4,0.0,30.0,45.0,0.0,-4.613284074781944,30.0,30.0,20.193357962609028,0.0,30.0,45.0,0.0,1.0383985222434582,0.048,0.9345586700191123,0.0,0.05583985222434584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 01:00:00,0.0,20.152167114694834,18.1,0.0,30.0,45.0,0.0,-4.695665770610333,30.0,30.0,20.152167114694834,0.0,30.0,45.0,0.0,1.0408699731183102,0.048,0.9367829758064792,0.0,0.05608699731183098,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 02:00:00,0.0,20.10657516814321,17.7,0.0,30.0,45.0,0.0,-4.786849663713582,30.0,30.0,20.10657516814321,0.0,30.0,45.0,0.0,1.0436054899114073,0.048,0.9392449409202667,0.0,0.056360548991140624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 03:00:00,0.0,20.059702244969003,17.4,0.0,30.0,45.0,0.0,-4.880595510061994,30.0,30.0,20.059702244969003,0.0,30.0,45.0,0.0,1.0464178653018599,0.048,0.9417760787716739,0.0,0.05664178653018592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 04:00:00,0.0,20.01287898190532,17.2,0.0,30.0,45.0,0.0,-4.974242036189359,30.0,30.0,20.01287898190532,0.0,30.0,45.0,0.0,1.0492272610856808,0.048,0.9443045349771126,0.0,0.05692272610856808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 05:00:00,0.33344193941298783,20.000000000000004,17.0,0.3509915151715661,30.0,45.0,0.0,2.603217224096717,30.0,30.0,20.000000000000004,0.03025788923892813,30.0,45.0,0.03509915151715661,1.0499999999999998,0.048,0.9449999999999998,0.3509915151715661,0.40799151517156607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 06:00:00,0.5639508382527142,20.000000000000007,16.8,0.5936324613186466,30.0,45.0,0.0,6.390742432976452,30.0,30.0,21.390742432976452,0.059442073586764115,30.0,45.0,0.05936324613186465,1.0499999999999996,0.048,0.9449999999999996,0.5936324613186466,0.6506324613186465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 07:00:00,0.6189441501660561,20.0,16.8,0.6515201580695327,30.0,45.0,0.0,7.235925198093604,30.0,30.0,22.235925198093604,0.07234027530784767,30.0,45.0,0.06515201580695326,1.05,0.048,0.945,0.6515201580695327,0.7085201580695327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 08:00:00,0.6768527551484441,20.0,16.8,0.7124765843667833,30.0,45.0,0.0,8.107378567243607,30.0,30.0,23.107378567243607,0.0891103563473538,30.0,45.0,0.07124765843667832,1.05,0.048,0.945,0.7124765843667833,0.7694765843667833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 09:00:00,0.7967922107139556,20.0,16.8,0.8387286428567953,30.0,45.0,0.0,9.859921626641722,30.0,30.0,24.85992162664172,0.1406674920065152,30.0,45.0,0.08387286428567953,1.05,0.048,0.945,0.8387286428567953,0.8957286428567953,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 10:00:00,0.5458764877958995,20.0,18.3,0.5746068292588415,30.0,45.0,0.0,6.108868690202684,30.0,30.0,21.108868690202684,0.055712900599328104,30.0,45.0,0.05746068292588415,1.05,0.048,0.945,0.5746068292588415,0.6316068292588416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 11:00:00,0.21260910360301258,20.0,19.9,0.22379905642422376,30.0,45.0,0.0,0.3784878659691131,30.0,30.0,20.0,0.01929302210553653,30.0,45.0,0.022379905642422378,1.05,0.048,0.945,0.22379905642422376,0.28079905642422387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 12:00:00,0.0,20.057842705101155,21.4,0.0,30.0,45.0,0.0,-4.88431458979769,30.0,30.0,20.057842705101155,0.0,30.0,45.0,0.0,1.0465294376939307,0.048,0.9418764939245376,0.0,0.056652943769393005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 13:00:00,0.0,20.210763327157856,22.6,0.0,30.0,45.0,0.0,-4.578473345684287,30.0,30.0,20.210763327157856,0.0,30.0,45.0,0.0,1.0373542003705285,0.048,0.9336187803334757,0.0,0.055735420037052785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 14:00:00,0.0,20.38544700226254,23.8,0.0,30.0,45.0,0.0,-4.229105995474917,30.0,30.0,20.38544700226254,0.0,30.0,45.0,0.0,1.0268731798642474,0.048,0.9241858618778227,0.0,0.05468731798642468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 15:00:00,0.0,20.55841582822579,25.0,0.0,30.0,45.0,0.0,-3.8831683435484194,30.0,30.0,20.55841582822579,0.0,30.0,45.0,0.0,1.0164950503064527,0.048,0.9148455452758074,0.0,0.05364950503064525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 16:00:00,0.0,20.670083582401897,24.3,0.0,30.0,45.0,0.0,-3.6598328351962053,30.0,30.0,20.670083582401897,0.0,30.0,45.0,0.0,1.0097949850558863,0.048,0.9088154865502976,0.0,0.052979498505588585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 17:00:00,0.0,20.740350510235388,23.7,0.0,30.0,45.0,0.0,-3.519298979529225,30.0,30.0,20.740350510235388,0.0,30.0,45.0,0.0,1.0055789693858768,0.048,0.905021072447289,0.0,0.0525578969385877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 18:00:00,0.0,20.758562854868018,23.0,0.0,30.0,45.0,0.0,-3.4828742902639647,30.0,30.0,20.758562854868018,0.0,30.0,45.0,0.0,1.004486228707919,0.048,0.9040376058371271,0.0,0.05244862287079188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 19:00:00,0.0,20.739787823915776,21.9,0.0,30.0,45.0,0.0,-3.5204243521684475,30.0,30.0,20.739787823915776,0.0,30.0,45.0,0.0,1.0056127305650535,0.048,0.9050514575085482,0.0,0.052561273056505264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 20:00:00,0.0,20.68502201748557,20.7,0.0,30.0,45.0,0.0,-3.629955965028863,30.0,30.0,20.68502201748557,0.0,30.0,45.0,0.0,1.0088986789508658,0.048,0.9080088110557792,0.0,0.05288986789508654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 21:00:00,0.0,20.60532598819772,19.6,0.0,30.0,45.0,0.0,-3.7893480236045605,30.0,30.0,20.60532598819772,0.0,30.0,45.0,0.0,1.0136804407081368,0.048,0.9123123966373231,0.0,0.053368044070813636,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 22:00:00,0.0,20.51805215223607,18.5,0.0,30.0,45.0,0.0,-3.96389569552786,30.0,30.0,20.51805215223607,0.0,30.0,45.0,0.0,1.0189168708658358,0.048,0.9170251837792524,0.0,0.05389168708658343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-24 23:00:00,0.0,20.509635254328423,17.5,0.0,30.0,45.0,0.0,-3.980729491343155,30.0,30.0,20.509635254328423,0.0,30.0,45.0,0.0,1.0194218847402947,0.048,0.9174796962662652,0.0,0.05394218847402943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 00:00:00,0.0,20.444168290015153,16.4,0.0,30.0,45.0,0.0,-4.111663419969695,30.0,30.0,20.444168290015153,0.0,30.0,45.0,0.0,1.0233499025990909,0.048,0.9210149123391819,0.0,0.054334990259908955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 01:00:00,0.0,20.37429954811302,15.9,0.0,30.153846153846153,45.0,0.0,-4.251400903773963,30.153846153846153,30.153846153846153,20.37429954811302,0.0,30.153846153846153,45.0,0.0,1.0321574117286036,0.048,0.9289416705557433,0.0,0.05521574117286032,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 02:00:00,0.0,20.28490285690088,15.5,0.0,30.76923076923077,45.0,0.0,-4.430194286198237,30.76923076923077,30.76923076923077,20.28490285690088,0.0,30.76923076923077,45.0,0.0,1.0559827516628701,0.048,0.9503844764965831,0.0,0.057598275166287016,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 03:00:00,0.0,20.202551412216895,15.0,0.0,31.53846153846154,45.0,0.0,-4.59489717556621,31.53846153846154,31.53846153846154,20.202551412216895,0.0,31.53846153846154,45.0,0.0,1.0840007614208327,0.048,0.9756006852787494,0.0,0.0604000761420832,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 04:00:00,0.0,20.123592795931117,14.7,0.0,32.0,45.0,0.0,-4.752814408137766,32.0,32.0,20.123592795931117,0.0,32.0,45.0,0.0,1.102584432244133,0.048,0.9923259890197197,0.0,0.06225844322441321,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 05:00:00,0.0,20.042373707051162,14.3,0.0,32.61538461538461,45.0,0.0,-4.915252585897676,32.61538461538461,32.61538461538461,20.042373707051162,0.0,32.61538461538461,45.0,0.0,1.1259191160384687,0.048,1.0133272044346218,0.0,0.06459191160384692,0.0,24.0,0.0,32.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 06:00:00,0.10236583096368428,20.0,14.0,0.1077535062775624,33.07692307692308,45.0,0.0,-1.9346102512361725,33.07692307692308,33.07692307692308,20.0,0.0071034258702247005,33.07692307692308,45.0,0.01077535062775624,1.1423076923076925,0.048,1.028076923076923,0.1077535062775624,0.17398427550833162,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 07:00:00,0.7106360180173783,20.0,14.0,0.7480379137025035,33.07692307692308,45.0,0.0,8.607783547060862,33.07692307692308,33.07692307692308,20.53086047013778,0.05139941435366602,33.07692307692308,45.0,0.07480379137025035,1.1423076923076925,0.048,1.028076923076923,0.7480379137025035,0.8142686829332728,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 08:00:00,0.6405477573170837,20.0,15.4,0.6742607971758776,30.923076923076923,45.0,0.0,7.563145571996728,30.923076923076923,30.923076923076923,21.640068648919804,0.06261540340628606,30.923076923076923,45.0,0.06742607971758777,1.0776923076923077,0.048,0.9699230769230769,0.6742607971758776,0.7340300279451084,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 09:00:00,0.5228613290963584,20.0,16.8,0.5503803464172193,30.0,45.0,0.0,5.746800011397916,30.0,30.0,20.746800011397916,0.051275863102640304,30.0,45.0,0.05503803464172193,1.05,0.048,0.945,0.5503803464172193,0.6073803464172193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 10:00:00,0.36688605931766505,20.0,17.7,0.3861958519133316,30.0,45.0,0.0,3.183308555040554,30.0,30.0,20.0,0.03329274585459755,30.0,45.0,0.03861958519133316,1.05,0.048,0.945,0.3861958519133316,0.44319585191333155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 11:00:00,0.16666852698294513,20.0,18.5,0.1754405547188896,30.0,45.0,0.0,-0.5400420612253072,30.0,30.0,20.0,0.015124185751628416,30.0,45.0,0.01754405547188896,1.05,0.048,0.945,0.1754405547188896,0.23244055471888958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 12:00:00,0.0,20.023193888653992,19.4,0.0,30.0,45.0,0.0,-4.953612222692016,30.0,30.0,20.023193888653992,0.0,30.0,45.0,0.0,1.0486083666807604,0.048,0.9437475300126843,0.0,0.056860836668076065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 13:00:00,0.0,20.087659268470684,19.8,0.0,30.0,45.0,0.0,-4.824681463058631,30.0,30.0,20.087659268470684,0.0,30.0,45.0,0.0,1.044740443891759,0.048,0.940266399502583,0.0,0.056474044389175915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 14:00:00,0.0,20.154450173149577,20.2,0.0,30.0,45.0,0.0,-4.691099653700846,30.0,30.0,20.154450173149577,0.0,30.0,45.0,0.0,1.0407329896110256,0.048,0.9366596906499229,0.0,0.05607329896110258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 15:00:00,0.0,20.20638599179253,20.6,0.0,30.0,45.0,0.0,-4.58722801641494,30.0,30.0,20.20638599179253,0.0,30.0,45.0,0.0,1.0376168404924484,0.048,0.9338551564432035,0.0,0.055761684049244864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 16:00:00,0.0,20.247253747920453,20.7,0.0,30.0,45.0,0.0,-4.505492504159093,30.0,30.0,20.247253747920453,0.0,30.0,45.0,0.0,1.0351647751247728,0.048,0.9316482976122955,0.0,0.055516477512477236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 17:00:00,0.0,20.293873856609473,20.9,0.0,30.0,45.0,0.0,-4.4122522867810545,30.0,30.0,20.293873856609473,0.0,30.0,45.0,0.0,1.0323675686034317,0.048,0.9291308117430885,0.0,0.05523675686034313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 18:00:00,0.0,20.31856138345094,21.0,0.0,30.0,45.0,0.0,-4.362877233098118,30.0,30.0,20.31856138345094,0.0,30.0,45.0,0.0,1.0308863169929436,0.048,0.9277976852936493,0.0,0.055088631699294344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 19:00:00,0.0,20.298437021729775,20.5,0.0,30.0,45.0,0.0,-4.40312595654045,30.0,30.0,20.298437021729775,0.0,30.0,45.0,0.0,1.0320937786962137,0.048,0.9288844008265923,0.0,0.05520937786962132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 20:00:00,0.0,20.271092069544423,20.1,0.0,30.0,45.0,0.0,-4.457815860911154,30.0,30.0,20.271092069544423,0.0,30.0,45.0,0.0,1.0337344758273346,0.048,0.9303610282446012,0.0,0.055373447582733326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 21:00:00,0.0,20.25220193690445,19.6,0.0,30.0,45.0,0.0,-4.495596126191103,30.0,30.0,20.25220193690445,0.0,30.0,45.0,0.0,1.034867883785733,0.048,0.9313810954071597,0.0,0.05548678837857324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 22:00:00,0.0,20.22531937972329,18.9,0.0,30.0,45.0,0.0,-4.5493612405534165,30.0,30.0,20.22531937972329,0.0,30.0,45.0,0.0,1.0364808372166026,0.048,0.9328327534949423,0.0,0.05564808372166019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-25 23:00:00,0.0,20.189042718373205,18.3,0.0,30.0,45.0,0.0,-4.62191456325359,30.0,30.0,20.189042718373205,0.0,30.0,45.0,0.0,1.0386574368976078,0.048,0.934791693207847,0.0,0.055865743689760716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 00:00:00,0.0,20.13806135420971,17.6,0.0,30.0,45.0,0.0,-4.723877291580578,30.0,30.0,20.13806135420971,0.0,30.0,45.0,0.0,1.0417163187474172,0.048,0.9375446868726754,0.0,0.05617163187474172,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 01:00:00,0.0,20.10007221371948,17.7,0.0,30.0,45.0,0.0,-4.799855572561043,30.0,30.0,20.10007221371948,0.0,30.0,45.0,0.0,1.0439956671768313,0.048,0.9395961004591481,0.0,0.0563995667176832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 02:00:00,0.0,20.050827577711473,17.9,0.0,30.0,45.0,0.0,-4.898344844577053,30.0,30.0,20.050827577711473,0.0,30.0,45.0,0.0,1.0469503453373115,0.048,0.9422553108035803,0.0,0.05669503453373115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 03:00:00,0.0,20.01476243036884,18.0,0.0,30.0,45.0,0.0,-4.970475139262319,30.0,30.0,20.01476243036884,0.0,30.0,45.0,0.0,1.0491142541778695,0.048,0.9442028287600825,0.0,0.05691142541778693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 04:00:00,0.0,19.97969997639907,17.9,0.0,30.0,45.0,0.0,-5.040600047201863,30.0,30.0,19.97969997639907,0.0,30.0,45.0,0.0,1.0512180014160557,0.048,0.9460962012744502,0.0,0.057121800141605505,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
