timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-04-26 05:00:00,0.1393007914978037,19.999999999999996,17.9,0.14663241210295125,30.0,45.0,0.0,-1.1148510284159983,30.0,30.0,19.999999999999996,0.012640725181288897,30.0,45.0,0.014663241210295126,1.0500000000000003,0.048,0.9450000000000003,0.14663241210295125,0.20363241210295113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 06:00:00,0.18815473332168983,20.0,17.8,0.1980576140228314,30.0,45.0,0.0,-0.10401985016400062,30.0,30.0,20.0,0.017073932243347533,30.0,45.0,0.01980576140228314,1.05,0.048,0.945,0.1980576140228314,0.25505761402283145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 07:00:00,0.4043444876821074,19.999999999999996,17.7,0.42562577650748146,30.0,45.0,0.0,3.81873096169101,30.0,30.0,19.999999999999996,0.036691877285127704,30.0,45.0,0.04256257765074815,1.0500000000000003,0.048,0.9450000000000003,0.42562577650748146,0.4826257765074815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 08:00:00,0.35097788887315395,19.999999999999996,17.7,0.36945040934016204,30.0,45.0,0.0,2.9089734380675765,30.0,30.0,19.999999999999996,0.031849173218979475,30.0,45.0,0.0369450409340162,1.0500000000000003,0.048,0.9450000000000003,0.36945040934016204,0.426450409340162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 09:00:00,0.21740014125770207,19.999999999999996,17.6,0.22884225395547586,30.0,45.0,0.0,0.4714795711531039,30.0,30.0,19.999999999999996,0.019727780513403088,30.0,45.0,0.022884225395547585,1.0500000000000003,0.048,0.9450000000000003,0.22884225395547586,0.2858422539554759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 10:00:00,0.0,20.034931316998986,18.7,0.0,30.0,45.0,0.0,-4.930137366002029,30.0,30.0,20.034931316998986,0.0,30.0,45.0,0.0,1.047904120980061,0.048,0.9431137088820549,0.0,0.05679041209800606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 11:00:00,0.0,20.164894576870815,19.7,0.0,30.0,45.0,0.0,-4.670210846258371,30.0,30.0,20.164894576870815,0.0,30.0,45.0,0.0,1.0401063253877512,0.048,0.936095692848976,0.0,0.05601063253877514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 12:00:00,0.0,20.346770479730765,20.8,0.0,30.0,45.0,0.0,-4.306459040538471,30.0,30.0,20.346770479730765,0.0,30.0,45.0,0.0,1.029193771216154,0.048,0.9262743940945387,0.0,0.05491937712161532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 13:00:00,0.0,20.518797760195337,21.3,0.0,30.0,45.0,0.0,-3.962404479609326,30.0,30.0,20.518797760195337,0.0,30.0,45.0,0.0,1.0188721343882798,0.048,0.9169849209494518,0.0,0.05388721343882796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 14:00:00,0.0,20.68481131492911,21.9,0.0,30.0,45.0,0.0,-3.6303773701417796,30.0,30.0,20.68481131492911,0.0,30.0,45.0,0.0,1.0089113211042533,0.048,0.908020188993828,0.0,0.05289113211042529,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 15:00:00,0.0,20.831047851492478,22.4,0.0,30.0,45.0,0.0,-3.3379042970150437,30.0,30.0,20.831047851492478,0.0,30.0,45.0,0.0,1.0001371289104513,0.048,0.9001234160194062,0.0,0.05201371289104506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 16:00:00,0.0,20.94024633474145,22.5,0.0,30.0,45.0,0.0,-3.119507330517102,30.0,30.0,20.94024633474145,0.0,30.0,45.0,0.0,0.9935852199155131,0.048,0.8942266979239618,0.0,0.05135852199155122,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 17:00:00,0.0,21.030576334793345,22.7,0.0,30.0,45.0,0.0,-2.93884733041331,30.0,30.0,21.030576334793345,0.0,30.0,45.0,0.0,0.9881654199123994,0.048,0.8893488779211595,0.0,0.05081654199123986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 18:00:00,0.0,21.064574949427133,22.8,0.0,30.0,45.0,0.0,-2.8708501011457344,30.0,30.0,21.064574949427133,0.0,30.0,45.0,0.0,0.9861255030343721,0.048,0.8875129527309349,0.0,0.05061255030343714,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 19:00:00,0.0,21.033132412986376,22.5,0.0,30.0,45.0,0.0,-2.933735174027248,30.0,30.0,21.033132412986376,0.0,30.0,45.0,0.0,0.9880120552208175,0.048,0.8892108496987358,0.0,0.05080120552208167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 20:00:00,0.0,21.047300947384972,22.3,0.0,30.0,45.0,0.0,-2.9053981052300557,30.0,30.0,21.047300947384972,0.0,30.0,45.0,0.0,0.9871619431569016,0.048,0.8884457488412114,0.0,0.05071619431569019,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 21:00:00,0.0,21.010197266153803,22.0,0.0,30.0,45.0,0.0,-2.9796054676923944,30.0,30.0,21.010197266153803,0.0,30.0,45.0,0.0,0.9893881640307718,0.048,0.8904493476276946,0.0,0.05093881640307718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 22:00:00,0.0,20.960043522499987,20.1,0.0,30.0,45.0,0.0,-3.079912955000026,30.0,30.0,20.960043522499987,0.0,30.0,45.0,0.0,0.9923973886500007,0.048,0.8931576497850007,0.0,0.051239738864999995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-26 23:00:00,0.0,20.887995563681482,18.1,0.0,30.0,45.0,0.0,-3.224008872637036,30.0,30.0,20.887995563681482,0.0,30.0,45.0,0.0,0.996720266179111,0.048,0.8970482395612,0.0,0.05167202661791104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 00:00:00,0.0,20.791626709497145,16.2,0.0,30.0,45.0,0.0,-3.416746581005711,30.0,30.0,20.791626709497145,0.0,30.0,45.0,0.0,1.0025023974301712,0.048,0.9022521576871542,0.0,0.05225023974301701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 01:00:00,0.0,20.712441758363205,15.9,0.0,30.153846153846153,45.0,0.0,-3.5751164832735896,30.153846153846153,30.153846153846153,20.712441758363205,0.0,30.153846153846153,45.0,0.0,1.0118688791135926,0.048,0.9106819912022333,0.0,0.05318688791135928,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 02:00:00,0.0,20.632521942561926,15.5,0.0,30.76923076923077,45.0,0.0,-3.734956114876148,30.76923076923077,30.76923076923077,20.632521942561926,0.0,30.76923076923077,45.0,0.0,1.0351256065232075,0.048,0.9316130458708868,0.0,0.055512560652320686,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 03:00:00,0.0,20.552972372609606,15.2,0.0,31.230769230769234,45.0,0.0,-3.8940552547807883,31.230769230769234,31.230769230769234,20.552972372609606,0.0,31.230769230769234,45.0,0.0,1.0537447345665005,0.048,0.9483702611098505,0.0,0.05737447345665003,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 04:00:00,0.0,20.472607411466022,14.9,0.0,31.692307692307693,45.0,0.0,-4.054785177067956,31.692307692307693,31.692307692307693,20.472607411466022,0.0,31.692307692307693,45.0,0.0,1.0724127860812696,0.048,0.9651715074731426,0.0,0.05924127860812689,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 05:00:00,0.0,20.233322520991855,14.7,0.0,32.0,45.0,0.0,-4.5333549580162895,32.0,32.0,20.233322520991855,0.0,32.0,45.0,0.0,1.0960006487404887,0.048,0.9864005838664398,0.0,0.0616000648740489,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 06:00:00,0.0,20.063620629462314,14.4,0.0,32.46153846153846,45.0,0.0,-4.872758741075373,32.46153846153846,32.46153846153846,20.063620629462314,0.0,32.46153846153846,45.0,0.0,1.1200289160784147,0.048,1.0080260244705732,0.0,0.06400289160784145,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 07:00:00,0.0,20.006637112954806,15.1,0.0,31.384615384615387,45.0,0.0,-4.986725774090388,31.384615384615387,31.384615384615387,20.006637112954806,0.0,31.384615384615387,45.0,0.0,1.0911402347611734,0.048,0.982026211285056,0.0,0.061114023476117385,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 08:00:00,0.0,20.007709237326985,15.7,0.0,30.461538461538463,45.0,0.0,-4.98458152534603,30.461538461538463,30.461538461538463,20.007709237326985,0.0,30.461538461538463,45.0,0.0,1.063383599606535,0.048,0.9570452396458816,0.0,0.058338359960653396,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 09:00:00,0.0,20.033391719536944,16.4,0.0,30.0,45.0,0.0,-4.9332165609261125,30.0,30.0,20.033391719536944,0.0,30.0,45.0,0.0,1.0479964968277835,0.048,0.9431968471450051,0.0,0.0567996496827784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 10:00:00,0.0,20.13026292114734,17.5,0.0,30.0,45.0,0.0,-4.739474157705317,30.0,30.0,20.13026292114734,0.0,30.0,45.0,0.0,1.0421842247311595,0.048,0.9379658022580435,0.0,0.056218422473115925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 11:00:00,0.0,20.266500583417006,18.7,0.0,30.0,45.0,0.0,-4.466998833165988,30.0,30.0,20.266500583417006,0.0,30.0,45.0,0.0,1.0340099649949797,0.048,0.9306089684954817,0.0,0.05540099649949792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 12:00:00,0.0,20.43204137537121,19.8,0.0,30.0,45.0,0.0,-4.135917249257581,30.0,30.0,20.43204137537121,0.0,30.0,45.0,0.0,1.0240775174777275,0.048,0.9216697657299546,0.0,0.05440775174777279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 13:00:00,0.0,20.575812702213994,20.1,0.0,30.0,45.0,0.0,-3.848374595572011,30.0,30.0,20.575812702213994,0.0,30.0,45.0,0.0,1.0154512378671603,0.048,0.9139061140804442,0.0,0.05354512378671605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 14:00:00,0.0,20.684713324818528,20.5,0.0,30.0,45.0,0.0,-3.630573350362944,30.0,30.0,20.684713324818528,0.0,30.0,45.0,0.0,1.0089172005108882,0.048,0.9080254804597994,0.0,0.052891720051088775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 15:00:00,0.0,20.721151368038207,20.8,0.0,30.0,45.0,0.0,-3.557697263923586,30.0,30.0,20.721151368038207,0.0,30.0,45.0,0.0,1.0067309179177075,0.048,0.9060578261259367,0.0,0.05267309179177082,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 16:00:00,0.0,20.74363602747087,20.3,0.0,30.0,45.0,0.0,-3.512727945058259,30.0,30.0,20.74363602747087,0.0,30.0,45.0,0.0,1.0053818383517479,0.048,0.9048436545165731,0.0,0.05253818383517472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 17:00:00,0.0,20.744608798707482,19.9,0.0,30.0,45.0,0.0,-3.5107824025850363,30.0,30.0,20.744608798707482,0.0,30.0,45.0,0.0,1.005323472077551,0.048,0.9047911248697958,0.0,0.052532347207755126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 18:00:00,0.0,20.712400295071582,19.4,0.0,30.0,45.0,0.0,-3.575199409856836,30.0,30.0,20.712400295071582,0.0,30.0,45.0,0.0,1.007255982295705,0.048,0.9065303840661345,0.0,0.05272559822957046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 19:00:00,0.0,20.68078923354257,18.9,0.0,30.0,45.0,0.0,-3.6384215329148617,30.0,30.0,20.68078923354257,0.0,30.0,45.0,0.0,1.0091526459874458,0.048,0.9082373813887012,0.0,0.052915264598744516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 20:00:00,0.0,20.618692035580224,18.3,0.0,30.0,45.0,0.0,-3.7626159288395513,30.0,30.0,20.618692035580224,0.0,30.0,45.0,0.0,1.0128784778651867,0.048,0.911590630078668,0.0,0.05328784778651863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 21:00:00,0.0,20.54740252010012,17.8,0.0,30.0,45.0,0.0,-3.9051949597997577,30.0,30.0,20.54740252010012,0.0,30.0,45.0,0.0,1.0171558487939927,0.048,0.9154402639145934,0.0,0.0537155848793992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 22:00:00,0.0,20.476646346757224,17.3,0.0,30.0,45.0,0.0,-4.046707306485551,30.0,30.0,20.476646346757224,0.0,30.0,45.0,0.0,1.0214012191945665,0.048,0.9192610972751099,0.0,0.05414012191945661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-27 23:00:00,0.0,20.506002393588773,16.9,0.0,30.0,45.0,0.0,-3.9879952128224545,30.0,30.0,20.506002393588773,0.0,30.0,45.0,0.0,1.0196398563846736,0.048,0.9176758707462063,0.0,0.05396398563846727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 00:00:00,0.0,20.459368356462914,16.4,0.0,30.0,45.0,0.0,-4.081263287074172,30.0,30.0,20.459368356462914,0.0,30.0,45.0,0.0,1.0224378986122251,0.048,0.9201941087510026,0.0,0.05424378986122247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 01:00:00,0.0,20.40026039551715,16.1,0.0,30.0,45.0,0.0,-4.199479208965698,30.0,30.0,20.40026039551715,0.0,30.0,45.0,0.0,1.0259843762689709,0.048,0.9233859386420739,0.0,0.05459843762689698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 02:00:00,0.0,20.338462937376804,15.9,0.0,30.153846153846153,45.0,0.0,-4.323074125246393,30.153846153846153,30.153846153846153,20.338462937376804,0.0,30.153846153846153,45.0,0.0,1.0343076083727765,0.048,0.9308768475354988,0.0,0.055430760837277604,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 03:00:00,0.0,20.27349512045798,15.6,0.0,30.615384615384617,45.0,0.0,-4.45300975908404,30.615384615384617,30.615384615384617,20.27349512045798,0.0,30.615384615384617,45.0,0.0,1.0520518312340597,0.048,0.9468466481106538,0.0,0.057205183123405834,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 04:00:00,0.0,20.204741277292175,15.2,0.0,31.230769230769234,45.0,0.0,-4.590517445415649,31.230769230769234,31.230769230769234,20.204741277292175,0.0,31.230769230769234,45.0,0.0,1.0746386002855464,0.048,0.9671747402569918,0.0,0.05946386002855453,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 05:00:00,0.04133311946135494,20.000000000000007,14.8,0.043508546801426254,31.846153846153847,45.0,0.0,-3.4741251807725035,31.846153846153847,31.846153846153847,20.000000000000007,0.0031662063838924187,31.846153846153847,45.0,0.004350854680142626,1.1053846153846147,0.048,0.9948461538461533,0.043508546801426254,0.10604700833988767,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 06:00:00,0.4813953643254038,20.0,14.4,0.5067319624477935,32.46153846153846,45.0,0.0,5.084993305899623,32.46153846153846,32.46153846153846,20.0,0.03505489310249743,32.46153846153846,45.0,0.05067319624477935,1.1238461538461535,0.048,1.0114615384615382,0.5067319624477935,0.5711165778324088,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 07:00:00,0.5093697459743933,20.0,15.0,0.5361786799730456,31.53846153846154,45.0,0.0,5.532847611891306,31.53846153846154,31.53846153846154,20.0,0.04005932666465283,31.53846153846154,45.0,0.05361786799730456,1.0961538461538465,0.048,0.9865384615384619,0.5361786799730456,0.5977940645884302,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 08:00:00,0.4327842031221339,19.999999999999996,15.6,0.4555623190759304,30.615384615384617,45.0,0.0,4.292096011342117,30.615384615384617,30.615384615384617,19.999999999999996,0.03699594045469198,30.615384615384617,45.0,0.045556231907593045,1.0684615384615386,0.048,0.9616153846153846,0.4555623190759304,0.5144084729220842,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 09:00:00,0.33877854185795436,20.0,16.2,0.35660899142942565,30.0,45.0,0.0,2.6966504097838424,30.0,30.0,20.0,0.030742154433571176,30.0,45.0,0.03566089914294256,1.05,0.048,0.945,0.35660899142942565,0.41360899142942575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 10:00:00,0.036360296499834896,20.0,17.5,0.03827399631561568,30.0,45.0,0.0,-3.6174041816725904,30.0,30.0,20.0,0.0032994824410013516,30.0,45.0,0.003827399631561568,1.05,0.048,0.945,0.03827399631561568,0.09527399631561584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 11:00:00,0.0,20.114172310110092,18.9,0.0,30.0,45.0,0.0,-4.771655379779816,30.0,30.0,20.114172310110092,0.0,30.0,45.0,0.0,1.0431496613933946,0.048,0.9388346952540552,0.0,0.056314966139339395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 12:00:00,0.0,20.290196242064045,20.2,0.0,30.0,45.0,0.0,-4.41960751587191,30.0,30.0,20.290196242064045,0.0,30.0,45.0,0.0,1.0325882254761574,0.048,0.9293294029285417,0.0,0.055258822547615605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 13:00:00,0.0,20.47028743585541,20.9,0.0,30.0,45.0,0.0,-4.059425128289178,30.0,30.0,20.47028743585541,0.0,30.0,45.0,0.0,1.0217827538486755,0.048,0.9196044784638079,0.0,0.054178275384867525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 14:00:00,0.0,20.64155966400969,21.7,0.0,30.0,45.0,0.0,-3.7168806719806184,30.0,30.0,20.64155966400969,0.0,30.0,45.0,0.0,1.0115064201594186,0.048,0.9103557781434768,0.0,0.053150642015941774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 15:00:00,0.0,20.792059891319543,22.4,0.0,30.0,45.0,0.0,-3.4158802173609146,30.0,30.0,20.792059891319543,0.0,30.0,45.0,0.0,1.0024764065208276,0.048,0.9022287658687448,0.0,0.05224764065208276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 16:00:00,0.0,20.87042251191094,21.4,0.0,30.0,45.0,0.0,-3.2591549761781167,30.0,30.0,20.87042251191094,0.0,30.0,45.0,0.0,0.9977746492853434,0.048,0.8979971843568092,0.0,0.05177746492853419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 17:00:00,0.0,20.889913284255336,20.4,0.0,30.0,45.0,0.0,-3.2201734314893287,30.0,30.0,20.889913284255336,0.0,30.0,45.0,0.0,0.9966052029446798,0.048,0.8969446826502119,0.0,0.05166052029446788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 18:00:00,0.0,20.839798285071296,19.4,0.0,30.0,45.0,0.0,-3.320403429857407,30.0,30.0,20.839798285071296,0.0,30.0,45.0,0.0,0.9996121028957222,0.048,0.89965089260615,0.0,0.051961210289572124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 19:00:00,0.0,20.754443921899423,18.7,0.0,30.0,45.0,0.0,-3.4911121562011544,30.0,30.0,20.754443921899423,0.0,30.0,45.0,0.0,1.0047333646860346,0.048,0.9042600282174311,0.0,0.052473336468603415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 20:00:00,0.0,20.70776809273431,17.9,0.0,30.0,45.0,0.0,-3.5844638145313823,30.0,30.0,20.70776809273431,0.0,30.0,45.0,0.0,1.0075339144359414,0.048,0.9067805229923472,0.0,0.052753391443594144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 21:00:00,0.0,20.623573184063844,17.2,0.0,30.0,45.0,0.0,-3.7528536318723127,30.0,30.0,20.623573184063844,0.0,30.0,45.0,0.0,1.0125856089561693,0.048,0.9113270480605524,0.0,0.05325856089561687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 22:00:00,0.0,20.55183927141806,16.9,0.0,30.0,45.0,0.0,-3.8963214571638787,30.0,30.0,20.55183927141806,0.0,30.0,45.0,0.0,1.0168896437149164,0.048,0.9152006793434248,0.0,0.05368896437149162,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-28 23:00:00,0.0,20.58894947028066,16.5,0.0,30.0,45.0,0.0,-3.8221010594386797,30.0,30.0,20.58894947028066,0.0,30.0,45.0,0.0,1.0146630317831604,0.048,0.9131967286048444,0.0,0.05346630317831602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 00:00:00,0.0,20.54310975858094,16.2,0.0,30.0,45.0,0.0,-3.9137804828381206,30.0,30.0,20.54310975858094,0.0,30.0,45.0,0.0,1.0174134144851437,0.048,0.9156720730366292,0.0,0.05374134144851439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 01:00:00,0.0,20.484453631282015,16.1,0.0,30.0,45.0,0.0,-4.031092737435969,30.0,30.0,20.484453631282015,0.0,30.0,45.0,0.0,1.0209327821230791,0.048,0.9188395039107712,0.0,0.054093278212307916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 02:00:00,0.0,20.420766707858164,15.9,0.0,30.153846153846153,45.0,0.0,-4.158466584283673,30.153846153846153,30.153846153846153,20.420766707858164,0.0,30.153846153846153,45.0,0.0,1.0293693821438952,0.048,0.9264324439295056,0.0,0.0549369382143895,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 03:00:00,0.0,20.357622348168256,15.8,0.0,30.307692307692307,45.0,0.0,-4.284755303663488,30.307692307692307,30.307692307692307,20.357622348168256,0.0,30.307692307692307,45.0,0.0,1.0377734283406739,0.048,0.9339960855066064,0.0,0.055777342834067434,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 04:00:00,0.0,20.28706978980173,15.3,0.0,31.076923076923077,45.0,0.0,-4.425860420396539,31.076923076923077,31.076923076923077,20.28706978980173,0.0,31.076923076923077,45.0,0.0,1.0650835049195886,0.048,0.9585751544276297,0.0,0.058508350491958794,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 05:00:00,0.0,20.057093862643207,14.7,0.0,32.0,45.0,0.0,-4.885812274713587,32.0,32.0,20.057093862643207,0.0,32.0,45.0,0.0,1.1065743682414078,0.048,0.9959169314172669,0.0,0.06265743682414082,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 06:00:00,0.31815135783823306,19.999999999999996,14.2,0.3348961661455085,32.769230769230774,45.0,0.0,2.3335713190172456,32.769230769230774,32.769230769230774,19.999999999999996,0.02260931740699838,32.769230769230774,45.0,0.03348961661455085,1.1330769230769233,0.048,1.019769230769231,0.3348961661455085,0.40020385845320083,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 07:00:00,0.34608080707874717,20.0,15.2,0.3642955863986812,31.230769230769234,45.0,0.0,2.823950323198254,31.230769230769234,31.230769230769234,20.0,0.02796317089739522,31.230769230769234,45.0,0.03642955863986812,1.0869230769230767,0.048,0.978230769230769,0.3642955863986812,0.4249878940909888,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 08:00:00,0.3028508359416162,19.999999999999996,16.2,0.31879035362275393,30.0,45.0,0.0,2.0607385738904966,30.0,30.0,19.999999999999996,0.027481927036444295,30.0,45.0,0.03187903536227539,1.0500000000000003,0.048,0.9450000000000003,0.31879035362275393,0.3757903536227538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 09:00:00,0.27062679023601843,20.0,17.2,0.28487030551159837,30.0,45.0,0.0,1.4754068831570137,30.0,30.0,20.0,0.02455778495789641,30.0,45.0,0.028487030551159837,1.05,0.048,0.945,0.28487030551159837,0.34187030551159847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 10:00:00,0.0,20.015103031054963,18.7,0.0,30.0,45.0,0.0,-4.969793937890074,30.0,30.0,20.015103031054963,0.0,30.0,45.0,0.0,1.0490938181367024,0.048,0.9441844363230323,0.0,0.05690938181367011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 11:00:00,0.0,20.14943354992836,20.1,0.0,30.0,45.0,0.0,-4.7011329001432784,30.0,30.0,20.14943354992836,0.0,30.0,45.0,0.0,1.0410339870042984,0.048,0.9369305883038686,0.0,0.056103398700429796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 12:00:00,0.0,20.34566303221763,21.6,0.0,30.0,45.0,0.0,-4.308673935564741,30.0,30.0,20.34566303221763,0.0,30.0,45.0,0.0,1.0292602180669423,0.048,0.9263341962602482,0.0,0.05492602180669415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 13:00:00,0.0,20.506239168498865,21.5,0.0,30.0,45.0,0.0,-3.987521663002269,30.0,30.0,20.506239168498865,0.0,30.0,45.0,0.0,1.019625649890068,0.048,0.9176630849010611,0.0,0.05396256498900687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 14:00:00,0.0,20.633869323702193,21.5,0.0,30.0,45.0,0.0,-3.7322613525956143,30.0,30.0,20.633869323702193,0.0,30.0,45.0,0.0,1.0119678405778685,0.048,0.9107710565200816,0.0,0.05319678405778683,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 15:00:00,0.0,20.73347277277137,21.4,0.0,30.0,45.0,0.0,-3.5330544544572575,30.0,30.0,20.73347277277137,0.0,30.0,45.0,0.0,1.0059916336337178,0.048,0.9053924702703461,0.0,0.05259916336337167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 16:00:00,0.0,20.838625541397263,21.3,0.0,30.0,45.0,0.0,-3.322748917205473,30.0,30.0,20.838625541397263,0.0,30.0,45.0,0.0,0.9996824675161643,0.048,0.8997142207645479,0.0,0.051968246751616376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 17:00:00,0.0,20.90944572377324,21.3,0.0,30.0,45.0,0.0,-3.181108552453523,30.0,30.0,20.90944572377324,0.0,30.0,45.0,0.0,0.9954332565736057,0.048,0.8958899309162451,0.0,0.05154332565736053,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 18:00:00,0.0,20.91634997111625,21.2,0.0,30.0,45.0,0.0,-3.1673000577674983,30.0,30.0,20.91634997111625,0.0,30.0,45.0,0.0,0.995019001733025,0.048,0.8955171015597226,0.0,0.05150190017330236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 19:00:00,0.0,20.88696987739388,20.5,0.0,30.0,45.0,0.0,-3.2260602452122384,30.0,30.0,20.88696987739388,0.0,30.0,45.0,0.0,0.9967818073563671,0.048,0.8971036266207304,0.0,0.05167818073563668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 20:00:00,0.0,20.849624989882543,19.7,0.0,30.0,45.0,0.0,-3.300750020234915,30.0,30.0,20.849624989882543,0.0,30.0,45.0,0.0,0.9990225006070476,0.048,0.8991202505463428,0.0,0.0519022500607047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 21:00:00,0.0,20.782528887690635,19.0,0.0,30.0,45.0,0.0,-3.4349422246187302,30.0,30.0,20.782528887690635,0.0,30.0,45.0,0.0,1.0030482667385618,0.048,0.9027434400647057,0.0,0.05230482667385605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 22:00:00,0.0,20.70117711115421,18.1,0.0,30.0,45.0,0.0,-3.5976457776915822,30.0,30.0,20.70117711115421,0.0,30.0,45.0,0.0,1.0079293733307475,0.048,0.9071364359976728,0.0,0.05279293733307466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-29 23:00:00,0.0,20.709140481356908,17.3,0.0,30.0,45.0,0.0,-3.5817190372861845,30.0,30.0,20.709140481356908,0.0,30.0,45.0,0.0,1.0074515711185856,0.048,0.906706414006727,0.0,0.052745157111858565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 00:00:00,0.0,20.649430345782577,16.4,0.0,30.0,45.0,0.0,-3.701139308434847,30.0,30.0,20.649430345782577,0.0,30.0,45.0,0.0,1.0110341792530455,0.048,0.909930761327741,0.0,0.053103417925304486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 01:00:00,0.0,20.572367115596634,15.5,0.0,30.76923076923077,45.0,0.0,-3.8552657688067313,30.76923076923077,30.76923076923077,20.572367115596634,0.0,30.76923076923077,45.0,0.0,1.0387348961411251,0.048,0.9348614065270127,0.0,0.055873489614112426,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 02:00:00,0.0,20.487111681879878,14.7,0.0,32.0,45.0,0.0,-4.025776636240245,32.0,32.0,20.487111681879878,0.0,32.0,45.0,0.0,1.0807732990872072,0.048,0.9726959691784864,0.0,0.06007732990872072,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 03:00:00,0.0,20.392845791822264,13.8,0.0,33.38461538461539,45.0,0.0,-4.214308416355472,33.38461538461539,33.38461538461539,20.392845791822264,0.0,33.38461538461539,45.0,0.0,1.1279677140291258,0.048,1.0151709426262132,0.0,0.06479677140291251,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 04:00:00,0.0,20.322473704182876,14.5,0.0,32.30769230769231,45.0,0.0,-4.355052591634248,32.30769230769231,32.30769230769231,20.322473704182876,0.0,32.30769230769231,45.0,0.0,1.0998823469797967,0.048,0.9898941122818171,0.0,0.06198823469797954,0.0,24.0,0.0,32.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 05:00:00,0.0,20.126407254211728,15.3,0.0,31.076923076923077,45.0,0.0,-4.747185491576545,31.076923076923077,31.076923076923077,20.126407254211728,0.0,31.076923076923077,45.0,0.0,1.074723257054989,0.048,0.96725093134949,0.0,0.059472325705498874,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 06:00:00,0.0,20.02128994327741,16.0,0.0,30.0,45.0,0.0,-4.957420113445181,30.0,30.0,20.02128994327741,0.0,30.0,45.0,0.0,1.0487226034033554,0.048,0.9438503430630198,0.0,0.056872260340335545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 07:00:00,0.011435325354254917,20.0,16.7,0.012037184583426229,30.0,45.0,0.0,-4.432128675829006,30.0,30.0,20.0,0.0010376883261574335,30.0,45.0,0.0012037184583426229,1.05,0.048,0.945,0.012037184583426229,0.06903718458342623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 08:00:00,0.0,20.030209801920265,17.5,0.0,30.0,45.0,0.0,-4.939580396159471,30.0,30.0,20.030209801920265,0.0,30.0,45.0,0.0,1.048187411884784,0.048,0.9433686706963056,0.0,0.056818741188478405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 09:00:00,0.0,20.073649515212338,18.2,0.0,30.0,45.0,0.0,-4.852700969575324,30.0,30.0,20.073649515212338,0.0,30.0,45.0,0.0,1.0455810290872596,0.048,0.9410229261785337,0.0,0.05655810290872587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 10:00:00,0.0,20.21224969451345,19.8,0.0,30.0,45.0,0.0,-4.575500610973101,30.0,30.0,20.21224969451345,0.0,30.0,45.0,0.0,1.037265018329193,0.048,0.9335385164962736,0.0,0.05572650183291927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 11:00:00,0.0,20.39428775669023,21.4,0.0,30.0,45.0,0.0,-4.211424486619542,30.0,30.0,20.39428775669023,0.0,30.0,45.0,0.0,1.0263427345985863,0.048,0.9237084611387276,0.0,0.05463427345985861,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 12:00:00,0.0,20.61419856318109,23.0,0.0,30.0,45.0,0.0,-3.7716028736378178,30.0,30.0,20.61419856318109,0.0,30.0,45.0,0.0,1.0131480862091347,0.048,0.9118332775882212,0.0,0.05331480862091342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 13:00:00,0.0,20.80363297839983,23.3,0.0,30.0,45.0,0.0,-3.392734043200342,30.0,30.0,20.80363297839983,0.0,30.0,45.0,0.0,1.0017820212960102,0.048,0.9016038191664092,0.0,0.052178202129601,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 14:00:00,0.0,20.962228047754465,23.5,0.0,30.0,45.0,0.0,-3.07554390449107,30.0,30.0,20.962228047754465,0.0,30.0,45.0,0.0,0.9922663171347321,0.048,0.8930396854212589,0.0,0.05122663171347319,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 15:00:00,0.0,21.10062397475586,23.8,0.0,30.0,45.0,0.0,-2.7987520504882824,30.0,30.0,21.10062397475586,0.0,30.0,45.0,0.0,0.9839625615146484,0.048,0.8855663053631837,0.0,0.0503962561514647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 16:00:00,0.0,21.219849299492225,23.5,0.0,30.0,45.0,0.0,-2.5603014010155505,30.0,30.0,21.219849299492225,0.0,30.0,45.0,0.0,0.9768090420304666,0.048,0.8791281378274199,0.0,0.049680904203046605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 17:00:00,0.0,21.296436493132063,23.3,0.0,30.0,45.0,0.0,-2.407127013735874,30.0,30.0,21.296436493132063,0.0,30.0,45.0,0.0,0.9722138104120762,0.048,0.8749924293708686,0.0,0.049221381041207546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 18:00:00,0.0,21.310081716513984,23.0,0.0,30.0,45.0,0.0,-2.379836566972031,30.0,30.0,21.310081716513984,0.0,30.0,45.0,0.0,0.9713950970091609,0.048,0.8742555873082449,0.0,0.04913950970091596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 19:00:00,0.0,21.2566807102124,21.9,0.0,30.0,45.0,0.0,-2.4866385795751995,30.0,30.0,21.2566807102124,0.0,30.0,45.0,0.0,0.974599157387256,0.048,0.8771392416485304,0.0,0.049459915738725546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 20:00:00,0.0,21.215956227179305,20.7,0.0,30.0,45.0,0.0,-2.56808754564139,30.0,30.0,21.215956227179305,0.0,30.0,45.0,0.0,0.9770426263692417,0.048,0.8793383637323176,0.0,0.04970426263692407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 21:00:00,0.0,21.155743786568912,20.1,0.0,30.0,45.0,0.0,-2.688512426862175,30.0,30.0,21.155743786568912,0.0,30.0,45.0,0.0,0.9806553728058652,0.048,0.8825898355252787,0.0,0.05006553728058649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 22:00:00,0.0,21.09327190173344,19.5,0.0,30.0,45.0,0.0,-2.8134561965331173,30.0,30.0,21.09327190173344,0.0,30.0,45.0,0.0,0.9844036858959935,0.048,0.8859633173063941,0.0,0.05044036858959933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-04-30 23:00:00,0.0,21.08713615023607,18.8,0.0,30.0,45.0,0.0,-2.82572769952786,30.0,30.0,21.08713615023607,0.0,30.0,45.0,0.0,0.9847718309858358,0.048,0.8862946478872522,0.0,0.05047718309858351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 00:00:00,0.0,21.029759326934432,17.9,0.0,30.0,45.0,0.0,-2.9404813461311363,30.0,30.0,21.029759326934432,0.0,30.0,45.0,0.0,0.988214440383934,0.048,0.8893929963455406,0.0,0.05082144403839339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 01:00:00,0.0,20.955359629363812,16.8,0.0,30.0,45.0,0.0,-3.0892807412723755,30.0,30.0,20.955359629363812,0.0,30.0,45.0,0.0,0.9926784222381713,0.048,0.8934105800143541,0.0,0.051267842223817084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 02:00:00,0.0,20.850658336987276,15.6,0.0,30.615384615384617,45.0,0.0,-3.298683326025447,30.615384615384617,30.615384615384617,20.850658336987276,0.0,30.615384615384617,45.0,0.0,1.0174220382423018,0.048,0.9156798344180715,0.0,0.05374220382423023,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 03:00:00,0.0,20.750225924866154,14.6,0.0,32.15384615384615,45.0,0.0,-3.4995481502676924,32.15384615384615,32.15384615384615,20.750225924866154,0.0,32.15384615384615,45.0,0.0,1.0696018291234157,0.048,0.9626416462110741,0.0,0.05896018291234162,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 04:00:00,0.0,20.64831637261357,13.8,0.0,33.38461538461539,45.0,0.0,-3.703367254772857,33.38461538461539,33.38461538461539,20.64831637261357,0.0,33.38461538461539,45.0,0.0,1.1126394791816474,0.048,1.0013755312634827,0.0,0.0632639479181647,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 05:00:00,0.0,20.54716374036368,13.3,0.0,34.15384615384615,45.0,0.0,-3.905672519272642,34.15384615384615,34.15384615384615,20.54716374036368,0.0,34.15384615384615,45.0,0.0,1.1417855601935643,0.048,1.0276070041742078,0.0,0.0661785560193564,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 06:00:00,0.0,20.447660887878953,13.0,0.0,34.61538461538461,45.0,0.0,-4.104678224242093,34.61538461538461,34.61538461538461,20.447660887878953,0.0,34.61538461538461,45.0,0.0,1.161601885188801,0.048,1.045441696669921,0.0,0.06816018851888006,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 07:00:00,0.0,20.148638647624544,12.7,0.0,35.07692307692308,45.0,0.0,-4.7027227047509115,35.07692307692308,35.07692307692308,20.148638647624544,0.0,35.07692307692308,45.0,0.0,1.19338937345022,0.048,1.074050436105198,0.0,0.07133893734502195,0.0,24.0,0.0,35.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 08:00:00,0.0,20.025391268676387,13.0,0.0,34.61538461538461,45.0,0.0,-4.949217462647226,34.61538461538461,34.61538461538461,20.025391268676387,0.0,34.61538461538461,45.0,0.0,1.1869380623409551,0.048,1.0682442561068597,0.0,0.07069380623409538,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 09:00:00,0.17961055881190893,20.0,13.0,0.1890637461177989,34.61538461538461,45.0,0.0,-0.27595479033178094,34.61538461538461,34.61538461538461,20.0,0.011151672865387414,34.61538461538461,45.0,0.018906374611779887,1.1884615384615382,0.048,1.0696153846153844,0.1890637461177989,0.25990989996395264,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 10:00:00,0.29721236296348547,20.0,13.0,0.3128551189089321,34.61538461538461,45.0,0.0,1.959399097675913,34.61538461538461,34.61538461538461,20.0,0.018453341859419773,34.61538461538461,45.0,0.03128551189089321,1.1884615384615382,0.048,1.0696153846153844,0.3128551189089321,0.3837012727550859,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 11:00:00,0.35817219689725693,20.0,13.0,0.3770233651550073,34.61538461538461,45.0,0.0,3.033386566685408,34.61538461538461,34.61538461538461,20.0,0.022238220267763592,34.61538461538461,45.0,0.03770233651550073,1.1884615384615382,0.048,1.0696153846153844,0.3770233651550073,0.447869519001161,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 12:00:00,0.2616201998265867,20.0,14.2,0.27538968402798597,32.769230769230774,45.0,0.0,1.3089886256359975,32.769230769230774,32.769230769230774,20.0,0.018591950001889367,32.769230769230774,45.0,0.027538968402798597,1.1330769230769233,0.048,1.019769230769231,0.27538968402798597,0.3406973763356782,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 13:00:00,0.22081283785786965,20.0,14.0,0.23243456616617858,33.07692307692308,45.0,0.0,0.5374299016495883,33.07692307692308,33.07692307692308,20.0,0.015322765518054365,33.07692307692308,45.0,0.023243456616617857,1.1423076923076925,0.048,1.028076923076923,0.23243456616617858,0.29866533539694795,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 14:00:00,0.0,20.05967920762726,16.4,0.0,30.0,45.0,0.0,-4.880641584745483,30.0,30.0,20.05967920762726,0.0,30.0,45.0,0.0,1.0464192475423644,0.048,0.941777322788128,0.0,0.05664192475423635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 15:00:00,0.0,20.101931534872065,16.4,0.0,30.0,45.0,0.0,-4.796136930255869,30.0,30.0,20.101931534872065,0.0,30.0,45.0,0.0,1.043884107907676,0.048,0.9394956971169083,0.0,0.05638841079076762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 16:00:00,0.0,20.12987470850392,16.2,0.0,30.0,45.0,0.0,-4.740250582992161,30.0,30.0,20.12987470850392,0.0,30.0,45.0,0.0,1.0422075174897647,0.048,0.9379867657407882,0.0,0.05622075174897645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 17:00:00,0.0,20.146107007812837,16.0,0.0,30.0,45.0,0.0,-4.7077859843743255,30.0,30.0,20.146107007812837,0.0,30.0,45.0,0.0,1.0412335795312297,0.048,0.9371102215781068,0.0,0.056123357953122954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 18:00:00,0.0,20.120305660334047,16.0,0.0,30.0,45.0,0.0,-4.759388679331906,30.0,30.0,20.120305660334047,0.0,30.0,45.0,0.0,1.0427816603799571,0.048,0.9385034943419615,0.0,0.056278166037995625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 19:00:00,0.0,20.026347052529616,16.0,0.0,30.0,45.0,0.0,-4.947305894940769,30.0,30.0,20.026347052529616,0.0,30.0,45.0,0.0,1.0484191768482232,0.048,0.9435772591634008,0.0,0.056841917684822274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 20:00:00,0.2248206648063346,20.0,14.0,0.23665333137508907,33.07692307692308,45.0,0.0,0.6145816490109581,33.07692307692308,33.07692307692308,20.0,0.015600878843185381,33.07692307692308,45.0,0.023665333137508907,1.1423076923076925,0.048,1.028076923076923,0.23665333137508907,0.30288410060585846,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 21:00:00,0.0,20.00355007884623,13.0,0.0,34.61538461538461,45.0,0.0,-4.992899842307537,34.61538461538461,34.61538461538461,20.00355007884623,0.0,34.61538461538461,45.0,0.0,1.1882485337307644,0.048,1.069423680357688,0.0,0.07082485337307642,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 22:00:00,0.18182738113682365,20.000000000000004,12.0,0.19139724330191962,36.15384615384615,45.0,0.0,-0.23116759144961208,36.15384615384615,36.15384615384615,20.000000000000004,0.010214138599856142,36.15384615384615,45.0,0.01913972433019196,1.2346153846153844,0.048,1.111153846153846,0.19139724330191962,0.266858781763458,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-01 23:00:00,0.0,19.867153573600124,12.0,0.0,36.15384615384615,45.0,0.0,-5.265692852799752,36.15384615384615,36.15384615384615,19.867153573600124,0.0,36.15384615384615,45.0,0.0,1.2425861701993774,0.048,1.1183275531794397,0.0,0.07625861701993775,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 00:00:00,0.0,19.74689188278091,11.2,0.0,37.38461538461539,45.0,0.0,-5.5062162344381775,37.38461538461539,37.38461538461539,19.74689188278091,0.0,37.38461538461539,45.0,0.0,1.286724948571607,0.048,1.1580524537144463,0.0,0.08067249485716066,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 01:00:00,0.0,19.6242229258672,10.0,0.0,39.230769230769226,45.0,0.0,-5.751554148265598,39.230769230769226,39.230769230769226,19.6242229258672,0.0,39.230769230769226,45.0,0.0,1.3494697013710448,0.048,1.2145227312339404,0.0,0.0869469701371044,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 02:00:00,0.0,19.500624345142896,10.0,0.0,39.230769230769226,45.0,0.0,-5.9987513097142084,39.230769230769226,39.230769230769226,19.500624345142896,0.0,39.230769230769226,45.0,0.0,1.356885616214503,0.048,1.2211970545930528,0.0,0.08768856162145022,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 03:00:00,0.0,19.40465370318467,10.6,0.0,38.30769230769231,45.0,0.0,-6.190692593630658,38.30769230769231,38.30769230769231,19.40465370318467,0.0,38.30769230769231,45.0,0.0,1.3349515470396889,0.048,1.20145639233572,0.0,0.08549515470396885,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 04:00:00,0.0,19.278060336369535,9.0,0.0,40.769230769230774,45.0,0.0,-6.44387932726093,40.769230769230774,40.769230769230774,19.278060336369535,0.0,40.769230769230774,45.0,0.0,1.416393302894751,0.048,1.274753972605276,0.0,0.09363933028947513,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 05:00:00,2.187820869249281,20.0,9.0,2.302969336051875,40.769230769230774,45.0,0.0,27.31859164957632,40.769230769230774,40.769230769230774,31.549360880345546,0.2153304132351712,40.769230769230774,45.0,0.2302969336051875,1.3730769230769233,0.048,1.235769230769231,2.302969336051875,2.392277028359567,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 06:00:00,1.8488094874720886,20.0,9.0,1.9461152499706196,40.769230769230774,45.0,0.0,23.392692661589734,40.769230769230774,40.769230769230774,27.62346189235896,0.12762171433510888,40.769230769230774,45.0,0.19461152499706197,1.3730769230769233,0.048,1.235769230769231,1.9461152499706196,2.035422942278312,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 07:00:00,2.860799368176653,20.000000000000004,9.0,3.011367755975424,40.769230769230774,45.0,0.0,34.72364332793751,40.769230769230774,40.769230769230774,38.954412558706736,1.4304499872943748,40.769230769230774,45.0,0.30113677559754237,1.373076923076923,0.048,1.2357692307692307,3.011367755975424,3.1006754482831163,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 08:00:00,2.612205037794781,20.0,11.0,2.7496895134681907,37.69230769230769,45.0,0.0,32.04074699577771,37.69230769230769,37.69230769230769,39.348439303470016,0.0,37.69230769230769,45.0,0.2749689513468191,1.2807692307692307,0.048,1.1526923076923077,2.7496895134681907,2.8297664365451136,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 09:00:00,2.227184034143842,19.999999999999996,13.2,2.344404246467202,34.30769230769231,45.0,0.0,27.76495794725183,34.30769230769231,34.30769230769231,38.45726563955952,0.0,34.30769230769231,45.0,0.2344404246467202,1.1792307692307695,0.048,1.0613076923076925,2.344404246467202,2.414327323390279,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 10:00:00,1.8799925675546938,19.999999999999996,14.6,1.9789395447944145,32.15384615384615,45.0,0.0,23.760355605771792,32.15384615384615,32.15384615384615,36.60650945192564,0.0,32.15384615384615,45.0,0.19789395447944144,1.114615384615385,0.048,1.0031538461538465,1.9789395447944145,2.042401083255953,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 11:00:00,1.4821314949984181,20.0,16.0,1.5601384157878084,30.0,45.0,0.0,18.952798134554044,30.0,30.0,33.952798134554044,0.0,30.0,45.0,0.15601384157878084,1.05,0.048,0.945,1.5601384157878084,1.6171384157878088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 12:00:00,1.0108209939407296,20.0,17.4,1.0640220988849785,30.0,45.0,0.0,12.844340366251636,30.0,30.0,27.844340366251636,0.42551264388538046,30.0,45.0,0.10640220988849784,1.05,0.048,0.945,1.0640220988849785,1.1210220988849788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 13:00:00,0.7817961745349238,19.999999999999996,17.0,0.8229433416157093,30.0,45.0,0.0,9.644319023655498,30.0,30.0,24.6443190236555,0.13246381147784078,30.0,45.0,0.08229433416157092,1.0500000000000003,0.048,0.9450000000000003,0.8229433416157093,0.8799433416157092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 14:00:00,0.4049878796967674,20.0,18.0,0.42630303125975516,30.0,45.0,0.0,3.8295230922128383,30.0,30.0,20.0,0.036750261315496136,30.0,45.0,0.042630303125975516,1.05,0.048,0.945,0.42630303125975516,0.48330303125975516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 15:00:00,0.0,20.017925071840757,20.0,0.0,30.0,45.0,0.0,-4.964149856318485,30.0,30.0,20.017925071840757,0.0,30.0,45.0,0.0,1.0489244956895545,0.048,0.9440320461205991,0.0,0.05689244956895534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 16:00:00,0.0,20.035541932433297,19.0,0.0,30.0,45.0,0.0,-4.928916135133406,30.0,30.0,20.035541932433297,0.0,30.0,45.0,0.0,1.0478674840540023,0.048,0.9430807356486021,0.0,0.05678674840540021,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 17:00:00,0.0,20.079686876574492,19.0,0.0,30.0,45.0,0.0,-4.840626246851016,30.0,30.0,20.079686876574492,0.0,30.0,45.0,0.0,1.0452187874055305,0.048,0.9406969086649775,0.0,0.05652187874055303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 18:00:00,0.0,20.10294407817163,19.2,0.0,30.0,45.0,0.0,-4.7941118436567365,30.0,30.0,20.10294407817163,0.0,30.0,45.0,0.0,1.043823355309702,0.048,0.9394410197787318,0.0,0.05638233553097016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 19:00:00,0.0,20.000900802495508,18.0,0.0,30.0,45.0,0.0,-4.998198395008984,30.0,30.0,20.000900802495508,0.0,30.0,45.0,0.0,1.0499459518502694,0.048,0.9449513566652424,0.0,0.05699459518502692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 20:00:00,0.1429549769944727,20.0,17.0,0.15047892315207653,30.0,45.0,0.0,-1.0366884648063035,30.0,30.0,20.0,0.012972320961385909,30.0,45.0,0.015047892315207654,1.05,0.048,0.945,0.15047892315207653,0.2074789231520765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 21:00:00,0.04971222830692136,20.0,16.0,0.05232866137570669,30.0,45.0,0.0,-3.2413301144499016,30.0,30.0,20.0,0.00451109149790575,30.0,45.0,0.005232866137570669,1.05,0.048,0.945,0.05232866137570669,0.10932866137570685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 22:00:00,0.23631315500251873,20.0,14.0,0.2487506894763355,33.07692307692308,45.0,0.0,0.8340820568110345,33.07692307692308,33.07692307692308,20.0,0.016398372024302034,33.07692307692308,45.0,0.024875068947633548,1.1423076923076925,0.048,1.028076923076923,0.2487506894763355,0.3149814587071049,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-02 23:00:00,0.0,19.843175911633736,13.0,0.0,34.61538461538461,45.0,0.0,-5.313648176732528,34.61538461538461,34.61538461538461,19.843175911633736,0.0,34.61538461538461,45.0,0.0,1.1978709837635142,0.048,1.0780838853871628,0.0,0.07178709837635133,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 00:00:00,0.0,19.719708957507425,12.0,0.0,36.15384615384615,45.0,0.0,-5.56058208498515,36.15384615384615,36.15384615384615,19.719708957507425,0.0,36.15384615384615,45.0,0.0,1.2514328471649394,0.048,1.1262895624484455,0.0,0.0771432847164939,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 01:00:00,0.0,19.623926761554337,12.0,0.0,36.15384615384615,45.0,0.0,-5.752146476891326,36.15384615384615,36.15384615384615,19.623926761554337,0.0,36.15384615384615,45.0,0.0,1.2571797789221246,0.048,1.131461801029912,0.0,0.07771797789221258,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
