timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-03 02:00:00,0.0,19.498868173410578,11.0,0.0,37.69230769230769,45.0,0.0,-6.002263653178844,37.69230769230769,37.69230769230769,19.498868173410578,0.0,37.69230769230769,45.0,0.0,1.310837140364596,0.048,1.1797534263281364,0.0,0.08308371403645953,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 03:00:00,0.0,19.39724836827591,11.0,0.0,37.69230769230769,45.0,0.0,-6.205503263448179,37.69230769230769,37.69230769230769,19.39724836827591,0.0,37.69230769230769,45.0,0.0,1.3169343286726762,0.048,1.1852408958054086,0.0,0.0836934328672676,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 04:00:00,0.0,19.301943992208678,11.0,0.0,37.69230769230769,45.0,0.0,-6.396112015582645,37.69230769230769,37.69230769230769,19.301943992208678,0.0,37.69230769230769,45.0,0.0,1.3226525912367102,0.048,1.1903873321130392,0.0,0.084265259123671,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 05:00:00,2.1280829390509104,20.0,10.0,2.240087304264116,39.230769230769226,45.0,0.0,26.637619867004886,39.230769230769226,39.230769230769226,32.40685063623566,0.28299132211252137,39.230769230769226,45.0,0.22400873042641162,1.3269230769230766,0.048,1.194230769230769,2.240087304264116,2.3247796119564237,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 06:00:00,1.8522858466093626,19.999999999999996,8.8,1.9497745753782765,41.07692307692308,45.0,0.0,23.43375101627538,41.07692307692308,41.07692307692308,27.3568279393523,0.12250936559363915,41.07692307692308,45.0,0.19497745753782764,1.3823076923076927,0.048,1.2440769230769235,1.9497745753782765,2.0400053446090456,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 07:00:00,2.7365227751805414,19.999999999999996,10.0,2.8805502896637276,39.230769230769226,45.0,0.0,33.389450311394,39.230769230769226,39.230769230769226,39.158681080624774,34.44717340304647,39.230769230769226,45.0,0.28805502896637275,1.3269230769230769,0.048,1.1942307692307692,2.8805502896637276,2.9652425973560357,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 08:00:00,2.4664630752403394,20.0,12.0,2.5962769213056203,36.15384615384615,45.0,0.0,30.440576607792863,36.15384615384615,36.15384615384615,39.28673045394671,0.0,36.15384615384615,45.0,0.259627692130562,1.2346153846153847,0.048,1.1111538461538462,2.5962769213056203,2.671738459767159,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 09:00:00,2.0198274850363944,20.000000000000004,14.6,2.126134194775152,32.15384615384615,45.0,0.0,25.392194201895606,32.15384615384615,32.15384615384615,38.23834804804945,0.0,32.15384615384615,45.0,0.2126134194775152,1.1146153846153846,0.048,1.003153846153846,2.126134194775152,2.1895957332366907,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 10:00:00,1.7800690992854167,19.999999999999996,15.0,1.873756946616228,31.53846153846154,45.0,0.0,22.57710409244524,31.53846153846154,31.53846153846154,36.0386425539837,0.0,31.53846153846154,45.0,0.1873756946616228,1.0961538461538467,0.048,0.986538461538462,1.873756946616228,1.935372331231613,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 11:00:00,1.4247284857300446,20.0,16.0,1.4997141955053102,30.0,45.0,0.0,18.235947491080566,30.0,30.0,33.235947491080566,0.0,30.0,45.0,0.149971419550531,1.05,0.048,0.945,1.4997141955053102,1.5567141955053105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 12:00:00,0.8772262368228019,20.0,18.2,0.9233960387608441,30.0,45.0,0.0,11.000907731832413,30.0,30.0,26.000907731832413,0.19905293864650606,30.0,45.0,0.0923396038760844,1.05,0.048,0.945,0.9233960387608441,0.980396038760844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 13:00:00,0.7433812354953507,20.0,17.0,0.7825065636793166,30.0,45.0,0.0,9.087596847564953,30.0,30.0,24.087596847564953,0.11409482852732288,30.0,45.0,0.07825065636793166,1.05,0.048,0.945,0.7825065636793166,0.8395065636793165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 14:00:00,0.49938732358706084,20.0,17.0,0.5256708669337482,30.0,45.0,0.0,5.373702188485126,30.0,30.0,20.373702188485126,0.0470756826074981,30.0,45.0,0.05256708669337482,1.05,0.048,0.945,0.5256708669337482,0.5826708669337483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 15:00:00,0.04163578097791036,20.0,19.2,0.04382713787148459,30.0,45.0,0.0,-3.4655376445620902,30.0,30.0,20.0,0.003778201540645223,30.0,45.0,0.004382713787148459,1.05,0.048,0.945,0.04382713787148459,0.10082713787148456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 16:00:00,0.027262596140995708,20.0,18.0,0.028697469622100746,30.0,45.0,0.0,-3.892113983994413,30.0,30.0,20.0,0.002473919795008685,30.0,45.0,0.0028697469622100745,1.05,0.048,0.945,0.028697469622100746,0.08569746962210079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 17:00:00,0.0,20.073887378503116,19.0,0.0,30.0,45.0,0.0,-4.852225242993768,30.0,30.0,20.073887378503116,0.0,30.0,45.0,0.0,1.045566757289813,0.048,0.9410100815608318,0.0,0.056556675728981265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 18:00:00,0.0,20.125641238919737,19.6,0.0,30.0,45.0,0.0,-4.748717522160526,30.0,30.0,20.125641238919737,0.0,30.0,45.0,0.0,1.0424615256648158,0.048,0.9382153730983341,0.0,0.05624615256648158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 19:00:00,0.08137756223964566,20.0,17.0,0.08566059183120596,30.0,45.0,0.0,-2.430600751361908,30.0,30.0,20.0,0.007384533778552238,30.0,45.0,0.008566059183120596,1.05,0.048,0.945,0.08566059183120596,0.14266059183120594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 20:00:00,0.2774256072385324,20.000000000000004,16.0,0.2920269549879288,30.0,45.0,0.0,1.6001849837194868,30.0,30.0,20.000000000000004,0.02517473749895939,30.0,45.0,0.02920269549879288,1.0499999999999998,0.048,0.9449999999999998,0.2920269549879288,0.3490269549879288,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 21:00:00,0.11965001727532319,20.0,15.2,0.12594738660560337,31.230769230769234,45.0,0.0,-1.5437348967996485,31.230769230769234,31.230769230769234,20.0,0.009667666661979471,31.230769230769234,45.0,0.012594738660560337,1.0869230769230767,0.048,0.978230769230769,0.12594738660560337,0.18663969429791094,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 22:00:00,0.2530201292335912,19.999999999999996,14.6,0.2663369781406223,32.15384615384615,45.0,0.0,1.1488434620933035,32.15384615384615,32.15384615384615,19.999999999999996,0.018891208619751687,32.15384615384615,45.0,0.02663369781406223,1.114615384615385,0.048,1.0031538461538465,0.2663369781406223,0.32979851660216064,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-03 23:00:00,0.0,19.846214070716712,14.0,0.0,33.07692307692308,45.0,0.0,-5.307571858566575,33.07692307692308,33.07692307692308,19.846214070716712,0.0,33.07692307692308,45.0,0.0,1.1515348480646896,0.048,1.0363813632582208,0.0,0.06715348480646877,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 00:00:00,0.0,19.749130068438262,14.0,0.0,33.07692307692308,45.0,0.0,-5.5017398631234755,33.07692307692308,33.07692307692308,19.749130068438262,0.0,33.07692307692308,45.0,0.0,1.1573598882013967,0.048,1.041623899381257,0.0,0.06773598882013965,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 01:00:00,0.0,19.653102118986347,13.0,0.0,34.61538461538461,45.0,0.0,-5.693795762027307,34.61538461538461,34.61538461538461,19.653102118986347,0.0,34.61538461538461,45.0,0.0,1.2092754113223576,0.048,1.088347870190122,0.0,0.07292754113223565,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 02:00:00,0.0,19.572105203342126,13.0,0.0,34.61538461538461,45.0,0.0,-5.855789593315748,34.61538461538461,34.61538461538461,19.572105203342126,0.0,34.61538461538461,45.0,0.0,1.2141352262610108,0.048,1.0927217036349097,0.0,0.07341352262610101,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 03:00:00,0.0,19.479264069240855,12.2,0.0,35.84615384615385,45.0,0.0,-6.041471861518289,35.84615384615385,35.84615384615385,19.479264069240855,0.0,35.84615384615385,45.0,0.0,1.2566287712301638,0.048,1.1309658941071474,0.0,0.07766287712301634,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 04:00:00,0.0,19.393606581663917,12.1,0.0,36.0,45.0,0.0,-6.212786836672166,36.0,36.0,19.393606581663917,0.0,36.0,45.0,0.0,1.266383605100165,0.048,1.1397452445901484,0.0,0.07863836051001649,0.0,24.0,0.0,36.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 05:00:00,2.4725338814113504,20.0,12.0,2.6026672435908953,36.15384615384615,45.0,0.0,30.507658598553135,36.15384615384615,36.15384615384615,39.35381244470698,0.0,36.15384615384615,45.0,0.26026672435908954,1.2346153846153847,0.048,1.1111538461538462,2.6026672435908953,2.6781287820524335,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 06:00:00,2.285973470832693,19.999999999999996,12.0,2.4062878640344136,36.15384615384615,45.0,0.0,28.428240930408663,36.15384615384615,36.15384615384615,37.27439477656251,0.0,36.15384615384615,45.0,0.24062878640344137,1.234615384615385,0.048,1.1111538461538464,2.4062878640344136,2.481749402495952,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 07:00:00,2.2399307709522405,20.0,13.0,2.357821864160253,34.61538461538461,45.0,0.0,27.909110705354536,34.61538461538461,34.61538461538461,38.29372608996992,0.0,34.61538461538461,45.0,0.2357821864160253,1.1884615384615382,0.048,1.0696153846153844,2.357821864160253,2.428668018006407,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 08:00:00,1.9816302809134525,20.0,15.1,2.085926611487845,31.384615384615387,45.0,0.0,24.949106152517572,31.384615384615387,31.384615384615387,38.564490767902186,0.0,31.384615384615387,45.0,0.2085926611487845,1.0915384615384616,0.048,0.9823846153846154,2.085926611487845,2.147080457641691,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 09:00:00,1.785878864271201,20.0,17.2,1.8798724887065272,30.0,45.0,0.0,22.646313263304535,30.0,30.0,37.646313263304535,0.0,30.0,45.0,0.1879872488706527,1.05,0.048,0.945,1.8798724887065272,1.9368724887065274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 10:00:00,1.7473406155224873,19.999999999999996,16.0,1.8393059110763024,30.0,45.0,0.0,22.186243663292743,30.0,30.0,37.18624366329274,0.0,30.0,45.0,0.18393059110763024,1.0500000000000003,0.048,0.9450000000000003,1.8393059110763024,1.8963059110763023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 11:00:00,1.4048093627130602,20.0,17.0,1.478746697592695,30.0,45.0,0.0,17.985648430500135,30.0,30.0,32.985648430500135,0.0,30.0,45.0,0.1478746697592695,1.05,0.048,0.945,1.478746697592695,1.5357466975926952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 12:00:00,0.8381237709819794,20.0,19.4,0.8822355484020836,30.0,45.0,0.0,10.449384953613354,30.0,30.0,25.449384953613354,0.16713078975059056,30.0,45.0,0.08822355484020836,1.05,0.048,0.945,0.8822355484020836,0.9392355484020837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 13:00:00,0.7220470280633867,20.0,18.0,0.7600495032246176,30.0,45.0,0.0,8.775556046924464,30.0,30.0,23.775556046924464,0.10526483874322519,30.0,45.0,0.07600495032246177,1.05,0.048,0.945,0.7600495032246176,0.8170495032246178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 14:00:00,0.5229020353060377,20.0,18.0,0.5504231950589871,30.0,45.0,0.0,5.747443596609791,30.0,30.0,20.74744359660979,0.05128342197269225,30.0,45.0,0.055042319505898704,1.05,0.048,0.945,0.5504231950589871,0.6074231950589871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 15:00:00,0.19817065413568918,20.000000000000007,19.6,0.20860068856388336,30.0,45.0,0.0,0.0952553308548687,30.0,30.0,20.000000000000007,0.01798281797964513,30.0,45.0,0.020860068856388338,1.0499999999999996,0.048,0.9449999999999996,0.20860068856388336,0.2656006885638833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 16:00:00,0.08653095527296033,20.000000000000004,19.0,0.09108521607680034,30.0,45.0,0.0,-2.3063291096924985,30.0,30.0,20.000000000000004,0.007852173799724171,30.0,45.0,0.009108521607680034,1.0499999999999998,0.048,0.9449999999999998,0.09108521607680034,0.14808521607680025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 17:00:00,0.0,20.01292164452307,19.0,0.0,30.0,45.0,0.0,-4.9741567109538565,30.0,30.0,20.01292164452307,0.0,30.0,45.0,0.0,1.0492247013286158,0.048,0.9443022311957542,0.0,0.05692247013286156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 18:00:00,0.0,20.034267213045347,19.2,0.0,30.0,45.0,0.0,-4.931465573909307,30.0,30.0,20.034267213045347,0.0,30.0,45.0,0.0,1.0479439672172792,0.048,0.9431495704955514,0.0,0.05679439672172781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 19:00:00,0.16580597471010533,20.0,18.0,0.1745326049580056,30.0,45.0,0.0,-0.5578076272342756,30.0,30.0,20.0,0.015045914220517724,30.0,45.0,0.01745326049580056,1.05,0.048,0.945,0.1745326049580056,0.23153260495800565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 20:00:00,0.24953298608057053,20.0,17.0,0.26266630113744266,30.0,45.0,0.0,1.0835516382280304,30.0,30.0,20.0,0.02264364664977954,30.0,45.0,0.026266630113744267,1.05,0.048,0.945,0.26266630113744266,0.31966630113744265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 21:00:00,0.3678280044412805,19.999999999999993,16.8,0.38718737309608475,30.0,45.0,0.0,3.1994652091643516,30.0,30.0,19.999999999999993,0.03337822181862798,30.0,45.0,0.038718737309608474,1.0500000000000005,0.048,0.9450000000000004,0.38718737309608475,0.4441873730960849,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 22:00:00,0.5451877402209963,20.0,16.0,0.573881831811575,30.0,45.0,0.0,6.098085297295938,30.0,30.0,21.09808529729594,0.05557520304352784,30.0,45.0,0.0573881831811575,1.05,0.048,0.945,0.573881831811575,0.6308818318115751,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-04 23:00:00,0.0,19.86027458787283,15.0,0.0,31.53846153846154,45.0,0.0,-5.27945082425434,31.53846153846154,31.53846153846154,19.86027458787283,0.0,31.53846153846154,45.0,0.0,1.1045373708814765,0.048,0.9940836337933289,0.0,0.06245373708814761,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 00:00:00,0.0,19.786481505690563,15.6,0.0,30.615384615384617,45.0,0.0,-5.427036988618873,30.615384615384617,30.615384615384617,19.786481505690563,0.0,30.615384615384617,45.0,0.0,1.0812726481201045,0.048,0.973145383308094,0.0,0.06012726481201047,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 01:00:00,0.0,19.695493987100896,14.0,0.0,33.07692307692308,45.0,0.0,-5.609012025798208,33.07692307692308,33.07692307692308,19.695493987100896,0.0,33.07692307692308,45.0,0.0,1.1605780530816387,0.048,1.044520247773475,0.0,0.06805780530816374,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 02:00:00,0.0,19.623481840316238,14.0,0.0,33.07692307692308,45.0,0.0,-5.753036319367524,33.07692307692308,33.07692307692308,19.623481840316238,0.0,33.07692307692308,45.0,0.0,1.164898781888718,0.048,1.0484089036998463,0.0,0.06848987818887164,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 03:00:00,0.0,19.559285559606103,14.2,0.0,32.769230769230774,45.0,0.0,-5.881428880787794,32.769230769230774,32.769230769230774,19.559285559606103,0.0,32.769230769230774,45.0,0.0,1.159519789500557,0.048,1.0435678105505013,0.0,0.06795197895005556,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 04:00:00,0.0,19.47211485199163,13.0,0.0,34.61538461538461,45.0,0.0,-6.055770296016739,34.61538461538461,34.61538461538461,19.47211485199163,0.0,34.61538461538461,45.0,0.0,1.2201346473420407,0.048,1.0981211826078365,0.0,0.07401346473420412,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 05:00:00,2.16339266014348,19.999999999999996,13.0,2.2772554317299787,34.61538461538461,45.0,0.0,27.040651892097486,34.61538461538461,34.61538461538461,37.42526727671287,0.0,34.61538461538461,45.0,0.22772554317299787,1.1884615384615385,0.048,1.0696153846153846,2.2772554317299787,2.3481015855761322,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 06:00:00,2.0200759205142016,19.999999999999996,13.0,2.126395705804423,34.61538461538461,45.0,0.0,25.395069692002437,34.61538461538461,34.61538461538461,35.779685076617824,0.0,34.61538461538461,45.0,0.2126395705804423,1.1884615384615385,0.048,1.0696153846153846,2.126395705804423,2.1972418596505765,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 07:00:00,2.0933969376923023,20.0,13.0,2.203575723886634,34.61538461538461,45.0,0.0,26.240201770521622,34.61538461538461,34.61538461538461,36.62481715513701,0.0,34.61538461538461,45.0,0.2203575723886634,1.1884615384615382,0.048,1.0696153846153844,2.203575723886634,2.274421877732788,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 08:00:00,2.0283884060762785,19.999999999999996,14.0,2.135145690606609,33.07692307692308,45.0,0.0,25.49123470588492,33.07692307692308,33.07692307692308,37.41431162896184,0.0,33.07692307692308,45.0,0.21351456906066088,1.1423076923076927,0.048,1.0280769230769236,2.135145690606609,2.2013764598373777,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 09:00:00,1.7320121385762108,19.999999999999996,17.2,1.823170672185485,30.0,45.0,0.0,22.00260325580274,30.0,30.0,37.00260325580274,0.0,30.0,45.0,0.1823170672185485,1.0500000000000003,0.048,0.9450000000000003,1.823170672185485,1.8801706721854847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 10:00:00,1.6224405852366046,20.0,17.0,1.7078321949858997,30.0,45.0,0.0,20.678711496185485,30.0,30.0,35.678711496185485,0.0,30.0,45.0,0.17078321949858996,1.05,0.048,0.945,1.7078321949858997,1.7648321949859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 11:00:00,1.1745664061545953,20.0,19.0,1.2363856906890476,30.0,45.0,0.0,15.028890862546064,30.0,30.0,30.028890862546064,0.0,30.0,45.0,0.12363856906890476,1.05,0.048,0.945,1.2363856906890476,1.2933856906890475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 12:00:00,0.6973079280045176,20.0,20.8,0.7340083452679133,30.0,45.0,0.0,8.411035306934345,30.0,30.0,23.411035306934345,0.09603417901936342,30.0,45.0,0.07340083452679133,1.05,0.048,0.945,0.7340083452679133,0.7910083452679134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 13:00:00,0.39598150131022164,19.999999999999996,21.0,0.41682263295812805,30.0,45.0,0.0,3.6780884286507742,30.0,30.0,19.999999999999996,0.03593298559983862,30.0,45.0,0.0416822632958128,1.0500000000000003,0.048,0.9450000000000003,0.41682263295812805,0.4738226329581279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 14:00:00,0.05825160880260661,20.0,22.0,0.06131748295011222,30.0,45.0,0.0,-3.0132565776605347,30.0,30.0,20.0,0.005285989909492432,30.0,45.0,0.006131748295011221,1.05,0.048,0.945,0.06131748295011222,0.11831748295011224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 15:00:00,0.0,20.025811850733632,21.8,0.0,30.0,45.0,0.0,-4.948376298532736,30.0,30.0,20.025811850733632,0.0,30.0,45.0,0.0,1.048451288955982,0.048,0.9436061600603839,0.0,0.05684512889559812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 16:00:00,0.0,20.07380240195026,21.0,0.0,30.0,45.0,0.0,-4.852395196099479,30.0,30.0,20.07380240195026,0.0,30.0,45.0,0.0,1.0455718558829845,0.048,0.9410146702946861,0.0,0.056557185588298364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 17:00:00,0.0,20.136268326298264,21.0,0.0,30.0,45.0,0.0,-4.7274633474034715,30.0,30.0,20.136268326298264,0.0,30.0,45.0,0.0,1.0418239004221042,0.048,0.9376415103798937,0.0,0.05618239004221037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 18:00:00,0.0,20.182788682748917,21.2,0.0,30.0,45.0,0.0,-4.634422634502165,30.0,30.0,20.182788682748917,0.0,30.0,45.0,0.0,1.039032679035065,0.048,0.9351294111315585,0.0,0.055903267903506526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 19:00:00,0.0,20.181458605248864,21.0,0.0,30.0,45.0,0.0,-4.637082789502273,30.0,30.0,20.181458605248864,0.0,30.0,45.0,0.0,1.039112483685068,0.048,0.9352012353165613,0.0,0.055911248368506694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 20:00:00,0.0,20.103168165763485,19.0,0.0,30.0,45.0,0.0,-4.79366366847303,30.0,30.0,20.103168165763485,0.0,30.0,45.0,0.0,1.0438099100541909,0.048,0.9394289190487719,0.0,0.056380991005418934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 21:00:00,0.0,20.057184602305973,18.8,0.0,30.0,45.0,0.0,-4.885630795388053,30.0,30.0,20.057184602305973,0.0,30.0,45.0,0.0,1.0465689238616416,0.048,0.9419120314754774,0.0,0.056656892386164115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 22:00:00,0.14428422912666608,20.0,17.0,0.1518781359228064,30.0,45.0,0.0,-1.008370729781717,30.0,30.0,20.0,0.01309294275196607,30.0,45.0,0.01518781359228064,1.05,0.048,0.945,0.1518781359228064,0.20887813592280657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-05 23:00:00,0.0,20.010086585991488,18.0,0.0,30.0,45.0,0.0,-4.979826828017025,30.0,30.0,20.010086585991488,0.0,30.0,45.0,0.0,1.0493948048405106,0.048,0.9444553243564596,0.0,0.05693948048405095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 00:00:00,0.0,19.97811387144919,17.8,0.0,30.0,45.0,0.0,-5.043772257101622,30.0,30.0,19.97811387144919,0.0,30.0,45.0,0.0,1.0513131677130487,0.048,0.9461818509417438,0.0,0.057131316771304896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 01:00:00,0.0,19.969541574673762,19.0,0.0,30.0,45.0,0.0,-5.060916850652475,30.0,30.0,19.969541574673762,0.0,30.0,45.0,0.0,1.0518275055195743,0.048,0.9466447549676168,0.0,0.05718275055195743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 02:00:00,0.0,19.99071999090338,21.0,0.0,30.0,45.0,0.0,-5.0185600181932415,30.0,30.0,19.99071999090338,0.0,30.0,45.0,0.0,1.0505568005457973,0.048,0.9455011204912175,0.0,0.05705568005457973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 03:00:00,0.0,19.998928434185068,21.2,0.0,30.0,45.0,0.0,-5.002143131629865,30.0,30.0,19.998928434185068,0.0,30.0,45.0,0.0,1.050064293948896,0.048,0.9450578645540064,0.0,0.057006429394889535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 04:00:00,0.0,19.941059842734447,18.0,0.0,30.0,45.0,0.0,-5.1178803145311065,30.0,30.0,19.941059842734447,0.0,30.0,45.0,0.0,1.0535364094359332,0.048,0.9481827684923398,0.0,0.0573536409435933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 05:00:00,0.4058344727797234,20.0,18.0,0.42719418187339303,30.0,45.0,0.0,3.8437176513549858,30.0,30.0,20.0,0.03682708464425802,30.0,45.0,0.042719418187339306,1.05,0.048,0.945,0.42719418187339303,0.48419418187339314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 06:00:00,0.5020170585257439,20.0,18.2,0.5284390089744672,30.0,45.0,0.0,5.415697566465731,30.0,30.0,20.41569756646573,0.04753093644161937,30.0,45.0,0.05284390089744671,1.05,0.048,0.945,0.5284390089744672,0.5854390089744673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 07:00:00,0.6713966763138353,20.000000000000007,17.0,0.7067333434882477,30.0,45.0,0.0,8.026027356498048,30.0,30.0,23.026027356498048,0.087360950990413,30.0,45.0,0.07067333434882477,1.0499999999999996,0.048,0.9449999999999996,0.7067333434882477,0.7637333434882476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 08:00:00,0.6996909950380127,20.0,17.0,0.7365168368821187,30.0,45.0,0.0,8.446277226869647,30.0,30.0,23.446277226869647,0.09688055623288572,30.0,45.0,0.07365168368821187,1.05,0.048,0.945,0.7365168368821187,0.7935168368821187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 09:00:00,0.5148634437676575,20.000000000000004,19.2,0.5419615197554289,30.0,45.0,0.0,5.620123776073505,30.0,30.0,20.620123776073505,0.049809634533763324,30.0,45.0,0.054196151975542894,1.0499999999999998,0.048,0.9449999999999998,0.5419615197554289,0.598961519755429,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 10:00:00,0.06334685662892317,20.000000000000007,22.0,0.06668090171465597,30.0,45.0,0.0,-2.880882820065466,30.0,30.0,20.000000000000007,0.005748353596091037,30.0,45.0,0.006668090171465598,1.0499999999999996,0.048,0.9449999999999996,0.06668090171465597,0.12368090171465584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 11:00:00,0.0,20.227808744346945,26.0,0.0,30.0,45.0,0.0,-4.544382511306111,30.0,30.0,20.227808744346945,0.0,30.0,45.0,0.0,1.0363314753391832,0.048,0.9326983278052648,0.0,0.05563314753391835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 12:00:00,0.0,20.43527725268032,27.2,0.0,30.0,45.0,0.0,-4.129445494639363,30.0,30.0,20.43527725268032,0.0,30.0,45.0,0.0,1.023883364839181,0.048,0.9214950283552629,0.0,0.054388336483918054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 13:00:00,0.0,20.498074995108198,24.0,0.0,30.0,45.0,0.0,-4.003850009783605,30.0,30.0,20.498074995108198,0.0,30.0,45.0,0.0,1.020115500293508,0.048,0.9181039502641571,0.0,0.054011550029350874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 14:00:00,0.0,20.63557999166641,24.0,0.0,30.0,45.0,0.0,-3.728840016667178,30.0,30.0,20.63557999166641,0.0,30.0,45.0,0.0,1.0118652005000153,0.048,0.9106786804500138,0.0,0.05318652005000146,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 15:00:00,0.0,20.907457927176985,27.0,0.0,30.0,45.0,0.0,-3.18508414564603,30.0,30.0,20.907457927176985,0.0,30.0,45.0,0.0,0.9955525243693809,0.048,0.8959972719324427,0.0,0.05155525243693815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 16:00:00,0.0,21.050012657695813,26.0,0.0,30.0,45.0,0.0,-2.899974684608374,30.0,30.0,21.050012657695813,0.0,30.0,45.0,0.0,0.9869992405382513,0.048,0.8882993164844261,0.0,0.050699924053825174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 17:00:00,0.0,21.21557675338855,27.0,0.0,30.0,45.0,0.0,-2.5688464932228996,30.0,30.0,21.21557675338855,0.0,30.0,45.0,0.0,0.977065394796687,0.048,0.8793588553170183,0.0,0.04970653947966863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 18:00:00,0.0,21.304565383554234,27.0,0.0,30.0,45.0,0.0,-2.390869232891532,30.0,30.0,21.304565383554234,0.0,30.0,45.0,0.0,0.971726076986746,0.048,0.8745534692880713,0.0,0.0491726076986746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 19:00:00,0.0,21.295523559549103,26.0,0.0,30.0,45.0,0.0,-2.4089528809017935,30.0,30.0,21.295523559549103,0.0,30.0,45.0,0.0,0.9722685864270538,0.048,0.8750417277843485,0.0,0.04922685864270526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 20:00:00,0.0,21.22408491777707,23.0,0.0,30.0,45.0,0.0,-2.5518301644458603,30.0,30.0,21.22408491777707,0.0,30.0,45.0,0.0,0.9765549049333758,0.048,0.8788994144400383,0.0,0.049655490493337506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 21:00:00,0.0,21.206804147247976,23.0,0.0,30.0,45.0,0.0,-2.586391705504049,30.0,30.0,21.206804147247976,0.0,30.0,45.0,0.0,0.9775917511651214,0.048,0.8798325760486092,0.0,0.04975917511651218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 22:00:00,0.0,21.11264448618737,21.0,0.0,30.0,45.0,0.0,-2.7747110276252585,30.0,30.0,21.11264448618737,0.0,30.0,45.0,0.0,0.9832413308287578,0.048,0.8849171977458821,0.0,0.050324133082875644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-06 23:00:00,0.0,21.086662891269178,21.0,0.0,30.0,45.0,0.0,-2.826674217461644,30.0,30.0,21.086662891269178,0.0,30.0,45.0,0.0,0.9848002265238494,0.048,0.8863202038714644,0.0,0.05048002265238494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 00:00:00,0.0,21.096320280338155,23.0,0.0,30.0,45.0,0.0,-2.8073594393236903,30.0,30.0,21.096320280338155,0.0,30.0,45.0,0.0,0.9842207831797107,0.048,0.8857987048617396,0.0,0.050422078317971075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 01:00:00,0.0,21.015982310572376,19.0,0.0,30.0,45.0,0.0,-2.968035378855248,30.0,30.0,21.015982310572376,0.0,30.0,45.0,0.0,0.9890410613656575,0.048,0.8901369552290918,0.0,0.05090410613656571,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 02:00:00,0.0,20.969335457963812,19.0,0.0,30.0,45.0,0.0,-3.0613290840723764,30.0,30.0,20.969335457963812,0.0,30.0,45.0,0.0,0.9918398725221713,0.048,0.8926558852699542,0.0,0.05118398725221707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 03:00:00,0.0,20.930425645318,19.2,0.0,30.0,45.0,0.0,-3.139148709364001,30.0,30.0,20.930425645318,0.0,30.0,45.0,0.0,0.99417446128092,0.048,0.8947570151528281,0.0,0.05141744612809185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 04:00:00,0.0,20.887953248149927,19.0,0.0,30.0,45.0,0.0,-3.2240935037001464,30.0,30.0,20.887953248149927,0.0,30.0,45.0,0.0,0.9967228051110044,0.048,0.897050524599904,0.0,0.0516722805111004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 05:00:00,0.0,20.79139585612051,19.0,0.0,30.0,45.0,0.0,-3.4172082877589816,30.0,30.0,20.79139585612051,0.0,30.0,45.0,0.0,1.0025162486327694,0.048,0.9022646237694926,0.0,0.052251624863276835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 06:00:00,0.0,20.71796715447654,19.4,0.0,30.0,45.0,0.0,-3.5640656910469204,30.0,30.0,20.71796715447654,0.0,30.0,45.0,0.0,1.0069219707314077,0.048,0.9062297736582668,0.0,0.05269219707314077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 07:00:00,0.0,20.667344040455376,19.0,0.0,30.0,45.0,0.0,-3.6653119190892482,30.0,30.0,20.667344040455376,0.0,30.0,45.0,0.0,1.0099593575726773,0.048,0.9089634218154096,0.0,0.05299593575726769,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 08:00:00,0.0,20.801280298110356,22.0,0.0,30.0,45.0,0.0,-3.3974394037792877,30.0,30.0,20.801280298110356,0.0,30.0,45.0,0.0,1.0019231821133787,0.048,0.9017308639020409,0.0,0.05219231821133774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 09:00:00,0.0,20.98495536601674,24.6,0.0,30.0,45.0,0.0,-3.030089267966517,30.0,30.0,20.98495536601674,0.0,30.0,45.0,0.0,0.9909026780389956,0.048,0.8918124102350959,0.0,0.05109026780389958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 10:00:00,0.0,21.242833718323467,27.0,0.0,30.0,45.0,0.0,-2.514332563353065,30.0,30.0,21.242833718323467,0.0,30.0,45.0,0.0,0.975429976900592,0.048,0.8778869792105327,0.0,0.04954299769005921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 11:00:00,0.0,21.43306693910357,27.0,0.0,30.0,45.0,0.0,-2.133866121792863,30.0,30.0,21.43306693910357,0.0,30.0,45.0,0.0,0.9640159836537859,0.048,0.8676143852884073,0.0,0.048401598365378606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 12:00:00,0.0,21.71872171655749,29.0,0.0,30.0,45.0,0.0,-1.5625565668850214,30.0,30.0,21.71872171655749,0.0,30.0,45.0,0.0,0.9468766970065506,0.048,0.8521890273058956,0.0,0.046687669700654966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 13:00:00,0.0,21.947156784883695,29.0,0.0,30.0,45.0,0.0,-1.105686430232609,30.0,30.0,21.947156784883695,0.0,30.0,45.0,0.0,0.9331705929069783,0.048,0.8398535336162806,0.0,0.045317059290697737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 14:00:00,0.0,22.147737478009237,29.0,0.0,30.0,45.0,0.0,-0.7045250439815263,30.0,30.0,22.147737478009237,0.0,30.0,45.0,0.0,0.9211357513194458,0.048,0.8290221761875013,0.0,0.04411357513194447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 15:00:00,0.0,22.226766066241215,27.0,0.0,30.0,45.0,0.0,-0.5464678675175705,30.0,30.0,22.226766066241215,0.0,30.0,45.0,0.0,0.9163940360255272,0.048,0.8247546324229745,0.0,0.043639403602552584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 16:00:00,0.0,22.356902696290113,27.0,0.0,30.0,45.0,0.0,-0.2861946074197732,30.0,30.0,22.356902696290113,0.0,30.0,45.0,0.0,0.9085858382225932,0.048,0.8177272544003338,0.0,0.04285858382225938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 17:00:00,0.0,22.458200723164392,27.0,0.0,30.0,45.0,0.0,-0.08359855367121583,30.0,30.0,22.458200723164392,0.0,30.0,45.0,0.0,0.9025079566101365,0.048,0.8122571609491228,0.0,0.04225079566101364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 18:00:00,0.0,22.4477124608564,25.6,0.0,30.0,45.0,0.0,-0.1045750782871977,30.0,30.0,22.4477124608564,0.0,30.0,45.0,0.0,0.9031372523486159,0.048,0.8128235271137543,0.0,0.04231372523486154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 19:00:00,0.0,22.346329471537384,24.0,0.0,30.0,45.0,0.0,-0.3073410569252317,30.0,30.0,22.346329471537384,0.0,30.0,45.0,0.0,0.909220231707757,0.048,0.8182982085369814,0.0,0.042922023170775536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 20:00:00,0.0,22.315741412141715,23.0,0.0,30.0,45.0,0.0,-0.36851717571656906,30.0,30.0,22.315741412141715,0.0,30.0,45.0,0.0,0.911055515271497,0.048,0.8199499637443474,0.0,0.043105551527149566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 21:00:00,0.0,22.26259362766835,22.4,0.0,30.0,45.0,0.0,-0.4748127446633035,30.0,30.0,22.26259362766835,0.0,30.0,45.0,0.0,0.914244382339899,0.048,0.8228199441059091,0.0,0.04342443823398989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 22:00:00,0.0,22.212792052337736,22.0,0.0,30.0,45.0,0.0,-0.5744158953245275,30.0,30.0,22.212792052337736,0.0,30.0,45.0,0.0,0.9172324768597359,0.048,0.8255092291737622,0.0,0.043723247685973576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-07 23:00:00,0.0,22.17326730857561,21.0,0.0,30.0,45.0,0.0,-0.6534653828487791,30.0,30.0,22.17326730857561,0.0,30.0,45.0,0.0,0.9196039614854634,0.048,0.8276435653369171,0.0,0.0439603961485463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 00:00:00,0.0,22.129920760378734,21.2,0.0,30.0,45.0,0.0,-0.7401584792425311,30.0,30.0,22.129920760378734,0.0,30.0,45.0,0.0,0.9222047543772759,0.048,0.8299842789395483,0.0,0.04422047543772756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 01:00:00,0.0,22.064771459377553,20.0,0.0,30.0,45.0,0.0,-0.8704570812448935,30.0,30.0,22.064771459377553,0.0,30.0,45.0,0.0,0.9261137124373467,0.048,0.833502341193612,0.0,0.04461137124373471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 02:00:00,0.0,21.972172532605356,18.0,0.0,30.0,45.0,0.0,-1.0556549347892883,30.0,30.0,21.972172532605356,0.0,30.0,45.0,0.0,0.9316696480436787,0.048,0.8385026832393108,0.0,0.04516696480436788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 03:00:00,0.0,21.90678068304259,18.4,0.0,30.0,45.0,0.0,-1.1864386339148183,30.0,30.0,21.90678068304259,0.0,30.0,45.0,0.0,0.9355931590174446,0.048,0.8420338431157001,0.0,0.045559315901744446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 04:00:00,0.0,21.833912415464514,18.0,0.0,30.0,45.0,0.0,-1.3321751690709718,30.0,30.0,21.833912415464514,0.0,30.0,45.0,0.0,0.9399652550721291,0.048,0.8459687295649162,0.0,0.04599652550721289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 05:00:00,0.0,21.609267409739303,17.0,0.0,30.0,45.0,0.0,-1.7814651805213941,30.0,30.0,21.609267409739303,0.0,30.0,45.0,0.0,0.9534439554156418,0.048,0.8580995598740776,0.0,0.04734439554156411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 06:00:00,0.0,21.440197550684093,16.6,0.0,30.0,45.0,0.0,-2.1196048986318132,30.0,30.0,21.440197550684093,0.0,30.0,45.0,0.0,0.9635881469589545,0.048,0.867229332263059,0.0,0.048358814695895425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 07:00:00,0.0,21.370520779766366,17.0,0.0,30.0,45.0,0.0,-2.258958440467268,30.0,30.0,21.370520779766366,0.0,30.0,45.0,0.0,0.967768753214018,0.048,0.8709918778926162,0.0,0.048776875321401736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 08:00:00,0.0,21.33083387343617,17.0,0.0,30.0,45.0,0.0,-2.3383322531276605,30.0,30.0,21.33083387343617,0.0,30.0,45.0,0.0,0.9701499675938299,0.048,0.8731349708344469,0.0,0.04901499675938292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 09:00:00,0.0,21.390913555005845,19.8,0.0,30.0,45.0,0.0,-2.2181728899883097,30.0,30.0,21.390913555005845,0.0,30.0,45.0,0.0,0.9665451866996493,0.048,0.8698906680296844,0.0,0.04865451866996484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 10:00:00,0.0,21.40947417110185,19.0,0.0,30.0,45.0,0.0,-2.181051657796303,30.0,30.0,21.40947417110185,0.0,30.0,45.0,0.0,0.9654315497338891,0.048,0.8688883947605003,0.0,0.04854315497338879,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 11:00:00,0.0,21.46793274735007,19.0,0.0,30.0,45.0,0.0,-2.0641345052998616,30.0,30.0,21.46793274735007,0.0,30.0,45.0,0.0,0.9619240351589958,0.048,0.8657316316430962,0.0,0.048192403515899596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 12:00:00,0.0,21.65015434661002,21.2,0.0,30.0,45.0,0.0,-1.699691306779961,30.0,30.0,21.65015434661002,0.0,30.0,45.0,0.0,0.9509907392033988,0.048,0.8558916652830589,0.0,0.04709907392033985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 13:00:00,0.0,21.771198183170704,21.0,0.0,30.0,45.0,0.0,-1.457603633658593,30.0,30.0,21.771198183170704,0.0,30.0,45.0,0.0,0.9437281090097578,0.048,0.849355298108782,0.0,0.04637281090097578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 14:00:00,0.0,21.86387519371302,21.0,0.0,30.0,45.0,0.0,-1.2722496125739582,30.0,30.0,21.86387519371302,0.0,30.0,45.0,0.0,0.9381674883772188,0.048,0.8443507395394968,0.0,0.04581674883772191,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 15:00:00,0.0,22.02024832211304,23.2,0.0,30.0,45.0,0.0,-0.9595033557739185,30.0,30.0,22.02024832211304,0.0,30.0,45.0,0.0,0.9287851006732176,0.048,0.8359065906058959,0.0,0.044878510067321686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 16:00:00,0.0,22.08078194281219,22.0,0.0,30.0,45.0,0.0,-0.838436114375618,30.0,30.0,22.08078194281219,0.0,30.0,45.0,0.0,0.9251530834312686,0.048,0.8326377750881417,0.0,0.04451530834312678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 17:00:00,0.0,22.18341851450637,23.0,0.0,30.0,45.0,0.0,-0.6331629709872573,30.0,30.0,22.18341851450637,0.0,30.0,45.0,0.0,0.9189948891296177,0.048,0.8270954002166558,0.0,0.043899488912961804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 18:00:00,0.0,22.15262781703386,21.8,0.0,30.0,45.0,0.0,-0.6947443659322801,30.0,30.0,22.15262781703386,0.0,30.0,45.0,0.0,0.9208423309779684,0.048,0.8287580978801715,0.0,0.044084233097796854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 19:00:00,0.0,22.075780384818103,21.0,0.0,30.0,45.0,0.0,-0.8484392303637946,30.0,30.0,22.075780384818103,0.0,30.0,45.0,0.0,0.9254531769109139,0.048,0.8329078592198225,0.0,0.04454531769109138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 20:00:00,0.0,22.02283124675413,20.0,0.0,30.0,45.0,0.0,-0.9543375064917399,30.0,30.0,22.02283124675413,0.0,30.0,45.0,0.0,0.9286301251947522,0.048,0.835767112675277,0.0,0.04486301251947511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 21:00:00,0.0,21.95457417202349,19.6,0.0,30.0,45.0,0.0,-1.090851655953017,30.0,30.0,21.95457417202349,0.0,30.0,45.0,0.0,0.9327255496785904,0.048,0.8394529947107314,0.0,0.04527255496785898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 22:00:00,0.0,21.876993221143653,19.0,0.0,30.0,45.0,0.0,-1.2460135577126934,30.0,30.0,21.876993221143653,0.0,30.0,45.0,0.0,0.9373804067313809,0.048,0.8436423660582427,0.0,0.045738040673138136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-08 23:00:00,0.0,21.883934825640118,18.0,0.0,30.0,45.0,0.0,-1.232130348719764,30.0,30.0,21.883934825640118,0.0,30.0,45.0,0.0,0.936963910461593,0.048,0.8432675194154337,0.0,0.0456963910461593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 00:00:00,0.0,21.826474227336455,17.6,0.0,30.0,45.0,0.0,-1.3470515453270906,30.0,30.0,21.826474227336455,0.0,30.0,45.0,0.0,0.9404115463598127,0.048,0.8463703917238314,0.0,0.04604115463598124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 01:00:00,0.0,21.747784131991438,16.8,0.0,30.0,45.0,0.0,-1.5044317360171249,30.0,30.0,21.747784131991438,0.0,30.0,45.0,0.0,0.9451329520805137,0.048,0.8506196568724624,0.0,0.04651329520805125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 02:00:00,0.0,21.642590077951084,16.0,0.0,30.0,45.0,0.0,-1.714819844097832,30.0,30.0,21.642590077951084,0.0,30.0,45.0,0.0,0.9514445953229349,0.048,0.8563001357906415,0.0,0.047144459532293403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 03:00:00,0.0,21.549743514462804,15.6,0.0,30.615384615384617,45.0,0.0,-1.9005129710743915,30.615384615384617,30.615384615384617,21.549743514462804,0.0,30.615384615384617,45.0,0.0,0.9754769275937701,0.048,0.8779292348343931,0.0,0.04954769275937698,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 04:00:00,0.0,21.469857909566663,15.8,0.0,30.307692307692307,45.0,0.0,-2.060284180866674,30.307692307692307,30.307692307692307,21.469857909566663,0.0,30.307692307692307,45.0,0.0,0.9710392946567695,0.048,0.8739353651910926,0.0,0.04910392946567688,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 05:00:00,0.0,21.3957051311723,16.0,0.0,30.0,45.0,0.0,-2.2085897376554016,30.0,30.0,21.3957051311723,0.0,30.0,45.0,0.0,0.9662576921296621,0.048,0.8696319229166959,0.0,0.04862576921296613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 06:00:00,0.0,21.294690288869333,14.6,0.0,32.15384615384615,45.0,0.0,-2.410619422261334,32.15384615384615,32.15384615384615,21.294690288869333,0.0,32.15384615384615,45.0,0.0,1.0369339672832247,0.048,0.9332405705549023,0.0,0.05569339672832241,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 07:00:00,0.0,21.01010481042916,14.0,0.0,33.07692307692308,45.0,0.0,-2.979790379141683,33.07692307692308,33.07692307692308,21.01010481042916,0.0,33.07692307692308,45.0,0.0,1.0817014036819428,0.048,0.9735312633137485,0.0,0.060170140368194236,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 08:00:00,0.0,21.014877370959802,16.0,0.0,30.0,45.0,0.0,-2.9702452580803964,30.0,30.0,21.014877370959802,0.0,30.0,45.0,0.0,0.9891073577424119,0.048,0.8901966219681706,0.0,0.05091073577424121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 09:00:00,0.0,21.145385009202368,18.4,0.0,30.0,45.0,0.0,-2.7092299815952643,30.0,30.0,21.145385009202368,0.0,30.0,45.0,0.0,0.9812768994478579,0.048,0.8831492095030721,0.0,0.05012768994478578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 10:00:00,0.0,21.205353953208466,18.0,0.0,30.0,45.0,0.0,-2.5892920935830688,30.0,30.0,21.205353953208466,0.0,30.0,45.0,0.0,0.977678762807492,0.048,0.8799108865267428,0.0,0.04976787628074919,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 11:00:00,0.0,21.27558319380322,18.0,0.0,30.0,45.0,0.0,-2.448833612393557,30.0,30.0,21.27558319380322,0.0,30.0,45.0,0.0,0.9734650083718067,0.048,0.8761185075346261,0.0,0.04934650083718062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 12:00:00,0.0,21.49624721205572,21.0,0.0,30.0,45.0,0.0,-2.0075055758885583,30.0,30.0,21.49624721205572,0.0,30.0,45.0,0.0,0.9602251672766567,0.048,0.864202650548991,0.0,0.048022516727665665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 13:00:00,0.0,21.629682438688274,21.0,0.0,30.0,45.0,0.0,-1.740635122623452,30.0,30.0,21.629682438688274,0.0,30.0,45.0,0.0,0.9522190536787035,0.048,0.8569971483108332,0.0,0.0472219053678703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 14:00:00,0.0,21.738870057220026,21.0,0.0,30.0,45.0,0.0,-1.5222598855599472,30.0,30.0,21.738870057220026,0.0,30.0,45.0,0.0,0.9456677965667984,0.048,0.8511010169101186,0.0,0.04656677965667977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 15:00:00,0.0,21.906544780779278,22.8,0.0,30.0,45.0,0.0,-1.1869104384414442,30.0,30.0,21.906544780779278,0.0,30.0,45.0,0.0,0.9356073131532433,0.048,0.8420465818379189,0.0,0.04556073131532434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 16:00:00,0.0,21.961334299925745,22.0,0.0,30.0,45.0,0.0,-1.077331400148509,30.0,30.0,21.961334299925745,0.0,30.0,45.0,0.0,0.9323199420044552,0.048,0.8390879478040096,0.0,0.04523199420044555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 17:00:00,0.0,21.96384707837057,21.0,0.0,30.0,45.0,0.0,-1.0723058432588601,30.0,30.0,21.96384707837057,0.0,30.0,45.0,0.0,0.9321691752977659,0.048,0.8389522577679892,0.0,0.045216917529776635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 18:00:00,0.0,21.96193967009124,21.0,0.0,30.0,45.0,0.0,-1.0761206598175193,30.0,30.0,21.96193967009124,0.0,30.0,45.0,0.0,0.9322836197945256,0.048,0.8390552578150731,0.0,0.04522836197945246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 19:00:00,0.0,21.87994685219107,20.0,0.0,30.0,45.0,0.0,-1.2401062956178635,30.0,30.0,21.87994685219107,0.0,30.0,45.0,0.0,0.9372031888685359,0.048,0.8434828699816823,0.0,0.04572031888685357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 20:00:00,0.0,21.793837496409203,19.0,0.0,30.0,45.0,0.0,-1.4123250071815932,30.0,30.0,21.793837496409203,0.0,30.0,45.0,0.0,0.9423697502154478,0.048,0.848132775193903,0.0,0.04623697502154478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 21:00:00,0.0,21.824558174218282,19.4,0.0,30.0,45.0,0.0,-1.3508836515634357,30.0,30.0,21.824558174218282,0.0,30.0,45.0,0.0,0.9405265095469031,0.048,0.8464738585922127,0.0,0.046052650954690355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 22:00:00,0.0,21.77678740793307,18.0,0.0,30.0,45.0,0.0,-1.446425184133858,30.0,30.0,21.77678740793307,0.0,30.0,45.0,0.0,0.9433927555240157,0.048,0.8490534799716142,0.0,0.04633927555240147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-09 23:00:00,0.0,21.724786594231603,18.0,0.0,30.0,45.0,0.0,-1.550426811536795,30.0,30.0,21.724786594231603,0.0,30.0,45.0,0.0,0.9465128043461039,0.048,0.8518615239114935,0.0,0.04665128043461031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 00:00:00,0.0,21.676662622583486,18.6,0.0,30.0,45.0,0.0,-1.646674754833029,30.0,30.0,21.676662622583486,0.0,30.0,45.0,0.0,0.9494002426449908,0.048,0.8544602183804918,0.0,0.04694002426449895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 01:00:00,0.0,21.6165651307602,18.0,0.0,30.0,45.0,0.0,-1.766869738479599,30.0,30.0,21.6165651307602,0.0,30.0,45.0,0.0,0.9530060921543879,0.048,0.8577054829389492,0.0,0.04730060921543866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 02:00:00,0.0,21.52672708223797,17.0,0.0,30.0,45.0,0.0,-1.9465458355240628,30.0,30.0,21.52672708223797,0.0,30.0,45.0,0.0,0.958396375065722,0.048,0.8625567375591497,0.0,0.047839637506572164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 03:00:00,0.0,21.4824003502105,18.2,0.0,30.0,45.0,0.0,-2.0351992995789985,30.0,30.0,21.4824003502105,0.0,30.0,45.0,0.0,0.9610559789873699,0.048,0.864950381088633,0.0,0.04810559789873692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
