timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-10 04:00:00,0.0,21.409821236758383,17.0,0.0,30.0,45.0,0.0,-2.1803575264832347,30.0,30.0,21.409821236758383,0.0,30.0,45.0,0.0,0.965410725794497,0.048,0.8688696532150473,0.0,0.04854107257944973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 05:00:00,0.0,21.348825304014866,17.0,0.0,30.0,45.0,0.0,-2.3023493919702673,30.0,30.0,21.348825304014866,0.0,30.0,45.0,0.0,0.969070481759108,0.048,0.8721634335831971,0.0,0.04890704817591085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 06:00:00,0.0,21.30991251021461,18.0,0.0,30.0,45.0,0.0,-2.380174979570782,30.0,30.0,21.30991251021461,0.0,30.0,45.0,0.0,0.9714052493871235,0.048,0.8742647244484111,0.0,0.04914052493871235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 07:00:00,0.0,21.140330702404235,17.0,0.0,30.0,45.0,0.0,-2.7193385951915303,30.0,30.0,21.140330702404235,0.0,30.0,45.0,0.0,0.9815801578557459,0.048,0.8834221420701713,0.0,0.05015801578557455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 08:00:00,0.0,21.109361945259245,17.0,0.0,30.0,45.0,0.0,-2.78127610948151,30.0,30.0,21.109361945259245,0.0,30.0,45.0,0.0,0.9834382832844454,0.048,0.8850944549560009,0.0,0.05034382832844442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 09:00:00,0.0,21.29706507928457,20.4,0.0,30.0,45.0,0.0,-2.4058698414308566,30.0,30.0,21.29706507928457,0.0,30.0,45.0,0.0,0.9721760952429257,0.048,0.8749584857186332,0.0,0.04921760952429244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 10:00:00,0.0,21.393039462224685,20.0,0.0,30.0,45.0,0.0,-2.21392107555063,30.0,30.0,21.393039462224685,0.0,30.0,45.0,0.0,0.9664176322665189,0.048,0.869775869039867,0.0,0.04864176322665181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 11:00:00,0.0,21.49732991058398,20.0,0.0,30.0,45.0,0.0,-2.005340178832043,30.0,30.0,21.49732991058398,0.0,30.0,45.0,0.0,0.9601602053649613,0.048,0.8641441848284651,0.0,0.04801602053649612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 12:00:00,0.0,21.73558961287985,22.6,0.0,30.0,45.0,0.0,-1.5288207742403017,30.0,30.0,21.73558961287985,0.0,30.0,45.0,0.0,0.945864623227209,0.048,0.851278160904488,0.0,0.0465864623227209,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 13:00:00,0.0,21.827989703441034,21.0,0.0,30.0,45.0,0.0,-1.344020593117932,30.0,30.0,21.827989703441034,0.0,30.0,45.0,0.0,0.9403206177935379,0.048,0.8462885560141841,0.0,0.04603206177935382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 14:00:00,0.0,21.94328185981993,21.0,0.0,30.0,45.0,0.0,-1.1134362803601405,30.0,30.0,21.94328185981993,0.0,30.0,45.0,0.0,0.9334030884108042,0.048,0.8400627795697239,0.0,0.04534030884108031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 15:00:00,0.0,22.147361723655344,23.4,0.0,30.0,45.0,0.0,-0.7052765526893126,30.0,30.0,22.147361723655344,0.0,30.0,45.0,0.0,0.9211582965806794,0.048,0.8290424669226114,0.0,0.04411582965806793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 16:00:00,0.0,22.249468821216688,23.2,0.0,30.0,45.0,0.0,-0.5010623575666244,30.0,30.0,22.249468821216688,0.0,30.0,45.0,0.0,0.9150318707269987,0.048,0.8235286836542989,0.0,0.043503187072699734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 17:00:00,0.0,22.316824393004502,23.0,0.0,30.0,45.0,0.0,-0.36635121399099546,30.0,30.0,22.316824393004502,0.0,30.0,45.0,0.0,0.9109905364197299,0.048,0.819891482777757,0.0,0.04309905364197286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 18:00:00,0.0,22.35780895914504,23.4,0.0,30.0,45.0,0.0,-0.2843820817099214,30.0,30.0,22.35780895914504,0.0,30.0,45.0,0.0,0.9085314624512977,0.048,0.8176783162061679,0.0,0.0428531462451297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 19:00:00,0.0,22.214851699876817,21.0,0.0,30.0,45.0,0.0,-0.5702966002463654,30.0,30.0,22.214851699876817,0.0,30.0,45.0,0.0,0.9171088980073909,0.048,0.8253980082066518,0.0,0.04371088980073912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 20:00:00,0.0,22.149358711958275,20.0,0.0,30.0,45.0,0.0,-0.7012825760834502,30.0,30.0,22.149358711958275,0.0,30.0,45.0,0.0,0.9210384772825035,0.048,0.8289346295542532,0.0,0.04410384772825027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 21:00:00,0.0,22.16053368209178,19.8,0.0,30.0,45.0,0.0,-0.6789326358164374,30.0,30.0,22.16053368209178,0.0,30.0,45.0,0.0,0.9203679790744932,0.048,0.8283311811670439,0.0,0.0440367979074493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 22:00:00,0.0,22.07843951849314,17.0,0.0,30.0,45.0,0.0,-0.8431209630137175,30.0,30.0,22.07843951849314,0.0,30.0,45.0,0.0,0.9252936288904116,0.048,0.8327642660013704,0.0,0.04452936288904108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-10 23:00:00,0.0,22.00652749750745,17.0,0.0,30.0,45.0,0.0,-0.9869450049851025,30.0,30.0,22.00652749750745,0.0,30.0,45.0,0.0,0.9296083501495531,0.048,0.8366475151345978,0.0,0.04496083501495529,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 00:00:00,0.0,21.948404886440066,18.0,0.0,30.0,45.0,0.0,-1.1031902271198675,30.0,30.0,21.948404886440066,0.0,30.0,45.0,0.0,0.9330957068135961,0.048,0.8397861361322364,0.0,0.04530957068135966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 01:00:00,0.0,21.848325689776097,16.0,0.0,30.0,45.0,0.0,-1.3033486204478066,30.0,30.0,21.848325689776097,0.0,30.0,45.0,0.0,0.9391004586134342,0.048,0.8451904127520907,0.0,0.045910045861343396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 02:00:00,0.0,21.767051770769566,16.0,0.0,30.0,45.0,0.0,-1.4658964584608682,30.0,30.0,21.767051770769566,0.0,30.0,45.0,0.0,0.9439768937538261,0.048,0.8495792043784435,0.0,0.04639768937538258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 03:00:00,0.0,21.693255657404116,16.2,0.0,30.0,45.0,0.0,-1.6134886851917685,30.0,30.0,21.693255657404116,0.0,30.0,45.0,0.0,0.948404660555753,0.048,0.8535641945001777,0.0,0.046840466055575236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 04:00:00,0.0,21.59668525026801,15.0,0.0,31.53846153846154,45.0,0.0,-1.8066294994639804,31.53846153846154,31.53846153846154,21.59668525026801,0.0,31.53846153846154,45.0,0.0,1.0003527311377658,0.048,0.9003174580239892,0.0,0.05203527311377654,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 05:00:00,0.0,21.331050508287625,15.0,0.0,31.53846153846154,45.0,0.0,-2.3378989834247506,31.53846153846154,31.53846153846154,21.331050508287625,0.0,31.53846153846154,45.0,0.0,1.0162908156565889,0.048,0.91466173409093,0.0,0.05362908156565882,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 06:00:00,0.0,21.163522648480793,15.0,0.0,31.53846153846154,45.0,0.0,-2.672954703038414,31.53846153846154,31.53846153846154,21.163522648480793,0.0,31.53846153846154,45.0,0.0,1.0263424872449989,0.048,0.923708238520499,0.0,0.054634248724499845,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 07:00:00,0.0,21.073396525268333,15.0,0.0,31.53846153846154,45.0,0.0,-2.8532069494633348,31.53846153846154,31.53846153846154,21.073396525268333,0.0,31.53846153846154,45.0,0.0,1.0317500546377465,0.048,0.9285750491739718,0.0,0.05517500546377463,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 08:00:00,0.0,21.098916853083296,16.0,0.0,30.0,45.0,0.0,-2.802166293833409,30.0,30.0,21.098916853083296,0.0,30.0,45.0,0.0,0.9840649888150023,0.048,0.885658489933502,0.0,0.05040649888150017,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 09:00:00,0.0,21.222056972299,18.8,0.0,30.0,45.0,0.0,-2.5558860554019986,30.0,30.0,21.222056972299,0.0,30.0,45.0,0.0,0.9766765816620601,0.048,0.879008923495854,0.0,0.049667658166206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 10:00:00,0.0,21.268062455045055,18.0,0.0,30.0,45.0,0.0,-2.463875089909891,30.0,30.0,21.268062455045055,0.0,30.0,45.0,0.0,0.9739162526972968,0.048,0.8765246274275671,0.0,0.04939162526972962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 11:00:00,0.0,21.37821253248975,18.8,0.0,30.0,45.0,0.0,-2.243574935020497,30.0,30.0,21.37821253248975,0.0,30.0,45.0,0.0,0.967307248050615,0.048,0.8705765232455535,0.0,0.048730724805061465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 12:00:00,0.0,21.576141345364142,20.8,0.0,30.0,45.0,0.0,-1.8477173092717152,30.0,30.0,21.576141345364142,0.0,30.0,45.0,0.0,0.9554315192781514,0.048,0.8598883673503362,0.0,0.04754315192781511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 13:00:00,0.0,21.686478697094948,20.0,0.0,30.0,45.0,0.0,-1.6270426058101037,30.0,30.0,21.686478697094948,0.0,30.0,45.0,0.0,0.9488112781743031,0.048,0.8539301503568728,0.0,0.04688112781743026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 14:00:00,0.0,21.838892221484528,21.0,0.0,30.0,45.0,0.0,-1.322215557030944,30.0,30.0,21.838892221484528,0.0,30.0,45.0,0.0,0.9396664667109282,0.048,0.8456998200398353,0.0,0.04596664667109285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 15:00:00,0.0,21.95718109795274,21.4,0.0,30.0,45.0,0.0,-1.0856378040945174,30.0,30.0,21.95718109795274,0.0,30.0,45.0,0.0,0.9325691341228355,0.048,0.8393122207105519,0.0,0.04525691341228355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 16:00:00,0.0,22.088838407373323,22.0,0.0,30.0,45.0,0.0,-0.822323185253353,30.0,30.0,22.088838407373323,0.0,30.0,45.0,0.0,0.9246696955576006,0.048,0.8322027260018404,0.0,0.04446696955576013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 17:00:00,0.0,22.1649874361622,22.0,0.0,30.0,45.0,0.0,-0.6700251276756006,30.0,30.0,22.1649874361622,0.0,30.0,45.0,0.0,0.920100753830268,0.048,0.8280906784472413,0.0,0.0440100753830267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 18:00:00,0.0,22.184079308873223,22.0,0.0,30.0,45.0,0.0,-0.6318413822535547,30.0,30.0,22.184079308873223,0.0,30.0,45.0,0.0,0.9189552414676065,0.048,0.8270597173208459,0.0,0.04389552414676057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 19:00:00,0.0,22.103541733730598,21.0,0.0,30.0,45.0,0.0,-0.7929165325388041,30.0,30.0,22.103541733730598,0.0,30.0,45.0,0.0,0.9237874959761642,0.048,0.8314087463785478,0.0,0.04437874959761634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 20:00:00,0.0,22.06124626762815,20.0,0.0,30.0,45.0,0.0,-0.8775074647437009,30.0,30.0,22.06124626762815,0.0,30.0,45.0,0.0,0.926325223942311,0.048,0.83369270154808,0.0,0.04463252239423099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 21:00:00,0.0,21.999435633078363,19.6,0.0,30.0,45.0,0.0,-1.0011287338432737,30.0,30.0,21.999435633078363,0.0,30.0,45.0,0.0,0.9300338620152981,0.048,0.8370304758137683,0.0,0.04500338620152977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 22:00:00,0.0,21.88011309608931,18.0,0.0,30.0,45.0,0.0,-1.2397738078213791,30.0,30.0,21.88011309608931,0.0,30.0,45.0,0.0,0.9371932142346413,0.048,0.8434738928111771,0.0,0.04571932142346413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-11 23:00:00,0.0,21.918899876610297,18.0,0.0,30.0,45.0,0.0,-1.1622002467794061,30.0,30.0,21.918899876610297,0.0,30.0,45.0,0.0,0.9348660074033821,0.048,0.8413794066630439,0.0,0.04548660074033817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 00:00:00,0.0,21.89891784174825,19.0,0.0,30.0,45.0,0.0,-1.2021643165034988,30.0,30.0,21.89891784174825,0.0,30.0,45.0,0.0,0.9360649294951049,0.048,0.8424584365455944,0.0,0.04560649294951047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 01:00:00,0.0,21.837812545611712,18.0,0.0,30.0,45.0,0.0,-1.3243749087765764,30.0,30.0,21.837812545611712,0.0,30.0,45.0,0.0,0.9397312472632973,0.048,0.8457581225369676,0.0,0.04597312472632964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 02:00:00,0.0,21.782076912581722,18.0,0.0,30.0,45.0,0.0,-1.4358461748365556,30.0,30.0,21.782076912581722,0.0,30.0,45.0,0.0,0.9430753852450966,0.048,0.8487678467205869,0.0,0.04630753852450964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 03:00:00,0.0,21.7274467249836,18.0,0.0,30.0,45.0,0.0,-1.5451065500327985,30.0,30.0,21.7274467249836,0.0,30.0,45.0,0.0,0.9463531965009839,0.048,0.8517178768508856,0.0,0.04663531965009826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 04:00:00,0.0,21.654564955352512,17.0,0.0,30.0,45.0,0.0,-1.6908700892949753,30.0,30.0,21.654564955352512,0.0,30.0,45.0,0.0,0.9507261026788492,0.048,0.8556534924109642,0.0,0.047072610267884896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 05:00:00,0.0,21.462565535680067,17.0,0.0,30.0,45.0,0.0,-2.074868928639866,30.0,30.0,21.462565535680067,0.0,30.0,45.0,0.0,0.962246067859196,0.048,0.8660214610732764,0.0,0.048224606785919555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 06:00:00,0.0,21.34770914554448,17.4,0.0,30.0,45.0,0.0,-2.304581708911037,30.0,30.0,21.34770914554448,0.0,30.0,45.0,0.0,0.9691374512673311,0.048,0.872223706140598,0.0,0.04891374512673308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 07:00:00,0.0,21.268857069962625,17.0,0.0,30.0,45.0,0.0,-2.4622858600747506,30.0,30.0,21.268857069962625,0.0,30.0,45.0,0.0,0.9738685758022425,0.048,0.8764817182220184,0.0,0.0493868575802241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 08:00:00,0.0,21.21822514082045,17.0,0.0,30.0,45.0,0.0,-2.5635497183590985,30.0,30.0,21.21822514082045,0.0,30.0,45.0,0.0,0.9769064915507729,0.048,0.8792158423956957,0.0,0.04969064915507715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 09:00:00,0.0,21.252126593691766,19.2,0.0,30.0,45.0,0.0,-2.495746812616467,30.0,30.0,21.252126593691766,0.0,30.0,45.0,0.0,0.974872404378494,0.048,0.8773851639406446,0.0,0.049487240437849356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 10:00:00,0.0,21.31192326227901,20.0,0.0,30.0,45.0,0.0,-2.3761534754419813,30.0,30.0,21.31192326227901,0.0,30.0,45.0,0.0,0.9712846042632595,0.048,0.8741561438369335,0.0,0.049128460426325904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 11:00:00,0.0,21.409491590842546,21.0,0.0,30.0,45.0,0.0,-2.181016818314909,30.0,30.0,21.409491590842546,0.0,30.0,45.0,0.0,0.9654305045494472,0.048,0.8688874540945025,0.0,0.04854305045494467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 12:00:00,0.0,21.451051710349144,20.4,0.0,30.0,45.0,0.0,-2.097896579301711,30.0,30.0,21.451051710349144,0.0,30.0,45.0,0.0,0.9629368973790513,0.048,0.8666432076411462,0.0,0.04829368973790504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 13:00:00,0.0,21.596980311181984,22.0,0.0,30.0,45.0,0.0,-1.8060393776360328,30.0,30.0,21.596980311181984,0.0,30.0,45.0,0.0,0.954181181329081,0.048,0.858763063196173,0.0,0.04741811813290797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 14:00:00,0.0,21.69624760722053,22.0,0.0,30.0,45.0,0.0,-1.6075047855589375,30.0,30.0,21.69624760722053,0.0,30.0,45.0,0.0,0.9482251435667681,0.048,0.8534026292100912,0.0,0.046822514356676836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 15:00:00,0.0,21.87331392514539,23.8,0.0,30.0,45.0,0.0,-1.2533721497092216,30.0,30.0,21.87331392514539,0.0,30.0,45.0,0.0,0.9376011644912767,0.048,0.843841048042149,0.0,0.0457601164491277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 16:00:00,0.0,21.950563962952117,23.0,0.0,30.0,45.0,0.0,-1.098872074095766,30.0,30.0,21.950563962952117,0.0,30.0,45.0,0.0,0.932966162222873,0.048,0.8396695460005857,0.0,0.0452966162222872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 17:00:00,0.0,22.013120026258505,23.0,0.0,30.0,45.0,0.0,-0.9737599474829892,30.0,30.0,22.013120026258505,0.0,30.0,45.0,0.0,0.9292127984244897,0.048,0.8362915185820406,0.0,0.04492127984244898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 18:00:00,0.0,22.00825512100962,22.2,0.0,30.0,45.0,0.0,-0.9834897579807631,30.0,30.0,22.00825512100962,0.0,30.0,45.0,0.0,0.9295046927394229,0.048,0.8365542234654807,0.0,0.044950469273942195,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 19:00:00,0.0,22.001408597738788,22.0,0.0,30.0,45.0,0.0,-0.9971828045224242,30.0,30.0,22.001408597738788,0.0,30.0,45.0,0.0,0.9299154841356727,0.048,0.8369239357221054,0.0,0.04499154841356723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 20:00:00,0.0,22.005503792099425,22.0,0.0,30.0,45.0,0.0,-0.9889924158011496,30.0,30.0,22.005503792099425,0.0,30.0,45.0,0.0,0.9296697724740345,0.048,0.836702795226631,0.0,0.044966977247403395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 21:00:00,0.0,21.983361283760146,21.8,0.0,30.0,45.0,0.0,-1.0332774324797072,30.0,30.0,21.983361283760146,0.0,30.0,45.0,0.0,0.9309983229743911,0.048,0.837898490676952,0.0,0.04509983229743908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 22:00:00,0.0,21.933029635099878,21.0,0.0,30.0,45.0,0.0,-1.1339407298002442,30.0,30.0,21.933029635099878,0.0,30.0,45.0,0.0,0.9340182218940073,0.048,0.8406163997046066,0.0,0.0454018221894007,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-12 23:00:00,0.0,21.93448506403967,21.0,0.0,30.0,45.0,0.0,-1.13102987192066,30.0,30.0,21.93448506403967,0.0,30.0,45.0,0.0,0.9339308961576198,0.048,0.8405378065418578,0.0,0.04539308961576194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 00:00:00,0.0,21.91535847193307,21.2,0.0,30.0,45.0,0.0,-1.1692830561338567,30.0,30.0,21.91535847193307,0.0,30.0,45.0,0.0,0.9350784916840157,0.048,0.8415706425156141,0.0,0.04550784916840156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 01:00:00,0.0,21.870883178981373,20.0,0.0,30.0,45.0,0.0,-1.2582336420372542,30.0,30.0,21.870883178981373,0.0,30.0,45.0,0.0,0.9377470092611176,0.048,0.8439723083350059,0.0,0.04577470092611169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 02:00:00,0.0,21.83477533180545,19.9,0.0,30.0,45.0,0.0,-1.3304493363891012,30.0,30.0,21.83477533180545,0.0,30.0,45.0,0.0,0.939913480091673,0.048,0.8459221320825057,0.0,0.045991348009167266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 03:00:00,0.0,21.799121162766383,19.8,0.0,30.0,45.0,0.0,-1.401757674467234,30.0,30.0,21.799121162766383,0.0,30.0,45.0,0.0,0.9420527302340169,0.048,0.8478474572106153,0.0,0.046205273023401605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 04:00:00,0.0,21.73002913670299,18.0,0.0,30.0,45.0,0.0,-1.539941726594023,30.0,30.0,21.73002913670299,0.0,30.0,45.0,0.0,0.9461982517978207,0.048,0.8515784266180387,0.0,0.046619825179781915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 05:00:00,0.0,21.572858271484947,18.0,0.0,30.0,45.0,0.0,-1.8542834570301068,30.0,30.0,21.572858271484947,0.0,30.0,45.0,0.0,0.9556285037109032,0.048,0.8600656533398129,0.0,0.047562850371090315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 06:00:00,0.0,21.51169684394008,19.2,0.0,30.0,45.0,0.0,-1.9766063121198414,30.0,30.0,21.51169684394008,0.0,30.0,45.0,0.0,0.9592981893635952,0.048,0.8633683704272357,0.0,0.0479298189363595,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 07:00:00,0.0,21.42187748910795,18.0,0.0,30.0,45.0,0.0,-2.156245021784102,30.0,30.0,21.42187748910795,0.0,30.0,45.0,0.0,0.9646873506535231,0.048,0.8682186155881708,0.0,0.04846873506535221,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 08:00:00,0.0,21.418451187356602,19.0,0.0,30.0,45.0,0.0,-2.1630976252867953,30.0,30.0,21.418451187356602,0.0,30.0,45.0,0.0,0.9648929287586039,0.048,0.8684036358827434,0.0,0.04848929287586046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 09:00:00,0.0,21.438060586406127,20.6,0.0,30.0,45.0,0.0,-2.1238788271877453,30.0,30.0,21.438060586406127,0.0,30.0,45.0,0.0,0.9637163648156324,0.048,0.8673447283340692,0.0,0.048371636481563174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 10:00:00,0.0,21.51713865256064,22.0,0.0,30.0,45.0,0.0,-1.9657226948787212,30.0,30.0,21.51713865256064,0.0,30.0,45.0,0.0,0.9589716808463616,0.048,0.8630745127617254,0.0,0.04789716808463618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 11:00:00,0.0,21.61538072210776,23.0,0.0,30.0,45.0,0.0,-1.769238555784483,30.0,30.0,21.61538072210776,0.0,30.0,45.0,0.0,0.9530771566735345,0.048,0.8577694410061811,0.0,0.04730771566735337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 12:00:00,0.0,21.697862232724827,23.4,0.0,30.0,45.0,0.0,-1.6042755345503465,30.0,30.0,21.697862232724827,0.0,30.0,45.0,0.0,0.9481282660365103,0.048,0.8533154394328594,0.0,0.04681282660365094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 13:00:00,0.0,21.717272080212254,22.0,0.0,30.0,45.0,0.0,-1.5654558395754918,30.0,30.0,21.717272080212254,0.0,30.0,45.0,0.0,0.9469636751872647,0.048,0.8522673076685382,0.0,0.04669636751872641,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 14:00:00,0.0,21.774268394188077,22.0,0.0,30.0,45.0,0.0,-1.451463211623846,30.0,30.0,21.774268394188077,0.0,30.0,45.0,0.0,0.9435438963487154,0.048,0.8491895067138437,0.0,0.046354389634871596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 15:00:00,0.0,21.877405453043586,23.0,0.0,30.0,45.0,0.0,-1.2451890939128276,30.0,30.0,21.877405453043586,0.0,30.0,45.0,0.0,0.9373556728173849,0.048,0.8436201055356463,0.0,0.045735567281738554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 16:00:00,0.0,21.917429255431898,22.0,0.0,30.0,45.0,0.0,-1.1651414891362037,30.0,30.0,21.917429255431898,0.0,30.0,45.0,0.0,0.9349542446740862,0.048,0.8414588202066775,0.0,0.04549542446740862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 17:00:00,0.0,22.0115827026845,23.3,0.0,30.0,45.0,0.0,-0.9768345946310006,30.0,30.0,22.0115827026845,0.0,30.0,45.0,0.0,0.92930503783893,0.048,0.836374534055037,0.0,0.04493050378389296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 18:00:00,0.0,22.103267188165077,24.6,0.0,30.0,45.0,0.0,-0.7934656236698459,30.0,30.0,22.103267188165077,0.0,30.0,45.0,0.0,0.9238039687100954,0.048,0.8314235718390859,0.0,0.044380396871009475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 19:00:00,0.0,22.08002451675119,23.0,0.0,30.0,45.0,0.0,-0.8399509664976179,30.0,30.0,22.08002451675119,0.0,30.0,45.0,0.0,0.9251985289949286,0.048,0.8326786760954357,0.0,0.044519852899492895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 20:00:00,0.0,21.98722201649762,21.0,0.0,30.0,45.0,0.0,-1.0255559670047631,30.0,30.0,21.98722201649762,0.0,30.0,45.0,0.0,0.9307666790101429,0.048,0.8376900111091286,0.0,0.04507666790101428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 21:00:00,0.0,21.937601233611765,20.8,0.0,30.0,45.0,0.0,-1.1247975327764692,30.0,30.0,21.937601233611765,0.0,30.0,45.0,0.0,0.933743925983294,0.048,0.8403695333849646,0.0,0.04537439259832943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 22:00:00,0.0,21.873390698748562,20.0,0.0,30.0,45.0,0.0,-1.2532186025028764,30.0,30.0,21.873390698748562,0.0,30.0,45.0,0.0,0.9375965580750862,0.048,0.8438369022675777,0.0,0.045759655807508515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-13 23:00:00,0.0,21.869930993482726,19.0,0.0,30.0,45.0,0.0,-1.260138013034549,30.0,30.0,21.869930993482726,0.0,30.0,45.0,0.0,0.9378041403910365,0.048,0.8440237263519329,0.0,0.0457804140391036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 00:00:00,0.0,21.82887388905967,18.8,0.0,30.0,45.0,0.0,-1.3422522218806634,30.0,30.0,21.82887388905967,0.0,30.0,45.0,0.0,0.94026756665642,0.048,0.8462408099907779,0.0,0.046026756665642043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 01:00:00,0.0,21.770208504697017,18.0,0.0,30.0,45.0,0.0,-1.4595829906059663,30.0,30.0,21.770208504697017,0.0,30.0,45.0,0.0,0.943787489718179,0.048,0.8494087407463611,0.0,0.04637874897181793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 02:00:00,0.0,21.698644831480912,17.0,0.0,30.0,45.0,0.0,-1.6027103370381752,30.0,30.0,21.698644831480912,0.0,30.0,45.0,0.0,0.9480813101111453,0.048,0.8532731791000308,0.0,0.04680813101111447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 03:00:00,0.0,21.637010973837903,17.0,0.0,30.0,45.0,0.0,-1.7259780523241943,30.0,30.0,21.637010973837903,0.0,30.0,45.0,0.0,0.9517793415697259,0.048,0.8566014074127533,0.0,0.04717793415697258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 04:00:00,0.0,21.577652165195516,17.0,0.0,30.0,45.0,0.0,-1.8446956696089671,30.0,30.0,21.577652165195516,0.0,30.0,45.0,0.0,0.955340870088269,0.048,0.859806783079442,0.0,0.047534087008826886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 05:00:00,0.0,21.34767646742761,16.0,0.0,30.0,45.0,0.0,-2.3046470651447777,30.0,30.0,21.34767646742761,0.0,30.0,45.0,0.0,0.9691394119543434,0.048,0.872225470758909,0.0,0.04891394119543435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 06:00:00,0.0,21.210721180755264,16.2,0.0,30.0,45.0,0.0,-2.578557638489471,30.0,30.0,21.210721180755264,0.0,30.0,45.0,0.0,0.9773567291546841,0.048,0.8796210562392157,0.0,0.04973567291546832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 07:00:00,0.0,21.083303431554334,15.0,0.0,31.53846153846154,45.0,0.0,-2.833393136891331,31.53846153846154,31.53846153846154,21.083303431554334,0.0,31.53846153846154,45.0,0.0,1.0311556402605864,0.048,0.9280400762345278,0.0,0.05511556402605855,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 08:00:00,0.0,21.055462443258918,16.0,0.0,30.0,45.0,0.0,-2.889075113482164,30.0,30.0,21.055462443258918,0.0,30.0,45.0,0.0,0.986672253404465,0.048,0.8880050280640185,0.0,0.05066722534044643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 09:00:00,0.0,21.15434336020013,19.6,0.0,30.0,45.0,0.0,-2.69131327959974,30.0,30.0,21.15434336020013,0.0,30.0,45.0,0.0,0.9807393983879922,0.048,0.882665458549193,0.0,0.05007393983879915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 10:00:00,0.0,21.116849335789794,18.0,0.0,30.0,45.0,0.0,-2.766301328420411,30.0,30.0,21.116849335789794,0.0,30.0,45.0,0.0,0.9829890398526123,0.048,0.8846901358673511,0.0,0.050298903985261156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 11:00:00,0.0,21.16616218561662,19.0,0.0,30.0,45.0,0.0,-2.6676756287667587,30.0,30.0,21.16616218561662,0.0,30.0,45.0,0.0,0.9800302688630028,0.048,0.8820272419767025,0.0,0.05000302688630032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 12:00:00,0.0,21.288678143515767,21.2,0.0,30.0,45.0,0.0,-2.4226437129684655,30.0,30.0,21.288678143515767,0.0,30.0,45.0,0.0,0.972679311389054,0.048,0.8754113802501486,0.0,0.04926793113890526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 13:00:00,0.0,21.300918411365764,20.0,0.0,30.0,45.0,0.0,-2.398163177268472,30.0,30.0,21.300918411365764,0.0,30.0,45.0,0.0,0.9719448953180542,0.048,0.8747504057862487,0.0,0.049194489531805385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 14:00:00,0.0,21.373912809795982,21.0,0.0,30.0,45.0,0.0,-2.252174380408036,30.0,30.0,21.373912809795982,0.0,30.0,45.0,0.0,0.967565231412241,0.048,0.8708087082710169,0.0,0.04875652314122414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 15:00:00,0.0,21.493530950417856,22.8,0.0,30.0,45.0,0.0,-2.0129380991642876,30.0,30.0,21.493530950417856,0.0,30.0,45.0,0.0,0.9603881429749287,0.048,0.8643493286774359,0.0,0.04803881429749279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 16:00:00,0.0,21.551320249452516,22.0,0.0,30.0,45.0,0.0,-1.897359501094968,30.0,30.0,21.551320249452516,0.0,30.0,45.0,0.0,0.956920785032849,0.048,0.8612287065295641,0.0,0.04769207850328494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 17:00:00,0.0,21.65296063043754,23.0,0.0,30.0,45.0,0.0,-1.6940787391249188,30.0,30.0,21.65296063043754,0.0,30.0,45.0,0.0,0.9508223621737476,0.048,0.8557401259563728,0.0,0.04708223621737473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 18:00:00,0.0,21.73244164111494,23.6,0.0,30.0,45.0,0.0,-1.5351167177701228,30.0,30.0,21.73244164111494,0.0,30.0,45.0,0.0,0.9460535015331037,0.048,0.8514481513797933,0.0,0.046605350153310354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 19:00:00,0.0,21.69538702323412,22.0,0.0,30.0,45.0,0.0,-1.6092259535317623,30.0,30.0,21.69538702323412,0.0,30.0,45.0,0.0,0.9482767786059528,0.048,0.8534491007453576,0.0,0.04682767786059516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 20:00:00,0.0,21.64842122158412,21.0,0.0,30.0,45.0,0.0,-1.703157556831762,30.0,30.0,21.64842122158412,0.0,30.0,45.0,0.0,0.9510947267049529,0.048,0.8559852540344576,0.0,0.047109472670495256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 21:00:00,0.0,21.624418970830554,21.0,0.0,30.0,45.0,0.0,-1.7511620583388918,30.0,30.0,21.624418970830554,0.0,30.0,45.0,0.0,0.9525348617501668,0.048,0.8572813755751502,0.0,0.04725348617501657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 22:00:00,0.0,21.565050438161116,20.0,0.0,30.0,45.0,0.0,-1.8698991236777687,30.0,30.0,21.565050438161116,0.0,30.0,45.0,0.0,0.9560969737103331,0.048,0.8604872763392997,0.0,0.04760969737103338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-14 23:00:00,0.0,21.55945632344624,19.0,0.0,30.0,45.0,0.0,-1.8810873531075174,30.0,30.0,21.55945632344624,0.0,30.0,45.0,0.0,0.9564326205932254,0.048,0.8607893585339029,0.0,0.047643262059322455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 00:00:00,0.0,21.504060616046765,17.8,0.0,30.0,45.0,0.0,-1.9918787679064707,30.0,30.0,21.504060616046765,0.0,30.0,45.0,0.0,0.9597563630371941,0.048,0.8637807267334747,0.0,0.04797563630371937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 01:00:00,0.0,21.441066406832775,17.0,0.0,30.0,45.0,0.0,-2.1178671863344505,30.0,30.0,21.441066406832775,0.0,30.0,45.0,0.0,0.9635360155900334,0.048,0.86718241403103,0.0,0.04835360155900337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 02:00:00,0.0,21.385937652376448,17.0,0.0,30.0,45.0,0.0,-2.2281246952471037,30.0,30.0,21.385937652376448,0.0,30.0,45.0,0.0,0.9668437408574131,0.048,0.8701593667716717,0.0,0.04868437408574133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 03:00:00,0.0,21.364196709348512,18.6,0.0,30.0,45.0,0.0,-2.2716065813029758,30.0,30.0,21.364196709348512,0.0,30.0,45.0,0.0,0.9681481974390892,0.048,0.8713333776951803,0.0,0.04881481974390889,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 04:00:00,0.0,21.29909268028632,17.0,0.0,30.0,45.0,0.0,-2.401814639427357,30.0,30.0,21.29909268028632,0.0,30.0,45.0,0.0,0.9720544391828208,0.048,0.8748489952645387,0.0,0.049205443918281966,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 05:00:00,0.0,21.129746428842992,17.0,0.0,30.0,45.0,0.0,-2.7405071423140157,30.0,30.0,21.129746428842992,0.0,30.0,45.0,0.0,0.9822152142694205,0.048,0.8839936928424784,0.0,0.05022152142694203,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 06:00:00,0.0,21.03772867497925,17.6,0.0,30.0,45.0,0.0,-2.924542650041502,30.0,30.0,21.03772867497925,0.0,30.0,45.0,0.0,0.987736279501245,0.048,0.8889626515511204,0.0,0.05077362795012452,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 07:00:00,0.0,20.964482753941674,17.0,0.0,30.0,45.0,0.0,-3.0710344921166524,30.0,30.0,20.964482753941674,0.0,30.0,45.0,0.0,0.9921310347634995,0.048,0.8929179312871496,0.0,0.051213103476349886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 08:00:00,0.0,20.923243921383598,17.0,0.0,30.0,45.0,0.0,-3.1535121572328038,30.0,30.0,20.923243921383598,0.0,30.0,45.0,0.0,0.9946053647169841,0.048,0.8951448282452857,0.0,0.05146053647169835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 09:00:00,0.0,20.948436377644285,18.8,0.0,30.0,45.0,0.0,-3.1031272447114304,30.0,30.0,20.948436377644285,0.0,30.0,45.0,0.0,0.9930938173413428,0.048,0.8937844356072085,0.0,0.05130938173413424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 10:00:00,0.0,20.936236933288885,18.0,0.0,30.0,45.0,0.0,-3.1275261334222293,30.0,30.0,20.936236933288885,0.0,30.0,45.0,0.0,0.9938257840026669,0.048,0.8944432056024002,0.0,0.05138257840026661,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 11:00:00,0.0,21.008473649971524,19.0,0.0,30.0,45.0,0.0,-2.983052700056952,30.0,30.0,21.008473649971524,0.0,30.0,45.0,0.0,0.9894915810017086,0.048,0.8905424229015378,0.0,0.050949158100170755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 12:00:00,0.0,21.182942631741984,21.6,0.0,30.0,45.0,0.0,-2.6341147365160325,30.0,30.0,21.182942631741984,0.0,30.0,45.0,0.0,0.979023442095481,0.048,0.8811210978859328,0.0,0.04990234420954809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 13:00:00,0.0,21.271290608604666,21.0,0.0,30.0,45.0,0.0,-2.4574187827906684,30.0,30.0,21.271290608604666,0.0,30.0,45.0,0.0,0.97372256348372,0.048,0.876350307135348,0.0,0.049372256348371946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 14:00:00,0.0,21.403770273907703,22.0,0.0,30.0,45.0,0.0,-2.1924594521845933,30.0,30.0,21.403770273907703,0.0,30.0,45.0,0.0,0.9657737835655378,0.048,0.869196405208984,0.0,0.048577378356553735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 15:00:00,0.0,21.51995179096276,22.4,0.0,30.0,45.0,0.0,-1.9600964180744782,30.0,30.0,21.51995179096276,0.0,30.0,45.0,0.0,0.9588028925422343,0.048,0.862922603288011,0.0,0.047880289254223274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 16:00:00,0.0,21.556681452499618,21.0,0.0,30.0,45.0,0.0,-1.886637095000765,30.0,30.0,21.556681452499618,0.0,30.0,45.0,0.0,0.956599112850023,0.048,0.8609392015650207,0.0,0.04765991128500224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 17:00:00,0.0,21.60013174204729,21.0,0.0,30.0,45.0,0.0,-1.7997365159054226,30.0,30.0,21.60013174204729,0.0,30.0,45.0,0.0,0.9539920954771627,0.048,0.8585928859294464,0.0,0.04739920954771626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 18:00:00,0.0,21.69069424206566,22.6,0.0,30.0,45.0,0.0,-1.618611515868679,30.0,30.0,21.69069424206566,0.0,30.0,45.0,0.0,0.9485583454760603,0.048,0.8537025109284544,0.0,0.04685583454760589,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 19:00:00,0.0,21.598631899715173,20.0,0.0,30.0,45.0,0.0,-1.8027362005696546,30.0,30.0,21.598631899715173,0.0,30.0,45.0,0.0,0.9540820860170897,0.048,0.8586738774153807,0.0,0.04740820860170891,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 20:00:00,0.0,21.564142115296576,19.9,0.0,30.0,45.0,0.0,-1.8717157694068476,30.0,30.0,21.564142115296576,0.0,30.0,45.0,0.0,0.9561514730822055,0.048,0.8605363257739849,0.0,0.047615147308220584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 21:00:00,0.0,21.5275741744166,19.8,0.0,30.0,45.0,0.0,-1.9448516511668004,30.0,30.0,21.5275741744166,0.0,30.0,45.0,0.0,0.9583455495350041,0.048,0.8625109945815036,0.0,0.04783455495350042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 22:00:00,0.0,21.417970039927305,18.0,0.0,30.0,45.0,0.0,-2.164059920145391,30.0,30.0,21.417970039927305,0.0,30.0,45.0,0.0,0.9649217976043617,0.048,0.8684296178439256,0.0,0.04849217976043607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-15 23:00:00,0.0,21.455246498154175,18.0,0.0,30.0,45.0,0.0,-2.0895070036916508,30.0,30.0,21.455246498154175,0.0,30.0,45.0,0.0,0.9626852101107495,0.048,0.8664166890996745,0.0,0.04826852101107493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 00:00:00,0.0,21.425661449782353,18.0,0.0,30.0,45.0,0.0,-2.148677100435293,30.0,30.0,21.425661449782353,0.0,30.0,45.0,0.0,0.9644603130130588,0.048,0.8680142817117529,0.0,0.04844603130130587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 01:00:00,0.0,21.365820351045485,17.0,0.0,30.0,45.0,0.0,-2.2683592979090292,30.0,30.0,21.365820351045485,0.0,30.0,45.0,0.0,0.968050778937271,0.048,0.8712457010435439,0.0,0.04880507789372701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 02:00:00,0.0,21.29553999792168,17.0,0.0,30.0,45.0,0.0,-2.4089200041566414,30.0,30.0,21.29553999792168,0.0,30.0,45.0,0.0,0.9722676001246993,0.048,0.8750408401122293,0.0,0.04922676001246995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 03:00:00,0.0,21.24590662899265,17.4,0.0,30.0,45.0,0.0,-2.5081867420147006,30.0,30.0,21.24590662899265,0.0,30.0,45.0,0.0,0.975245602260441,0.048,0.8777210420343969,0.0,0.04952456022604401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 04:00:00,0.0,21.189309640049704,17.0,0.0,30.0,45.0,0.0,-2.6213807199005927,30.0,30.0,21.189309640049704,0.0,30.0,45.0,0.0,0.9786414215970178,0.048,0.880777279437316,0.0,0.04986414215970181,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 05:00:00,0.0,21.13775469773001,17.0,0.0,30.0,45.0,0.0,-2.72449060453998,30.0,30.0,21.13775469773001,0.0,30.0,45.0,0.0,0.9817347181361994,0.048,0.8835612463225795,0.0,0.05017347181361986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 06:00:00,0.0,21.095707387762705,17.4,0.0,30.0,45.0,0.0,-2.808585224474591,30.0,30.0,21.095707387762705,0.0,30.0,45.0,0.0,0.9842575567342378,0.048,0.885831801060814,0.0,0.05042575567342367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 07:00:00,0.0,20.94654066270209,17.0,0.0,30.0,45.0,0.0,-3.1069186745958177,30.0,30.0,20.94654066270209,0.0,30.0,45.0,0.0,0.9932075602378745,0.048,0.8938868042140871,0.0,0.051320756023787384,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 08:00:00,0.0,20.95082542206753,18.0,0.0,30.0,45.0,0.0,-3.0983491558649376,30.0,30.0,20.95082542206753,0.0,30.0,45.0,0.0,0.9929504746759481,0.048,0.8936554272083533,0.0,0.05129504746759472,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 09:00:00,0.0,21.09278020173185,21.0,0.0,30.0,45.0,0.0,-2.814439596536303,30.0,30.0,21.09278020173185,0.0,30.0,45.0,0.0,0.984433187896089,0.048,0.88598986910648,0.0,0.05044331878960895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 10:00:00,0.0,21.197421816089438,21.0,0.0,30.0,45.0,0.0,-2.605156367821124,30.0,30.0,21.197421816089438,0.0,30.0,45.0,0.0,0.9781546910346337,0.048,0.8803392219311703,0.0,0.04981546910346335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 11:00:00,0.0,21.380857920431104,22.5,0.0,30.0,45.0,0.0,-2.238284159137791,30.0,30.0,21.380857920431104,0.0,30.0,45.0,0.0,0.9671485247741337,0.048,0.8704336722967203,0.0,0.04871485247741336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 12:00:00,0.0,21.605689994253353,24.0,0.0,30.0,45.0,0.0,-1.7886200114932933,30.0,30.0,21.605689994253353,0.0,30.0,45.0,0.0,0.9536586003447988,0.048,0.8582927403103189,0.0,0.047365860034479845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 13:00:00,0.0,21.78955015914302,24.0,0.0,30.0,45.0,0.0,-1.420899681713962,30.0,30.0,21.78955015914302,0.0,30.0,45.0,0.0,0.9426269904514188,0.048,0.848364291406277,0.0,0.0462626990451418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 14:00:00,0.0,21.95093632763523,24.0,0.0,30.0,45.0,0.0,-1.0981273447295408,30.0,30.0,21.95093632763523,0.0,30.0,45.0,0.0,0.9329438203418862,0.048,0.8396494383076976,0.0,0.04529438203418856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 15:00:00,0.0,22.101384935199597,24.4,0.0,30.0,45.0,0.0,-0.7972301296008055,30.0,30.0,22.101384935199597,0.0,30.0,45.0,0.0,0.9239169038880242,0.048,0.8315252134992218,0.0,0.04439169038880231,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 16:00:00,0.0,22.10686648876303,22.0,0.0,30.0,45.0,0.0,-0.7862670224739432,30.0,30.0,22.10686648876303,0.0,30.0,45.0,0.0,0.9235880106742183,0.048,0.8312292096067964,0.0,0.04435880106742185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 17:00:00,0.0,22.180146080093607,22.5,0.0,30.0,45.0,0.0,-0.639707839812786,30.0,30.0,22.180146080093607,0.0,30.0,45.0,0.0,0.9191912351943836,0.048,0.8272721116749453,0.0,0.043919123519438275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 18:00:00,0.0,22.22672491890109,23.0,0.0,30.0,45.0,0.0,-0.5465501621978177,30.0,30.0,22.22672491890109,0.0,30.0,45.0,0.0,0.9163965048659345,0.048,0.824756854379341,0.0,0.04363965048659346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 19:00:00,0.0,22.182209015635074,23.0,0.0,30.0,45.0,0.0,-0.6355819687298521,30.0,30.0,22.182209015635074,0.0,30.0,45.0,0.0,0.9190674590618956,0.048,0.827160713155706,0.0,0.04390674590618948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 20:00:00,0.0,22.123807060214585,21.0,0.0,30.0,45.0,0.0,-0.7523858795708307,30.0,30.0,22.123807060214585,0.0,30.0,45.0,0.0,0.9225715763871248,0.048,0.8303144187484124,0.0,0.04425715763871241,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 21:00:00,0.0,22.113719095902802,20.4,0.0,30.0,45.0,0.0,-0.7725618081943963,30.0,30.0,22.113719095902802,0.0,30.0,45.0,0.0,0.923176854245832,0.048,0.8308591688212488,0.0,0.04431768542458314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 22:00:00,0.0,22.089151355096412,20.4,0.0,30.0,45.0,0.0,-0.8216972898071759,30.0,30.0,22.089151355096412,0.0,30.0,45.0,0.0,0.9246509186942153,0.048,0.8321858268247938,0.0,0.04446509186942149,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-16 23:00:00,0.0,22.02922158486017,19.0,0.0,30.0,45.0,0.0,-0.9415568302796586,30.0,30.0,22.02922158486017,0.0,30.0,45.0,0.0,0.9282467049083898,0.048,0.8354220344175508,0.0,0.044824670490838936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 00:00:00,0.0,22.005311695377785,20.6,0.0,30.0,45.0,0.0,-0.9893766092444309,30.0,30.0,22.005311695377785,0.0,30.0,45.0,0.0,0.9296812982773329,0.048,0.8367131684495996,0.0,0.04496812982773324,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 01:00:00,0.0,21.94243314195915,19.0,0.0,30.0,45.0,0.0,-1.1151337160817008,30.0,30.0,21.94243314195915,0.0,30.0,45.0,0.0,0.933454011482451,0.048,0.8401086103342059,0.0,0.045345401148245035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 02:00:00,0.0,21.877177692057984,19.0,0.0,30.0,45.0,0.0,-1.2456446158840322,30.0,30.0,21.877177692057984,0.0,30.0,45.0,0.0,0.9373693384765209,0.048,0.8436324046288688,0.0,0.045736933847652095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 03:00:00,0.0,21.84558272486784,20.0,0.0,30.0,45.0,0.0,-1.3088345502643222,30.0,30.0,21.84558272486784,0.0,30.0,45.0,0.0,0.9392650365079296,0.048,0.8453385328571366,0.0,0.04592650365079298,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 04:00:00,0.0,21.751130708110303,17.0,0.0,30.0,45.0,0.0,-1.4977385837793946,30.0,30.0,21.751130708110303,0.0,30.0,45.0,0.0,0.9449321575133819,0.048,0.8504389417620437,0.0,0.046493215751338135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 05:00:00,0.0,21.70265098680658,18.0,0.0,30.0,45.0,0.0,-1.5946980263868369,30.0,30.0,21.70265098680658,0.0,30.0,45.0,0.0,0.9478409407916051,0.048,0.8530568467124446,0.0,0.0467840940791604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 06:00:00,0.0,21.633720493671696,17.2,0.0,30.0,45.0,0.0,-1.7325590126566084,30.0,30.0,21.633720493671696,0.0,30.0,45.0,0.0,0.9519767703796982,0.048,0.8567790933417284,0.0,0.04719767703796973,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 07:00:00,0.0,21.455951510172568,17.0,0.0,30.0,45.0,0.0,-2.088096979654864,30.0,30.0,21.455951510172568,0.0,30.0,45.0,0.0,0.9626429093896459,0.048,0.8663786184506813,0.0,0.04826429093896456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 08:00:00,0.0,21.524308058322944,19.0,0.0,30.0,45.0,0.0,-1.9513838833541115,30.0,30.0,21.524308058322944,0.0,30.0,45.0,0.0,0.9585415165006234,0.048,0.862687364850561,0.0,0.04785415165006235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 09:00:00,0.0,21.681055809098694,21.2,0.0,30.0,45.0,0.0,-1.637888381802611,30.0,30.0,21.681055809098694,0.0,30.0,45.0,0.0,0.9491366514540783,0.048,0.8542229863086704,0.0,0.046913665145407846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 10:00:00,0.0,21.77834752955932,21.0,0.0,30.0,45.0,0.0,-1.4433049408813616,30.0,30.0,21.77834752955932,0.0,30.0,45.0,0.0,0.9432991482264408,0.048,0.8489692334037967,0.0,0.046329914822644036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 11:00:00,0.0,21.922644267796898,22.0,0.0,30.0,45.0,0.0,-1.1547114644062049,30.0,30.0,21.922644267796898,0.0,30.0,45.0,0.0,0.9346413439321861,0.048,0.8411772095389675,0.0,0.045464134393218614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 12:00:00,0.0,22.09680811906824,23.2,0.0,30.0,45.0,0.0,-0.8063837618635219,30.0,30.0,22.09680811906824,0.0,30.0,45.0,0.0,0.9241915128559056,0.048,0.831772361570315,0.0,0.0444191512855906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 13:00:00,0.0,22.22605508472557,23.0,0.0,30.0,45.0,0.0,-0.5478898305488613,30.0,30.0,22.22605508472557,0.0,30.0,45.0,0.0,0.9164366949164658,0.048,0.8247930254248194,0.0,0.04364366949164644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 14:00:00,0.0,22.400311127678826,24.0,0.0,30.0,45.0,0.0,-0.19937774464234792,30.0,30.0,22.400311127678826,0.0,30.0,45.0,0.0,0.9059813323392705,0.048,0.8153831991053434,0.0,0.04259813323392703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 15:00:00,0.0,22.610437212631133,25.8,0.0,30.0,45.0,0.0,0.22087442526226653,30.0,30.0,22.610437212631133,0.0,30.0,45.0,0.0,0.893373767242132,0.048,0.8040363905179189,0.0,0.041337376724213115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 16:00:00,0.0,22.658558548314026,24.0,0.0,30.0,45.0,0.0,0.31711709662805276,30.0,30.0,22.658558548314026,0.0,30.0,45.0,0.0,0.8904864871011584,0.048,0.8014378383910425,0.0,0.04104864871011582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 17:00:00,0.0,22.684042728589784,23.0,0.0,30.0,45.0,0.0,0.36808545717956775,30.0,30.0,22.684042728589784,0.0,30.0,45.0,0.0,0.888957436284613,0.048,0.8000616926561517,0.0,0.04089574362846127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 18:00:00,0.0,22.642997037434643,21.8,0.0,30.0,45.0,0.0,0.2859940748692864,30.0,30.0,22.642997037434643,0.0,30.0,45.0,0.0,0.8914201777539214,0.048,0.8022781599785291,0.0,0.04114201777539217,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 19:00:00,0.0,22.536631745670427,21.0,0.0,30.0,45.0,0.0,0.07326349134085319,30.0,30.0,22.536631745670427,0.0,30.0,45.0,0.0,0.8978020952597744,0.048,0.808021885733797,0.0,0.041780209525977385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 20:00:00,0.0,22.509091129474104,21.0,0.0,30.0,45.0,0.0,0.01818225894820813,30.0,30.0,22.509091129474104,0.0,30.0,45.0,0.0,0.8994545322315538,0.048,0.8095090790083984,0.0,0.04194545322315535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 21:00:00,0.0,22.524337642967723,21.2,0.0,30.0,45.0,0.0,0.048675285935445345,30.0,30.0,22.524337642967723,0.0,30.0,45.0,0.0,0.8985397414219367,0.048,0.808685767279743,0.0,0.04185397414219372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
