timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-17 22:00:00,0.0,22.483193510944083,20.0,0.0,30.0,45.0,0.0,-0.03361297811183306,30.0,30.0,22.483193510944083,0.0,30.0,45.0,0.0,0.901008389343355,0.048,0.8109075504090195,0.0,0.04210083893433547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-17 23:00:00,0.0,22.420915723881162,19.0,0.0,30.0,45.0,0.0,-0.1581685522376759,30.0,30.0,22.420915723881162,0.0,30.0,45.0,0.0,0.9047450565671303,0.048,0.8142705509104173,0.0,0.04247450565671296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 00:00:00,0.0,22.371697628035122,19.6,0.0,30.0,45.0,0.0,-0.2566047439297563,30.0,30.0,22.371697628035122,0.0,30.0,45.0,0.0,0.9076981423178927,0.048,0.8169283280861035,0.0,0.04276981423178916,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 01:00:00,0.0,22.311432037332047,19.0,0.0,30.0,45.0,0.0,-0.37713592533590656,30.0,30.0,22.311432037332047,0.0,30.0,45.0,0.0,0.9113140777600772,0.048,0.8201826699840694,0.0,0.04313140777600777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 02:00:00,0.0,22.25832741980146,19.0,0.0,30.0,45.0,0.0,-0.48334516039707864,30.0,30.0,22.25832741980146,0.0,30.0,45.0,0.0,0.9145003548119123,0.048,0.823050319330721,0.0,0.043450035481191196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 03:00:00,0.0,22.2152099492419,19.4,0.0,30.0,45.0,0.0,-0.5695801015162019,30.0,30.0,22.2152099492419,0.0,30.0,45.0,0.0,0.9170874030454861,0.048,0.8253786627409374,0.0,0.04370874030454863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 04:00:00,0.0,22.162537443005846,19.0,0.0,30.0,45.0,0.0,-0.6749251139883086,30.0,30.0,22.162537443005846,0.0,30.0,45.0,0.0,0.9202477534196493,0.048,0.8282229780776844,0.0,0.044024775341964806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 05:00:00,0.0,21.978338049863183,18.0,0.0,30.0,45.0,0.0,-1.0433239002736343,30.0,30.0,21.978338049863183,0.0,30.0,45.0,0.0,0.931299717008209,0.048,0.8381697453073882,0.0,0.04512997170082078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 06:00:00,0.0,21.860311873892602,18.2,0.0,30.0,45.0,0.0,-1.2793762522147958,30.0,30.0,21.860311873892602,0.0,30.0,45.0,0.0,0.9383812875664439,0.048,0.8445431588097995,0.0,0.04583812875664439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 07:00:00,0.0,21.79360453548863,18.0,0.0,30.0,45.0,0.0,-1.4127909290227407,30.0,30.0,21.79360453548863,0.0,30.0,45.0,0.0,0.9423837278706823,0.048,0.848145355083614,0.0,0.046238372787068216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 08:00:00,0.0,21.799702434443795,18.0,0.0,30.0,45.0,0.0,-1.4005951311124107,30.0,30.0,21.799702434443795,0.0,30.0,45.0,0.0,0.9420178539333723,0.048,0.8478160685400351,0.0,0.04620178539333719,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 09:00:00,0.0,21.928271733435622,20.8,0.0,30.0,45.0,0.0,-1.1434565331287558,30.0,30.0,21.928271733435622,0.0,30.0,45.0,0.0,0.9343036959938626,0.048,0.8408733263944764,0.0,0.04543036959938618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 10:00:00,0.0,22.03152613304995,21.0,0.0,30.0,45.0,0.0,-0.936947733900098,30.0,30.0,22.03152613304995,0.0,30.0,45.0,0.0,0.928108432017003,0.048,0.8352975888153027,0.0,0.04481084320170026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 11:00:00,0.0,22.182539804425822,22.0,0.0,30.0,45.0,0.0,-0.6349203911483556,30.0,30.0,22.182539804425822,0.0,30.0,45.0,0.0,0.9190476117344507,0.048,0.8271428505610057,0.0,0.043904761173444995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 12:00:00,0.0,22.40012123246906,23.8,0.0,30.0,45.0,0.0,-0.19975753506187743,30.0,30.0,22.40012123246906,0.0,30.0,45.0,0.0,0.9059927260518564,0.048,0.8153934534466708,0.0,0.04259927260518559,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 13:00:00,0.0,22.573566132570285,23.9,0.0,30.0,45.0,0.0,0.14713226514056998,30.0,30.0,22.573566132570285,0.0,30.0,45.0,0.0,0.8955860320457829,0.048,0.8060274288412046,0.0,0.04155860320457827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 14:00:00,0.0,22.722286562998313,24.0,0.0,30.0,45.0,0.0,0.4445731259966266,30.0,30.0,22.722286562998313,0.0,30.0,45.0,0.0,0.8866628062201012,0.048,0.7979965255980911,0.0,0.040666280622010054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 15:00:00,0.0,22.84639631438028,24.2,0.0,30.0,45.0,0.0,0.6927926287605572,30.0,30.0,22.84639631438028,0.0,30.0,45.0,0.0,0.8792162211371833,0.048,0.791294599023465,0.0,0.0399216221137183,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 16:00:00,0.0,22.95478017403962,24.0,0.0,30.0,45.0,0.0,0.9095603480792391,30.0,30.0,22.95478017403962,0.0,30.0,45.0,0.0,0.8727131895576229,0.048,0.7854418706018607,0.0,0.03927131895576219,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 17:00:00,0.0,22.987626163097126,23.0,0.0,30.0,45.0,0.0,0.9752523261942514,30.0,30.0,22.987626163097126,0.0,30.0,45.0,0.0,0.8707424302141725,0.048,0.7836681871927553,0.0,0.039074243021417154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 18:00:00,0.0,22.995002141847316,23.0,0.0,30.0,45.0,0.0,0.9900042836946312,30.0,30.0,22.995002141847316,0.0,30.0,45.0,0.0,0.8702998714891611,0.048,0.783269884340245,0.0,0.039029987148916034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 19:00:00,0.0,22.944750146648076,23.0,0.0,30.0,45.0,0.0,0.8895002932961518,30.0,30.0,22.944750146648076,0.0,30.0,45.0,0.0,0.8733149912011154,0.048,0.7859834920810038,0.0,0.03933149912011158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 20:00:00,0.0,22.924707492175667,22.0,0.0,30.0,45.0,0.0,0.8494149843513341,30.0,30.0,22.924707492175667,0.0,30.0,45.0,0.0,0.8745175504694599,0.048,0.7870657954225139,0.0,0.03945175504694598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 21:00:00,0.0,22.848129496443605,21.0,0.0,30.0,45.0,0.0,0.6962589928872092,30.0,30.0,22.848129496443605,0.0,30.0,45.0,0.0,0.8791122302133838,0.048,0.7912010071920454,0.0,0.039911223021338316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 22:00:00,0.0,22.75504258664885,20.0,0.0,30.0,45.0,0.0,0.5100851732977034,30.0,30.0,22.75504258664885,0.0,30.0,45.0,0.0,0.8846974448010688,0.048,0.796227700320962,0.0,0.04046974448010676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-18 23:00:00,0.0,22.77669738442207,20.0,0.0,30.0,45.0,0.0,0.553394768844143,30.0,30.0,22.77669738442207,0.0,30.0,45.0,0.0,0.8833981569346757,0.048,0.7950583412412081,0.0,0.04033981569346756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 00:00:00,0.0,22.606230955494485,13.3,0.0,34.15384615384615,45.0,0.0,0.21246191098897071,34.15384615384615,34.15384615384615,22.606230955494485,0.0,34.15384615384615,45.0,0.0,1.0182415272857157,0.048,0.9164173745571442,0.0,0.05382415272857144,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 01:00:00,0.0,22.575660561001925,18.0,0.0,30.0,45.0,0.0,0.15132112200384995,30.0,30.0,22.575660561001925,0.0,30.0,45.0,0.0,0.8954603663398846,0.048,0.805914329705896,0.0,0.04154603663398848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 02:00:00,0.0,22.51070479260428,18.0,0.0,30.0,45.0,0.0,0.02140958520855918,30.0,30.0,22.51070479260428,0.0,30.0,45.0,0.0,0.8993577124437433,0.048,0.809421941199369,0.0,0.0419357712443742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 03:00:00,0.0,22.480902357467762,19.8,0.0,30.0,45.0,0.0,-0.038195285064475115,30.0,30.0,22.480902357467762,0.0,30.0,45.0,0.0,0.9011458585519342,0.048,0.8110312726967408,0.0,0.04211458585519334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 04:00:00,0.0,22.421715997673502,19.0,0.0,30.0,45.0,0.0,-0.15656800465299625,30.0,30.0,22.421715997673502,0.0,30.0,45.0,0.0,0.90469704013959,0.048,0.8142273361256309,0.0,0.042469704013959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 05:00:00,0.0,22.179751488040274,17.0,0.0,30.0,45.0,0.0,-0.6404970239194512,30.0,30.0,22.179751488040274,0.0,30.0,45.0,0.0,0.9192149107175835,0.048,0.8272934196458251,0.0,0.043921491071758356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 06:00:00,0.0,21.982030741729616,16.0,0.0,30.0,45.0,0.0,-1.0359385165407673,30.0,30.0,21.982030741729616,0.0,30.0,45.0,0.0,0.931078155496223,0.048,0.8379703399466006,0.0,0.04510781554962229,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 07:00:00,0.0,21.93237021115972,17.0,0.0,30.0,45.0,0.0,-1.1352595776805572,30.0,30.0,21.93237021115972,0.0,30.0,45.0,0.0,0.9340577873304167,0.048,0.840652008597375,0.0,0.045405778733041635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 08:00:00,0.0,22.02306279351943,19.0,0.0,30.0,45.0,0.0,-0.9538744129611416,30.0,30.0,22.02306279351943,0.0,30.0,45.0,0.0,0.9286162323888343,0.048,0.8357546091499509,0.0,0.04486162323888332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 09:00:00,0.0,22.146033620278743,21.2,0.0,30.0,45.0,0.0,-0.7079327594425138,30.0,30.0,22.146033620278743,0.0,30.0,45.0,0.0,0.9212379827832754,0.048,0.8291141845049479,0.0,0.044123798278327464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 10:00:00,0.0,22.185742858467464,20.0,0.0,30.0,45.0,0.0,-0.6285142830650727,30.0,30.0,22.185742858467464,0.0,30.0,45.0,0.0,0.9188554284919521,0.048,0.8269698856427569,0.0,0.043885542849195214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 11:00:00,0.0,22.31318424409677,21.0,0.0,30.0,45.0,0.0,-0.37363151180645815,30.0,30.0,22.31318424409677,0.0,30.0,45.0,0.0,0.9112089453541937,0.048,0.8200880508187744,0.0,0.04312089453541923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 12:00:00,0.0,22.542119126658537,23.4,0.0,30.0,45.0,0.0,0.08423825331707491,30.0,30.0,22.542119126658537,0.0,30.0,45.0,0.0,0.8974728524004878,0.048,0.8077255671604391,0.0,0.04174728524004867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 13:00:00,0.0,22.644639295248417,22.0,0.0,30.0,45.0,0.0,0.2892785904968349,30.0,30.0,22.644639295248417,0.0,30.0,45.0,0.0,0.891321642285095,0.048,0.8021894780565856,0.0,0.041132164228509405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 14:00:00,0.0,22.75671191308139,22.0,0.0,30.0,45.0,0.0,0.5134238261627786,30.0,30.0,22.75671191308139,0.0,30.0,45.0,0.0,0.8845972852151167,0.048,0.796137556693605,0.0,0.040459728521511695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 15:00:00,0.0,22.997706495899862,25.4,0.0,30.0,45.0,0.0,0.995412991799725,30.0,30.0,22.997706495899862,0.0,30.0,45.0,0.0,0.8701376102460083,0.048,0.7831238492214075,0.0,0.039013761024600746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 16:00:00,0.0,23.137409970610687,25.2,0.0,30.0,45.0,0.0,1.2748199412213737,30.0,30.0,23.137409970610687,0.0,30.0,45.0,0.0,0.8617554017633589,0.048,0.775579861587023,0.0,0.03817554017633584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 17:00:00,0.0,23.226371435823854,25.0,0.0,30.0,45.0,0.0,1.4527428716477075,30.0,30.0,23.226371435823854,0.0,30.0,45.0,0.0,0.8564177138505689,0.048,0.770775942465512,0.0,0.037641771385056866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 18:00:00,0.0,23.220318414469872,24.0,0.0,30.0,45.0,0.0,1.4406368289397449,30.0,30.0,23.220318414469872,0.0,30.0,45.0,0.0,0.8567808951318077,0.048,0.771102805618627,0.0,0.037678089513180635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 19:00:00,0.0,23.126089553528843,23.0,0.0,30.0,45.0,0.0,1.2521791070576853,30.0,30.0,23.126089553528843,0.0,30.0,45.0,0.0,0.8624346267882695,0.048,0.7761911641094426,0.0,0.038243462678826945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 20:00:00,0.0,23.141584085178764,23.0,0.0,30.0,45.0,0.0,1.283168170357527,30.0,30.0,23.141584085178764,0.0,30.0,45.0,0.0,0.8615049548892741,0.048,0.7753544594003468,0.0,0.03815049548892735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 21:00:00,0.0,23.079045889995392,22.0,0.0,30.0,45.0,0.0,1.1580917799907837,30.0,30.0,23.079045889995392,0.0,30.0,45.0,0.0,0.8652572466002765,0.048,0.7787315219402489,0.0,0.03852572466002757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 22:00:00,0.0,22.972665270715712,20.5,0.0,30.0,45.0,0.0,0.9453305414314244,30.0,30.0,22.972665270715712,0.0,30.0,45.0,0.0,0.8716400837570573,0.048,0.7844760753813516,0.0,0.03916400837570566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-19 23:00:00,0.0,22.956727130921283,19.0,0.0,30.0,45.0,0.0,0.913454261842567,30.0,30.0,22.956727130921283,0.0,30.0,45.0,0.0,0.872596372144723,0.048,0.7853367349302506,0.0,0.03925963721447234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 00:00:00,0.0,22.908988136241163,19.4,0.0,30.0,45.0,0.0,0.8179762724823263,30.0,30.0,22.908988136241163,0.0,30.0,45.0,0.0,0.8754607118255302,0.048,0.7879146406429771,0.0,0.039546071182553044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 01:00:00,0.0,22.82513445274857,18.0,0.0,30.0,45.0,0.0,0.6502689054971427,30.0,30.0,22.82513445274857,0.0,30.0,45.0,0.0,0.8804919328350856,0.048,0.7924427395515771,0.0,0.04004919328350853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 02:00:00,0.0,22.754670076540215,18.1,0.0,30.0,45.0,0.0,0.50934015308043,30.0,30.0,22.754670076540215,0.0,30.0,45.0,0.0,0.884719795407587,0.048,0.7962478158668282,0.0,0.04047197954075876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 03:00:00,0.0,22.6877852181196,18.2,0.0,30.0,45.0,0.0,0.37557043623920094,30.0,30.0,22.6877852181196,0.0,30.0,45.0,0.0,0.8887328869128239,0.048,0.7998595982215416,0.0,0.04087328869128226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 04:00:00,0.0,22.618199351065925,18.0,0.0,30.0,45.0,0.0,0.23639870213185077,30.0,30.0,22.618199351065925,0.0,30.0,45.0,0.0,0.8929080389360444,0.048,0.80361723504244,0.0,0.0412908038936044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 05:00:00,0.0,22.423048718992256,18.0,0.0,30.0,45.0,0.0,-0.1539025620154888,30.0,30.0,22.423048718992256,0.0,30.0,45.0,0.0,0.9046170768604647,0.048,0.8141553691744181,0.0,0.04246170768604651,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 06:00:00,0.0,22.277177472638613,17.8,0.0,30.0,45.0,0.0,-0.4456450547227746,30.0,30.0,22.277177472638613,0.0,30.0,45.0,0.0,0.9133693516416832,0.048,0.8220324164775148,0.0,0.043336935164168366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 07:00:00,0.0,22.16805689399624,17.0,0.0,30.0,45.0,0.0,-0.6638862120075188,30.0,30.0,22.16805689399624,0.0,30.0,45.0,0.0,0.9199165863602256,0.048,0.827924927724203,0.0,0.0439916586360225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 08:00:00,0.0,22.244372734224306,19.0,0.0,30.0,45.0,0.0,-0.511254531551387,30.0,30.0,22.244372734224306,0.0,30.0,45.0,0.0,0.9153376359465416,0.048,0.8238038723518875,0.0,0.04353376359465411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 09:00:00,0.0,22.36119525955812,21.2,0.0,30.0,45.0,0.0,-0.27760948088376125,30.0,30.0,22.36119525955812,0.0,30.0,45.0,0.0,0.9083282844265128,0.048,0.8174954559838615,0.0,0.04283282844265124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 10:00:00,0.0,22.44282854166419,21.0,0.0,30.0,45.0,0.0,-0.11434291667161744,30.0,30.0,22.44282854166419,0.0,30.0,45.0,0.0,0.9034302875001485,0.048,0.8130872587501337,0.0,0.04234302875001483,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 11:00:00,0.0,22.537942991970755,21.0,0.0,30.0,45.0,0.0,0.07588598394151091,30.0,30.0,22.537942991970755,0.0,30.0,45.0,0.0,0.8977234204817547,0.048,0.8079510784335793,0.0,0.04177234204817537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 12:00:00,0.0,22.77707833011135,23.8,0.0,30.0,45.0,0.0,0.5541566602227022,30.0,30.0,22.77707833011135,0.0,30.0,45.0,0.0,0.8833753001933189,0.048,0.795037770173987,0.0,0.040337530019331824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 13:00:00,0.0,22.914166570578672,23.0,0.0,30.0,45.0,0.0,0.8283331411573442,30.0,30.0,22.914166570578672,0.0,30.0,45.0,0.0,0.8751500057652797,0.048,0.7876350051887517,0.0,0.0395150005765279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 14:00:00,0.0,23.092682136360906,24.4,0.0,30.0,45.0,0.0,1.185364272721813,30.0,30.0,23.092682136360906,0.0,30.0,45.0,0.0,0.8644390718183456,0.048,0.777995164636511,0.0,0.03844390718183455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 15:00:00,0.0,23.25024674341799,25.8,0.0,30.0,45.0,0.0,1.5004934868359783,30.0,30.0,23.25024674341799,0.0,30.0,45.0,0.0,0.8549851953949207,0.048,0.7694866758554286,0.0,0.037498519539492015,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 16:00:00,0.0,23.39811580750962,26.0,0.0,30.0,45.0,0.0,1.796231615019238,30.0,30.0,23.39811580750962,0.0,30.0,45.0,0.0,0.8461130515494228,0.048,0.7615017463944805,0.0,0.036611305154942264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 17:00:00,0.0,23.496555045427648,25.9,0.0,30.0,45.0,0.0,1.9931100908552963,30.0,30.0,23.496555045427648,0.0,30.0,45.0,0.0,0.840206697274341,0.048,0.756186027546907,0.0,0.03602066972743401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 18:00:00,0.0,23.533688540120593,25.8,0.0,30.0,45.0,0.0,2.0673770802411866,30.0,30.0,23.533688540120593,0.0,30.0,45.0,0.0,0.8379786875927644,0.048,0.7541808188334879,0.0,0.035797868759276485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 19:00:00,0.0,23.380237598252855,23.0,0.0,30.0,45.0,0.0,1.760475196505709,30.0,30.0,23.380237598252855,0.0,30.0,45.0,0.0,0.8471857441048287,0.048,0.7624671696943459,0.0,0.03671857441048276,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 20:00:00,0.0,23.375289183930626,22.9,0.0,30.0,45.0,0.0,1.7505783678612516,30.0,30.0,23.375289183930626,0.0,30.0,45.0,0.0,0.8474826489641625,0.048,0.7627343840677462,0.0,0.03674826489641625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 21:00:00,0.0,23.346415610822334,22.8,0.0,30.0,45.0,0.0,1.692831221644667,30.0,30.0,23.346415610822334,0.0,30.0,45.0,0.0,0.84921506335066,0.048,0.764293557015594,0.0,0.03692150633506597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 22:00:00,0.0,23.237122362861935,21.0,0.0,30.0,45.0,0.0,1.4742447257238709,30.0,30.0,23.237122362861935,0.0,30.0,45.0,0.0,0.8557726582282839,0.048,0.7701953924054554,0.0,0.03757726582282839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-20 23:00:00,0.0,23.245691557788202,21.0,0.0,30.0,45.0,0.0,1.4913831155764044,30.0,30.0,23.245691557788202,0.0,30.0,45.0,0.0,0.8552585065327079,0.048,0.769732655879437,0.0,0.037525850653270854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 00:00:00,0.0,23.226900012851846,22.0,0.0,30.0,45.0,0.0,1.4538000257036927,30.0,30.0,23.226900012851846,0.0,30.0,45.0,0.0,0.8563859992288892,0.048,0.7707473993060003,0.0,0.03763859992288887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 01:00:00,0.0,23.17487555523212,21.0,0.0,30.0,45.0,0.0,1.34975111046424,30.0,30.0,23.17487555523212,0.0,30.0,45.0,0.0,0.8595074666860728,0.048,0.7735567200174656,0.0,0.037950746668607205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 02:00:00,0.0,23.13009584754422,21.0,0.0,30.0,45.0,0.0,1.2601916950884373,30.0,30.0,23.13009584754422,0.0,30.0,45.0,0.0,0.8621942491473469,0.048,0.7759748242326122,0.0,0.03821942491473462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 03:00:00,0.0,23.078881165841732,20.6,0.0,30.0,45.0,0.0,1.1577623316834647,30.0,30.0,23.078881165841732,0.0,30.0,45.0,0.0,0.8652671300494961,0.048,0.7787404170445464,0.0,0.038526713004949587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 04:00:00,0.0,23.000875606616724,19.0,0.0,30.0,45.0,0.0,1.0017512132334474,30.0,30.0,23.000875606616724,0.0,30.0,45.0,0.0,0.8699474636029966,0.048,0.782952717242697,0.0,0.03899474636029954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 05:00:00,0.0,22.82456508495882,19.0,0.0,30.0,45.0,0.0,0.6491301699176404,30.0,30.0,22.82456508495882,0.0,30.0,45.0,0.0,0.8805260949024707,0.048,0.7924734854122236,0.0,0.040052609490247026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 06:00:00,0.0,22.69595933274998,19.0,0.0,30.0,45.0,0.0,0.3919186654999578,30.0,30.0,22.69595933274998,0.0,30.0,45.0,0.0,0.8882424400350012,0.048,0.7994181960315011,0.0,0.04082424400350004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 07:00:00,0.0,22.633147847988766,19.0,0.0,30.0,45.0,0.0,0.2662956959775329,30.0,30.0,22.633147847988766,0.0,30.0,45.0,0.0,0.892011129120674,0.048,0.8028100162086066,0.0,0.041201112912067406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 08:00:00,0.0,22.685580335758175,20.0,0.0,30.0,45.0,0.0,0.3711606715163498,30.0,30.0,22.685580335758175,0.0,30.0,45.0,0.0,0.8888651798545095,0.048,0.7999786618690585,0.0,0.040886517985450954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 09:00:00,0.0,22.793814705867057,22.0,0.0,30.0,45.0,0.0,0.5876294117341132,30.0,30.0,22.793814705867057,0.0,30.0,45.0,0.0,0.8823711176479766,0.048,0.794134005883179,0.0,0.040237111764797606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 10:00:00,0.0,22.88385403363446,22.0,0.0,30.0,45.0,0.0,0.76770806726892,30.0,30.0,22.88385403363446,0.0,30.0,45.0,0.0,0.8769687579819324,0.048,0.7892718821837391,0.0,0.039696875798193254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 11:00:00,0.0,22.98424846496546,22.0,0.0,30.0,45.0,0.0,0.9684969299309216,30.0,30.0,22.98424846496546,0.0,30.0,45.0,0.0,0.8709450921020723,0.048,0.783850582891865,0.0,0.039094509210207185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 12:00:00,0.0,23.1997581517975,24.2,0.0,30.0,45.0,0.0,1.399516303595,30.0,30.0,23.1997581517975,0.0,30.0,45.0,0.0,0.8580145108921501,0.048,0.7722130598029351,0.0,0.037801451089214955,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 13:00:00,0.0,23.35241480358611,24.0,0.0,30.0,45.0,0.0,1.704829607172222,30.0,30.0,23.35241480358611,0.0,30.0,45.0,0.0,0.8488551117848333,0.048,0.76396960060635,0.0,0.036885511178483266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 14:00:00,0.0,23.483979485793032,24.0,0.0,30.0,45.0,0.0,1.9679589715860644,30.0,30.0,23.483979485793032,0.0,30.0,45.0,0.0,0.8409612308524181,0.048,0.7568651077671763,0.0,0.036096123085241794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 15:00:00,0.0,23.642083230025285,25.2,0.0,30.0,45.0,0.0,2.284166460050571,30.0,30.0,23.642083230025285,0.0,30.0,45.0,0.0,0.8314750061984829,0.048,0.7483275055786346,0.0,0.03514750061984828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 16:00:00,0.0,23.711413358601458,24.0,0.0,30.0,45.0,0.0,2.4228267172029163,30.0,30.0,23.711413358601458,0.0,30.0,45.0,0.0,0.8273151984839124,0.048,0.7445836786355212,0.0,0.03473151984839118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 17:00:00,0.0,23.774542457199548,24.0,0.0,30.0,45.0,0.0,2.5490849143990957,30.0,30.0,23.774542457199548,0.0,30.0,45.0,0.0,0.8235274525680271,0.048,0.7411747073112244,0.0,0.03435274525680265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 18:00:00,0.0,23.84795678441499,25.2,0.0,30.0,45.0,0.0,2.6959135688299796,30.0,30.0,23.84795678441499,0.0,30.0,45.0,0.0,0.8191225929351006,0.048,0.7372103336415905,0.0,0.03391225929351005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 19:00:00,0.0,23.765734933820845,24.0,0.0,30.0,45.0,0.0,2.5314698676416896,30.0,30.0,23.765734933820845,0.0,30.0,45.0,0.0,0.8240559039707493,0.048,0.7416503135736744,0.0,0.034405590397074914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 20:00:00,0.0,23.73783319338174,23.0,0.0,30.0,45.0,0.0,2.4756663867634785,30.0,30.0,23.73783319338174,0.0,30.0,45.0,0.0,0.8257300083970956,0.048,0.743157007557386,0.0,0.0345730008397096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 21:00:00,0.0,23.659295762244266,22.0,0.0,30.0,45.0,0.0,2.3185915244885322,30.0,30.0,23.659295762244266,0.0,30.0,45.0,0.0,0.830442254265344,0.048,0.7473980288388096,0.0,0.0350442254265344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 22:00:00,0.0,23.565294850049625,21.0,0.0,30.0,45.0,0.0,2.13058970009925,30.0,30.0,23.565294850049625,0.0,30.0,45.0,0.0,0.8360823089970224,0.048,0.7524740780973201,0.0,0.03560823089970222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-21 23:00:00,0.0,23.581865946356423,21.0,0.0,30.0,45.0,0.0,2.163731892712846,30.0,30.0,23.581865946356423,0.0,30.0,45.0,0.0,0.8350880432186146,0.048,0.7515792388967532,0.0,0.03550880432186143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 00:00:00,0.0,23.557364147761866,21.8,0.0,30.0,45.0,0.0,2.114728295523733,30.0,30.0,23.557364147761866,0.0,30.0,45.0,0.0,0.836558151134288,0.048,0.7529023360208592,0.0,0.035655815113428746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 01:00:00,0.0,23.502853691166543,21.0,0.0,30.0,45.0,0.0,2.0057073823330853,30.0,30.0,23.502853691166543,0.0,30.0,45.0,0.0,0.8398287785300074,0.048,0.7558459006770066,0.0,0.035982877853000694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 02:00:00,0.0,23.453599922636997,21.0,0.0,30.0,45.0,0.0,1.9071998452739933,30.0,30.0,23.453599922636997,0.0,30.0,45.0,0.0,0.8427840046417803,0.048,0.7585056041776022,0.0,0.03627840046417807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 03:00:00,0.0,23.409628897078186,21.2,0.0,30.0,45.0,0.0,1.8192577941563712,30.0,30.0,23.409628897078186,0.0,30.0,45.0,0.0,0.8454222661753089,0.048,0.760880039557778,0.0,0.036542226617530815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 04:00:00,0.0,23.341830311486735,20.0,0.0,30.0,45.0,0.0,1.6836606229734699,30.0,30.0,23.341830311486735,0.0,30.0,45.0,0.0,0.8494901813107959,0.048,0.7645411631797162,0.0,0.03694901813107965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 05:00:00,0.0,23.142991130619837,19.0,0.0,30.0,45.0,0.0,1.285982261239674,30.0,30.0,23.142991130619837,0.0,30.0,45.0,0.0,0.8614205321628098,0.048,0.7752784789465288,0.0,0.03814205321628095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 06:00:00,0.0,23.016007060848604,19.2,0.0,30.0,45.0,0.0,1.032014121697209,30.0,30.0,23.016007060848604,0.0,30.0,45.0,0.0,0.8690395763490838,0.048,0.7821356187141754,0.0,0.03890395763490839,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 07:00:00,0.0,22.94218662182373,19.0,0.0,30.0,45.0,0.0,0.8843732436474596,30.0,30.0,22.94218662182373,0.0,30.0,45.0,0.0,0.8734688026905763,0.048,0.7861219224215187,0.0,0.03934688026905753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 08:00:00,0.0,22.942517807933292,19.0,0.0,30.0,45.0,0.0,0.8850356158665846,30.0,30.0,22.942517807933292,0.0,30.0,45.0,0.0,0.8734489315240024,0.048,0.7861040383716023,0.0,0.039344893152400084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 09:00:00,0.0,23.045048541092797,21.4,0.0,30.0,45.0,0.0,1.0900970821855935,30.0,30.0,23.045048541092797,0.0,30.0,45.0,0.0,0.8672970875344322,0.048,0.780567378780989,0.0,0.03872970875344317,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 10:00:00,0.0,23.10743136844596,21.0,0.0,30.0,45.0,0.0,1.2148627368919165,30.0,30.0,23.10743136844596,0.0,30.0,45.0,0.0,0.8635541178932425,0.048,0.7771987061039183,0.0,0.03835541178932422,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 11:00:00,0.0,23.23696503671252,22.0,0.0,30.0,45.0,0.0,1.4739300734250378,30.0,30.0,23.23696503671252,0.0,30.0,45.0,0.0,0.8557820977972489,0.048,0.770203888017524,0.0,0.037578209779724814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 12:00:00,0.0,23.35379695005758,22.0,0.0,30.0,45.0,0.0,1.7075939001151568,30.0,30.0,23.35379695005758,0.0,30.0,45.0,0.0,0.8487721829965453,0.048,0.7638949646968908,0.0,0.03687721829965451,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 13:00:00,0.0,23.475217726765585,22.0,0.0,30.0,45.0,0.0,1.9504354535311705,30.0,30.0,23.475217726765585,0.0,30.0,45.0,0.0,0.8414869363940649,0.048,0.7573382427546583,0.0,0.03614869363940654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 14:00:00,0.0,23.626098393180918,23.0,0.0,30.0,45.0,0.0,2.2521967863618357,30.0,30.0,23.626098393180918,0.0,30.0,45.0,0.0,0.8324340964091449,0.048,0.7491906867682304,0.0,0.035243409640914436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 15:00:00,0.0,23.796239259311356,24.6,0.0,30.0,45.0,0.0,2.5924785186227126,30.0,30.0,23.796239259311356,0.0,30.0,45.0,0.0,0.8222256444413186,0.048,0.7400030799971867,0.0,0.03422256444413185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 16:00:00,0.0,23.89003141635717,24.0,0.0,30.0,45.0,0.0,2.780062832714343,30.0,30.0,23.89003141635717,0.0,30.0,45.0,0.0,0.8165981150185697,0.048,0.7349383035167127,0.0,0.03365981150185693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 17:00:00,0.0,23.95757217506006,24.0,0.0,30.0,45.0,0.0,2.915144350120123,30.0,30.0,23.95757217506006,0.0,30.0,45.0,0.0,0.8125456694963963,0.048,0.7312911025467567,0.0,0.033254566949639575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 18:00:00,0.0,23.93897536693941,23.2,0.0,30.0,45.0,0.0,2.8779507338788193,30.0,30.0,23.93897536693941,0.0,30.0,45.0,0.0,0.8136614779836354,0.048,0.7322953301852719,0.0,0.033366147798363444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 19:00:00,0.0,23.839242492427644,22.6,0.0,30.0,45.0,0.0,2.678484984855288,30.0,30.0,23.839242492427644,0.0,30.0,45.0,0.0,0.8196454504543413,0.048,0.7376809054089073,0.0,0.033964545045434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 20:00:00,0.0,23.81819343084687,22.0,0.0,30.0,45.0,0.0,2.6363868616937367,30.0,30.0,23.81819343084687,0.0,30.0,45.0,0.0,0.8209083941491879,0.048,0.738817554734269,0.0,0.03409083941491886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 21:00:00,0.0,23.76046096649167,21.6,0.0,30.0,45.0,0.0,2.5209219329833417,30.0,30.0,23.76046096649167,0.0,30.0,45.0,0.0,0.8243723420104998,0.048,0.7419351078094497,0.0,0.03443723420105005,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 22:00:00,0.0,23.63939160659948,20.0,0.0,30.0,45.0,0.0,2.278783213198963,30.0,30.0,23.63939160659948,0.0,30.0,45.0,0.0,0.8316365036040311,0.048,0.748472853243628,0.0,0.03516365036040303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-22 23:00:00,0.0,23.651006044024367,19.0,0.0,30.0,45.0,0.0,2.302012088048734,30.0,30.0,23.651006044024367,0.0,30.0,45.0,0.0,0.830939637358538,0.048,0.7478456736226842,0.0,0.03509396373585383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 00:00:00,0.0,23.611449307503264,19.8,0.0,30.0,45.0,0.0,2.222898615006528,30.0,30.0,23.611449307503264,0.0,30.0,45.0,0.0,0.8333130415498042,0.048,0.7499817373948239,0.0,0.035331304154980314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 01:00:00,0.0,23.555915589995948,19.9,0.0,30.0,45.0,0.0,2.1118311799918956,30.0,30.0,23.555915589995948,0.0,30.0,45.0,0.0,0.8366450646002431,0.048,0.7529805581402188,0.0,0.03566450646002428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 02:00:00,0.0,23.48262266408298,20.0,0.0,30.0,45.0,0.0,1.9652453281659632,30.0,30.0,23.48262266408298,0.0,30.0,45.0,0.0,0.8410426401550211,0.048,0.756938376139519,0.0,0.03610426401550204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 03:00:00,0.0,23.420833213614223,20.0,0.0,30.0,45.0,0.0,1.8416664272284464,30.0,30.0,23.420833213614223,0.0,30.0,45.0,0.0,0.8447500071831466,0.048,0.7602750064648319,0.0,0.036475000718314665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 04:00:00,0.0,23.343690093400078,19.0,0.0,30.0,45.0,0.0,1.687380186800155,30.0,30.0,23.343690093400078,0.0,30.0,45.0,0.0,0.8493785943959954,0.048,0.7644407349563959,0.0,0.036937859439599485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 05:00:00,0.0,23.25751214290007,18.0,0.0,30.0,45.0,0.0,1.5150242858001377,30.0,30.0,23.25751214290007,0.0,30.0,45.0,0.0,0.8545492714259958,0.048,0.7690943442833962,0.0,0.03745492714259957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 06:00:00,0.0,23.201990306573954,19.0,0.0,30.0,45.0,0.0,1.4039806131479082,30.0,30.0,23.201990306573954,0.0,30.0,45.0,0.0,0.8578805816055627,0.048,0.7720925234450065,0.0,0.03778805816055619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 07:00:00,0.0,22.946607340680252,17.0,0.0,30.0,45.0,0.0,0.8932146813605044,30.0,30.0,22.946607340680252,0.0,30.0,45.0,0.0,0.8732035595591849,0.048,0.7858832036032665,0.0,0.03932035595591843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 08:00:00,0.0,22.978766119498168,19.0,0.0,30.0,45.0,0.0,0.9575322389963361,30.0,30.0,22.978766119498168,0.0,30.0,45.0,0.0,0.87127403283011,0.048,0.784146629547099,0.0,0.0391274032830109,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 09:00:00,0.0,23.102554016923232,21.2,0.0,30.0,45.0,0.0,1.2051080338464644,30.0,30.0,23.102554016923232,0.0,30.0,45.0,0.0,0.8638467589846061,0.048,0.7774620830861454,0.0,0.03838467589846062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 10:00:00,0.0,23.223736591484204,22.0,0.0,30.0,45.0,0.0,1.4474731829684089,30.0,30.0,23.223736591484204,0.0,30.0,45.0,0.0,0.8565758045109477,0.048,0.770918224059853,0.0,0.037657580451094685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 11:00:00,0.0,23.32577644628418,22.0,0.0,30.0,45.0,0.0,1.6515528925683611,30.0,30.0,23.32577644628418,0.0,30.0,45.0,0.0,0.8504534132229492,0.048,0.7654080719006542,0.0,0.03704534132229498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 12:00:00,0.0,23.49858463059286,23.2,0.0,30.0,45.0,0.0,1.997169261185718,30.0,30.0,23.49858463059286,0.0,30.0,45.0,0.0,0.8400849221644284,0.048,0.7560764299479855,0.0,0.03600849221644287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 13:00:00,0.0,23.568593337403698,22.0,0.0,30.0,45.0,0.0,2.1371866748073955,30.0,30.0,23.568593337403698,0.0,30.0,45.0,0.0,0.8358843997557781,0.048,0.7522959597802003,0.0,0.03558843997557781,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 14:00:00,0.0,23.704845030331427,23.0,0.0,30.0,45.0,0.0,2.4096900606628537,30.0,30.0,23.704845030331427,0.0,30.0,45.0,0.0,0.8277092981801144,0.048,0.7449383683621029,0.0,0.03477092981801144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 15:00:00,0.0,23.884098713385605,25.0,0.0,30.0,45.0,0.0,2.7681974267712093,30.0,30.0,23.884098713385605,0.0,30.0,45.0,0.0,0.8169540771968637,0.048,0.7352586694771773,0.0,0.03369540771968638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 16:00:00,0.0,23.944395960330727,24.0,0.0,30.0,45.0,0.0,2.888791920661454,30.0,30.0,23.944395960330727,0.0,30.0,45.0,0.0,0.8133362423801563,0.048,0.7320026181421407,0.0,0.03333362423801556,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 17:00:00,0.0,24.101814683637464,26.0,0.0,30.0,45.0,0.0,3.203629367274928,30.0,30.0,24.101814683637464,0.0,30.0,45.0,0.0,0.8038911189817521,0.048,0.7235020070835769,0.0,0.03238911189817517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 18:00:00,0.0,24.155435519337512,26.0,0.0,30.0,45.0,0.0,3.3108710386750246,30.0,30.0,24.155435519337512,0.0,30.0,45.0,0.0,0.8006738688397492,0.048,0.7206064819557743,0.0,0.032067386883974924,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 19:00:00,0.0,23.917620234421324,22.0,0.0,30.0,45.0,0.0,2.835240468842649,30.0,30.0,23.917620234421324,0.0,30.0,45.0,0.0,0.8149427859347205,0.048,0.7334485073412484,0.0,0.03349427859347198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 20:00:00,0.0,23.845079194010033,21.0,0.0,30.0,45.0,0.0,2.690158388020066,30.0,30.0,23.845079194010033,0.0,30.0,45.0,0.0,0.819295248359398,0.048,0.7373657235234582,0.0,0.033929524835939806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 21:00:00,0.0,23.85998936309032,20.4,0.0,30.0,45.0,0.0,2.719978726180642,30.0,30.0,23.85998936309032,0.0,30.0,45.0,0.0,0.8184006382145808,0.048,0.7365605743931226,0.0,0.0338400638214581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 22:00:00,0.0,23.79639057539837,19.0,0.0,30.0,45.0,0.0,2.592781150796739,30.0,30.0,23.79639057539837,0.0,30.0,45.0,0.0,0.8222165654760978,0.048,0.739994908928488,0.0,0.03422165654760978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-23 23:00:00,0.0,23.747669575225068,20.0,0.0,30.0,45.0,0.0,2.4953391504501354,30.0,30.0,23.747669575225068,0.0,30.0,45.0,0.0,0.825139825486496,0.048,0.7426258429378464,0.0,0.03451398254864957,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 00:00:00,0.0,23.66716640275709,19.2,0.0,30.0,45.0,0.0,2.3343328055141797,30.0,30.0,23.66716640275709,0.0,30.0,45.0,0.0,0.8299700158345746,0.048,0.7469730142511172,0.0,0.03499700158345742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 01:00:00,0.0,23.6135186539333,20.0,0.0,30.0,45.0,0.0,2.2270373078666026,30.0,30.0,23.6135186539333,0.0,30.0,45.0,0.0,0.833188880764002,0.048,0.7498699926876017,0.0,0.03531888807640027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 02:00:00,0.0,23.539434939530484,20.0,0.0,30.0,45.0,0.0,2.078869879060967,30.0,30.0,23.539434939530484,0.0,30.0,45.0,0.0,0.8376339036281709,0.048,0.7538705132653538,0.0,0.03576339036281706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 03:00:00,0.0,23.42724085424873,17.4,0.0,30.0,45.0,0.0,1.8544817084974596,30.0,30.0,23.42724085424873,0.0,30.0,45.0,0.0,0.8443655487450762,0.048,0.7599289938705686,0.0,0.03643655487450759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 04:00:00,0.0,23.392464401832648,20.0,0.0,30.0,45.0,0.0,1.784928803665295,30.0,30.0,23.392464401832648,0.0,30.0,45.0,0.0,0.8464521358900412,0.048,0.761806922301037,0.0,0.03664521358900419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 05:00:00,0.0,23.261800264144966,16.0,0.0,30.0,45.0,0.0,1.5236005282899328,30.0,30.0,23.261800264144966,0.0,30.0,45.0,0.0,0.854291984151302,0.048,0.7688627857361717,0.0,0.03742919841513026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 06:00:00,0.0,23.172908774349516,16.4,0.0,30.0,45.0,0.0,1.3458175486990314,30.0,30.0,23.172908774349516,0.0,30.0,45.0,0.0,0.8596254735390291,0.048,0.7736629261851262,0.0,0.03796254735390281,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 07:00:00,0.0,22.896835548331083,16.0,0.0,30.0,45.0,0.0,0.7936710966621661,30.0,30.0,22.896835548331083,0.0,30.0,45.0,0.0,0.8761898671001349,0.048,0.7885708803901214,0.0,0.039618986710013515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 08:00:00,0.0,22.89442862642339,18.0,0.0,30.0,45.0,0.0,0.7888572528467819,30.0,30.0,22.89442862642339,0.0,30.0,45.0,0.0,0.8763342824145967,0.048,0.7887008541731371,0.0,0.039633428241459545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 09:00:00,0.0,22.960823081432938,20.0,0.0,30.0,45.0,0.0,0.9216461628658763,30.0,30.0,22.960823081432938,0.0,30.0,45.0,0.0,0.8723506151140238,0.048,0.7851155536026213,0.0,0.039235061511402436,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 10:00:00,0.0,23.047820017404085,21.0,0.0,30.0,45.0,0.0,1.09564003480817,30.0,30.0,23.047820017404085,0.0,30.0,45.0,0.0,0.867130798955755,0.048,0.7804177190601794,0.0,0.038713079895575486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 11:00:00,0.0,23.113777846270224,21.0,0.0,30.0,45.0,0.0,1.2275556925404487,30.0,30.0,23.113777846270224,0.0,30.0,45.0,0.0,0.8631733292237866,0.048,0.776855996301408,0.0,0.0383173329223786,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 12:00:00,0.0,23.218386548028338,21.8,0.0,30.0,45.0,0.0,1.436773096056676,30.0,30.0,23.218386548028338,0.0,30.0,45.0,0.0,0.8568968071182997,0.048,0.7712071264064697,0.0,0.03768968071182999,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 13:00:00,0.0,23.218169207940626,20.0,0.0,30.0,45.0,0.0,1.4363384158812522,30.0,30.0,23.218169207940626,0.0,30.0,45.0,0.0,0.8569098475235625,0.048,0.7712188627712062,0.0,0.037690984752356216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 14:00:00,0.0,23.29174192096101,21.0,0.0,30.0,45.0,0.0,1.5834838419220176,30.0,30.0,23.29174192096101,0.0,30.0,45.0,0.0,0.8524954847423395,0.048,0.7672459362681056,0.0,0.037249548474233896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 15:00:00,0.0,23.371371217418215,22.0,0.0,30.0,45.0,0.0,1.7427424348364298,30.0,30.0,23.371371217418215,0.0,30.0,45.0,0.0,0.8477177269549071,0.048,0.7629459542594164,0.0,0.0367717726954907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 16:00:00,0.0,23.36997606089858,21.0,0.0,30.0,45.0,0.0,1.7399521217971596,30.0,30.0,23.36997606089858,0.0,30.0,45.0,0.0,0.8478014363460852,0.048,0.7630212927114767,0.0,0.036780143634608464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 17:00:00,0.0,23.387969408242295,21.0,0.0,30.0,45.0,0.0,1.7759388164845902,30.0,30.0,23.387969408242295,0.0,30.0,45.0,0.0,0.8467218355054623,0.048,0.7620496519549161,0.0,0.036672183550546134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 18:00:00,0.0,23.39164616284652,21.2,0.0,30.0,45.0,0.0,1.78329232569304,30.0,30.0,23.39164616284652,0.0,30.0,45.0,0.0,0.8465012302292088,0.048,0.7618511072062879,0.0,0.03665012302292081,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 19:00:00,0.0,23.319660436076138,21.0,0.0,30.0,45.0,0.0,1.6393208721522754,30.0,30.0,23.319660436076138,0.0,30.0,45.0,0.0,0.8508203738354317,0.048,0.7657383364518886,0.0,0.0370820373835431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 20:00:00,0.0,23.29513993133842,21.0,0.0,30.0,45.0,0.0,1.5902798626768373,30.0,30.0,23.29513993133842,0.0,30.0,45.0,0.0,0.8522916041196948,0.048,0.7670624437077254,0.0,0.03722916041196944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 21:00:00,0.0,23.302959590780226,19.8,0.0,30.0,45.0,0.0,1.605919181560452,30.0,30.0,23.302959590780226,0.0,30.0,45.0,0.0,0.8518224245531865,0.048,0.7666401820978678,0.0,0.03718224245531865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 22:00:00,0.0,23.258456907919147,19.0,0.0,30.0,45.0,0.0,1.5169138158382935,30.0,30.0,23.258456907919147,0.0,30.0,45.0,0.0,0.8544925855248512,0.048,0.7690433269723661,0.0,0.03744925855248504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-24 23:00:00,0.0,23.206486753574396,19.0,0.0,30.0,45.0,0.0,1.4129735071487914,30.0,30.0,23.206486753574396,0.0,30.0,45.0,0.0,0.8576107947855361,0.048,0.7718497153069825,0.0,0.03776107947855356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 00:00:00,0.0,23.170146040725164,20.2,0.0,30.0,45.0,0.0,1.340292081450329,30.0,30.0,23.170146040725164,0.0,30.0,45.0,0.0,0.8597912375564901,0.048,0.7738121138008411,0.0,0.037979123755648936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 01:00:00,0.0,23.1048785093531,19.0,0.0,30.0,45.0,0.0,1.209757018706199,30.0,30.0,23.1048785093531,0.0,30.0,45.0,0.0,0.8637072894388141,0.048,0.7773365604949327,0.0,0.03837072894388138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 02:00:00,0.0,23.031108115998787,18.0,0.0,30.0,45.0,0.0,1.0622162319975743,30.0,30.0,23.031108115998787,0.0,30.0,45.0,0.0,0.8681335130400728,0.048,0.7813201617360656,0.0,0.038813351304007204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 03:00:00,0.0,22.991394059229975,19.2,0.0,30.0,45.0,0.0,0.9827881184599505,30.0,30.0,22.991394059229975,0.0,30.0,45.0,0.0,0.8705163564462015,0.048,0.7834647208015814,0.0,0.03905163564462011,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 04:00:00,0.0,22.920407038872483,18.0,0.0,30.0,45.0,0.0,0.840814077744966,30.0,30.0,22.920407038872483,0.0,30.0,45.0,0.0,0.8747755776676511,0.048,0.787298019900886,0.0,0.03947755776676509,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 05:00:00,0.0,22.725680926034023,18.0,0.0,30.0,45.0,0.0,0.4513618520680467,30.0,30.0,22.725680926034023,0.0,30.0,45.0,0.0,0.8864591444379586,0.048,0.7978132299941627,0.0,0.04064591444379584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 06:00:00,0.0,22.593139750601246,18.0,0.0,30.0,45.0,0.0,0.18627950120249182,30.0,30.0,22.593139750601246,0.0,30.0,45.0,0.0,0.8944116149639252,0.048,0.8049704534675327,0.0,0.04144116149639243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 07:00:00,0.0,22.48151061703124,17.0,0.0,30.0,45.0,0.0,-0.03697876593751914,30.0,30.0,22.48151061703124,0.0,30.0,45.0,0.0,0.9011093629781255,0.048,0.810998426680313,0.0,0.042110936297812485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 08:00:00,0.0,22.418467239496174,17.0,0.0,30.0,45.0,0.0,-0.1630655210076526,30.0,30.0,22.418467239496174,0.0,30.0,45.0,0.0,0.9048919656302296,0.048,0.8144027690672065,0.0,0.04248919656302297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 09:00:00,0.0,22.416123010686384,18.6,0.0,30.0,45.0,0.0,-0.16775397862723196,30.0,30.0,22.416123010686384,0.0,30.0,45.0,0.0,0.905032619358817,0.048,0.8145293574229353,0.0,0.04250326193588161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 10:00:00,0.0,22.33823804294147,17.0,0.0,30.0,45.0,0.0,-0.32352391411706094,30.0,30.0,22.33823804294147,0.0,30.0,45.0,0.0,0.9097057174235118,0.048,0.8187351456811607,0.0,0.04297057174235108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 11:00:00,0.0,22.313168381717922,17.0,0.0,30.0,45.0,0.0,-0.37366323656415545,30.0,30.0,22.313168381717922,0.0,30.0,45.0,0.0,0.9112098970969247,0.048,0.8200889073872323,0.0,0.04312098970969236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 12:00:00,0.0,22.37434037314795,18.8,0.0,30.0,45.0,0.0,-0.25131925370409647,30.0,30.0,22.37434037314795,0.0,30.0,45.0,0.0,0.9075395776111229,0.048,0.8167856198500106,0.0,0.04275395776111224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 13:00:00,0.0,22.315711131064134,17.0,0.0,30.0,45.0,0.0,-0.36857773787173187,30.0,30.0,22.315711131064134,0.0,30.0,45.0,0.0,0.9110573321361519,0.048,0.8199515989225367,0.0,0.043105733213615216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 14:00:00,0.0,22.293218164867056,17.0,0.0,30.0,45.0,0.0,-0.41356367026588714,30.0,30.0,22.293218164867056,0.0,30.0,45.0,0.0,0.9124069101079766,0.048,0.8211662190971789,0.0,0.04324069101079764,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 15:00:00,0.0,22.23938498656362,16.4,0.0,30.0,45.0,0.0,-0.5212300268727574,30.0,30.0,22.23938498656362,0.0,30.0,45.0,0.0,0.9156369008061827,0.048,0.8240732107255644,0.0,0.04356369008061822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 16:00:00,0.0,22.206977321671967,16.0,0.0,30.0,45.0,0.0,-0.586045356656065,30.0,30.0,22.206977321671967,0.0,30.0,45.0,0.0,0.9175813606996819,0.048,0.8258232246297138,0.0,0.043758136069968034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
