timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-05-25 17:00:00,0.0,22.17581316119901,16.0,0.0,30.0,45.0,0.0,-0.6483736776019811,30.0,30.0,22.17581316119901,0.0,30.0,45.0,0.0,0.9194512103280594,0.048,0.8275060892952536,0.0,0.04394512103280579,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 18:00:00,0.0,22.106676991256176,15.6,0.0,30.615384615384617,45.0,0.0,-0.786646017487648,30.615384615384617,30.615384615384617,22.106676991256176,0.0,30.615384615384617,45.0,0.0,0.9420609189861678,0.048,0.8478548270875511,0.0,0.046206091898616686,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 19:00:00,0.0,22.025573250400868,15.0,0.0,31.53846153846154,45.0,0.0,-0.9488534991982647,31.53846153846154,31.53846153846154,22.025573250400868,0.0,31.53846153846154,45.0,0.0,0.9746194511297943,0.048,0.877157506016815,0.0,0.0494619451129793,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 20:00:00,0.0,21.94843178337391,15.0,0.0,31.53846153846154,45.0,0.0,-1.1031364332521818,31.53846153846154,31.53846153846154,21.94843178337391,0.0,31.53846153846154,45.0,0.0,0.9792479391514118,0.048,0.8813231452362706,0.0,0.04992479391514115,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 21:00:00,0.0,21.904538055839087,15.8,0.0,30.307692307692307,45.0,0.0,-1.1909238883218265,30.307692307692307,30.307692307692307,21.904538055839087,0.0,30.307692307692307,45.0,0.0,0.944958485880424,0.048,0.8504626372923816,0.0,0.04649584858804234,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 22:00:00,0.0,21.807603298177497,15.0,0.0,31.53846153846154,45.0,0.0,-1.3847934036450056,31.53846153846154,31.53846153846154,21.807603298177497,0.0,31.53846153846154,45.0,0.0,0.9876976482631966,0.048,0.888927883436877,0.0,0.05076976482631956,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-25 23:00:00,0.0,21.89373852214627,14.0,0.0,33.07692307692308,45.0,0.0,-1.2125229557074633,33.07692307692308,33.07692307692308,21.89373852214627,0.0,33.07692307692308,45.0,0.0,1.0286833809789164,0.048,0.9258150428810248,0.0,0.0548683380978916,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 00:00:00,0.0,21.88244666682236,15.6,0.0,30.615384615384617,45.0,0.0,-1.2351066663552785,30.615384615384617,30.615384615384617,21.88244666682236,0.0,30.615384615384617,45.0,0.0,0.9555147384521967,0.048,0.859963264606977,0.0,0.04755147384521963,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 01:00:00,0.0,21.798877095623947,14.0,0.0,33.07692307692308,45.0,0.0,-1.402245808752106,33.07692307692308,33.07692307692308,21.798877095623947,0.0,33.07692307692308,45.0,0.0,1.0343750665702556,0.048,0.9309375599132301,0.0,0.055437506657025404,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 02:00:00,0.0,21.721560781443646,14.0,0.0,33.07692307692308,45.0,0.0,-1.556878437112708,33.07692307692308,33.07692307692308,21.721560781443646,0.0,33.07692307692308,45.0,0.0,1.0390140454210737,0.048,0.9351126408789664,0.0,0.055901404542107236,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 03:00:00,0.0,21.68022528251018,15.8,0.0,30.307692307692307,45.0,0.0,-1.6395494349796422,30.307692307692307,30.307692307692307,21.68022528251018,0.0,30.307692307692307,45.0,0.0,0.9584172522801584,0.048,0.8625755270521425,0.0,0.047841725228015886,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 04:00:00,0.0,21.589824920780572,14.0,0.0,33.07692307692308,45.0,0.0,-1.8203501584388562,33.07692307692308,33.07692307692308,21.589824920780572,0.0,33.07692307692308,45.0,0.0,1.046918197060858,0.048,0.9422263773547723,0.0,0.05669181970608572,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 05:00:00,0.0,21.312472342561037,14.0,0.0,33.07692307692308,45.0,0.0,-2.375055314877926,33.07692307692308,33.07692307692308,21.312472342561037,0.0,33.07692307692308,45.0,0.0,1.06355935175403,0.048,0.9572034165786271,0.0,0.05835593517540294,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 06:00:00,0.0,21.23090179424485,15.8,0.0,30.307692307692307,45.0,0.0,-2.538196411510299,30.307692307692307,30.307692307692307,21.23090179424485,0.0,30.307692307692307,45.0,0.0,0.9853766615760782,0.048,0.8868389954184704,0.0,0.050537666157607686,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 07:00:00,0.0,21.229358707735386,16.9,0.0,30.0,45.0,0.0,-2.5412825845292275,30.0,30.0,21.229358707735386,0.0,30.0,45.0,0.0,0.9762384775358769,0.048,0.8786146297822891,0.0,0.049623847753587746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 08:00:00,0.0,21.28206287555433,18.1,0.0,30.0,45.0,0.0,-2.435874248891338,30.0,30.0,21.28206287555433,0.0,30.0,45.0,0.0,0.9730762274667402,0.048,0.8757686047200661,0.0,0.049307622746673996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 09:00:00,0.0,21.336956476566403,19.2,0.0,30.0,45.0,0.0,-2.326087046867194,30.0,30.0,21.336956476566403,0.0,30.0,45.0,0.0,0.9697826114060158,0.048,0.8728043502654143,0.0,0.04897826114060155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 10:00:00,0.0,21.3982965207246,19.0,0.0,30.0,45.0,0.0,-2.2034069585508007,30.0,30.0,21.3982965207246,0.0,30.0,45.0,0.0,0.9661022087565241,0.048,0.8694919878808718,0.0,0.048610220875652255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 11:00:00,0.0,21.528501258446184,20.0,0.0,30.0,45.0,0.0,-1.9429974831076322,30.0,30.0,21.528501258446184,0.0,30.0,45.0,0.0,0.9582899244932289,0.048,0.8624609320439061,0.0,0.047828992449322816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 12:00:00,0.0,21.767254638449728,22.6,0.0,30.0,45.0,0.0,-1.4654907231005438,30.0,30.0,21.767254638449728,0.0,30.0,45.0,0.0,0.9439647216930164,0.048,0.8495682495237148,0.0,0.04639647216930154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 13:00:00,0.0,21.910476454282303,22.0,0.0,30.0,45.0,0.0,-1.1790470914353932,30.0,30.0,21.910476454282303,0.0,30.0,45.0,0.0,0.9353714127430618,0.048,0.8418342714687556,0.0,0.04553714127430619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 14:00:00,0.0,22.088353294476867,23.0,0.0,30.0,45.0,0.0,-0.8232934110462651,30.0,30.0,22.088353294476867,0.0,30.0,45.0,0.0,0.9246988023313879,0.048,0.8322289220982491,0.0,0.0444698802331388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 15:00:00,0.0,22.289576446973932,24.6,0.0,30.0,45.0,0.0,-0.42084710605213616,30.0,30.0,22.289576446973932,0.0,30.0,45.0,0.0,0.9126254131815641,0.048,0.8213628718634076,0.0,0.04326254131815643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 16:00:00,0.0,22.423251309717035,24.0,0.0,30.0,45.0,0.0,-0.15349738056593054,30.0,30.0,22.423251309717035,0.0,30.0,45.0,0.0,0.904604921416978,0.048,0.8141444292752802,0.0,0.04246049214169778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 17:00:00,0.0,22.438188239214423,22.2,0.0,30.0,45.0,0.0,-0.12362352157115453,30.0,30.0,22.438188239214423,0.0,30.0,45.0,0.0,0.9037087056471346,0.048,0.8133378350824211,0.0,0.04237087056471345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 18:00:00,0.0,22.58984772499983,25.0,0.0,30.0,45.0,0.0,0.17969544999966303,30.0,30.0,22.58984772499983,0.0,30.0,45.0,0.0,0.8946091365000101,0.048,0.8051482228500091,0.0,0.04146091365000093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 19:00:00,0.0,22.56982091166945,24.0,0.0,30.0,45.0,0.0,0.13964182333889852,30.0,30.0,22.56982091166945,0.0,30.0,45.0,0.0,0.895810745299833,0.048,0.8062296707698496,0.0,0.041581074529983275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 20:00:00,0.0,22.568572870428323,23.0,0.0,30.0,45.0,0.0,0.13714574085664566,30.0,30.0,22.568572870428323,0.0,30.0,45.0,0.0,0.8958856277743006,0.048,0.8062970649968705,0.0,0.04158856277743006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 21:00:00,0.0,22.530549185844738,22.2,0.0,30.0,45.0,0.0,0.06109837168947507,30.0,30.0,22.530549185844738,0.0,30.0,45.0,0.0,0.8981670488493158,0.048,0.8083503439643842,0.0,0.0418167048849315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 22:00:00,0.0,22.41359979073852,20.0,0.0,30.0,45.0,0.0,-0.1728004185229608,30.0,30.0,22.41359979073852,0.0,30.0,45.0,0.0,0.9051840125556888,0.048,0.8146656113001199,0.0,0.04251840125556883,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-26 23:00:00,0.0,22.43052283992605,20.0,0.0,30.0,45.0,0.0,-0.13895432014790288,30.0,30.0,22.43052283992605,0.0,30.0,45.0,0.0,0.9041686296044371,0.048,0.8137517666439933,0.0,0.04241686296044378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 00:00:00,0.0,22.374966804943284,18.6,0.0,30.0,45.0,0.0,-0.2500663901134317,30.0,30.0,22.374966804943284,0.0,30.0,45.0,0.0,0.907501991703403,0.048,0.8167517925330627,0.0,0.042750199170340175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 01:00:00,0.0,22.314158508375435,18.0,0.0,30.0,45.0,0.0,-0.37168298324912996,30.0,30.0,22.314158508375435,0.0,30.0,45.0,0.0,0.9111504894974739,0.048,0.8200354405477265,0.0,0.04311504894974738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 02:00:00,0.0,22.239234004322952,17.0,0.0,30.0,45.0,0.0,-0.5215319913540952,30.0,30.0,22.239234004322952,0.0,30.0,45.0,0.0,0.9156459597406229,0.048,0.8240813637665606,0.0,0.04356459597406226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 03:00:00,0.0,22.190017567392243,17.8,0.0,30.0,45.0,0.0,-0.6199648652155147,30.0,30.0,22.190017567392243,0.0,30.0,45.0,0.0,0.9185989459564654,0.048,0.8267390513608188,0.0,0.04385989459564654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 04:00:00,0.0,22.120690877558605,17.0,0.0,30.0,45.0,0.0,-0.7586182448827898,30.0,30.0,22.120690877558605,0.0,30.0,45.0,0.0,0.9227585473464838,0.048,0.8304826926118354,0.0,0.044275854734648346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 05:00:00,0.0,21.918983627271494,17.0,0.0,30.0,45.0,0.0,-1.1620327454570116,30.0,30.0,21.918983627271494,0.0,30.0,45.0,0.0,0.9348609823637104,0.048,0.8413748841273393,0.0,0.045486098236371064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 06:00:00,0.0,21.74649931017202,16.2,0.0,30.0,45.0,0.0,-1.5070013796559607,30.0,30.0,21.74649931017202,0.0,30.0,45.0,0.0,0.9452100413896789,0.048,0.850689037250711,0.0,0.04652100413896787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 07:00:00,0.0,21.657742541371842,16.0,0.0,30.0,45.0,0.0,-1.6845149172563154,30.0,30.0,21.657742541371842,0.0,30.0,45.0,0.0,0.9505354475176895,0.048,0.8554819027659205,0.0,0.04705354475176893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 08:00:00,0.0,21.69511105071792,17.0,0.0,30.0,45.0,0.0,-1.609777898564161,30.0,30.0,21.69511105071792,0.0,30.0,45.0,0.0,0.9482933369569249,0.048,0.8534640032612323,0.0,0.04682933369569253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 09:00:00,0.0,21.789093952742306,19.0,0.0,30.0,45.0,0.0,-1.4218120945153885,30.0,30.0,21.789093952742306,0.0,30.0,45.0,0.0,0.9426543628354616,0.048,0.8483889265519154,0.0,0.04626543628354607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 10:00:00,0.0,21.913380105565434,20.0,0.0,30.0,45.0,0.0,-1.1732397888691324,30.0,30.0,21.913380105565434,0.0,30.0,45.0,0.0,0.935197193666074,0.048,0.8416774742994666,0.0,0.04551971936660737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 11:00:00,0.0,22.066455601569043,21.0,0.0,30.0,45.0,0.0,-0.8670887968619141,30.0,30.0,22.066455601569043,0.0,30.0,45.0,0.0,0.9260126639058573,0.048,0.8334113975152717,0.0,0.04460126639058559,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 12:00:00,0.0,22.264154588686814,22.4,0.0,30.0,45.0,0.0,-0.4716908226263712,30.0,30.0,22.264154588686814,0.0,30.0,45.0,0.0,0.9141507246787911,0.048,0.822735652210912,0.0,0.04341507246787901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 13:00:00,0.0,22.35977376970107,21.0,0.0,30.0,45.0,0.0,-0.2804524605978571,30.0,30.0,22.35977376970107,0.0,30.0,45.0,0.0,0.9084135738179356,0.048,0.817572216436142,0.0,0.04284135738179362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 14:00:00,0.0,22.51652837263353,22.0,0.0,30.0,45.0,0.0,0.033056745267060705,30.0,30.0,22.51652837263353,0.0,30.0,45.0,0.0,0.8990082976419882,0.048,0.8091074678777893,0.0,0.041900829764198844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 15:00:00,0.0,22.744727244234713,24.6,0.0,30.0,45.0,0.0,0.48945448846942696,30.0,30.0,22.744727244234713,0.0,30.0,45.0,0.0,0.8853163653459173,0.048,0.7967847288113254,0.0,0.0405316365345918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 16:00:00,0.0,22.87289131717924,24.0,0.0,30.0,45.0,0.0,0.745782634358477,30.0,30.0,22.87289131717924,0.0,30.0,45.0,0.0,0.8776265209692456,0.048,0.7898638688723212,0.0,0.03976265209692442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 17:00:00,0.0,22.96571766559334,24.0,0.0,30.0,45.0,0.0,0.9314353311866768,30.0,30.0,22.96571766559334,0.0,30.0,45.0,0.0,0.8720569400643997,0.048,0.7848512460579598,0.0,0.03920569400643992,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 18:00:00,0.0,22.992800405299093,23.6,0.0,30.0,45.0,0.0,0.9856008105981857,30.0,30.0,22.992800405299093,0.0,30.0,45.0,0.0,0.8704319756820543,0.048,0.7833887781138489,0.0,0.0390431975682054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 19:00:00,0.0,22.93058306178577,23.0,0.0,30.0,45.0,0.0,0.8611661235715431,30.0,30.0,22.93058306178577,0.0,30.0,45.0,0.0,0.8741650162928537,0.048,0.7867485146635683,0.0,0.03941650162928534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 20:00:00,0.0,22.906918866473625,22.0,0.0,30.0,45.0,0.0,0.813837732947249,30.0,30.0,22.906918866473625,0.0,30.0,45.0,0.0,0.8755848680115825,0.048,0.7880263812104243,0.0,0.039558486801158144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 21:00:00,0.0,22.826133789110028,20.8,0.0,30.0,45.0,0.0,0.6522675782200551,30.0,30.0,22.826133789110028,0.0,30.0,45.0,0.0,0.8804319726533983,0.048,0.7923887753880585,0.0,0.04004319726533978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 22:00:00,0.0,22.697283140631345,19.0,0.0,30.0,45.0,0.0,0.39456628126269067,30.0,30.0,22.697283140631345,0.0,30.0,45.0,0.0,0.8881630115621193,0.048,0.7993467104059074,0.0,0.04081630115621182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-27 23:00:00,0.0,22.73123639954443,19.0,0.0,30.0,45.0,0.0,0.4624727990888573,30.0,30.0,22.73123639954443,0.0,30.0,45.0,0.0,0.8861258160273343,0.048,0.7975132344246009,0.0,0.0406125816027334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 00:00:00,0.0,22.711779953463306,20.0,0.0,30.0,45.0,0.0,0.42355990692661294,30.0,30.0,22.711779953463306,0.0,30.0,45.0,0.0,0.8872932027922016,0.048,0.7985638825129814,0.0,0.04072932027922016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 01:00:00,0.0,22.63282642579736,18.0,0.0,30.0,45.0,0.0,0.26565285159472296,30.0,30.0,22.63282642579736,0.0,30.0,45.0,0.0,0.8920304144521584,0.048,0.8028273730069425,0.0,0.041203041445215804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 02:00:00,0.0,22.567863369220504,18.0,0.0,30.0,45.0,0.0,0.1357267384410079,30.0,30.0,22.567863369220504,0.0,30.0,45.0,0.0,0.8959281978467698,0.048,0.8063353780620928,0.0,0.04159281978467699,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 03:00:00,0.0,22.48913322946948,17.2,0.0,30.0,45.0,0.0,-0.021733541061038864,30.0,30.0,22.48913322946948,0.0,30.0,45.0,0.0,0.9006520062318312,0.048,0.810586805608648,0.0,0.042065200623183086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 04:00:00,0.0,22.418900413480642,17.2,0.0,30.0,45.0,0.0,-0.16219917303871512,30.0,30.0,22.418900413480642,0.0,30.0,45.0,0.0,0.9048659751911614,0.048,0.8143793776720453,0.0,0.0424865975191161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 05:00:00,0.0,22.230185980161593,17.7,0.0,30.0,45.0,0.0,-0.5396280396768134,30.0,30.0,22.230185980161593,0.0,30.0,45.0,0.0,0.9161888411903044,0.048,0.8245699570712739,0.0,0.04361888411903048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 06:00:00,0.0,22.120103451603228,18.2,0.0,30.0,45.0,0.0,-0.759793096793544,30.0,30.0,22.120103451603228,0.0,30.0,45.0,0.0,0.9227937929038064,0.048,0.8305144136134257,0.0,0.044279379290380616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 07:00:00,0.0,21.96255199331616,16.0,0.0,30.0,45.0,0.0,-1.0748960133676775,30.0,30.0,21.96255199331616,0.0,30.0,45.0,0.0,0.9322468804010303,0.048,0.8390221923609273,0.0,0.045224688040102934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 08:00:00,0.0,22.02654993624488,18.0,0.0,30.0,45.0,0.0,-0.94690012751024,30.0,30.0,22.02654993624488,0.0,30.0,45.0,0.0,0.9284070038253073,0.048,0.8355663034427765,0.0,0.04484070038253074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 09:00:00,0.0,22.137448668463023,20.2,0.0,30.0,45.0,0.0,-0.7251026630739545,30.0,30.0,22.137448668463023,0.0,30.0,45.0,0.0,0.9217530798922187,0.048,0.8295777719029968,0.0,0.04417530798922187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 10:00:00,0.0,22.261172835314568,21.0,0.0,30.0,45.0,0.0,-0.47765432937086416,30.0,30.0,22.261172835314568,0.0,30.0,45.0,0.0,0.9143296298811259,0.048,0.8228966668930133,0.0,0.0434329629881125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 11:00:00,0.0,22.37095102561366,21.0,0.0,30.0,45.0,0.0,-0.25809794877267933,30.0,30.0,22.37095102561366,0.0,30.0,45.0,0.0,0.9077429384631804,0.048,0.8169686446168625,0.0,0.04277429384631792,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 12:00:00,0.0,22.571938545551937,22.8,0.0,30.0,45.0,0.0,0.14387709110387448,30.0,30.0,22.571938545551937,0.0,30.0,45.0,0.0,0.8956836872668837,0.048,0.8061153185401954,0.0,0.04156836872668834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 13:00:00,0.0,22.693415280354774,22.0,0.0,30.0,45.0,0.0,0.3868305607095479,30.0,30.0,22.693415280354774,0.0,30.0,45.0,0.0,0.8883950831787135,0.048,0.7995555748608422,0.0,0.04083950831787131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 14:00:00,0.0,22.852122552002676,23.0,0.0,30.0,45.0,0.0,0.7042451040053521,30.0,30.0,22.852122552002676,0.0,30.0,45.0,0.0,0.8788726468798395,0.048,0.7909853821918555,0.0,0.03988726468798387,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 15:00:00,0.0,22.956359407891785,22.8,0.0,30.0,45.0,0.0,0.9127188157835704,30.0,30.0,22.956359407891785,0.0,30.0,45.0,0.0,0.872618435526493,0.048,0.7853565919738437,0.0,0.03926184355264928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 16:00:00,0.0,23.07905364036411,23.0,0.0,30.0,45.0,0.0,1.158107280728217,30.0,30.0,23.07905364036411,0.0,30.0,45.0,0.0,0.8652567815781536,0.048,0.7787311034203382,0.0,0.03852567815781527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 17:00:00,0.0,23.157326872816363,23.0,0.0,30.0,45.0,0.0,1.3146537456327252,30.0,30.0,23.157326872816363,0.0,30.0,45.0,0.0,0.8605603876310182,0.048,0.7745043488679164,0.0,0.03805603876310171,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 18:00:00,0.0,23.151564185602673,22.4,0.0,30.0,45.0,0.0,1.3031283712053465,30.0,30.0,23.151564185602673,0.0,30.0,45.0,0.0,0.8609061488638395,0.048,0.7748155339774556,0.0,0.03809061488638388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 19:00:00,0.0,23.10565312424438,22.0,0.0,30.0,45.0,0.0,1.2113062484887607,30.0,30.0,23.10565312424438,0.0,30.0,45.0,0.0,0.8636608125453372,0.048,0.7772947312908035,0.0,0.03836608125453367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 20:00:00,0.0,23.045955114670193,21.0,0.0,30.0,45.0,0.0,1.0919102293403853,30.0,30.0,23.045955114670193,0.0,30.0,45.0,0.0,0.8672426931197884,0.048,0.7805184238078096,0.0,0.03872426931197881,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 21:00:00,0.0,22.952939837492778,20.0,0.0,30.0,45.0,0.0,0.905879674985556,30.0,30.0,22.952939837492778,0.0,30.0,45.0,0.0,0.8728236097504333,0.048,0.78554124877539,0.0,0.03928236097504323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 22:00:00,0.0,22.849704348866,19.0,0.0,30.0,45.0,0.0,0.6994086977319967,30.0,30.0,22.849704348866,0.0,30.0,45.0,0.0,0.8790177390680401,0.048,0.7911159651612362,0.0,0.03990177390680394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-28 23:00:00,0.0,22.891374840224437,19.0,0.0,30.0,45.0,0.0,0.7827496804488732,30.0,30.0,22.891374840224437,0.0,30.0,45.0,0.0,0.8765175095865338,0.048,0.7888657586278804,0.0,0.039651750958653365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 00:00:00,0.0,22.840960796301836,18.4,0.0,30.0,45.0,0.0,0.6819215926036719,30.0,30.0,22.840960796301836,0.0,30.0,45.0,0.0,0.8795423522218898,0.048,0.7915881169997009,0.0,0.03995423522218888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 01:00:00,0.0,22.77409043001652,18.0,0.0,30.0,45.0,0.0,0.5481808600330424,30.0,30.0,22.77409043001652,0.0,30.0,45.0,0.0,0.8835545741990087,0.048,0.7951991167791078,0.0,0.040355457419900875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 02:00:00,0.0,22.728528830731427,19.0,0.0,30.0,45.0,0.0,0.457057661462855,30.0,30.0,22.728528830731427,0.0,30.0,45.0,0.0,0.8862882701561143,0.048,0.7976594431405029,0.0,0.040628827015611435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 03:00:00,0.0,22.652219950476706,17.8,0.0,30.0,45.0,0.0,0.3044399009534118,30.0,30.0,22.652219950476706,0.0,30.0,45.0,0.0,0.8908668029713976,0.048,0.8017801226742578,0.0,0.0410866802971398,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 04:00:00,0.0,22.570939226891888,17.0,0.0,30.0,45.0,0.0,0.14187845378377517,30.0,30.0,22.570939226891888,0.0,30.0,45.0,0.0,0.8957436463864867,0.048,0.8061692817478381,0.0,0.04157436463864861,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 05:00:00,0.0,22.298719736085836,16.0,0.0,30.0,45.0,0.0,-0.40256052782832796,30.0,30.0,22.298719736085836,0.0,30.0,45.0,0.0,0.9120768158348499,0.048,0.8208691342513649,0.0,0.04320768158348498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 06:00:00,0.0,22.18756656396366,17.2,0.0,30.0,45.0,0.0,-0.6248668720726798,30.0,30.0,22.18756656396366,0.0,30.0,45.0,0.0,0.9187460061621804,0.048,0.8268714055459624,0.0,0.04387460061621795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 07:00:00,0.0,22.158093211478423,18.0,0.0,30.0,45.0,0.0,-0.6838135770431535,30.0,30.0,22.158093211478423,0.0,30.0,45.0,0.0,0.9205144073112945,0.048,0.8284629665801652,0.0,0.04405144073112932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 08:00:00,0.0,22.201818309436057,19.0,0.0,30.0,45.0,0.0,-0.5963633811278868,30.0,30.0,22.201818309436057,0.0,30.0,45.0,0.0,0.9178909014338366,0.048,0.8261018112904529,0.0,0.04378909014338361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 09:00:00,0.0,22.311499150441865,21.2,0.0,30.0,45.0,0.0,-0.37700169911627057,30.0,30.0,22.311499150441865,0.0,30.0,45.0,0.0,0.9113100509734882,0.048,0.8201790458761394,0.0,0.043131005097348685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 10:00:00,0.0,22.385941524974015,21.0,0.0,30.0,45.0,0.0,-0.22811695005196952,30.0,30.0,22.385941524974015,0.0,30.0,45.0,0.0,0.906843508501559,0.048,0.8161591576514031,0.0,0.04268435085015587,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 11:00:00,0.0,22.517748601020067,22.0,0.0,30.0,45.0,0.0,0.0354972020401334,30.0,30.0,22.517748601020067,0.0,30.0,45.0,0.0,0.898935083938796,0.048,0.8090415755449163,0.0,0.04189350839387962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 12:00:00,0.0,22.721002188400107,23.8,0.0,30.0,45.0,0.0,0.4420043768002131,30.0,30.0,22.721002188400107,0.0,30.0,45.0,0.0,0.8867398686959936,0.048,0.7980658818263943,0.0,0.04067398686959933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 13:00:00,0.0,22.8292796411137,23.0,0.0,30.0,45.0,0.0,0.6585592822274009,30.0,30.0,22.8292796411137,0.0,30.0,45.0,0.0,0.880243221533178,0.048,0.7922188993798602,0.0,0.04002432215331775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 14:00:00,0.0,22.916667635313633,23.0,0.0,30.0,45.0,0.0,0.8333352706272663,30.0,30.0,22.916667635313633,0.0,30.0,45.0,0.0,0.874999941881182,0.048,0.7874999476930639,0.0,0.039499994188118115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 15:00:00,0.0,22.95393508645826,22.6,0.0,30.0,45.0,0.0,0.9078701729165175,30.0,30.0,22.95393508645826,0.0,30.0,45.0,0.0,0.8727638948125045,0.048,0.785487505331254,0.0,0.03927638948125045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 16:00:00,0.0,23.04854514215198,23.0,0.0,30.0,45.0,0.0,1.0970902843039596,30.0,30.0,23.04854514215198,0.0,30.0,45.0,0.0,0.8670872914708811,0.048,0.780378562323793,0.0,0.03870872914708812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 17:00:00,0.0,23.12262777666121,23.0,0.0,30.0,45.0,0.0,1.2452555533224228,30.0,30.0,23.12262777666121,0.0,30.0,45.0,0.0,0.8626423334003273,0.048,0.7763781000602945,0.0,0.038264233340032705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 18:00:00,0.0,23.15258983349104,23.0,0.0,30.0,45.0,0.0,1.3051796669820774,30.0,30.0,23.15258983349104,0.0,30.0,45.0,0.0,0.8608446099905377,0.048,0.7747601489914839,0.0,0.038084460999053715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 19:00:00,0.0,23.13986438544633,23.0,0.0,30.0,45.0,0.0,1.2797287708926604,30.0,30.0,23.13986438544633,0.0,30.0,45.0,0.0,0.8616081368732202,0.048,0.7754473231858983,0.0,0.03816081368732194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 20:00:00,0.0,23.107362570554514,22.0,0.0,30.0,45.0,0.0,1.214725141109028,30.0,30.0,23.107362570554514,0.0,30.0,45.0,0.0,0.8635582457667292,0.048,0.7772024211900563,0.0,0.03835582457667286,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 21:00:00,0.0,23.04823333286552,21.4,0.0,30.0,45.0,0.0,1.0964666657310431,30.0,30.0,23.04823333286552,0.0,30.0,45.0,0.0,0.8671060000280687,0.048,0.7803954000252618,0.0,0.038710600002806905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 22:00:00,0.0,22.945936429310926,20.0,0.0,30.0,45.0,0.0,0.8918728586218521,30.0,30.0,22.945936429310926,0.0,30.0,45.0,0.0,0.8732438142413445,0.048,0.78591943281721,0.0,0.039324381424134414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-29 23:00:00,0.0,22.981440838822458,20.5,0.0,30.0,45.0,0.0,0.9628816776449156,30.0,30.0,22.981440838822458,0.0,30.0,45.0,0.0,0.8711135496706526,0.048,0.7840021947035873,0.0,0.03911135496706519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 00:00:00,0.0,22.961885469150587,21.0,0.0,30.0,45.0,0.0,0.9237709383011747,30.0,30.0,22.961885469150587,0.0,30.0,45.0,0.0,0.8722868718509648,0.048,0.7850581846658683,0.0,0.03922868718509642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 01:00:00,0.0,22.928951467124264,21.0,0.0,30.0,45.0,0.0,0.8579029342485285,30.0,30.0,22.928951467124264,0.0,30.0,45.0,0.0,0.8742629119725441,0.048,0.7868366207752898,0.0,0.03942629119725427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 02:00:00,0.0,22.87725913434322,21.0,0.0,30.0,45.0,0.0,0.7545182686864393,30.0,30.0,22.87725913434322,0.0,30.0,45.0,0.0,0.8773644519394067,0.048,0.789628006745466,0.0,0.039736445193940706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 03:00:00,0.0,22.83352373357267,20.8,0.0,30.0,45.0,0.0,0.6670474671453377,30.0,30.0,22.83352373357267,0.0,30.0,45.0,0.0,0.8799885759856398,0.048,0.7919897183870759,0.0,0.03999885759856392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 04:00:00,0.0,22.779497227777213,20.0,0.0,30.0,45.0,0.0,0.5589944555544264,30.0,30.0,22.779497227777213,0.0,30.0,45.0,0.0,0.8832301663333672,0.048,0.7949071497000304,0.0,0.040323016633336706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 05:00:00,0.0,22.714329470532103,19.0,0.0,30.0,45.0,0.0,0.42865894106420654,30.0,30.0,22.714329470532103,0.0,30.0,45.0,0.0,0.8871402317680738,0.048,0.7984262085912665,0.0,0.04071402317680728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 06:00:00,0.0,22.659419857897625,19.0,0.0,30.0,45.0,0.0,0.3188397157952494,30.0,30.0,22.659419857897625,0.0,30.0,45.0,0.0,0.8904348085261425,0.048,0.8013913276735284,0.0,0.04104348085261411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 07:00:00,0.0,22.520752676396278,19.0,0.0,30.0,45.0,0.0,0.04150535279255507,30.0,30.0,22.520752676396278,0.0,30.0,45.0,0.0,0.8987548394162234,0.048,0.808879355474601,0.0,0.04187548394162233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 08:00:00,0.0,22.50775206359215,19.0,0.0,30.0,45.0,0.0,0.015504127184300387,30.0,30.0,22.50775206359215,0.0,30.0,45.0,0.0,0.8995348761844709,0.048,0.8095813885660239,0.0,0.04195348761844697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 09:00:00,0.0,22.66557498481761,21.8,0.0,30.0,45.0,0.0,0.33114996963522003,30.0,30.0,22.66557498481761,0.0,30.0,45.0,0.0,0.8900655009109435,0.048,0.8010589508198491,0.0,0.04100655009109433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 10:00:00,0.0,22.78237381124182,22.0,0.0,30.0,45.0,0.0,0.5647476224836367,30.0,30.0,22.78237381124182,0.0,30.0,45.0,0.0,0.8830575713254909,0.048,0.7947518141929418,0.0,0.040305757132549025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 11:00:00,0.0,22.94301223671563,23.0,0.0,30.0,45.0,0.0,0.886024473431263,30.0,30.0,22.94301223671563,0.0,30.0,45.0,0.0,0.8734192657970621,0.048,0.7860773392173559,0.0,0.039341926579706143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 12:00:00,0.0,23.1236754330839,23.8,0.0,30.0,45.0,0.0,1.2473508661677997,30.0,30.0,23.1236754330839,0.0,30.0,45.0,0.0,0.8625794740149659,0.048,0.7763215266134693,0.0,0.03825794740149657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 13:00:00,0.0,23.23891112576039,23.0,0.0,30.0,45.0,0.0,1.4778222515207773,30.0,30.0,23.23891112576039,0.0,30.0,45.0,0.0,0.8556653324543767,0.048,0.7700987992089391,0.0,0.03756653324543757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 14:00:00,0.0,23.407200450810176,24.0,0.0,30.0,45.0,0.0,1.8144009016203526,30.0,30.0,23.407200450810176,0.0,30.0,45.0,0.0,0.8455679729513894,0.048,0.7610111756562504,0.0,0.03655679729513894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 15:00:00,0.0,23.61790314059843,26.0,0.0,30.0,45.0,0.0,2.235806281196858,30.0,30.0,23.61790314059843,0.0,30.0,45.0,0.0,0.8329258115640943,0.048,0.7496332304076848,0.0,0.03529258115640943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 16:00:00,0.0,23.652385971196356,24.0,0.0,30.0,45.0,0.0,2.304771942392712,30.0,30.0,23.652385971196356,0.0,30.0,45.0,0.0,0.8308568417282187,0.048,0.7477711575553968,0.0,0.035085684172821874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 17:00:00,0.0,23.761276150111545,25.0,0.0,30.0,45.0,0.0,2.52255230022309,30.0,30.0,23.761276150111545,0.0,30.0,45.0,0.0,0.8243234309933073,0.048,0.7418910878939765,0.0,0.03443234309933074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 18:00:00,0.0,23.842336565548763,25.8,0.0,30.0,45.0,0.0,2.684673131097526,30.0,30.0,23.842336565548763,0.0,30.0,45.0,0.0,0.8194598060670741,0.048,0.7375138254603667,0.0,0.03394598060670739,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 19:00:00,0.0,23.74869432746101,24.0,0.0,30.0,45.0,0.0,2.4973886549220197,30.0,30.0,23.74869432746101,0.0,30.0,45.0,0.0,0.8250783403523394,0.048,0.7425705063171054,0.0,0.03450783403523394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 20:00:00,0.0,23.696777947300987,23.0,0.0,30.0,45.0,0.0,2.393555894601974,30.0,30.0,23.696777947300987,0.0,30.0,45.0,0.0,0.8281933231619407,0.048,0.7453739908457466,0.0,0.03481933231619405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 21:00:00,0.0,23.675146063422886,22.2,0.0,30.0,45.0,0.0,2.3502921268457726,30.0,30.0,23.675146063422886,0.0,30.0,45.0,0.0,0.8294912361946268,0.048,0.7465421125751641,0.0,0.034949123619462674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 22:00:00,0.0,23.62090393479909,21.0,0.0,30.0,45.0,0.0,2.2418078695981833,30.0,30.0,23.62090393479909,0.0,30.0,45.0,0.0,0.8327457639120545,0.048,0.7494711875208491,0.0,0.03527457639120535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-30 23:00:00,0.0,23.550916679277123,20.0,0.0,30.0,45.0,0.0,2.101833358554245,30.0,30.0,23.550916679277123,0.0,30.0,45.0,0.0,0.8369449992433726,0.048,0.7532504993190353,0.0,0.035694499924337264,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 00:00:00,0.0,23.511305780523855,21.4,0.0,30.0,45.0,0.0,2.022611561047711,30.0,30.0,23.511305780523855,0.0,30.0,45.0,0.0,0.8393216531685687,0.048,0.7553894878517119,0.0,0.03593216531685672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 01:00:00,0.0,23.458499149380444,21.0,0.0,30.0,45.0,0.0,1.9169982987608876,30.0,30.0,23.458499149380444,0.0,30.0,45.0,0.0,0.8424900510371733,0.048,0.758241045933456,0.0,0.03624900510371731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 02:00:00,0.0,23.393911027957564,21.0,0.0,30.0,45.0,0.0,1.7878220559151288,30.0,30.0,23.393911027957564,0.0,30.0,45.0,0.0,0.8463653383225461,0.048,0.7617288044902915,0.0,0.036636533832254625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 03:00:00,0.0,23.33878830146248,20.8,0.0,30.0,45.0,0.0,1.6775766029249581,30.0,30.0,23.33878830146248,0.0,30.0,45.0,0.0,0.8496727019122512,0.048,0.7647054317210261,0.0,0.03696727019122503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 04:00:00,0.0,23.254362595052463,19.0,0.0,30.0,45.0,0.0,1.5087251901049257,30.0,30.0,23.254362595052463,0.0,30.0,45.0,0.0,0.8547382442968523,0.048,0.7692644198671671,0.0,0.037473824429685165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 05:00:00,0.0,23.187286634370082,19.0,0.0,30.0,45.0,0.0,1.3745732687401642,30.0,30.0,23.187286634370082,0.0,30.0,45.0,0.0,0.8587628019377951,0.048,0.7728865217440156,0.0,0.03787628019377942,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 06:00:00,0.0,23.137184728540852,19.7,0.0,30.0,45.0,0.0,1.2743694570817041,30.0,30.0,23.137184728540852,0.0,30.0,45.0,0.0,0.8617689162875489,0.048,0.7755920246587941,0.0,0.03817689162875482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 07:00:00,0.0,23.007164798439767,19.8,0.0,30.0,45.0,0.0,1.0143295968795343,30.0,30.0,23.007164798439767,0.0,30.0,45.0,0.0,0.8695701120936139,0.048,0.7826131008842525,0.0,0.03895701120936135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 08:00:00,0.0,23.01311248465167,20.0,0.0,30.0,45.0,0.0,1.0262249693033425,30.0,30.0,23.01311248465167,0.0,30.0,45.0,0.0,0.8692132509208997,0.048,0.7822919258288097,0.0,0.03892132509209001,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 09:00:00,0.0,23.159448550081795,22.4,0.0,30.0,45.0,0.0,1.3188971001635892,30.0,30.0,23.159448550081795,0.0,30.0,45.0,0.0,0.8604330869950924,0.048,0.7743897782955831,0.0,0.038043308699509226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 10:00:00,0.0,23.29199701727388,23.0,0.0,30.0,45.0,0.0,1.5839940345477572,30.0,30.0,23.29199701727388,0.0,30.0,45.0,0.0,0.8524801789635672,0.048,0.7672321610672106,0.0,0.03724801789635657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 11:00:00,0.0,23.41147940993973,23.0,0.0,30.0,45.0,0.0,1.8229588198794602,30.0,30.0,23.41147940993973,0.0,30.0,45.0,0.0,0.8453112354036162,0.048,0.7607801118632546,0.0,0.03653112354036159,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 12:00:00,0.0,23.613570551457997,24.6,0.0,30.0,45.0,0.0,2.2271411029159935,30.0,30.0,23.613570551457997,0.0,30.0,45.0,0.0,0.8331857669125202,0.048,0.7498671902212682,0.0,0.035318576691251935,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 13:00:00,0.0,23.756933232523508,24.3,0.0,30.0,45.0,0.0,2.513866465047016,30.0,30.0,23.756933232523508,0.0,30.0,45.0,0.0,0.8245840060485896,0.048,0.7421256054437306,0.0,0.03445840060485894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 14:00:00,0.0,23.875300122944253,24.0,0.0,30.0,45.0,0.0,2.7506002458885064,30.0,30.0,23.875300122944253,0.0,30.0,45.0,0.0,0.8174819926233448,0.048,0.7357337933610103,0.0,0.03374819926233441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 15:00:00,0.0,24.115473995384527,27.0,0.0,30.0,45.0,0.0,3.230947990769053,30.0,30.0,24.115473995384527,0.0,30.0,45.0,0.0,0.8030715602769284,0.048,0.7227644042492355,0.0,0.03230715602769285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 16:00:00,0.0,24.207583763172245,26.0,0.0,30.0,45.0,0.0,3.41516752634449,30.0,30.0,24.207583763172245,0.0,30.0,45.0,0.0,0.7975449742096653,0.048,0.7177904767886987,0.0,0.03175449742096659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 17:00:00,0.0,24.29520931103108,26.0,0.0,30.0,45.0,0.0,3.5904186220621597,30.0,30.0,24.29520931103108,0.0,30.0,45.0,0.0,0.7922874413381352,0.048,0.7130586972043217,0.0,0.03122874413381349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 18:00:00,0.0,24.373800810912826,26.8,0.0,30.0,45.0,0.0,3.747601621825652,30.0,30.0,24.373800810912826,0.0,30.0,45.0,0.0,0.7875719513452304,0.048,0.7088147562107073,0.0,0.03075719513452302,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 19:00:00,0.0,24.18305921380607,23.0,0.0,30.0,45.0,0.0,3.366118427612143,30.0,30.0,24.18305921380607,0.0,30.0,45.0,0.0,0.7990164471716357,0.048,0.7191148024544721,0.0,0.0319016447171635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 20:00:00,0.0,24.08968956829508,21.8,0.0,30.0,45.0,0.0,3.179379136590157,30.0,30.0,24.08968956829508,0.0,30.0,45.0,0.0,0.8046186259022953,0.048,0.7241567633120657,0.0,0.03246186259022954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 21:00:00,0.0,24.09644877968243,21.5,0.0,30.0,45.0,0.0,3.1928975593648588,30.0,30.0,24.09644877968243,0.0,30.0,45.0,0.0,0.8042130732190542,0.048,0.7237917658971488,0.0,0.0324213073219054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 22:00:00,0.0,24.05312736653063,21.1,0.0,30.0,45.0,0.0,3.106254733061263,30.0,30.0,24.05312736653063,0.0,30.0,45.0,0.0,0.8068123580081622,0.048,0.7261311222073459,0.0,0.03268123580081628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-05-31 23:00:00,0.0,23.99387411575358,20.8,0.0,30.0,45.0,0.0,2.9877482315071617,30.0,30.0,23.99387411575358,0.0,30.0,45.0,0.0,0.8103675530547851,0.048,0.7293307977493066,0.0,0.03303675530547845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 00:00:00,0.0,23.923463439957004,20.5,0.0,30.0,45.0,0.0,2.846926879914008,30.0,30.0,23.923463439957004,0.0,30.0,45.0,0.0,0.8145921936025797,0.048,0.7331329742423217,0.0,0.033459219360257975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 01:00:00,0.0,23.853007124536347,20.1,0.0,30.0,45.0,0.0,2.7060142490726946,30.0,30.0,23.853007124536347,0.0,30.0,45.0,0.0,0.8188195725278192,0.048,0.7369376152750372,0.0,0.03388195725278198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 02:00:00,0.0,23.78297573615977,19.8,0.0,30.0,45.0,0.0,2.56595147231954,30.0,30.0,23.78297573615977,0.0,30.0,45.0,0.0,0.8230214558304138,0.048,0.7407193102473724,0.0,0.034302145583041344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 03:00:00,0.0,23.714005809811418,19.6,0.0,30.0,45.0,0.0,2.4280116196228363,30.0,30.0,23.714005809811418,0.0,30.0,45.0,0.0,0.827159651411315,0.048,0.7444436862701835,0.0,0.0347159651411314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 04:00:00,0.0,23.64507160661485,19.4,0.0,30.0,45.0,0.0,2.2901432132296975,30.0,30.0,23.64507160661485,0.0,30.0,45.0,0.0,0.8312957036031091,0.048,0.7481661332427981,0.0,0.03512957036031095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 05:00:00,0.0,23.45083245104506,19.2,0.0,30.0,45.0,0.0,1.9016649020901184,30.0,30.0,23.45083245104506,0.0,30.0,45.0,0.0,0.8429500529372965,0.048,0.7586550476435668,0.0,0.03629500529372964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 06:00:00,0.0,23.30947940346416,19.1,0.0,30.0,45.0,0.0,1.618958806928319,30.0,30.0,23.30947940346416,0.0,30.0,45.0,0.0,0.8514312357921504,0.048,0.7662881122129354,0.0,0.03714312357921501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 07:00:00,0.0,23.23897125570477,19.1,0.0,30.0,45.0,0.0,1.4779425114095375,30.0,30.0,23.23897125570477,0.0,30.0,45.0,0.0,0.8556617246577138,0.048,0.7700955521919424,0.0,0.03756617246577143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 08:00:00,0.0,23.279933576212528,20.3,0.0,30.0,45.0,0.0,1.5598671524250562,30.0,30.0,23.279933576212528,0.0,30.0,45.0,0.0,0.8532039854272483,0.048,0.7678835868845235,0.0,0.03732039854272473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 09:00:00,0.0,23.33081628422082,21.2,0.0,30.0,45.0,0.0,1.6616325684416395,30.0,30.0,23.33081628422082,0.0,30.0,45.0,0.0,0.8501510229467508,0.048,0.7651359206520758,0.0,0.03701510229467497,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 10:00:00,0.0,23.44022680535909,22.2,0.0,30.0,45.0,0.0,1.8804536107181775,30.0,30.0,23.44022680535909,0.0,30.0,45.0,0.0,0.8435863916784547,0.048,0.7592277525106093,0.0,0.03635863916784543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 11:00:00,0.0,23.582994619397525,23.2,0.0,30.0,45.0,0.0,2.1659892387950492,30.0,30.0,23.582994619397525,0.0,30.0,45.0,0.0,0.8350203228361486,0.048,0.7515182905525337,0.0,0.035502032283614815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 12:00:00,0.0,23.755344366877736,24.2,0.0,30.0,45.0,0.0,2.5106887337554724,30.0,30.0,23.755344366877736,0.0,30.0,45.0,0.0,0.8246793379873358,0.048,0.7422114041886023,0.0,0.034467933798733474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 13:00:00,0.0,23.916459700830117,24.6,0.0,30.0,45.0,0.0,2.8329194016602344,30.0,30.0,23.916459700830117,0.0,30.0,45.0,0.0,0.8150124179501929,0.048,0.7335111761551736,0.0,0.03350124179501923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 14:00:00,0.0,24.067278139501447,25.0,0.0,30.0,45.0,0.0,3.1345562790028936,30.0,30.0,24.067278139501447,0.0,30.0,45.0,0.0,0.8059633116299132,0.048,0.7253669804669218,0.0,0.03259633116299132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 15:00:00,0.0,24.196463511385936,25.4,0.0,30.0,45.0,0.0,3.3929270227718717,30.0,30.0,24.196463511385936,0.0,30.0,45.0,0.0,0.7982121893168438,0.048,0.7183909703851594,0.0,0.031821218931684325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 16:00:00,0.0,24.295351863444445,24.9,0.0,30.0,45.0,0.0,3.59070372688889,30.0,30.0,24.295351863444445,0.0,30.0,45.0,0.0,0.7922788881933333,0.048,0.7130509993739998,0.0,0.03122788881933336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 17:00:00,0.0,24.34348070149826,24.3,0.0,30.0,45.0,0.0,3.6869614029965234,30.0,30.0,24.34348070149826,0.0,30.0,45.0,0.0,0.7893911579101043,0.048,0.7104520421190937,0.0,0.030939115791010496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 18:00:00,0.0,24.335481600164947,23.8,0.0,30.0,45.0,0.0,3.6709632003298935,30.0,30.0,24.335481600164947,0.0,30.0,45.0,0.0,0.7898711039901032,0.048,0.7108839935910929,0.0,0.030987110399010254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 19:00:00,0.0,24.25191672616779,22.9,0.0,30.0,45.0,0.0,3.503833452335577,30.0,30.0,24.25191672616779,0.0,30.0,45.0,0.0,0.7948849964299327,0.048,0.7153964967869395,0.0,0.03148849964299316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 20:00:00,0.0,24.199197743491155,22.0,0.0,30.0,45.0,0.0,3.3983954869823094,30.0,30.0,24.199197743491155,0.0,30.0,45.0,0.0,0.7980481353905307,0.048,0.7182433218514775,0.0,0.03180481353905307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 21:00:00,0.0,24.12405958182086,21.4,0.0,30.0,45.0,0.0,3.248119163641718,30.0,30.0,24.12405958182086,0.0,30.0,45.0,0.0,0.8025564250907484,0.048,0.7223007825816735,0.0,0.03225564250907487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 22:00:00,0.0,24.044859814493137,20.9,0.0,30.0,45.0,0.0,3.0897196289862734,30.0,30.0,24.044859814493137,0.0,30.0,45.0,0.0,0.8073084111304117,0.048,0.7265775700173706,0.0,0.03273084111304114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-01 23:00:00,0.0,24.0677255455899,20.5,0.0,30.0,45.0,0.0,3.135451091179803,30.0,30.0,24.0677255455899,0.0,30.0,45.0,0.0,0.8059364672646059,0.048,0.7253428205381454,0.0,0.03259364672646048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 00:00:00,0.0,24.013140563483148,20.0,0.0,30.0,45.0,0.0,3.026281126966296,30.0,30.0,24.013140563483148,0.0,30.0,45.0,0.0,0.8092115661910111,0.048,0.7282904095719099,0.0,0.03292115661910111,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 01:00:00,0.0,23.944056109405626,19.6,0.0,30.0,45.0,0.0,2.8881122188112514,30.0,30.0,23.944056109405626,0.0,30.0,45.0,0.0,0.8133566334356626,0.048,0.7320209700920962,0.0,0.0333356633435663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 02:00:00,0.0,23.852558562677103,19.2,0.0,30.0,45.0,0.0,2.7051171253542066,30.0,30.0,23.852558562677103,0.0,30.0,45.0,0.0,0.8188464862393738,0.048,0.7369618376154365,0.0,0.03388464862393725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 03:00:00,0.0,23.769603335838035,18.8,0.0,30.0,45.0,0.0,2.5392066716760695,30.0,30.0,23.769603335838035,0.0,30.0,45.0,0.0,0.823823799849718,0.048,0.7414414198647462,0.0,0.034382379984971734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 04:00:00,0.0,23.689199075431382,18.5,0.0,30.0,45.0,0.0,2.3783981508627647,30.0,30.0,23.689199075431382,0.0,30.0,45.0,0.0,0.8286480554741171,0.048,0.7457832499267054,0.0,0.03486480554741167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 05:00:00,0.0,23.606553243831044,18.1,0.0,30.0,45.0,0.0,2.2131064876620883,30.0,30.0,23.606553243831044,0.0,30.0,45.0,0.0,0.8336068053701374,0.048,0.7502461248331237,0.0,0.03536068053701369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 06:00:00,0.0,23.52389163923577,17.8,0.0,30.0,45.0,0.0,2.0477832784715417,30.0,30.0,23.52389163923577,0.0,30.0,45.0,0.0,0.8385665016458538,0.048,0.7547098514812685,0.0,0.03585665016458528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 07:00:00,0.0,23.355624974842634,18.9,0.0,30.0,45.0,0.0,1.7112499496852678,30.0,30.0,23.355624974842634,0.0,30.0,45.0,0.0,0.848662501509442,0.048,0.7637962513584978,0.0,0.036866250150944135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 08:00:00,0.0,23.372491002114472,20.1,0.0,30.0,45.0,0.0,1.7449820042289446,30.0,30.0,23.372491002114472,0.0,30.0,45.0,0.0,0.8476505398731318,0.048,0.7628854858858186,0.0,0.03676505398731311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
