timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-02 09:00:00,0.0,23.438704811306597,21.2,0.0,30.0,45.0,0.0,1.877409622613193,30.0,30.0,23.438704811306597,0.0,30.0,45.0,0.0,0.8436777113216042,0.048,0.7593099401894438,0.0,0.03636777113216039,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 10:00:00,0.0,23.56702653003755,22.5,0.0,30.0,45.0,0.0,2.1340530600750967,30.0,30.0,23.56702653003755,0.0,30.0,45.0,0.0,0.835978408197747,0.048,0.7523805673779723,0.0,0.035597840819774684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 11:00:00,0.0,23.736629725149783,23.9,0.0,30.0,45.0,0.0,2.4732594502995653,30.0,30.0,23.736629725149783,0.0,30.0,45.0,0.0,0.825802216491013,0.048,0.7432219948419118,0.0,0.03458022164910124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 12:00:00,0.0,23.937305689750687,25.2,0.0,30.0,45.0,0.0,2.874611379501374,30.0,30.0,23.937305689750687,0.0,30.0,45.0,0.0,0.8137616586149589,0.048,0.732385492753463,0.0,0.03337616586149583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 13:00:00,0.0,24.140354640965228,26.1,0.0,30.0,45.0,0.0,3.2807092819304557,30.0,30.0,24.140354640965228,0.0,30.0,45.0,0.0,0.8015787215420863,0.048,0.7214208493878778,0.0,0.03215787215420851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 14:00:00,0.0,24.332686589373154,26.9,0.0,30.0,45.0,0.0,3.6653731787463073,30.0,30.0,24.332686589373154,0.0,30.0,45.0,0.0,0.7900388046376109,0.048,0.7110349241738498,0.0,0.031003880463761013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 15:00:00,0.0,24.51465419022866,27.8,0.0,30.0,45.0,0.0,4.029308380457323,30.0,30.0,24.51465419022866,0.0,30.0,45.0,0.0,0.7791207485862803,0.048,0.7012086737276523,0.0,0.029912074858628013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 16:00:00,0.0,24.6512166357402,27.9,0.0,30.0,45.0,0.0,4.302433271480403,30.0,30.0,24.6512166357402,0.0,30.0,45.0,0.0,0.7709270018555879,0.048,0.6938343016700291,0.0,0.029092700185558762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 17:00:00,0.0,24.76146471055165,27.9,0.0,30.0,45.0,0.0,4.522929421103299,30.0,30.0,24.76146471055165,0.0,30.0,45.0,0.0,0.764312117366901,0.048,0.6878809056302109,0.0,0.028431211736690054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 18:00:00,0.0,24.828265193710884,28.0,0.0,30.0,45.0,0.0,4.656530387421768,30.0,30.0,24.828265193710884,0.0,30.0,45.0,0.0,0.760304088377347,0.048,0.6842736795396123,0.0,0.028030408837734666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 19:00:00,0.0,24.77084221115284,26.9,0.0,30.0,45.0,0.0,4.5416844223056785,30.0,30.0,24.77084221115284,0.0,30.0,45.0,0.0,0.7637494673308297,0.048,0.6873745205977467,0.0,0.02837494673308294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 20:00:00,0.0,24.739455725306527,25.8,0.0,30.0,45.0,0.0,4.4789114506130545,30.0,30.0,24.739455725306527,0.0,30.0,45.0,0.0,0.7656326564816084,0.048,0.6890693908334475,0.0,0.028563265648160807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 21:00:00,0.0,24.68433501637356,24.7,0.0,30.0,45.0,0.0,4.368670032747119,30.0,30.0,24.68433501637356,0.0,30.0,45.0,0.0,0.7689398990175864,0.048,0.6920459091158279,0.0,0.02889398990175851,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 22:00:00,0.0,24.63388350981397,23.6,0.0,30.0,45.0,0.0,4.267767019627939,30.0,30.0,24.63388350981397,0.0,30.0,45.0,0.0,0.7719669894111619,0.048,0.6947702904700458,0.0,0.029196698941116095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-02 23:00:00,0.0,24.573262245481914,22.5,0.0,30.0,45.0,0.0,4.146524490963827,30.0,30.0,24.573262245481914,0.0,30.0,45.0,0.0,0.7756042652710852,0.048,0.6980438387439767,0.0,0.02956042652710844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 00:00:00,0.0,24.49644047851122,21.4,0.0,30.0,45.0,0.0,3.992880957022443,30.0,30.0,24.49644047851122,0.0,30.0,45.0,0.0,0.7802135712893268,0.048,0.702192214160394,0.0,0.030021357128932724,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 01:00:00,0.0,24.433474147031763,21.3,0.0,30.0,45.0,0.0,3.8669482940635262,30.0,30.0,24.433474147031763,0.0,30.0,45.0,0.0,0.7839915511780943,0.048,0.7055923960602848,0.0,0.03039915511780944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 02:00:00,0.0,24.37121618096046,21.1,0.0,30.0,45.0,0.0,3.742432361920919,30.0,30.0,24.37121618096046,0.0,30.0,45.0,0.0,0.7877270291423725,0.048,0.7089543262281351,0.0,0.030772702914237282,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 03:00:00,0.0,24.31106492413879,21.0,0.0,30.0,45.0,0.0,3.6221298482775808,30.0,30.0,24.31106492413879,0.0,30.0,45.0,0.0,0.7913361045516726,0.048,0.7122024940965054,0.0,0.03113361045516716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 04:00:00,0.0,24.23020426948557,19.8,0.0,30.0,45.0,0.0,3.460408538971137,30.0,30.0,24.23020426948557,0.0,30.0,45.0,0.0,0.7961877438308659,0.048,0.7165689694477793,0.0,0.03161877438308658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 05:00:00,0.0,23.980217340595274,18.6,0.0,30.0,45.0,0.0,2.9604346811905486,30.0,30.0,23.980217340595274,0.0,30.0,45.0,0.0,0.8111869595642835,0.048,0.7300682636078553,0.0,0.033118695956428246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 06:00:00,0.0,23.765099401524864,17.4,0.0,30.0,45.0,0.0,2.5301988030497284,30.0,30.0,23.765099401524864,0.0,30.0,45.0,0.0,0.8240940359085082,0.048,0.7416846323176572,0.0,0.03440940359085087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 07:00:00,0.0,23.74653801017058,19.3,0.0,30.0,45.0,0.0,2.4930760203411566,30.0,30.0,23.74653801017058,0.0,30.0,45.0,0.0,0.8252077193897653,0.048,0.7426869474507888,0.0,0.03452077193897651,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 08:00:00,0.0,23.81092076830504,21.3,0.0,30.0,45.0,0.0,2.621841536610077,30.0,30.0,23.81092076830504,0.0,30.0,45.0,0.0,0.8213447539016977,0.048,0.7392102785115279,0.0,0.03413447539016978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 09:00:00,0.0,23.87568867503243,23.2,0.0,30.0,45.0,0.0,2.751377350064857,30.0,30.0,23.87568867503243,0.0,30.0,45.0,0.0,0.8174586794980543,0.048,0.7357128115482489,0.0,0.033745867949805386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 10:00:00,0.0,23.992776931394175,24.1,0.0,30.0,45.0,0.0,2.9855538627883504,30.0,30.0,23.992776931394175,0.0,30.0,45.0,0.0,0.8104333841163496,0.048,0.7293900457047147,0.0,0.03304333841163487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 11:00:00,0.0,24.148256269087057,25.1,0.0,30.0,45.0,0.0,3.296512538174113,30.0,30.0,24.148256269087057,0.0,30.0,45.0,0.0,0.8011046238547767,0.048,0.720994161469299,0.0,0.032110462385477656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 12:00:00,0.0,24.332913318719598,26.0,0.0,30.0,45.0,0.0,3.6658266374391957,30.0,30.0,24.332913318719598,0.0,30.0,45.0,0.0,0.7900252008768242,0.048,0.7110226807891418,0.0,0.03100252008768234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 13:00:00,0.0,24.525690760396458,26.7,0.0,30.0,45.0,0.0,4.051381520792916,30.0,30.0,24.525690760396458,0.0,30.0,45.0,0.0,0.7784585543762126,0.048,0.7006126989385913,0.0,0.029845855437621194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 14:00:00,0.0,24.717443279606332,27.5,0.0,30.0,45.0,0.0,4.434886559212664,30.0,30.0,24.717443279606332,0.0,30.0,45.0,0.0,0.76695340322362,0.048,0.690258062901258,0.0,0.028695340322361984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 15:00:00,0.0,24.88725572446718,28.2,0.0,30.0,45.0,0.0,4.774511448934362,30.0,30.0,24.88725572446718,0.0,30.0,45.0,0.0,0.7567646565319692,0.048,0.6810881908787724,0.0,0.027676465653196813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 16:00:00,0.0,25.00041630857999,27.5,0.0,30.0,45.0,0.0,5.000832617159979,30.0,30.0,25.00041630857999,0.0,30.0,45.0,0.0,0.7499750214852006,0.048,0.6749775193366806,0.0,0.026997502148519925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 17:00:00,0.0,25.057978897082833,26.7,0.0,30.0,45.0,0.0,5.115957794165666,30.0,30.0,25.057978897082833,0.0,30.0,45.0,0.0,0.7465212661750299,0.048,0.6718691395575269,0.0,0.026652126617502936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 18:00:00,0.0,25.05910687684598,26.0,0.0,30.0,45.0,0.0,5.118213753691961,30.0,30.0,25.05910687684598,0.0,30.0,45.0,0.0,0.7464535873892412,0.048,0.671808228650317,0.0,0.026645358738924152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 19:00:00,0.0,24.98219845278173,24.8,0.0,30.0,45.0,0.0,4.964396905563461,30.0,30.0,24.98219845278173,0.0,30.0,45.0,0.0,0.7510680928330962,0.048,0.6759612835497866,0.0,0.027106809283309552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 20:00:00,0.0,24.92268795875784,23.6,0.0,30.0,45.0,0.0,4.845375917515682,30.0,30.0,24.92268795875784,0.0,30.0,45.0,0.0,0.7546387224745296,0.048,0.6791748502270767,0.0,0.027463872247452836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 21:00:00,0.0,24.824569407052007,22.4,0.0,30.0,45.0,0.0,4.649138814104013,30.0,30.0,24.824569407052007,0.0,30.0,45.0,0.0,0.7605258355768796,0.048,0.6844732520191915,0.0,0.028052583557688027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 22:00:00,0.0,24.723089976791456,21.5,0.0,30.0,45.0,0.0,4.446179953582913,30.0,30.0,24.723089976791456,0.0,30.0,45.0,0.0,0.7666146013925127,0.048,0.6899531412532615,0.0,0.028661460139251194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-03 23:00:00,0.0,24.733946465945465,20.7,0.0,30.0,45.0,0.0,4.46789293189093,30.0,30.0,24.733946465945465,0.0,30.0,45.0,0.0,0.765963212043272,0.048,0.6893668908389448,0.0,0.028596321204327202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 00:00:00,0.0,24.66374440422918,19.8,0.0,30.0,45.0,0.0,4.327488808458362,30.0,30.0,24.66374440422918,0.0,30.0,45.0,0.0,0.7701753357462492,0.048,0.6931578021716243,0.0,0.029017533574624887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 01:00:00,0.0,24.58304246959937,19.4,0.0,30.0,45.0,0.0,4.16608493919874,30.0,30.0,24.58304246959937,0.0,30.0,45.0,0.0,0.7750174518240378,0.048,0.6975157066416341,0.0,0.02950174518240367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 02:00:00,0.0,24.497509008023844,19.0,0.0,30.0,45.0,0.0,3.9950180160476876,30.0,30.0,24.497509008023844,0.0,30.0,45.0,0.0,0.7801494595185694,0.048,0.7021345135667124,0.0,0.03001494595185694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 03:00:00,0.0,24.4093584264986,18.6,0.0,30.0,45.0,0.0,3.8187168529971984,30.0,30.0,24.4093584264986,0.0,30.0,45.0,0.0,0.7854384944100841,0.048,0.7068946449690756,0.0,0.030543849441008408,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 04:00:00,0.0,24.323107148176973,18.4,0.0,30.0,45.0,0.0,3.6462142963539463,30.0,30.0,24.323107148176973,0.0,30.0,45.0,0.0,0.7906135711093816,0.048,0.7115522139984434,0.0,0.03106135711093816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 05:00:00,0.0,24.067314258846327,18.2,0.0,30.0,45.0,0.0,3.1346285176926543,30.0,30.0,24.067314258846327,0.0,30.0,45.0,0.0,0.8059611444692204,0.048,0.7253650300222984,0.0,0.03259611444692201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 06:00:00,0.0,23.89343536431022,18.0,0.0,30.0,45.0,0.0,2.7868707286204426,30.0,30.0,23.89343536431022,0.0,30.0,45.0,0.0,0.8163938781413868,0.048,0.7347544903272482,0.0,0.033639387814138555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 07:00:00,0.0,23.89041388839862,19.9,0.0,30.0,45.0,0.0,2.7808277767972385,30.0,30.0,23.89041388839862,0.0,30.0,45.0,0.0,0.8165751666960829,0.048,0.7349176500264746,0.0,0.033657516669608256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 08:00:00,0.0,23.985029579532053,21.7,0.0,30.0,45.0,0.0,2.970059159064107,30.0,30.0,23.985029579532053,0.0,30.0,45.0,0.0,0.8108982252280769,0.048,0.7298084027052691,0.0,0.03308982252280768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 09:00:00,0.0,24.10063435754259,23.6,0.0,30.0,45.0,0.0,3.2012687150851775,30.0,30.0,24.10063435754259,0.0,30.0,45.0,0.0,0.8039619385474447,0.048,0.7235657446927002,0.0,0.03239619385474446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 10:00:00,0.0,24.24405203801747,24.6,0.0,30.0,45.0,0.0,3.4881040760349435,30.0,30.0,24.24405203801747,0.0,30.0,45.0,0.0,0.7953568777189516,0.048,0.7158211899470563,0.0,0.03153568777189519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 11:00:00,0.0,24.414579939134256,25.6,0.0,30.0,45.0,0.0,3.829159878268513,30.0,30.0,24.414579939134256,0.0,30.0,45.0,0.0,0.7851252036519446,0.048,0.7066126832867502,0.0,0.030512520365194362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 12:00:00,0.0,24.611835895618505,26.6,0.0,30.0,45.0,0.0,4.22367179123701,30.0,30.0,24.611835895618505,0.0,30.0,45.0,0.0,0.7732898462628897,0.048,0.6959608616366008,0.0,0.029328984626288856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 13:00:00,0.0,24.795882548183208,26.9,0.0,30.0,45.0,0.0,4.591765096366416,30.0,30.0,24.795882548183208,0.0,30.0,45.0,0.0,0.7622470471090076,0.048,0.6860223423981069,0.0,0.02822470471090066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 14:00:00,0.0,24.961639465263765,27.3,0.0,30.0,45.0,0.0,4.92327893052753,30.0,30.0,24.961639465263765,0.0,30.0,45.0,0.0,0.7523016320841741,0.048,0.6770714688757568,0.0,0.027230163208417313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 15:00:00,0.0,25.101170550543326,27.6,0.0,30.0,45.0,0.0,5.2023411010866525,30.0,30.0,25.101170550543326,0.0,30.0,45.0,0.0,0.7439297669674004,0.048,0.6695367902706605,0.0,0.0263929766967399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 16:00:00,0.0,25.242105903358585,27.7,0.0,30.0,45.0,0.0,5.48421180671717,30.0,30.0,25.242105903358585,0.0,30.0,45.0,0.0,0.7354736457984848,0.048,0.6619262812186364,0.0,0.02554736457984841,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 17:00:00,0.0,25.342657193317784,27.7,0.0,30.0,45.0,0.0,5.685314386635568,30.0,30.0,25.342657193317784,0.0,30.0,45.0,0.0,0.729440568400933,0.048,0.6564965115608397,0.0,0.024944056840093265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 18:00:00,0.0,25.39690467219072,27.8,0.0,30.0,45.0,0.0,5.793809344381437,30.0,30.0,25.39690467219072,0.0,30.0,45.0,0.0,0.7261857196685569,0.048,0.6535671477017013,0.0,0.024618571966855574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 19:00:00,0.0,25.35695523472853,26.8,0.0,30.0,45.0,0.0,5.713910469457062,30.0,30.0,25.35695523472853,0.0,30.0,45.0,0.0,0.7285826859162882,0.048,0.6557244173246594,0.0,0.024858268591628763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 20:00:00,0.0,25.330740900419116,25.9,0.0,30.0,45.0,0.0,5.6614818008382315,30.0,30.0,25.330740900419116,0.0,30.0,45.0,0.0,0.7301555459748531,0.048,0.6571399913773678,0.0,0.02501555459748528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 21:00:00,0.0,25.265702782742377,24.9,0.0,30.0,45.0,0.0,5.531405565484754,30.0,30.0,25.265702782742377,0.0,30.0,45.0,0.0,0.7340578330354574,0.048,0.6606520497319116,0.0,0.025405783303545704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 22:00:00,0.0,25.18448050089594,23.9,0.0,30.0,45.0,0.0,5.368961001791881,30.0,30.0,25.18448050089594,0.0,30.0,45.0,0.0,0.7389311699462436,0.048,0.6650380529516192,0.0,0.025893116994624377,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-04 23:00:00,0.0,25.16191095873645,23.0,0.0,30.0,45.0,0.0,5.323821917472898,30.0,30.0,25.16191095873645,0.0,30.0,45.0,0.0,0.7402853424758131,0.048,0.6662568082282319,0.0,0.026028534247581225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 00:00:00,0.0,25.09498698863984,22.0,0.0,30.0,45.0,0.0,5.189973977279678,30.0,30.0,25.09498698863984,0.0,30.0,45.0,0.0,0.7443007806816097,0.048,0.6698707026134487,0.0,0.02643007806816089,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 01:00:00,0.0,25.055391374836898,23.0,0.0,30.0,45.0,0.0,5.110782749673795,30.0,30.0,25.055391374836898,0.0,30.0,45.0,0.0,0.7466765175097861,0.048,0.6720088657588076,0.0,0.026667651750978516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 02:00:00,0.0,25.029063329521065,24.0,0.0,30.0,45.0,0.0,5.058126659042131,30.0,30.0,25.029063329521065,0.0,30.0,45.0,0.0,0.7482562002287362,0.048,0.6734305802058626,0.0,0.026825620022873586,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 03:00:00,0.0,25.01511459392279,25.0,0.0,30.0,45.0,0.0,5.030229187845578,30.0,30.0,25.01511459392279,0.0,30.0,45.0,0.0,0.7490931243646327,0.048,0.6741838119281693,0.0,0.02690931243646333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 04:00:00,0.0,24.979564329326994,24.3,0.0,30.0,45.0,0.0,4.959128658653988,30.0,30.0,24.979564329326994,0.0,30.0,45.0,0.0,0.7512261402403804,0.048,0.6761035262163424,0.0,0.027122614024037928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 05:00:00,0.0,24.887579796261875,23.5,0.0,30.0,45.0,0.0,4.7751595925237496,30.0,30.0,24.887579796261875,0.0,30.0,45.0,0.0,0.7567452122242876,0.048,0.6810706910018588,0.0,0.02767452122242875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 06:00:00,0.0,24.766407819598548,22.8,0.0,30.0,45.0,0.0,4.532815639197096,30.0,30.0,24.766407819598548,0.0,30.0,45.0,0.0,0.7640155308240871,0.048,0.6876139777416784,0.0,0.02840155308240866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 07:00:00,0.0,24.76539901739808,23.8,0.0,30.0,45.0,0.0,4.530798034796163,30.0,30.0,24.76539901739808,0.0,30.0,45.0,0.0,0.7640760589561151,0.048,0.6876684530605036,0.0,0.02840760589561142,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 08:00:00,0.0,24.846375797005805,24.8,0.0,30.0,45.0,0.0,4.692751594011611,30.0,30.0,24.846375797005805,0.0,30.0,45.0,0.0,0.7592174521796516,0.048,0.6832957069616864,0.0,0.0279217452179652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 09:00:00,0.0,24.934055761536875,25.8,0.0,30.0,45.0,0.0,4.86811152307375,30.0,30.0,24.934055761536875,0.0,30.0,45.0,0.0,0.7539566543077875,0.048,0.6785609888770087,0.0,0.02739566543077876,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 10:00:00,0.0,25.059939469090708,26.5,0.0,30.0,45.0,0.0,5.119878938181415,30.0,30.0,25.059939469090708,0.0,30.0,45.0,0.0,0.7464036318545575,0.048,0.6717632686691017,0.0,0.026640363185455707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 11:00:00,0.0,25.20775902819824,27.3,0.0,30.0,45.0,0.0,5.415518056396479,30.0,30.0,25.20775902819824,0.0,30.0,45.0,0.0,0.7375344583081056,0.048,0.663781012477295,0.0,0.025753445830810517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 12:00:00,0.0,25.344118514245764,28.0,0.0,30.0,45.0,0.0,5.688237028491528,30.0,30.0,25.344118514245764,0.0,30.0,45.0,0.0,0.7293528891452542,0.048,0.6564176002307288,0.0,0.024935288914525344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 13:00:00,0.0,25.481268109491047,28.3,0.0,30.0,45.0,0.0,5.962536218982095,30.0,30.0,25.481268109491047,0.0,30.0,45.0,0.0,0.7211239134305372,0.048,0.6490115220874835,0.0,0.024112391343053652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 14:00:00,0.0,25.59720170585393,28.7,0.0,30.0,45.0,0.0,6.19440341170786,30.0,30.0,25.59720170585393,0.0,30.0,45.0,0.0,0.7141678976487642,0.048,0.6427511078838877,0.0,0.02341678976487649,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 15:00:00,0.0,25.689728987567452,29.0,0.0,30.0,45.0,0.0,6.379457975134905,30.0,30.0,25.689728987567452,0.0,30.0,45.0,0.0,0.7086162607459529,0.048,0.6377546346713576,0.0,0.022861626074595187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 16:00:00,0.0,25.813356388982662,29.1,0.0,30.0,45.0,0.0,6.626712777965324,30.0,30.0,25.813356388982662,0.0,30.0,45.0,0.0,0.7011986166610403,0.048,0.6310787549949363,0.0,0.022119861666104024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 17:00:00,0.0,25.9194369443383,29.1,0.0,30.0,45.0,0.0,6.838873888676602,30.0,30.0,25.9194369443383,0.0,30.0,45.0,0.0,0.694833783339702,0.048,0.6253504050057318,0.0,0.021483378333970182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 18:00:00,0.0,25.975746306141975,29.2,0.0,30.0,45.0,0.0,6.95149261228395,30.0,30.0,25.975746306141975,0.0,30.0,45.0,0.0,0.6914552216314815,0.048,0.6223096994683334,0.0,0.021145522163148134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 19:00:00,0.0,25.933133583310262,28.1,0.0,30.0,45.0,0.0,6.866267166620524,30.0,30.0,25.933133583310262,0.0,30.0,45.0,0.0,0.6940119850013843,0.048,0.6246107865012458,0.0,0.02140119850013844,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 20:00:00,0.0,25.911162681945463,27.1,0.0,30.0,45.0,0.0,6.822325363890926,30.0,30.0,25.911162681945463,0.0,30.0,45.0,0.0,0.6953302390832722,0.048,0.625797215174945,0.0,0.02153302390832712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 21:00:00,0.0,25.846757052602705,26.0,0.0,30.0,45.0,0.0,6.693514105205409,30.0,30.0,25.846757052602705,0.0,30.0,45.0,0.0,0.6991945768438377,0.048,0.6292751191594539,0.0,0.021919457684383747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 22:00:00,0.0,25.778305508902996,25.2,0.0,30.0,45.0,0.0,6.5566110178059915,30.0,30.0,25.778305508902996,0.0,30.0,45.0,0.0,0.7033016694658203,0.048,0.6329715025192383,0.0,0.022330166946581964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-05 23:00:00,0.0,25.74656019193847,24.4,0.0,30.0,45.0,0.0,6.493120383876942,30.0,30.0,25.74656019193847,0.0,30.0,45.0,0.0,0.7052063884836918,0.048,0.6346857496353226,0.0,0.02252063884836908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 00:00:00,0.0,25.686143762003773,23.6,0.0,30.0,45.0,0.0,6.372287524007547,30.0,30.0,25.686143762003773,0.0,30.0,45.0,0.0,0.7088313742797736,0.048,0.6379482368517962,0.0,0.022883137427977318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 01:00:00,0.0,25.62487957908991,23.1,0.0,30.0,45.0,0.0,6.24975915817982,30.0,30.0,25.62487957908991,0.0,30.0,45.0,0.0,0.7125072252546054,0.048,0.6412565027291448,0.0,0.023250722525460565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 02:00:00,0.0,25.54538070906838,22.7,0.0,30.0,45.0,0.0,6.090761418136758,30.0,30.0,25.54538070906838,0.0,30.0,45.0,0.0,0.7172771574558973,0.048,0.6455494417103076,0.0,0.023727715745589628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 03:00:00,0.0,25.47319643866984,22.2,0.0,30.0,45.0,0.0,5.946392877339683,30.0,30.0,25.47319643866984,0.0,30.0,45.0,0.0,0.7216082136798095,0.048,0.6494473923118287,0.0,0.02416082136798081,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 04:00:00,0.0,25.40441315356706,21.9,0.0,30.0,45.0,0.0,5.808826307134119,30.0,30.0,25.40441315356706,0.0,30.0,45.0,0.0,0.7257352107859764,0.048,0.6531616897073788,0.0,0.02457352107859756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 05:00:00,0.0,25.337251751283983,21.7,0.0,30.0,45.0,0.0,5.6745035025679655,30.0,30.0,25.337251751283983,0.0,30.0,45.0,0.0,0.729764894922961,0.048,0.656788405430665,0.0,0.024976489492296028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 06:00:00,0.0,25.26824907948621,21.4,0.0,30.0,45.0,0.0,5.536498158972421,30.0,30.0,25.26824907948621,0.0,30.0,45.0,0.0,0.7339050552308274,0.048,0.6605145497077446,0.0,0.02539050552308275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 07:00:00,0.0,25.14237157328186,22.1,0.0,30.0,45.0,0.0,5.28474314656372,30.0,30.0,25.14237157328186,0.0,30.0,45.0,0.0,0.7414577056030883,0.048,0.6673119350427795,0.0,0.026145770560308756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 08:00:00,0.0,25.16839887305079,22.9,0.0,30.0,45.0,0.0,5.336797746101581,30.0,30.0,25.16839887305079,0.0,30.0,45.0,0.0,0.7398960676169526,0.048,0.6659064608552573,0.0,0.02598960676169526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 09:00:00,0.0,25.243638778098493,23.6,0.0,30.0,45.0,0.0,5.487277556196986,30.0,30.0,25.243638778098493,0.0,30.0,45.0,0.0,0.7353816733140904,0.048,0.6618435059826814,0.0,0.025538167331409012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 10:00:00,0.0,25.321817254829394,23.6,0.0,30.0,45.0,0.0,5.6436345096587885,30.0,30.0,25.321817254829394,0.0,30.0,45.0,0.0,0.7306909647102363,0.048,0.6576218682392126,0.0,0.025069096471023622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 11:00:00,0.0,25.412418387113696,23.6,0.0,30.0,45.0,0.0,5.824836774227393,30.0,30.0,25.412418387113696,0.0,30.0,45.0,0.0,0.7252548967731782,0.048,0.6527294070958604,0.0,0.024525489677317824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 12:00:00,0.0,25.51697956223409,23.6,0.0,30.0,45.0,0.0,6.033959124468183,30.0,30.0,25.51697956223409,0.0,30.0,45.0,0.0,0.7189812262659545,0.048,0.6470831036393591,0.0,0.02389812262659541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 13:00:00,0.0,25.70296981126553,25.3,0.0,30.0,45.0,0.0,6.405939622531058,30.0,30.0,25.70296981126553,0.0,30.0,45.0,0.0,0.7078218113240682,0.048,0.6370396301916614,0.0,0.02278218113240671,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 14:00:00,0.0,25.907390882950082,26.9,0.0,30.0,45.0,0.0,6.814781765900165,30.0,30.0,25.907390882950082,0.0,30.0,45.0,0.0,0.6955565470229951,0.048,0.6260008923206956,0.0,0.021555654702299476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 15:00:00,0.0,25.999999999999996,28.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 16:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 17:00:00,0.0,26.0,27.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 18:00:00,0.0,26.000000000000004,26.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 19:00:00,0.0,25.999999999999993,25.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 20:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 21:00:00,0.0,26.02227866801497,23.0,0.0,30.0,45.0,0.0,7.044557336029939,30.0,30.0,26.02227866801497,0.0,30.0,45.0,0.0,0.6886632799191018,0.048,0.6197969519271916,0.0,0.020866327991910127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 22:00:00,0.0,25.97625248207254,22.4,0.0,30.0,45.0,0.0,6.952504964145078,30.0,30.0,25.97625248207254,0.0,30.0,45.0,0.0,0.6914248510756477,0.048,0.6222823659680828,0.0,0.02114248510756478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-06 23:00:00,0.0,25.9049381760124,21.8,0.0,30.0,45.0,0.0,6.809876352024801,30.0,30.0,25.9049381760124,0.0,30.0,45.0,0.0,0.695703709439256,0.048,0.6261333384953304,0.0,0.021570370943925554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 00:00:00,0.0,25.818006313525693,21.2,0.0,30.0,45.0,0.0,6.636012627051386,30.0,30.0,25.818006313525693,0.0,30.0,45.0,0.0,0.7009196211884584,0.048,0.6308276590696126,0.0,0.022091962118845787,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 01:00:00,0.0,25.73955335344305,21.1,0.0,30.0,45.0,0.0,6.4791067068861,30.0,30.0,25.73955335344305,0.0,30.0,45.0,0.0,0.705626798793417,0.048,0.6350641189140753,0.0,0.022562679879341685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 02:00:00,0.0,25.64456347877791,20.9,0.0,30.0,45.0,0.0,6.289126957555823,30.0,30.0,25.64456347877791,0.0,30.0,45.0,0.0,0.7113261912733253,0.048,0.6401935721459928,0.0,0.023132619127332443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 03:00:00,0.0,25.563443589312534,20.8,0.0,30.0,45.0,0.0,6.1268871786250685,30.0,30.0,25.563443589312534,0.0,30.0,45.0,0.0,0.7161933846412479,0.048,0.6445740461771231,0.0,0.023619338464124784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 04:00:00,0.0,25.47276750898093,20.0,0.0,30.0,45.0,0.0,5.945535017961859,30.0,30.0,25.47276750898093,0.0,30.0,45.0,0.0,0.7216339494611442,0.048,0.6494705545150298,0.0,0.024163394946114414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 05:00:00,0.0,25.376025359560096,19.2,0.0,30.0,45.0,0.0,5.7520507191201915,30.0,30.0,25.376025359560096,0.0,30.0,45.0,0.0,0.7274384784263942,0.048,0.6546946305837548,0.0,0.024743847842639388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 06:00:00,0.0,25.273170776253185,18.4,0.0,30.0,45.0,0.0,5.5463415525063695,30.0,30.0,25.273170776253185,0.0,30.0,45.0,0.0,0.7336097534248089,0.048,0.6602487780823281,0.0,0.02536097534248083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 07:00:00,0.0,25.009215342668647,18.5,0.0,30.0,45.0,0.0,5.018430685337293,30.0,30.0,25.009215342668647,0.0,30.0,45.0,0.0,0.7494470794398812,0.048,0.6745023714958931,0.0,0.026944707943988067,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 08:00:00,0.0,24.90248765134664,18.7,0.0,30.0,45.0,0.0,4.804975302693279,30.0,30.0,24.90248765134664,0.0,30.0,45.0,0.0,0.7558507409192016,0.048,0.6802656668272814,0.0,0.027585074091920125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 09:00:00,0.0,24.838900266421213,18.8,0.0,30.0,45.0,0.0,4.677800532842426,30.0,30.0,24.838900266421213,0.0,30.0,45.0,0.0,0.7596659840147272,0.048,0.6836993856132544,0.0,0.027966598401472753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 10:00:00,0.0,24.83977146577113,19.5,0.0,30.0,45.0,0.0,4.679542931542258,30.0,30.0,24.83977146577113,0.0,30.0,45.0,0.0,0.7596137120537322,0.048,0.6836523408483589,0.0,0.02796137120537323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 11:00:00,0.0,24.87163558387627,20.1,0.0,30.0,45.0,0.0,4.743271167752539,30.0,30.0,24.87163558387627,0.0,30.0,45.0,0.0,0.7577018649674239,0.048,0.6819316784706815,0.0,0.027770186496742344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 12:00:00,0.0,24.923317010529544,20.8,0.0,30.0,45.0,0.0,4.846634021059089,30.0,30.0,24.923317010529544,0.0,30.0,45.0,0.0,0.7546009793682275,0.048,0.6791408814314047,0.0,0.02746009793682269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 13:00:00,0.0,24.912090819910638,20.1,0.0,30.0,45.0,0.0,4.824181639821276,30.0,30.0,24.912090819910638,0.0,30.0,45.0,0.0,0.7552745508053618,0.048,0.6797470957248255,0.0,0.027527455080536223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 14:00:00,0.0,24.867334236116495,19.3,0.0,30.0,45.0,0.0,4.73466847223299,30.0,30.0,24.867334236116495,0.0,30.0,45.0,0.0,0.7579599458330104,0.048,0.6821639512497093,0.0,0.027795994583301065,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 15:00:00,0.0,24.79451087389723,18.6,0.0,30.0,45.0,0.0,4.589021747794462,30.0,30.0,24.79451087389723,0.0,30.0,45.0,0.0,0.7623293475661661,0.048,0.6860964128095495,0.0,0.02823293475661659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 16:00:00,0.0,24.696961850967913,17.3,0.0,30.0,45.0,0.0,4.393923701935826,30.0,30.0,24.696961850967913,0.0,30.0,45.0,0.0,0.7681822889419252,0.048,0.6913640600477327,0.0,0.0288182288941925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 17:00:00,0.0,24.594004168085334,16.1,0.0,30.0,45.0,0.0,4.188008336170668,30.0,30.0,24.594004168085334,0.0,30.0,45.0,0.0,0.77435974991488,0.048,0.6969237749233921,0.0,0.029435974991487868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 18:00:00,0.0,24.454075986797143,14.8,0.0,31.846153846153847,45.0,0.0,3.9081519735942862,31.846153846153847,31.846153846153847,24.454075986797143,0.0,31.846153846153847,45.0,0.0,0.8381400561767867,0.048,0.754326050559108,0.0,0.03581400561767867,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 19:00:00,0.0,24.351872172203667,15.3,0.0,31.076923076923077,45.0,0.0,3.7037443444073332,31.076923076923077,31.076923076923077,24.351872172203667,0.0,31.076923076923077,45.0,0.0,0.8211953619754725,0.048,0.7390758257779253,0.0,0.03411953619754715,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 20:00:00,0.0,24.266480751028716,15.7,0.0,30.461538461538463,45.0,0.0,3.5329615020574323,30.461538461538463,30.461538461538463,24.266480751028716,0.0,30.461538461538463,45.0,0.0,0.8078573087844311,0.048,0.727071577905988,0.0,0.03278573087844305,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 21:00:00,0.0,24.4130477115624,16.2,0.0,30.0,45.0,0.0,3.826095423124798,30.0,30.0,24.4130477115624,0.0,30.0,45.0,0.0,0.7852171373062561,0.048,0.7066954235756304,0.0,0.03052171373062562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 22:00:00,0.0,24.375223975670806,15.7,0.0,30.461538461538463,45.0,0.0,3.750447951341613,30.461538461538463,30.461538461538463,24.375223975670806,0.0,30.461538461538463,45.0,0.0,0.8013327153059056,0.048,0.721199443775315,0.0,0.032133271530590535,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-07 23:00:00,0.0,24.283856861963113,15.1,0.0,31.384615384615387,45.0,0.0,3.567713723926225,31.384615384615387,31.384615384615387,24.283856861963113,0.0,31.384615384615387,45.0,0.0,0.8345070498206749,0.048,0.7510563448386074,0.0,0.03545070498206748,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 00:00:00,0.0,24.171903221801863,14.6,0.0,32.15384615384615,45.0,0.0,3.343806443603725,32.15384615384615,32.15384615384615,24.171903221801863,0.0,32.15384615384615,45.0,0.0,0.864301191307273,0.048,0.7778710721765456,0.0,0.03843011913072736,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 01:00:00,0.0,24.0718765277474,14.8,0.0,31.846153846153847,45.0,0.0,3.1437530554947983,31.846153846153847,31.846153846153847,24.0718765277474,0.0,31.846153846153847,45.0,0.0,0.8610720237197712,0.048,0.7749648213477941,0.0,0.03810720237197707,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 02:00:00,0.0,23.977245225325575,15.0,0.0,31.53846153846154,45.0,0.0,2.95449045065115,31.53846153846154,31.53846153846154,23.977245225325575,0.0,31.53846153846154,45.0,0.0,0.857519132634312,0.048,0.7717672193708808,0.0,0.03775191326343119,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 03:00:00,0.0,23.887274593236064,15.2,0.0,31.230769230769234,45.0,0.0,2.774549186472129,31.230769230769234,31.230769230769234,23.887274593236064,0.0,31.230769230769234,45.0,0.0,0.8536866013289129,0.048,0.7683179411960217,0.0,0.037368660132891196,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 04:00:00,0.0,23.79575710445187,15.1,0.0,31.384615384615387,45.0,0.0,2.591514208903739,31.384615384615387,31.384615384615387,23.79575710445187,0.0,31.384615384615387,45.0,0.0,0.8637930352713494,0.048,0.7774137317442146,0.0,0.03837930352713481,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 05:00:00,0.0,23.465693257258728,14.9,0.0,31.692307692307693,45.0,0.0,1.931386514517456,31.692307692307693,31.692307692307693,23.465693257258728,0.0,31.692307692307693,45.0,0.0,0.8928276353337071,0.048,0.8035448718003364,0.0,0.04128276353337068,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 06:00:00,0.0,23.270957695067914,14.8,0.0,31.846153846153847,45.0,0.0,1.5419153901358271,31.846153846153847,31.846153846153847,23.270957695067914,0.0,31.846153846153847,45.0,0.0,0.9091271536805403,0.048,0.8182144383124863,0.0,0.042912715368053966,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 07:00:00,0.0,23.218251582317556,15.9,0.0,30.153846153846153,45.0,0.0,1.4365031646351127,30.153846153846153,30.153846153846153,23.218251582317556,0.0,30.153846153846153,45.0,0.0,0.8615202896763314,0.048,0.7753682607086984,0.0,0.038152028967633034,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 08:00:00,0.0,23.22079984757945,16.9,0.0,30.0,45.0,0.0,1.4415996951588994,30.0,30.0,23.22079984757945,0.0,30.0,45.0,0.0,0.8567520091452331,0.048,0.7710768082307098,0.0,0.037675200914523255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 09:00:00,0.0,23.20174827625447,18.0,0.0,30.0,45.0,0.0,1.4034965525089405,30.0,30.0,23.20174827625447,0.0,30.0,45.0,0.0,0.8578951034247319,0.048,0.7721055930822587,0.0,0.03778951034247313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 10:00:00,0.0,23.277523152692417,19.1,0.0,30.0,45.0,0.0,1.5550463053848347,30.0,30.0,23.277523152692417,0.0,30.0,45.0,0.0,0.853348610838455,0.048,0.7680137497546096,0.0,0.03733486108384543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 11:00:00,0.0,23.408379652799198,20.3,0.0,30.0,45.0,0.0,1.8167593055983957,30.0,30.0,23.408379652799198,0.0,30.0,45.0,0.0,0.8454972208320481,0.048,0.7609474987488433,0.0,0.03654972208320484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 12:00:00,0.0,23.57647920299766,21.4,0.0,30.0,45.0,0.0,2.152958405995321,30.0,30.0,23.57647920299766,0.0,30.0,45.0,0.0,0.8354112478201404,0.048,0.7518701230381264,0.0,0.03554112478201399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 13:00:00,0.0,23.74463242681699,22.1,0.0,30.0,45.0,0.0,2.4892648536339834,30.0,30.0,23.74463242681699,0.0,30.0,45.0,0.0,0.8253220543909805,0.048,0.7427898489518825,0.0,0.03453220543909796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 14:00:00,0.0,23.90454775149885,22.9,0.0,30.0,45.0,0.0,2.8090955029976996,30.0,30.0,23.90454775149885,0.0,30.0,45.0,0.0,0.815727134910069,0.048,0.7341544214190621,0.0,0.03357271349100688,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 15:00:00,0.0,24.04001537109101,23.6,0.0,30.0,45.0,0.0,3.080030742182018,30.0,30.0,24.04001537109101,0.0,30.0,45.0,0.0,0.8075990777345395,0.048,0.7268391699610857,0.0,0.032759907773453834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 16:00:00,0.0,24.120277638016795,22.9,0.0,30.0,45.0,0.0,3.2405552760335894,30.0,30.0,24.120277638016795,0.0,30.0,45.0,0.0,0.8027833417189923,0.048,0.7225050075470931,0.0,0.03227833417189918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 17:00:00,0.0,24.147839524560005,22.1,0.0,30.0,45.0,0.0,3.295679049120011,30.0,30.0,24.147839524560005,0.0,30.0,45.0,0.0,0.8011296285263997,0.048,0.7210166656737598,0.0,0.03211296285263987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 18:00:00,0.0,24.127387675843337,21.4,0.0,30.0,45.0,0.0,3.254775351686675,30.0,30.0,24.127387675843337,0.0,30.0,45.0,0.0,0.8023567394493998,0.048,0.7221210655044598,0.0,0.03223567394493998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 19:00:00,0.0,24.08097642387746,20.7,0.0,30.0,45.0,0.0,3.161952847754918,30.0,30.0,24.08097642387746,0.0,30.0,45.0,0.0,0.8051414145673526,0.048,0.7246272731106173,0.0,0.03251414145673526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 20:00:00,0.0,24.018233696397417,20.1,0.0,30.0,45.0,0.0,3.036467392794833,30.0,30.0,24.018233696397417,0.0,30.0,45.0,0.0,0.8089059782161551,0.048,0.7280153803945396,0.0,0.03289059782161541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 21:00:00,0.0,23.93516307675113,19.4,0.0,30.0,45.0,0.0,2.870326153502262,30.0,30.0,23.93516307675113,0.0,30.0,45.0,0.0,0.8138902153949321,0.048,0.732501193855439,0.0,0.03338902153949308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 22:00:00,0.0,23.8447381045867,18.7,0.0,30.0,45.0,0.0,2.6894762091733995,30.0,30.0,23.8447381045867,0.0,30.0,45.0,0.0,0.8193157137247981,0.048,0.7373841423523183,0.0,0.03393157137247971,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-08 23:00:00,0.0,23.903732045892745,17.9,0.0,30.0,45.0,0.0,2.8074640917854907,30.0,30.0,23.903732045892745,0.0,30.0,45.0,0.0,0.8157760772464353,0.048,0.7341984695217917,0.0,0.03357760772464358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 00:00:00,0.0,23.850846250732985,17.2,0.0,30.0,45.0,0.0,2.7016925014659705,30.0,30.0,23.850846250732985,0.0,30.0,45.0,0.0,0.8189492249560208,0.048,0.7370543024604187,0.0,0.03389492249560211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 01:00:00,0.0,23.766628812225818,16.3,0.0,30.0,45.0,0.0,2.533257624451636,30.0,30.0,23.766628812225818,0.0,30.0,45.0,0.0,0.8240022712664509,0.048,0.7416020441398058,0.0,0.03440022712664503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 02:00:00,0.0,23.670910389223927,15.5,0.0,30.76923076923077,45.0,0.0,2.341820778447854,30.76923076923077,30.76923076923077,23.670910389223927,0.0,30.76923076923077,45.0,0.0,0.8528222997234877,0.048,0.767540069751139,0.0,0.037282229972348646,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 03:00:00,0.0,23.565311330931834,14.6,0.0,32.15384615384615,45.0,0.0,2.1306226618636686,32.15384615384615,32.15384615384615,23.565311330931834,0.0,32.15384615384615,45.0,0.0,0.9006967047594747,0.048,0.8106270342835272,0.0,0.04206967047594745,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 04:00:00,0.0,23.48336461245635,15.3,0.0,31.076923076923077,45.0,0.0,1.9667292249126973,31.076923076923077,31.076923076923077,23.48336461245635,0.0,31.076923076923077,45.0,0.0,0.8733058155603114,0.048,0.7859752340042803,0.0,0.039330581556031086,0.0,24.0,0.0,31.076923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 05:00:00,0.0,23.216006015668526,16.1,0.0,30.0,45.0,0.0,1.4320120313370523,30.0,30.0,23.216006015668526,0.0,30.0,45.0,0.0,0.8570396390598884,0.048,0.7713356751538996,0.0,0.037703963905988847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 06:00:00,0.0,23.0834521001405,16.8,0.0,30.0,45.0,0.0,1.166904200281003,30.0,30.0,23.0834521001405,0.0,30.0,45.0,0.0,0.8649928739915699,0.048,0.7784935865924129,0.0,0.03849928739915698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 07:00:00,0.0,23.0538062029675,17.7,0.0,30.0,45.0,0.0,1.1076124059350008,30.0,30.0,23.0538062029675,0.0,30.0,45.0,0.0,0.86677162782195,0.048,0.7800944650397551,0.0,0.03867716278219491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 08:00:00,0.0,23.107765104409413,18.7,0.0,30.0,45.0,0.0,1.2155302088188265,30.0,30.0,23.107765104409413,0.0,30.0,45.0,0.0,0.8635340937354352,0.048,0.7771806843618917,0.0,0.03835340937354348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 09:00:00,0.0,23.16301634123742,19.6,0.0,30.0,45.0,0.0,1.326032682474839,30.0,30.0,23.16301634123742,0.0,30.0,45.0,0.0,0.8602190195257547,0.048,0.7741971175731792,0.0,0.03802190195257549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 10:00:00,0.0,23.28742739726626,20.8,0.0,30.0,45.0,0.0,1.57485479453252,30.0,30.0,23.28742739726626,0.0,30.0,45.0,0.0,0.8527543561640244,0.048,0.7674789205476219,0.0,0.03727543561640245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 11:00:00,0.0,23.447561576841565,22.0,0.0,30.0,45.0,0.0,1.8951231536831301,30.0,30.0,23.447561576841565,0.0,30.0,45.0,0.0,0.8431463053895061,0.048,0.7588316748505555,0.0,0.036314630538950565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 12:00:00,0.0,23.639036499981614,23.2,0.0,30.0,45.0,0.0,2.2780729999632285,30.0,30.0,23.639036499981614,0.0,30.0,45.0,0.0,0.8316578100011032,0.048,0.7484920290009929,0.0,0.03516578100011025,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 13:00:00,0.0,23.811893597938557,23.5,0.0,30.0,45.0,0.0,2.6237871958771137,30.0,30.0,23.811893597938557,0.0,30.0,45.0,0.0,0.8212863841236866,0.048,0.7391577457113179,0.0,0.034128638412368684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 14:00:00,0.0,23.971518400110817,23.9,0.0,30.0,45.0,0.0,2.943036800221634,30.0,30.0,23.971518400110817,0.0,30.0,45.0,0.0,0.811708895993351,0.048,0.730538006394016,0.0,0.03317088959933501,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 15:00:00,0.0,24.105610464497264,24.2,0.0,30.0,45.0,0.0,3.2112209289945284,30.0,30.0,24.105610464497264,0.0,30.0,45.0,0.0,0.8036633721301641,0.048,0.7232970349171477,0.0,0.032366337213016405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 16:00:00,0.0,24.21352179571973,23.9,0.0,30.0,45.0,0.0,3.427043591439457,30.0,30.0,24.21352179571973,0.0,30.0,45.0,0.0,0.7971886922568162,0.048,0.7174698230311346,0.0,0.03171886922568157,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 17:00:00,0.0,24.28405599746011,23.7,0.0,30.0,45.0,0.0,3.5681119949202227,30.0,30.0,24.28405599746011,0.0,30.0,45.0,0.0,0.7929566401523933,0.048,0.713660976137154,0.0,0.03129566401523931,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 18:00:00,0.0,24.301962815174214,23.4,0.0,30.0,45.0,0.0,3.603925630348428,30.0,30.0,24.301962815174214,0.0,30.0,45.0,0.0,0.7918822310895471,0.048,0.7126940079805923,0.0,0.03118822310895475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 19:00:00,0.0,24.252355844791914,22.5,0.0,30.0,45.0,0.0,3.5047116895838286,30.0,30.0,24.252355844791914,0.0,30.0,45.0,0.0,0.7948586493124851,0.048,0.7153727843812365,0.0,0.0314858649312485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 20:00:00,0.0,24.201874508564252,21.7,0.0,30.0,45.0,0.0,3.4037490171285043,30.0,30.0,24.201874508564252,0.0,30.0,45.0,0.0,0.7978875294861449,0.048,0.7180987765375305,0.0,0.031788752948614385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 21:00:00,0.0,24.121757887364133,20.8,0.0,30.0,45.0,0.0,3.243515774728266,30.0,30.0,24.121757887364133,0.0,30.0,45.0,0.0,0.802694526758152,0.048,0.7224250740823368,0.0,0.03226945267581516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 22:00:00,0.0,24.050819347763216,20.4,0.0,30.0,45.0,0.0,3.1016386955264323,30.0,30.0,24.050819347763216,0.0,30.0,45.0,0.0,0.8069508391342071,0.048,0.7262557552207863,0.0,0.032695083913420686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-09 23:00:00,0.0,24.09110386832502,20.0,0.0,30.0,45.0,0.0,3.1822077366500423,30.0,30.0,24.09110386832502,0.0,30.0,45.0,0.0,0.8045337679004988,0.048,0.7240803911104489,0.0,0.03245337679004989,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 00:00:00,0.0,24.048181503383553,19.6,0.0,30.0,45.0,0.0,3.096363006767106,30.0,30.0,24.048181503383553,0.0,30.0,45.0,0.0,0.8071091097969868,0.048,0.7263981988172881,0.0,0.03271091097969869,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 01:00:00,0.0,23.985637435126698,19.1,0.0,30.0,45.0,0.0,2.9712748702533958,30.0,30.0,23.985637435126698,0.0,30.0,45.0,0.0,0.8108617538923981,0.048,0.7297755785031583,0.0,0.03308617538923975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
