timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-06-10 02:00:00,0.0,23.91347271775298,18.5,0.0,30.0,45.0,0.0,2.8269454355059622,30.0,30.0,23.91347271775298,0.0,30.0,45.0,0.0,0.8151916369348212,0.048,0.7336724732413391,0.0,0.03351916369348207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 03:00:00,0.0,23.837473713347904,18.0,0.0,30.0,45.0,0.0,2.674947426695809,30.0,30.0,23.837473713347904,0.0,30.0,45.0,0.0,0.8197515771991257,0.048,0.7377764194792131,0.0,0.03397515771991255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 04:00:00,0.0,23.761652885341626,17.7,0.0,30.0,45.0,0.0,2.523305770683251,30.0,30.0,23.761652885341626,0.0,30.0,45.0,0.0,0.8243008268795025,0.048,0.7418707441915522,0.0,0.034430082687950225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 05:00:00,0.0,23.51601632644534,17.5,0.0,30.0,45.0,0.0,2.0320326528906776,30.0,30.0,23.51601632644534,0.0,30.0,45.0,0.0,0.8390390204132797,0.048,0.7551351183719517,0.0,0.035903902041327984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 06:00:00,0.0,23.3472020914831,17.2,0.0,30.0,45.0,0.0,1.6944041829662027,30.0,30.0,23.3472020914831,0.0,30.0,45.0,0.0,0.8491678745110139,0.048,0.7642510870599125,0.0,0.036916787451101385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 07:00:00,0.0,23.333271131235023,18.7,0.0,30.0,45.0,0.0,1.6665422624700454,30.0,30.0,23.333271131235023,0.0,30.0,45.0,0.0,0.8500037321258986,0.048,0.7650033589133087,0.0,0.037000373212589865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 08:00:00,0.0,23.409109152867266,20.1,0.0,30.0,45.0,0.0,1.8182183057345327,30.0,30.0,23.409109152867266,0.0,30.0,45.0,0.0,0.8454534508279641,0.048,0.7609081057451677,0.0,0.03654534508279639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 09:00:00,0.0,23.501831043339884,21.6,0.0,30.0,45.0,0.0,2.0036620866797676,30.0,30.0,23.501831043339884,0.0,30.0,45.0,0.0,0.8398901373996069,0.048,0.7559011236596462,0.0,0.03598901373996066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 10:00:00,0.0,23.630461617708605,22.5,0.0,30.0,45.0,0.0,2.2609232354172093,30.0,30.0,23.630461617708605,0.0,30.0,45.0,0.0,0.8321723029374837,0.048,0.7489550726437354,0.0,0.035217230293748236,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 11:00:00,0.0,23.78062276322852,23.3,0.0,30.0,45.0,0.0,2.561245526457043,30.0,30.0,23.78062276322852,0.0,30.0,45.0,0.0,0.8231626342062887,0.048,0.7408463707856597,0.0,0.03431626342062888,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 12:00:00,0.0,23.959240993079128,24.2,0.0,30.0,45.0,0.0,2.9184819861582554,30.0,30.0,23.959240993079128,0.0,30.0,45.0,0.0,0.8124455404152524,0.048,0.7312009863737272,0.0,0.033244554041525154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 13:00:00,0.0,24.133307736287883,24.6,0.0,30.0,45.0,0.0,3.266615472575765,30.0,30.0,24.133307736287883,0.0,30.0,45.0,0.0,0.802001535822727,0.048,0.7218013822404543,0.0,0.032200153582272684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 14:00:00,0.0,24.29483008717117,25.0,0.0,30.0,45.0,0.0,3.5896601743423417,30.0,30.0,24.29483008717117,0.0,30.0,45.0,0.0,0.7923101947697297,0.048,0.7130791752927567,0.0,0.031231019476973043,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 15:00:00,0.0,24.434162770965408,25.4,0.0,30.0,45.0,0.0,3.8683255419308153,30.0,30.0,24.434162770965408,0.0,30.0,45.0,0.0,0.7839502337420755,0.048,0.705555210367868,0.0,0.03039502337420752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 16:00:00,0.0,24.534209841879935,24.8,0.0,30.0,45.0,0.0,4.0684196837598705,30.0,30.0,24.534209841879935,0.0,30.0,45.0,0.0,0.7779474094872039,0.048,0.7001526685384835,0.0,0.029794740948720366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 17:00:00,0.0,24.58288533401852,24.2,0.0,30.0,45.0,0.0,4.165770668037041,30.0,30.0,24.58288533401852,0.0,30.0,45.0,0.0,0.7750268799588887,0.048,0.6975241919629999,0.0,0.029502687995888843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 18:00:00,0.0,24.608083151804188,24.2,0.0,30.0,45.0,0.0,4.216166303608375,30.0,30.0,24.608083151804188,0.0,30.0,45.0,0.0,0.7735150108917487,0.048,0.6961635098025738,0.0,0.029351501089174836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 19:00:00,0.0,24.568125362355527,23.5,0.0,30.0,45.0,0.0,4.136250724711054,30.0,30.0,24.568125362355527,0.0,30.0,45.0,0.0,0.7759124782586684,0.048,0.6983212304328015,0.0,0.029591247825866862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 20:00:00,0.0,24.521488092410507,22.7,0.0,30.0,45.0,0.0,4.042976184821015,30.0,30.0,24.521488092410507,0.0,30.0,45.0,0.0,0.7787107144553695,0.048,0.7008396430098326,0.0,0.029871071445536912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 21:00:00,0.0,24.453230780028232,22.0,0.0,30.0,45.0,0.0,3.9064615600564636,30.0,30.0,24.453230780028232,0.0,30.0,45.0,0.0,0.7828061531983062,0.048,0.7045255378784755,0.0,0.030280615319830617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 22:00:00,0.0,24.383403559490873,21.5,0.0,30.0,45.0,0.0,3.7668071189817454,30.0,30.0,24.383403559490873,0.0,30.0,45.0,0.0,0.7869957864305477,0.048,0.7082962077874929,0.0,0.030699578643054726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-10 23:00:00,0.0,24.40322579775628,20.9,0.0,30.0,45.0,0.0,3.806451595512563,30.0,30.0,24.40322579775628,0.0,30.0,45.0,0.0,0.7858064521346231,0.048,0.7072258069211608,0.0,0.030580645213462265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 00:00:00,0.0,24.353708612487853,20.4,0.0,30.0,45.0,0.0,3.707417224975707,30.0,30.0,24.353708612487853,0.0,30.0,45.0,0.0,0.7887774832507288,0.048,0.709899734925656,0.0,0.03087774832507284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 01:00:00,0.0,24.28334699735503,19.6,0.0,30.0,45.0,0.0,3.5666939947100573,30.0,30.0,24.28334699735503,0.0,30.0,45.0,0.0,0.7929991801586983,0.048,0.7136992621428284,0.0,0.03129991801586984,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 02:00:00,0.0,24.203087045075563,18.8,0.0,30.0,45.0,0.0,3.4061740901511257,30.0,30.0,24.203087045075563,0.0,30.0,45.0,0.0,0.7978147772954662,0.048,0.7180332995659197,0.0,0.03178147772954654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 03:00:00,0.0,24.115409838958804,18.0,0.0,30.0,45.0,0.0,3.2308196779176086,30.0,30.0,24.115409838958804,0.0,30.0,45.0,0.0,0.8030754096624718,0.048,0.7227678686962247,0.0,0.032307540966247106,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 04:00:00,0.0,24.034851369591685,17.9,0.0,30.0,45.0,0.0,3.06970273918337,30.0,30.0,24.034851369591685,0.0,30.0,45.0,0.0,0.8079089178244989,0.048,0.727118026042049,0.0,0.03279089178244987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 05:00:00,0.0,23.78941372087929,17.9,0.0,30.0,45.0,0.0,2.578827441758577,30.0,30.0,23.78941372087929,0.0,30.0,45.0,0.0,0.8226351767472426,0.048,0.7403716590725183,0.0,0.03426351767472424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 06:00:00,0.0,23.627267636283516,17.8,0.0,30.0,45.0,0.0,2.2545352725670327,30.0,30.0,23.627267636283516,0.0,30.0,45.0,0.0,0.832363941822989,0.048,0.7491275476406901,0.0,0.03523639418229885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 07:00:00,0.0,23.61409881449537,19.3,0.0,30.0,45.0,0.0,2.228197628990742,30.0,30.0,23.61409881449537,0.0,30.0,45.0,0.0,0.8331540711302777,0.048,0.74983866401725,0.0,0.03531540711302772,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 08:00:00,0.0,23.689124765562347,20.7,0.0,30.0,45.0,0.0,2.3782495311246947,30.0,30.0,23.689124765562347,0.0,30.0,45.0,0.0,0.8286525140662592,0.048,0.7457872626596332,0.0,0.034865251406625886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 09:00:00,0.0,23.781131543782337,22.2,0.0,30.0,45.0,0.0,2.5622630875646735,30.0,30.0,23.781131543782337,0.0,30.0,45.0,0.0,0.8231321073730599,0.048,0.7408188966357538,0.0,0.03431321073730598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 10:00:00,0.0,23.905241019305727,23.0,0.0,30.0,45.0,0.0,2.810482038611454,30.0,30.0,23.905241019305727,0.0,30.0,45.0,0.0,0.8156855388416564,0.048,0.7341169849574908,0.0,0.033568553884165575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 11:00:00,0.0,24.054981746967005,23.8,0.0,30.0,45.0,0.0,3.1099634939340106,30.0,30.0,24.054981746967005,0.0,30.0,45.0,0.0,0.8067010951819796,0.048,0.7260309856637817,0.0,0.03267010951819793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 12:00:00,0.0,24.230510197698024,24.6,0.0,30.0,45.0,0.0,3.461020395396048,30.0,30.0,24.230510197698024,0.0,30.0,45.0,0.0,0.7961693881381187,0.048,0.7165524493243067,0.0,0.03161693881381189,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 13:00:00,0.0,24.34911334344836,23.8,0.0,30.0,45.0,0.0,3.6982266868967173,30.0,30.0,24.34911334344836,0.0,30.0,45.0,0.0,0.7890531993930985,0.048,0.7101478794537885,0.0,0.030905319939309894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 14:00:00,0.0,24.432797112398404,23.0,0.0,30.0,45.0,0.0,3.8655942247968085,30.0,30.0,24.432797112398404,0.0,30.0,45.0,0.0,0.7840321732560958,0.048,0.7056289559304862,0.0,0.030403217325609466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 15:00:00,0.0,24.482966480718126,22.2,0.0,30.0,45.0,0.0,3.965932961436252,30.0,30.0,24.482966480718126,0.0,30.0,45.0,0.0,0.7810220111569124,0.048,0.7029198100412212,0.0,0.030102201115691174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 16:00:00,0.0,24.609140573878058,23.3,0.0,30.0,45.0,0.0,4.218281147756116,30.0,30.0,24.609140573878058,0.0,30.0,45.0,0.0,0.7734515655673165,0.048,0.6961064090105848,0.0,0.029345156556731644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 17:00:00,0.0,24.73396404495552,24.5,0.0,30.0,45.0,0.0,4.467928089911041,30.0,30.0,24.73396404495552,0.0,30.0,45.0,0.0,0.7659621573026687,0.048,0.6893659415724018,0.0,0.028596215730266827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 18:00:00,0.0,24.826089277972883,25.6,0.0,30.0,45.0,0.0,4.652178555945767,30.0,30.0,24.826089277972883,0.0,30.0,45.0,0.0,0.7604346433216269,0.048,0.6843911789894642,0.0,0.02804346433216265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 19:00:00,0.0,24.81734144360417,25.0,0.0,30.0,45.0,0.0,4.634682887208342,30.0,30.0,24.81734144360417,0.0,30.0,45.0,0.0,0.7609595133837497,0.048,0.6848635620453747,0.0,0.028095951338374947,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 20:00:00,0.0,24.79396374902668,24.4,0.0,30.0,45.0,0.0,4.587927498053361,30.0,30.0,24.79396374902668,0.0,30.0,45.0,0.0,0.7623621750583992,0.048,0.6861259575525592,0.0,0.028236217505839933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 21:00:00,0.0,24.746871267809837,23.8,0.0,30.0,45.0,0.0,4.493742535619674,30.0,30.0,24.746871267809837,0.0,30.0,45.0,0.0,0.7651877239314098,0.048,0.6886689515382688,0.0,0.028518772393140934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 22:00:00,0.0,24.693236974497935,23.3,0.0,30.0,45.0,0.0,4.386473948995871,30.0,30.0,24.693236974497935,0.0,30.0,45.0,0.0,0.768405781530124,0.048,0.6915652033771116,0.0,0.02884057815301233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-11 23:00:00,0.0,24.691912924127312,22.9,0.0,30.0,45.0,0.0,4.383825848254624,30.0,30.0,24.691912924127312,0.0,30.0,45.0,0.0,0.7684852245523612,0.048,0.691636702097125,0.0,0.02884852245523617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 00:00:00,0.0,24.64820183054508,22.4,0.0,30.0,45.0,0.0,4.29640366109016,30.0,30.0,24.64820183054508,0.0,30.0,45.0,0.0,0.7711078901672952,0.048,0.6939971011505657,0.0,0.029110789016729477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 01:00:00,0.0,24.596492777383986,21.9,0.0,30.0,45.0,0.0,4.192985554767972,30.0,30.0,24.596492777383986,0.0,30.0,45.0,0.0,0.7742104333569608,0.048,0.6967893900212647,0.0,0.029421043335696062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 02:00:00,0.0,24.54179363330904,21.5,0.0,30.0,45.0,0.0,4.083587266618082,30.0,30.0,24.54179363330904,0.0,30.0,45.0,0.0,0.7774923820014576,0.048,0.6997431438013119,0.0,0.029749238200145744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 03:00:00,0.0,24.482151246829293,21.0,0.0,30.0,45.0,0.0,3.964302493658586,30.0,30.0,24.482151246829293,0.0,30.0,45.0,0.0,0.7810709251902425,0.048,0.7029638326712182,0.0,0.030107092519024214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 04:00:00,0.0,24.428439482211658,21.0,0.0,30.0,45.0,0.0,3.8568789644233163,30.0,30.0,24.428439482211658,0.0,30.0,45.0,0.0,0.7842936310673005,0.048,0.7058642679605706,0.0,0.030429363106729945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 05:00:00,0.0,24.279758969412292,21.0,0.0,30.0,45.0,0.0,3.559517938824584,30.0,30.0,24.279758969412292,0.0,30.0,45.0,0.0,0.7932144618352625,0.048,0.7138930156517362,0.0,0.03132144618352617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 06:00:00,0.0,24.165214594987162,21.0,0.0,30.0,45.0,0.0,3.330429189974325,30.0,30.0,24.165214594987162,0.0,30.0,45.0,0.0,0.8000871243007702,0.048,0.7200784118706932,0.0,0.03200871243007697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 07:00:00,0.0,24.132245776730727,21.4,0.0,30.0,45.0,0.0,3.264491553461454,30.0,30.0,24.132245776730727,0.0,30.0,45.0,0.0,0.8020652533961563,0.048,0.7218587280565407,0.0,0.032206525339615544,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 08:00:00,0.0,24.16785756626228,21.8,0.0,30.0,45.0,0.0,3.3357151325245624,30.0,30.0,24.16785756626228,0.0,30.0,45.0,0.0,0.7999285460242631,0.048,0.7199356914218368,0.0,0.03199285460242629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 09:00:00,0.0,24.202084916749257,22.2,0.0,30.0,45.0,0.0,3.404169833498514,30.0,30.0,24.202084916749257,0.0,30.0,45.0,0.0,0.7978749049950445,0.048,0.71808741449554,0.0,0.03178749049950447,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 10:00:00,0.0,24.310937044681957,23.1,0.0,30.0,45.0,0.0,3.6218740893639136,30.0,30.0,24.310937044681957,0.0,30.0,45.0,0.0,0.7913437773190826,0.048,0.7122093995871743,0.0,0.03113437773190819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 11:00:00,0.0,24.450395787743357,23.9,0.0,30.0,45.0,0.0,3.900791575486714,30.0,30.0,24.450395787743357,0.0,30.0,45.0,0.0,0.7829762527353986,0.048,0.7046786274618587,0.0,0.030297625273539852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 12:00:00,0.0,24.620201394736668,24.8,0.0,30.0,45.0,0.0,4.240402789473336,30.0,30.0,24.620201394736668,0.0,30.0,45.0,0.0,0.7727879163158,0.048,0.69550912468422,0.0,0.02927879163157998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 13:00:00,0.0,24.808102973078483,25.6,0.0,30.0,45.0,0.0,4.616205946156967,30.0,30.0,24.808102973078483,0.0,30.0,45.0,0.0,0.761513821615291,0.048,0.6853624394537619,0.0,0.028151382161529126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 14:00:00,0.0,24.989285749781846,26.4,0.0,30.0,45.0,0.0,4.978571499563692,30.0,30.0,24.989285749781846,0.0,30.0,45.0,0.0,0.7506428550130892,0.048,0.6755785695117804,0.0,0.027064285501308794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 15:00:00,0.0,25.15689328649603,27.2,0.0,30.0,45.0,0.0,5.313786572992058,30.0,30.0,25.15689328649603,0.0,30.0,45.0,0.0,0.7405864028102382,0.048,0.6665277625292144,0.0,0.02605864028102378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 16:00:00,0.0,25.257672182219032,26.5,0.0,30.0,45.0,0.0,5.515344364438064,30.0,30.0,25.257672182219032,0.0,30.0,45.0,0.0,0.7345396690668581,0.048,0.6610857021601723,0.0,0.025453966906685777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 17:00:00,0.0,25.313806134198472,25.9,0.0,30.0,45.0,0.0,5.627612268396945,30.0,30.0,25.313806134198472,0.0,30.0,45.0,0.0,0.7311716319480916,0.048,0.6580544687532824,0.0,0.025117163194809167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 18:00:00,0.0,25.313687586228426,25.2,0.0,30.0,45.0,0.0,5.627375172456851,30.0,30.0,25.313687586228426,0.0,30.0,45.0,0.0,0.7311787448262944,0.048,0.658060870343665,0.0,0.025117874482629365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 19:00:00,0.0,25.26383828961861,24.5,0.0,30.0,45.0,0.0,5.527676579237223,30.0,30.0,25.26383828961861,0.0,30.0,45.0,0.0,0.7341697026228833,0.048,0.6607527323605951,0.0,0.025416970262288174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 20:00:00,0.0,25.214146303407656,23.7,0.0,30.0,45.0,0.0,5.428292606815312,30.0,30.0,25.214146303407656,0.0,30.0,45.0,0.0,0.7371512217955407,0.048,0.6634360996159866,0.0,0.025715122179554073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 21:00:00,0.0,25.142529732578854,23.0,0.0,30.0,45.0,0.0,5.285059465157708,30.0,30.0,25.142529732578854,0.0,30.0,45.0,0.0,0.7414482160452688,0.048,0.6673033944407419,0.0,0.026144821604526802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 22:00:00,0.0,25.09261052649283,23.0,0.0,30.0,45.0,0.0,5.185221052985661,30.0,30.0,25.09261052649283,0.0,30.0,45.0,0.0,0.7444433684104301,0.048,0.6699990315693871,0.0,0.02644433684104297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-12 23:00:00,0.0,25.110559076066075,23.0,0.0,30.0,45.0,0.0,5.221118152132149,30.0,30.0,25.110559076066075,0.0,30.0,45.0,0.0,0.7433664554360355,0.048,0.6690298098924319,0.0,0.0263366455436036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 00:00:00,0.0,25.07566594703318,23.0,0.0,30.0,45.0,0.0,5.1513318940663595,30.0,30.0,25.07566594703318,0.0,30.0,45.0,0.0,0.7454600431780092,0.048,0.6709140388602083,0.0,0.026546004317800853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 01:00:00,0.0,25.006479531822357,21.6,0.0,30.0,45.0,0.0,5.012959063644715,30.0,30.0,25.006479531822357,0.0,30.0,45.0,0.0,0.7496112280906585,0.048,0.6746501052815926,0.0,0.02696112280906582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 02:00:00,0.0,24.90382662220801,20.2,0.0,30.0,45.0,0.0,4.8076532444160165,30.0,30.0,24.90382662220801,0.0,30.0,45.0,0.0,0.7557704026675195,0.048,0.6801933624007676,0.0,0.027577040266751895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 03:00:00,0.0,24.798895896755134,18.8,0.0,30.0,45.0,0.0,4.597791793510268,30.0,30.0,24.798895896755134,0.0,30.0,45.0,0.0,0.762066246194692,0.048,0.6858596215752227,0.0,0.02820662461946921,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 04:00:00,0.0,24.71158394183093,18.8,0.0,30.0,45.0,0.0,4.423167883661861,30.0,30.0,24.71158394183093,0.0,30.0,45.0,0.0,0.7673049634901441,0.048,0.6905744671411297,0.0,0.028730496349014367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 05:00:00,0.0,24.616704691540438,18.2,0.0,30.0,45.0,0.0,4.233409383080875,30.0,30.0,24.616704691540438,0.0,30.0,45.0,0.0,0.7729977185075737,0.048,0.6956979466568163,0.0,0.029299771850757383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 06:00:00,0.0,24.51783594973312,17.6,0.0,30.0,45.0,0.0,4.035671899466237,30.0,30.0,24.51783594973312,0.0,30.0,45.0,0.0,0.7789298430160129,0.048,0.7010368587144116,0.0,0.029892984301601255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 07:00:00,0.0,24.336851349020456,19.4,0.0,30.0,45.0,0.0,3.6737026980409127,30.0,30.0,24.336851349020456,0.0,30.0,45.0,0.0,0.7897889190587727,0.048,0.7108100271528954,0.0,0.030978891905877215,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 08:00:00,0.0,24.3817420154379,21.2,0.0,30.0,45.0,0.0,3.7634840308758015,30.0,30.0,24.3817420154379,0.0,30.0,45.0,0.0,0.787095479073726,0.048,0.7083859311663534,0.0,0.03070954790737257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 09:00:00,0.0,24.50784075493745,23.0,0.0,30.0,45.0,0.0,4.015681509874902,30.0,30.0,24.50784075493745,0.0,30.0,45.0,0.0,0.779529554703753,0.048,0.7015765992333776,0.0,0.029952955470375353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 10:00:00,0.0,24.65436414604339,24.1,0.0,30.0,45.0,0.0,4.3087282920867835,30.0,30.0,24.65436414604339,0.0,30.0,45.0,0.0,0.7707381512373965,0.048,0.693664336113657,0.0,0.02907381512373952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 11:00:00,0.0,24.83101037990346,25.3,0.0,30.0,45.0,0.0,4.662020759806921,30.0,30.0,24.83101037990346,0.0,30.0,45.0,0.0,0.7601393772057924,0.048,0.6841254394852132,0.0,0.02801393772057914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 12:00:00,0.0,25.032954667020665,26.4,0.0,30.0,45.0,0.0,5.065909334041329,30.0,30.0,25.032954667020665,0.0,30.0,45.0,0.0,0.7480227199787601,0.048,0.6732204479808841,0.0,0.026802271997875993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 13:00:00,0.0,25.196021707087205,26.4,0.0,30.0,45.0,0.0,5.39204341417441,30.0,30.0,25.196021707087205,0.0,30.0,45.0,0.0,0.7382386975747677,0.048,0.6644148278172909,0.0,0.025823869757476747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 14:00:00,0.0,25.34080099576598,26.4,0.0,30.0,45.0,0.0,5.681601991531963,30.0,30.0,25.34080099576598,0.0,30.0,45.0,0.0,0.7295519402540411,0.048,0.6565967462286371,0.0,0.024955194025404026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 15:00:00,0.0,25.458835272100835,26.4,0.0,30.0,45.0,0.0,5.91767054420167,30.0,30.0,25.458835272100835,0.0,30.0,45.0,0.0,0.7224698836739499,0.048,0.650222895306555,0.0,0.024246988367394917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 16:00:00,0.0,25.555216679680708,26.4,0.0,30.0,45.0,0.0,6.110433359361416,30.0,30.0,25.555216679680708,0.0,30.0,45.0,0.0,0.7166869992191576,0.048,0.6450182992972419,0.0,0.02366869992191567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 17:00:00,0.0,25.635843883380502,26.4,0.0,30.0,45.0,0.0,6.271687766761005,30.0,30.0,25.635843883380502,0.0,30.0,45.0,0.0,0.7118493669971699,0.048,0.640664430297453,0.0,0.023184936699716885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 18:00:00,0.0,25.67082185440206,26.4,0.0,30.0,45.0,0.0,6.341643708804121,30.0,30.0,25.67082185440206,0.0,30.0,45.0,0.0,0.7097506887358763,0.048,0.6387756198622887,0.0,0.02297506887358758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 19:00:00,0.0,25.611400025265603,25.6,0.0,30.0,45.0,0.0,6.222800050531205,30.0,30.0,25.611400025265603,0.0,30.0,45.0,0.0,0.7133159984840638,0.048,0.6419843986356574,0.0,0.02333159984840638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 20:00:00,0.0,25.564456903357513,24.8,0.0,30.0,45.0,0.0,6.128913806715026,30.0,30.0,25.564456903357513,0.0,30.0,45.0,0.0,0.7161325857985492,0.048,0.6445193272186942,0.0,0.023613258579854968,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 21:00:00,0.0,25.54683490039107,24.0,0.0,30.0,45.0,0.0,6.093669800782138,30.0,30.0,25.54683490039107,0.0,30.0,45.0,0.0,0.7171899059765359,0.048,0.6454709153788823,0.0,0.023718990597653478,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 22:00:00,0.0,25.50943701078336,23.7,0.0,30.0,45.0,0.0,6.018874021566717,30.0,30.0,25.50943701078336,0.0,30.0,45.0,0.0,0.7194337793529985,0.048,0.6474904014176986,0.0,0.02394337793529977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-13 23:00:00,0.0,25.463687472883198,23.5,0.0,30.0,45.0,0.0,5.927374945766395,30.0,30.0,25.463687472883198,0.0,30.0,45.0,0.0,0.7221787516270082,0.048,0.6499608764643073,0.0,0.024217875162700797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 00:00:00,0.0,25.40722787465328,23.2,0.0,30.0,45.0,0.0,5.8144557493065605,30.0,30.0,25.40722787465328,0.0,30.0,45.0,0.0,0.7255663275208032,0.048,0.6530096947687228,0.0,0.02455663275208031,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 01:00:00,0.0,25.34476696712527,22.5,0.0,30.0,45.0,0.0,5.689533934250541,30.0,30.0,25.34476696712527,0.0,30.0,45.0,0.0,0.7293139819724839,0.048,0.6563825837752354,0.0,0.024931398197248433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 02:00:00,0.0,25.258165408758636,21.7,0.0,30.0,45.0,0.0,5.516330817517272,30.0,30.0,25.258165408758636,0.0,30.0,45.0,0.0,0.7345100754744818,0.048,0.6610590679270336,0.0,0.025451007547448112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 03:00:00,0.0,25.17840051633769,21.0,0.0,30.0,45.0,0.0,5.356801032675378,30.0,30.0,25.17840051633769,0.0,30.0,45.0,0.0,0.7392959690197387,0.048,0.6653663721177648,0.0,0.025929596901973828,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 04:00:00,0.0,25.096125030975927,20.3,0.0,30.0,45.0,0.0,5.192250061951853,30.0,30.0,25.096125030975927,0.0,30.0,45.0,0.0,0.7442324981414444,0.048,0.6698092483272999,0.0,0.026423249814144456,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 05:00:00,0.0,25.00724186212099,19.5,0.0,30.0,45.0,0.0,5.014483724241977,30.0,30.0,25.00724186212099,0.0,30.0,45.0,0.0,0.7495654882727407,0.048,0.6746089394454667,0.0,0.02695654882727394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 06:00:00,0.0,24.91409332927618,18.8,0.0,30.0,45.0,0.0,4.828186658552362,30.0,30.0,24.91409332927618,0.0,30.0,45.0,0.0,0.7551544002434291,0.048,0.6796389602190861,0.0,0.02751544002434292,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 07:00:00,0.0,24.760711066390527,20.6,0.0,30.0,45.0,0.0,4.521422132781055,30.0,30.0,24.760711066390527,0.0,30.0,45.0,0.0,0.7643573360165683,0.048,0.6879216024149115,0.0,0.028435733601656743,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 08:00:00,0.0,24.817736471848285,22.4,0.0,30.0,45.0,0.0,4.63547294369657,30.0,30.0,24.817736471848285,0.0,30.0,45.0,0.0,0.760935811689103,0.048,0.6848422305201926,0.0,0.028093581168910364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 09:00:00,0.0,24.95185132758398,24.2,0.0,30.0,45.0,0.0,4.903702655167962,30.0,30.0,24.95185132758398,0.0,30.0,45.0,0.0,0.7528889203449612,0.048,0.6776000283104651,0.0,0.027288892034496137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 10:00:00,0.0,25.08680539510726,24.9,0.0,30.0,45.0,0.0,5.173610790214518,30.0,30.0,25.08680539510726,0.0,30.0,45.0,0.0,0.7447916762935645,0.048,0.6703125086642081,0.0,0.026479167629356315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 11:00:00,0.0,25.244061462356974,25.7,0.0,30.0,45.0,0.0,5.488122924713949,30.0,30.0,25.244061462356974,0.0,30.0,45.0,0.0,0.7353563122585816,0.048,0.6618206810327234,0.0,0.025535631225858113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 12:00:00,0.0,25.42167505733414,26.4,0.0,30.0,45.0,0.0,5.843350114668283,30.0,30.0,25.42167505733414,0.0,30.0,45.0,0.0,0.7246994965599515,0.048,0.6522295469039564,0.0,0.024469949655995027,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 13:00:00,0.0,25.56922317279921,26.4,0.0,30.0,45.0,0.0,6.1384463455984175,30.0,30.0,25.56922317279921,0.0,30.0,45.0,0.0,0.7158466096320475,0.048,0.6442619486688428,0.0,0.023584660963204662,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 14:00:00,0.0,25.704047543884634,26.4,0.0,30.0,45.0,0.0,6.408095087769269,30.0,30.0,25.704047543884634,0.0,30.0,45.0,0.0,0.707757147366922,0.048,0.6369814326302298,0.0,0.022775714736692154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 15:00:00,0.0,25.813106692047885,26.4,0.0,30.0,45.0,0.0,6.62621338409577,30.0,30.0,25.813106692047885,0.0,30.0,45.0,0.0,0.7012135984771268,0.048,0.6310922386294141,0.0,0.022121359847712685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 16:00:00,0.0,25.914058051716765,26.7,0.0,30.0,45.0,0.0,6.82811610343353,30.0,30.0,25.914058051716765,0.0,30.0,45.0,0.0,0.6951565168969942,0.048,0.6256408652072948,0.0,0.021515651689699378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 17:00:00,0.0,25.999999999999993,27.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 18:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 19:00:00,0.0,25.999999999999993,26.7,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 20:00:00,0.0,25.98827338938149,26.1,0.0,30.0,45.0,0.0,6.97654677876298,30.0,30.0,25.98827338938149,0.0,30.0,45.0,0.0,0.6907035966371107,0.048,0.6216332369733997,0.0,0.021070359663710958,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 21:00:00,0.0,25.96427520030131,25.4,0.0,30.0,45.0,0.0,6.928550400602617,30.0,30.0,25.96427520030131,0.0,30.0,45.0,0.0,0.6921434879819215,0.048,0.6229291391837293,0.0,0.021214348798192173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 22:00:00,0.0,25.919818360432025,24.5,0.0,30.0,45.0,0.0,6.83963672086405,30.0,30.0,25.919818360432025,0.0,30.0,45.0,0.0,0.6948108983740785,0.048,0.6253298085366706,0.0,0.02148108983740782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-14 23:00:00,0.0,25.863117690510187,23.7,0.0,30.0,45.0,0.0,6.726235381020373,30.0,30.0,25.863117690510187,0.0,30.0,45.0,0.0,0.6982129385693888,0.048,0.6283916447124499,0.0,0.021821293856938873,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 00:00:00,0.0,25.78999102467937,22.8,0.0,30.0,45.0,0.0,6.57998204935874,30.0,30.0,25.78999102467937,0.0,30.0,45.0,0.0,0.7026005385192379,0.048,0.6323404846673141,0.0,0.022260053851923756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 01:00:00,0.0,25.720569066371773,22.3,0.0,30.0,45.0,0.0,6.441138132743546,30.0,30.0,25.720569066371773,0.0,30.0,45.0,0.0,0.7067658560176936,0.048,0.6360892704159242,0.0,0.022676585601769328,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 02:00:00,0.0,25.64699315003372,21.7,0.0,30.0,45.0,0.0,6.293986300067438,30.0,30.0,25.64699315003372,0.0,30.0,45.0,0.0,0.7111804109979769,0.048,0.6400623698981792,0.0,0.023118041099797648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 03:00:00,0.0,25.571208531477843,21.2,0.0,30.0,45.0,0.0,6.142417062955687,30.0,30.0,25.571208531477843,0.0,30.0,45.0,0.0,0.7157274881113295,0.048,0.6441547393001966,0.0,0.023572748811132804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 04:00:00,0.0,25.49820226503938,21.0,0.0,30.0,45.0,0.0,5.996404530078763,30.0,30.0,25.49820226503938,0.0,30.0,45.0,0.0,0.720107864097637,0.048,0.6480970776878734,0.0,0.024010786409763618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 05:00:00,0.0,25.293167939294385,20.8,0.0,30.0,45.0,0.0,5.58633587858877,30.0,30.0,25.293167939294385,0.0,30.0,45.0,0.0,0.7324099236423369,0.048,0.6591689312781033,0.0,0.025240992364233605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 06:00:00,0.0,25.141823860498963,20.6,0.0,30.0,45.0,0.0,5.2836477209979265,30.0,30.0,25.141823860498963,0.0,30.0,45.0,0.0,0.7414905683700622,0.048,0.667341511533056,0.0,0.02614905683700619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 07:00:00,0.0,25.089506891624353,21.1,0.0,30.0,45.0,0.0,5.179013783248706,30.0,30.0,25.089506891624353,0.0,30.0,45.0,0.0,0.7446295865025389,0.048,0.6701666278522849,0.0,0.026462958650253943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 08:00:00,0.0,25.11376096966105,21.7,0.0,30.0,45.0,0.0,5.227521939322102,30.0,30.0,25.11376096966105,0.0,30.0,45.0,0.0,0.7431743418203369,0.048,0.6688569076383033,0.0,0.026317434182033583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 09:00:00,0.0,25.13297525465849,22.2,0.0,30.0,45.0,0.0,5.26595050931698,30.0,30.0,25.13297525465849,0.0,30.0,45.0,0.0,0.7420214847204907,0.048,0.6678193362484416,0.0,0.026202148472049047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 10:00:00,0.0,25.234055468986767,23.3,0.0,30.0,45.0,0.0,5.468110937973535,30.0,30.0,25.234055468986767,0.0,30.0,45.0,0.0,0.7359566718607939,0.048,0.6623610046747146,0.0,0.025595667186079307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 11:00:00,0.0,25.36842725112,24.3,0.0,30.0,45.0,0.0,5.73685450224,30.0,30.0,25.36842725112,0.0,30.0,45.0,0.0,0.7278943649328,0.048,0.6551049284395201,0.0,0.024789436493279915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 12:00:00,0.0,25.539603187479376,25.4,0.0,30.0,45.0,0.0,6.079206374958751,30.0,30.0,25.539603187479376,0.0,30.0,45.0,0.0,0.7176238087512374,0.048,0.6458614278761137,0.0,0.023762380875123723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 13:00:00,0.0,25.7046995418034,25.9,0.0,30.0,45.0,0.0,6.4093990836068,30.0,30.0,25.7046995418034,0.0,30.0,45.0,0.0,0.707718027491796,0.048,0.6369462247426164,0.0,0.02277180274917956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 14:00:00,0.0,25.854549792785562,26.3,0.0,30.0,45.0,0.0,6.709099585571124,30.0,30.0,25.854549792785562,0.0,30.0,45.0,0.0,0.6987270124328663,0.048,0.6288543111895797,0.0,0.021872701243286552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 15:00:00,0.0,25.98695692050876,26.8,0.0,30.0,45.0,0.0,6.97391384101752,30.0,30.0,25.98695692050876,0.0,30.0,45.0,0.0,0.6907825847694744,0.048,0.6217043262925269,0.0,0.021078258476947442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 16:00:00,0.0,25.97493372141441,24.0,0.0,30.0,45.0,0.0,6.949867442828818,30.0,30.0,25.97493372141441,0.0,30.0,45.0,0.0,0.6915039767151354,0.048,0.6223535790436219,0.0,0.0211503976715135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 17:00:00,0.0,25.876263797971504,21.2,0.0,30.0,45.0,0.0,6.7525275959430076,30.0,30.0,25.876263797971504,0.0,30.0,45.0,0.0,0.6974241721217097,0.048,0.6276817549095387,0.0,0.02174241721217096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 18:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 19:00:00,0.0,25.988989833528766,24.7,0.0,30.0,45.0,0.0,6.977979667057532,30.0,30.0,25.988989833528766,0.0,30.0,45.0,0.0,0.690660609988274,0.048,0.6215945489894467,0.0,0.02106606099882735,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 20:00:00,0.0,25.936029151414587,23.7,0.0,30.0,45.0,0.0,6.872058302829174,30.0,30.0,25.936029151414587,0.0,30.0,45.0,0.0,0.6938382509151247,0.048,0.6244544258236122,0.0,0.021383825091512487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 21:00:00,0.0,25.83994554897714,22.6,0.0,30.0,45.0,0.0,6.6798910979542825,30.0,30.0,25.83994554897714,0.0,30.0,45.0,0.0,0.6996032670613715,0.048,0.6296429403552344,0.0,0.021960326706137123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 22:00:00,0.0,25.826254650943667,23.7,0.0,30.0,45.0,0.0,6.652509301887335,30.0,30.0,25.826254650943667,0.0,30.0,45.0,0.0,0.7004247209433799,0.048,0.6303822488490419,0.0,0.02204247209433796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-15 23:00:00,0.0,25.8716661885411,24.7,0.0,30.0,45.0,0.0,6.743332377082197,30.0,30.0,25.8716661885411,0.0,30.0,45.0,0.0,0.6977000286875341,0.048,0.6279300258187807,0.0,0.021770002868753413,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 00:00:00,0.0,25.871735352787805,25.8,0.0,30.0,45.0,0.0,6.743470705575611,30.0,30.0,25.871735352787805,0.0,30.0,45.0,0.0,0.6976958788327317,0.048,0.6279262909494585,0.0,0.0217695878832731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 01:00:00,0.0,25.818088593398073,24.0,0.0,30.0,45.0,0.0,6.6361771867961465,30.0,30.0,25.818088593398073,0.0,30.0,45.0,0.0,0.7009146843961156,0.048,0.630823215956504,0.0,0.022091468439611517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 02:00:00,0.0,25.741545556810223,22.2,0.0,30.0,45.0,0.0,6.483091113620446,30.0,30.0,25.741545556810223,0.0,30.0,45.0,0.0,0.7055072665913866,0.048,0.634956539932248,0.0,0.022550726659138598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 03:00:00,0.0,25.64604451241145,20.4,0.0,30.0,45.0,0.0,6.2920890248229,30.0,30.0,25.64604451241145,0.0,30.0,45.0,0.0,0.7112373292553129,0.048,0.6401135963297816,0.0,0.02312373292553127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 04:00:00,0.0,25.562481573399722,20.1,0.0,30.0,45.0,0.0,6.124963146799445,30.0,30.0,25.562481573399722,0.0,30.0,45.0,0.0,0.7162511055960167,0.048,0.644625995036415,0.0,0.023625110559601592,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 05:00:00,0.0,25.323471220934955,19.9,0.0,30.0,45.0,0.0,5.646942441869911,30.0,30.0,25.323471220934955,0.0,30.0,45.0,0.0,0.7305917267439026,0.048,0.6575325540695124,0.0,0.025059172674390173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 06:00:00,0.0,25.15269628440121,19.6,0.0,30.0,45.0,0.0,5.305392568802418,30.0,30.0,25.15269628440121,0.0,30.0,45.0,0.0,0.7408382229359274,0.048,0.6667544006423347,0.0,0.02608382229359263,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 07:00:00,0.0,25.10713507572001,20.5,0.0,30.0,45.0,0.0,5.214270151440019,30.0,30.0,25.10713507572001,0.0,30.0,45.0,0.0,0.7435718954567995,0.048,0.6692147059111195,0.0,0.026357189545679893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 08:00:00,0.0,25.139067780361906,21.3,0.0,30.0,45.0,0.0,5.278135560723811,30.0,30.0,25.139067780361906,0.0,30.0,45.0,0.0,0.7416559331782856,0.048,0.667490339860457,0.0,0.026165593317828528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 09:00:00,0.0,25.180763792856673,22.2,0.0,30.0,45.0,0.0,5.361527585713347,30.0,30.0,25.180763792856673,0.0,30.0,45.0,0.0,0.7391541724285996,0.048,0.6652387551857396,0.0,0.02591541724285995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 10:00:00,0.0,25.290024705176748,23.3,0.0,30.0,45.0,0.0,5.580049410353496,30.0,30.0,25.290024705176748,0.0,30.0,45.0,0.0,0.7325985176893951,0.048,0.6593386659204556,0.0,0.025259851768939412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 11:00:00,0.0,25.429572372384676,24.3,0.0,30.0,45.0,0.0,5.8591447447693525,30.0,30.0,25.429572372384676,0.0,30.0,45.0,0.0,0.7242256576569195,0.048,0.6518030918912275,0.0,0.024422565765691906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 12:00:00,0.0,25.60169761187824,25.4,0.0,30.0,45.0,0.0,6.2033952237564804,30.0,30.0,25.60169761187824,0.0,30.0,45.0,0.0,0.7138981432873056,0.048,0.642508328958575,0.0,0.02338981432873055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 13:00:00,0.0,25.741640388282633,25.3,0.0,30.0,45.0,0.0,6.483280776565266,30.0,30.0,25.741640388282633,0.0,30.0,45.0,0.0,0.705501576703042,0.048,0.6349514190327379,0.0,0.022550157670304105,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 14:00:00,0.0,25.857444058855386,25.2,0.0,30.0,45.0,0.0,6.714888117710771,30.0,30.0,25.857444058855386,0.0,30.0,45.0,0.0,0.6985533564686769,0.048,0.6286980208218091,0.0,0.021855335646867702,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 15:00:00,0.0,25.946185363816014,25.1,0.0,30.0,45.0,0.0,6.892370727632027,30.0,30.0,25.946185363816014,0.0,30.0,45.0,0.0,0.6932288781710393,0.048,0.6239059903539353,0.0,0.021322887817103897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 16:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 17:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 18:00:00,0.0,26.000000000000007,24.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 19:00:00,0.0,26.0,23.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 20:00:00,0.0,25.942225382500162,22.8,0.0,30.0,45.0,0.0,6.884450765000324,30.0,30.0,25.942225382500162,0.0,30.0,45.0,0.0,0.6934664770499903,0.048,0.6241198293449913,0.0,0.021346647704998944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 21:00:00,0.0,25.842797922478415,21.8,0.0,30.0,45.0,0.0,6.685595844956829,30.0,30.0,25.842797922478415,0.0,30.0,45.0,0.0,0.6994321246512951,0.048,0.6294889121861655,0.0,0.021943212465129536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 22:00:00,0.0,25.752642833291226,21.4,0.0,30.0,45.0,0.0,6.505285666582452,30.0,30.0,25.752642833291226,0.0,30.0,45.0,0.0,0.7048414300025264,0.048,0.6343572870022738,0.0,0.022484143000252588,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-16 23:00:00,0.0,25.795980059691388,21.0,0.0,30.0,45.0,0.0,6.591960119382776,30.0,30.0,25.795980059691388,0.0,30.0,45.0,0.0,0.7022411964185167,0.048,0.632017076776665,0.0,0.02222411964185167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 00:00:00,0.0,25.74053372211663,20.6,0.0,30.0,45.0,0.0,6.481067444233261,30.0,30.0,25.74053372211663,0.0,30.0,45.0,0.0,0.7055679766730021,0.048,0.6350111790057018,0.0,0.022556797667300232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 01:00:00,0.0,25.658033752287324,19.9,0.0,30.0,45.0,0.0,6.316067504574647,30.0,30.0,25.658033752287324,0.0,30.0,45.0,0.0,0.7105179748627607,0.048,0.6394661773764846,0.0,0.02305179748627606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 02:00:00,0.0,25.563217688754662,19.1,0.0,30.0,45.0,0.0,6.126435377509324,30.0,30.0,25.563217688754662,0.0,30.0,45.0,0.0,0.7162069386747203,0.048,0.6445862448072482,0.0,0.02362069386747201,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 03:00:00,0.0,25.46280814742739,18.4,0.0,30.0,45.0,0.0,5.925616294854777,30.0,30.0,25.46280814742739,0.0,30.0,45.0,0.0,0.7222315111543567,0.048,0.650008360038921,0.0,0.024223151115435604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 04:00:00,0.0,25.376838440462727,18.7,0.0,30.0,45.0,0.0,5.753676880925454,30.0,30.0,25.376838440462727,0.0,30.0,45.0,0.0,0.7273896935722364,0.048,0.6546507242150128,0.0,0.024738969357223528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 05:00:00,0.0,25.126568191067314,19.1,0.0,30.0,45.0,0.0,5.2531363821346275,30.0,30.0,25.126568191067314,0.0,30.0,45.0,0.0,0.7424059085359612,0.048,0.6681653176823652,0.0,0.02624059085359598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 06:00:00,0.0,24.978033034683907,19.4,0.0,30.0,45.0,0.0,4.9560660693678145,30.0,30.0,24.978033034683907,0.0,30.0,45.0,0.0,0.7513180179189656,0.048,0.6761862161270691,0.0,0.027131801791896448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 07:00:00,0.0,24.94897646887319,20.5,0.0,30.0,45.0,0.0,4.897952937746382,30.0,30.0,24.94897646887319,0.0,30.0,45.0,0.0,0.7530614118676086,0.048,0.6777552706808477,0.0,0.02730614118676078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 08:00:00,0.0,25.006660648770822,21.7,0.0,30.0,45.0,0.0,5.013321297541644,30.0,30.0,25.006660648770822,0.0,30.0,45.0,0.0,0.7496003610737507,0.048,0.6746403249663757,0.0,0.026960036107374963,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 09:00:00,0.0,25.071176144372693,22.8,0.0,30.0,45.0,0.0,5.142352288745386,30.0,30.0,25.071176144372693,0.0,30.0,45.0,0.0,0.7457294313376384,0.048,0.6711564882038745,0.0,0.026572943133763793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 10:00:00,0.0,25.190143561014715,23.8,0.0,30.0,45.0,0.0,5.380287122029429,30.0,30.0,25.190143561014715,0.0,30.0,45.0,0.0,0.7385913863391171,0.048,0.6647322477052054,0.0,0.02585913863391165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 11:00:00,0.0,25.33900322955916,24.8,0.0,30.0,45.0,0.0,5.678006459118322,30.0,30.0,25.33900322955916,0.0,30.0,45.0,0.0,0.7296598062264503,0.048,0.6566938256038053,0.0,0.02496598062264499,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 12:00:00,0.0,25.519044341883415,25.8,0.0,30.0,45.0,0.0,6.03808868376683,30.0,30.0,25.519044341883415,0.0,30.0,45.0,0.0,0.7188573394869952,0.048,0.6469716055382956,0.0,0.023885733948699528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 13:00:00,0.0,25.68825944240698,26.2,0.0,30.0,45.0,0.0,6.376518884813962,30.0,30.0,25.68825944240698,0.0,30.0,45.0,0.0,0.7087044334555811,0.048,0.637833990110023,0.0,0.0228704433455581,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 14:00:00,0.0,25.843827290290367,26.6,0.0,30.0,45.0,0.0,6.687654580580734,30.0,30.0,25.843827290290367,0.0,30.0,45.0,0.0,0.699370362582578,0.048,0.6294333263243201,0.0,0.021937036258257825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 15:00:00,0.0,25.977192777081974,27.0,0.0,30.0,45.0,0.0,6.954385554163949,30.0,30.0,25.977192777081974,0.0,30.0,45.0,0.0,0.6913684333750815,0.048,0.6222315900375733,0.0,0.021136843337508093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 16:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 17:00:00,0.0,26.0,25.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 18:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 20:00:00,0.0,25.987086356602042,23.9,0.0,30.0,45.0,0.0,6.974172713204084,30.0,30.0,25.987086356602042,0.0,30.0,45.0,0.0,0.6907748186038776,0.048,0.6216973367434898,0.0,0.021077481860387715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 21:00:00,0.0,25.931548048467278,23.4,0.0,30.0,45.0,0.0,6.863096096934555,30.0,30.0,25.931548048467278,0.0,30.0,45.0,0.0,0.6941071170919634,0.048,0.624696405382767,0.0,0.021410711709196284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 22:00:00,0.0,25.84642811095597,22.6,0.0,30.0,45.0,0.0,6.6928562219119385,30.0,30.0,25.84642811095597,0.0,30.0,45.0,0.0,0.6992143133426418,0.048,0.6292928820083776,0.0,0.021921431334264163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-06-17 23:00:00,0.0,25.863531976897274,21.8,0.0,30.0,45.0,0.0,6.7270639537945485,30.0,30.0,25.863531976897274,0.0,30.0,45.0,0.0,0.6981880813861635,0.048,0.6283692732475472,0.0,0.021818808138616252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
