timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-08-26 14:00:00,0.0,26.0,30.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 15:00:00,0.0,26.0,30.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 16:00:00,0.0,26.000000000000007,29.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 17:00:00,0.0,25.999999999999996,29.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 18:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 19:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 20:00:00,0.0,26.000000000000004,27.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 21:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 22:00:00,0.0,26.0,26.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-26 23:00:00,0.0,26.780348749515397,25.3,0.0,30.0,45.0,0.0,8.560697499030795,30.0,30.0,26.780348749515397,0.0,30.0,45.0,0.0,0.6431790750290761,0.048,0.5788611675261685,0.0,0.016317907502907625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 00:00:00,0.0,26.93589717925428,24.6,0.0,30.0,45.0,0.0,8.87179435850856,30.0,30.0,26.93589717925428,0.0,30.0,45.0,0.0,0.6338461692447432,0.048,0.570461552320269,0.0,0.015384616924474237,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 01:00:00,0.0,26.938289504047788,24.2,0.0,30.0,45.0,0.0,8.876579008095575,30.0,30.0,26.938289504047788,0.0,30.0,45.0,0.0,0.6337026297571328,0.048,0.5703323667814195,0.0,0.0153702629757132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 02:00:00,0.0,26.898828165506877,23.8,0.0,30.0,45.0,0.0,8.797656331013755,30.0,30.0,26.898828165506877,0.0,30.0,45.0,0.0,0.6360703100695874,0.048,0.5724632790626286,0.0,0.015607031006958705,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 03:00:00,0.0,26.846504981050142,23.4,0.0,30.0,45.0,0.0,8.693009962100284,30.0,30.0,26.846504981050142,0.0,30.0,45.0,0.0,0.6392097011369915,0.048,0.5752887310232924,0.0,0.015920970113699084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 04:00:00,0.0,26.78878341724508,23.0,0.0,30.0,45.0,0.0,8.577566834490163,30.0,30.0,26.78878341724508,0.0,30.0,45.0,0.0,0.6426729949652951,0.048,0.5784056954687656,0.0,0.016267299496529386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 05:00:00,0.0,26.000000000000004,22.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 06:00:00,0.0,26.0,22.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 07:00:00,0.0,26.000000000000007,23.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 08:00:00,0.0,26.0,23.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 09:00:00,0.0,26.000000000000004,24.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 10:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 11:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 12:00:00,0.0,26.0,31.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 13:00:00,0.0,25.999999999999996,31.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 14:00:00,0.0,25.999999999999996,32.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 15:00:00,0.0,26.0,32.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 16:00:00,0.0,26.0,32.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 17:00:00,0.0,26.0,32.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 18:00:00,0.0,25.999999999999993,32.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 19:00:00,0.0,26.0,31.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 20:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 21:00:00,0.0,26.0,29.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 22:00:00,0.0,26.0,28.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-27 23:00:00,0.0,26.965915970693203,28.1,0.0,30.0,45.0,0.0,8.931831941386406,30.0,30.0,26.965915970693203,0.0,30.0,45.0,0.0,0.6320450417584078,0.048,0.568840537582567,0.0,0.015204504175840738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 00:00:00,0.0,27.19060737844572,27.6,0.0,30.0,45.0,0.0,9.381214756891438,30.0,30.0,27.19060737844572,0.0,30.0,45.0,0.0,0.6185635572932568,0.048,0.5567072015639312,0.0,0.013856355729325642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 01:00:00,0.0,27.223909627552146,26.9,0.0,30.0,45.0,0.0,9.447819255104292,30.0,30.0,27.223909627552146,0.0,30.0,45.0,0.0,0.6165654223468712,0.048,0.554908880112184,0.0,0.013656542234687152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 02:00:00,0.0,27.201532521805536,26.1,0.0,30.0,45.0,0.0,9.403065043611072,30.0,30.0,27.201532521805536,0.0,30.0,45.0,0.0,0.6179080486916679,0.048,0.5561172438225012,0.0,0.013790804869166728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 03:00:00,0.0,27.161360773208216,25.4,0.0,30.0,45.0,0.0,9.322721546416432,30.0,30.0,27.161360773208216,0.0,30.0,45.0,0.0,0.6203183536075071,0.048,0.5582865182467563,0.0,0.0140318353607507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 04:00:00,0.0,27.123568655218413,25.3,0.0,30.0,45.0,0.0,9.247137310436827,30.0,30.0,27.123568655218413,0.0,30.0,45.0,0.0,0.6225858806868951,0.048,0.5603272926182057,0.0,0.014258588068689404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 05:00:00,0.0,26.000000000000007,25.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 06:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 07:00:00,0.0,25.999999999999996,25.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 08:00:00,0.0,26.000000000000007,26.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 09:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 10:00:00,0.0,26.0,27.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 11:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 12:00:00,0.0,25.999999999999996,30.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 13:00:00,0.0,26.0,30.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 14:00:00,0.0,26.0,31.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 15:00:00,0.0,26.0,32.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 16:00:00,0.0,26.000000000000004,31.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 17:00:00,0.0,26.0,30.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 18:00:00,0.0,26.000000000000004,30.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 19:00:00,0.0,26.0,29.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 20:00:00,0.0,26.0,28.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 21:00:00,0.0,26.000000000000007,27.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 22:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-28 23:00:00,0.0,26.999216303624316,26.3,0.0,30.0,45.0,0.0,8.998432607248631,30.0,30.0,26.999216303624316,0.0,30.0,45.0,0.0,0.630047021782541,0.048,0.567042319604287,0.0,0.015004702178254004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 00:00:00,0.0,27.217777261366187,25.8,0.0,30.0,45.0,0.0,9.435554522732374,30.0,30.0,27.217777261366187,0.0,30.0,45.0,0.0,0.6169333643180288,0.048,0.555240027886226,0.0,0.013693336431802816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 01:00:00,0.0,27.242840254323095,25.5,0.0,30.0,45.0,0.0,9.48568050864619,30.0,30.0,27.242840254323095,0.0,30.0,45.0,0.0,0.6154295847406143,0.048,0.5538866262665528,0.0,0.013542958474061395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 02:00:00,0.0,27.201637758492087,25.3,0.0,30.0,45.0,0.0,9.403275516984174,30.0,30.0,27.201637758492087,0.0,30.0,45.0,0.0,0.6179017344904748,0.048,0.5561115610414273,0.0,0.013790173449047427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 03:00:00,0.0,27.156567224735397,25.0,0.0,30.0,45.0,0.0,9.313134449470795,30.0,30.0,27.156567224735397,0.0,30.0,45.0,0.0,0.6206059665158762,0.048,0.5585453698642886,0.0,0.014060596651587542,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 04:00:00,0.0,27.10524478262816,24.5,0.0,30.0,45.0,0.0,9.210489565256317,30.0,30.0,27.10524478262816,0.0,30.0,45.0,0.0,0.6236853130423105,0.048,0.5613167817380794,0.0,0.014368531304230991,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 05:00:00,0.0,27.051608397297656,24.1,0.0,30.0,45.0,0.0,9.103216794595312,30.0,30.0,27.051608397297656,0.0,30.0,45.0,0.0,0.6269034961621407,0.048,0.5642131465459266,0.0,0.014690349616214071,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 06:00:00,0.0,26.99312703946206,23.6,0.0,30.0,45.0,0.0,8.98625407892412,30.0,30.0,26.99312703946206,0.0,30.0,45.0,0.0,0.6304123776322764,0.048,0.5673711398690489,0.0,0.015041237763227522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 07:00:00,0.0,26.0,24.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 08:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 09:00:00,0.0,25.999999999999996,26.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 10:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 11:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 12:00:00,0.0,25.999999999999996,29.6,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 13:00:00,0.0,26.0,30.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 14:00:00,0.0,26.0,31.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 15:00:00,0.0,26.0,31.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 16:00:00,0.0,25.999999999999996,31.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 17:00:00,0.0,26.000000000000004,30.9,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 18:00:00,0.0,26.000000000000004,30.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 19:00:00,0.0,25.999999999999996,28.9,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 20:00:00,0.0,26.0,27.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 21:00:00,0.0,27.08053345206529,26.0,0.0,30.0,45.0,0.0,9.161066904130578,30.0,30.0,27.08053345206529,0.0,30.0,45.0,0.0,0.6251679928760826,0.048,0.5626511935884744,0.0,0.014516799287608184,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 22:00:00,0.0,27.331503640692375,25.7,0.0,30.0,45.0,0.0,9.66300728138475,30.0,30.0,27.331503640692375,0.0,30.0,45.0,0.0,0.6101097815584575,0.048,0.5490988034026117,0.0,0.013010978155845732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-29 23:00:00,0.0,27.36037816994608,25.3,0.0,30.0,45.0,0.0,9.720756339892162,30.0,30.0,27.36037816994608,0.0,30.0,45.0,0.0,0.6083773098032351,0.048,0.5475395788229116,0.0,0.01283773098032348,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 00:00:00,0.0,27.326296347751057,25.0,0.0,30.0,45.0,0.0,9.652592695502115,30.0,30.0,27.326296347751057,0.0,30.0,45.0,0.0,0.6104222191349366,0.048,0.5493799972214429,0.0,0.013042221913493579,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 01:00:00,0.0,27.284199046405586,24.9,0.0,30.0,45.0,0.0,9.568398092811172,30.0,30.0,27.284199046405586,0.0,30.0,45.0,0.0,0.6129480572156648,0.048,0.5516532514940983,0.0,0.013294805721566494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 02:00:00,0.0,27.225030131723795,24.9,0.0,30.0,45.0,0.0,9.45006026344759,30.0,30.0,27.225030131723795,0.0,30.0,45.0,0.0,0.6164981920965723,0.048,0.5548483728869151,0.0,0.013649819209657132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 03:00:00,0.0,27.176251444274115,24.8,0.0,30.0,45.0,0.0,9.35250288854823,30.0,30.0,27.176251444274115,0.0,30.0,45.0,0.0,0.6194249133435531,0.048,0.5574824220091977,0.0,0.013942491334355323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 04:00:00,0.0,27.126490188621926,24.5,0.0,30.0,45.0,0.0,9.252980377243851,30.0,30.0,27.126490188621926,0.0,30.0,45.0,0.0,0.6224105886826844,0.048,0.560169529814416,0.0,0.01424105886826832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 05:00:00,0.0,27.077339247140586,24.3,0.0,30.0,45.0,0.0,9.154678494281171,30.0,30.0,27.077339247140586,0.0,30.0,45.0,0.0,0.6253596451715648,0.048,0.5628236806544084,0.0,0.014535964517156441,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 06:00:00,0.0,27.02562505572621,24.0,0.0,30.0,45.0,0.0,9.051250111452418,30.0,30.0,27.02562505572621,0.0,30.0,45.0,0.0,0.6284624966564274,0.048,0.5656162469907846,0.0,0.014846249665642741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 07:00:00,0.0,25.999999999999993,24.5,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 08:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 09:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 10:00:00,0.0,26.000000000000007,26.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 11:00:00,0.0,26.0,28.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 12:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 13:00:00,0.0,25.999999999999993,30.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 14:00:00,0.0,26.000000000000007,30.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 15:00:00,0.0,26.000000000000007,30.2,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 16:00:00,0.0,26.0,30.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 17:00:00,0.0,25.999999999999996,30.1,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 18:00:00,0.0,26.0,30.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 19:00:00,0.0,26.000000000000004,29.1,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 20:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 21:00:00,0.0,27.09224910809431,27.2,0.0,30.0,45.0,0.0,9.184498216188622,30.0,30.0,27.09224910809431,0.0,30.0,45.0,0.0,0.6244650535143413,0.048,0.5620185481629072,0.0,0.014446505351434102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 22:00:00,0.0,27.347767247545107,26.5,0.0,30.0,45.0,0.0,9.695534495090214,30.0,30.0,27.347767247545107,0.0,30.0,45.0,0.0,0.6091339651472936,0.048,0.5482205686325642,0.0,0.012913396514729336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-30 23:00:00,0.0,27.377418087946463,25.7,0.0,30.0,45.0,0.0,9.754836175892926,30.0,30.0,27.377418087946463,0.0,30.0,45.0,0.0,0.6073549147232122,0.048,0.546619423250891,0.0,0.012735491472321225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 00:00:00,0.0,27.339815895889977,25.0,0.0,30.0,45.0,0.0,9.679631791779954,30.0,30.0,27.339815895889977,0.0,30.0,45.0,0.0,0.6096110462466015,0.048,0.5486499416219413,0.0,0.012961104624660158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 01:00:00,0.0,27.28986015457052,24.5,0.0,30.0,45.0,0.0,9.579720309141038,30.0,30.0,27.28986015457052,0.0,30.0,45.0,0.0,0.6126083907257689,0.048,0.5513475516531919,0.0,0.013260839072576913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 02:00:00,0.0,27.23153807742816,23.9,0.0,30.0,45.0,0.0,9.463076154856317,30.0,30.0,27.23153807742816,0.0,30.0,45.0,0.0,0.6161077153543105,0.048,0.5544969438188795,0.0,0.013610771535430999,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 03:00:00,0.0,27.169547644584412,23.4,0.0,30.0,45.0,0.0,9.339095289168824,30.0,30.0,27.169547644584412,0.0,30.0,45.0,0.0,0.6198271413249352,0.048,0.5578444271924416,0.0,0.013982714132493523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 04:00:00,0.0,27.1036872377479,22.9,0.0,30.0,45.0,0.0,9.207374475495797,30.0,30.0,27.1036872377479,0.0,30.0,45.0,0.0,0.623778765735126,0.048,0.5614008891616133,0.0,0.014377876573512638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 05:00:00,0.0,25.999999999999996,22.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 06:00:00,0.0,26.000000000000004,22.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 07:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 08:00:00,0.0,26.000000000000004,24.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 09:00:00,0.0,26.000000000000004,25.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 10:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 11:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 12:00:00,0.0,26.000000000000004,29.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 13:00:00,0.0,26.0,29.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 14:00:00,0.0,26.000000000000004,29.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 15:00:00,0.0,26.0,29.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 16:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 17:00:00,0.0,26.0,27.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 18:00:00,0.0,26.000000000000007,26.6,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 19:00:00,0.0,26.0,26.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 20:00:00,0.0,26.000000000000007,25.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 21:00:00,0.0,26.0,25.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 22:00:00,0.0,25.999999999999993,25.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-08-31 23:00:00,0.0,26.74972618876046,24.8,0.0,30.0,45.0,0.0,8.499452377520917,30.0,30.0,26.74972618876046,0.0,30.0,45.0,0.0,0.6450164286743725,0.048,0.5805147858069353,0.0,0.01650164286743716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 00:00:00,0.0,26.899981372992436,24.3,0.0,30.0,45.0,0.0,8.799962745984871,30.0,30.0,26.899981372992436,0.0,30.0,45.0,0.0,0.6360011176204539,0.048,0.5724010058584085,0.0,0.015600111762045343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 01:00:00,0.0,26.897626596408365,23.7,0.0,30.0,45.0,0.0,8.79525319281673,30.0,30.0,26.897626596408365,0.0,30.0,45.0,0.0,0.6361424042154982,0.048,0.5725281637939483,0.0,0.015614240421549797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 02:00:00,0.0,26.852483087620712,23.1,0.0,30.0,45.0,0.0,8.704966175241424,30.0,30.0,26.852483087620712,0.0,30.0,45.0,0.0,0.6388510147427573,0.048,0.5749659132684816,0.0,0.015885101474275687,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 03:00:00,0.0,26.796556601882592,22.7,0.0,30.0,45.0,0.0,8.593113203765185,30.0,30.0,26.796556601882592,0.0,30.0,45.0,0.0,0.6422066038870444,0.048,0.57798594349834,0.0,0.0162206603887044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 04:00:00,0.0,26.739394501796717,22.5,0.0,30.0,45.0,0.0,8.478789003593434,30.0,30.0,26.739394501796717,0.0,30.0,45.0,0.0,0.645636329892197,0.048,0.5810726969029772,0.0,0.0165636329892197,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 05:00:00,0.0,26.0,22.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 06:00:00,0.0,26.0,22.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 07:00:00,0.0,26.000000000000004,22.7,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 08:00:00,0.0,25.999999999999996,23.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 09:00:00,0.0,26.0,24.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 10:00:00,0.0,26.00000000000001,25.2,0.0,30.0,45.0,0.0,7.000000000000021,30.0,30.0,26.00000000000001,0.0,30.0,45.0,0.0,0.6899999999999993,0.048,0.6209999999999993,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 11:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 12:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 13:00:00,0.0,26.0,28.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 14:00:00,0.0,26.000000000000004,28.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 15:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 16:00:00,0.0,26.0,28.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 17:00:00,0.0,25.999999999999993,27.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 18:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 19:00:00,0.0,25.999999999999996,25.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 20:00:00,0.0,26.0,25.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 21:00:00,0.0,26.0,24.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 22:00:00,0.0,26.000000000000007,23.8,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-01 23:00:00,0.0,26.591568492572726,23.5,0.0,30.0,45.0,0.0,8.183136985145453,30.0,30.0,26.591568492572726,0.0,30.0,45.0,0.0,0.6545058904456365,0.048,0.5890553014010728,0.0,0.017450589044563647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 00:00:00,0.0,26.69497370561084,23.1,0.0,30.0,45.0,0.0,8.389947411221677,30.0,30.0,26.69497370561084,0.0,30.0,45.0,0.0,0.6483015776633497,0.048,0.5834714198970148,0.0,0.016830157766334897,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 01:00:00,0.0,26.67708647899697,22.7,0.0,30.0,45.0,0.0,8.354172957993939,30.0,30.0,26.67708647899697,0.0,30.0,45.0,0.0,0.6493748112601818,0.048,0.5844373301341637,0.0,0.016937481126018117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 02:00:00,0.0,26.6280036695562,22.4,0.0,30.0,45.0,0.0,8.2560073391124,30.0,30.0,26.6280036695562,0.0,30.0,45.0,0.0,0.6523197798266279,0.048,0.5870878018439651,0.0,0.01723197798266274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 03:00:00,0.0,26.567533574003065,22.0,0.0,30.0,45.0,0.0,8.13506714800613,30.0,30.0,26.567533574003065,0.0,30.0,45.0,0.0,0.655947985559816,0.048,0.5903531870038344,0.0,0.01759479855598156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 04:00:00,0.0,26.50422115461268,21.7,0.0,30.0,45.0,0.0,8.008442309225359,30.0,30.0,26.50422115461268,0.0,30.0,45.0,0.0,0.6597467307232392,0.048,0.5937720576509152,0.0,0.01797467307232392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 05:00:00,0.0,26.0,21.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 06:00:00,0.0,26.0,21.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 07:00:00,0.0,25.999999999999996,22.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 08:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 09:00:00,0.0,25.999999999999993,23.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 10:00:00,0.0,26.0,25.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 11:00:00,0.0,26.0,26.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 13:00:00,0.0,25.999999999999996,27.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 14:00:00,0.0,25.999999999999996,26.7,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 15:00:00,0.0,26.0,26.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 16:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 17:00:00,0.0,25.999999999999993,23.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 18:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 19:00:00,0.0,25.999999999999993,22.2,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 20:00:00,0.0,26.0,21.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 21:00:00,0.0,26.0,21.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 22:00:00,0.0,26.0,20.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-02 23:00:00,0.0,26.2189141223126,20.1,0.0,30.0,45.0,0.0,7.4378282446252015,30.0,30.0,26.2189141223126,0.0,30.0,45.0,0.0,0.676865152661244,0.048,0.6091786373951197,0.0,0.019686515266124305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 00:00:00,0.0,26.20606657441657,19.6,0.0,30.0,45.0,0.0,7.412133148833142,30.0,30.0,26.20606657441657,0.0,30.0,45.0,0.0,0.6776360055350058,0.048,0.6098724049815052,0.0,0.01976360055350057,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 01:00:00,0.0,26.145074061160326,19.5,0.0,30.0,45.0,0.0,7.290148122320652,30.0,30.0,26.145074061160326,0.0,30.0,45.0,0.0,0.6812955563303804,0.048,0.6131660006973424,0.0,0.020129555633037977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 02:00:00,0.0,26.06984148974812,19.3,0.0,30.0,45.0,0.0,7.139682979496243,30.0,30.0,26.06984148974812,0.0,30.0,45.0,0.0,0.6858095106151126,0.048,0.6172285595536013,0.0,0.020580951061511255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 03:00:00,0.0,25.992922347416446,19.2,0.0,30.0,45.0,0.0,6.985844694832892,30.0,30.0,25.992922347416446,0.0,30.0,45.0,0.0,0.6904246591550133,0.048,0.6213821932395119,0.0,0.021042465915501296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 04:00:00,0.0,25.91011950585706,18.8,0.0,30.0,45.0,0.0,6.820239011714122,30.0,30.0,25.91011950585706,0.0,30.0,45.0,0.0,0.6953928296485764,0.048,0.6258535466837187,0.0,0.02153928296485763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 05:00:00,0.0,25.62212171605251,18.4,0.0,30.0,45.0,0.0,6.244243432105023,30.0,30.0,25.62212171605251,0.0,30.0,45.0,0.0,0.7126726970368493,0.048,0.6414054273331644,0.0,0.023267269703684867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 06:00:00,0.0,25.43149471168156,18.0,0.0,30.0,45.0,0.0,5.862989423363118,30.0,30.0,25.43149471168156,0.0,30.0,45.0,0.0,0.7241103172991065,0.048,0.6516992855691959,0.0,0.02441103172991055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 07:00:00,0.0,25.372185658985632,18.9,0.0,30.0,45.0,0.0,5.7443713179712645,30.0,30.0,25.372185658985632,0.0,30.0,45.0,0.0,0.7276688604608621,0.048,0.6549019744147759,0.0,0.024766886046086123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 08:00:00,0.0,25.352791708035156,19.9,0.0,30.0,45.0,0.0,5.705583416070311,30.0,30.0,25.352791708035156,0.0,30.0,45.0,0.0,0.7288324975178907,0.048,0.6559492477661015,0.0,0.024883249751789127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 09:00:00,0.0,25.36765870816558,20.8,0.0,30.0,45.0,0.0,5.7353174163311635,30.0,30.0,25.36765870816558,0.0,30.0,45.0,0.0,0.7279404775100651,0.048,0.6551464297590586,0.0,0.024794047751006465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 10:00:00,0.0,25.46698245628491,22.2,0.0,30.0,45.0,0.0,5.93396491256982,30.0,30.0,25.46698245628491,0.0,30.0,45.0,0.0,0.7219810526229054,0.048,0.6497829473606148,0.0,0.024198105262290492,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 11:00:00,0.0,25.603678556124585,23.6,0.0,30.0,45.0,0.0,6.20735711224917,30.0,30.0,25.603678556124585,0.0,30.0,45.0,0.0,0.7137792866325249,0.048,0.6424013579692723,0.0,0.0233779286632525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 12:00:00,0.0,25.776674438214897,25.0,0.0,30.0,45.0,0.0,6.553348876429794,30.0,30.0,25.776674438214897,0.0,30.0,45.0,0.0,0.7033995337071063,0.048,0.6330595803363956,0.0,0.022339953370710597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 13:00:00,0.0,25.923037345241163,25.2,0.0,30.0,45.0,0.0,6.846074690482325,30.0,30.0,25.923037345241163,0.0,30.0,45.0,0.0,0.6946177592855303,0.048,0.6251559833569772,0.0,0.02146177592855303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 14:00:00,0.0,26.000000000000007,25.4,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 15:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 16:00:00,0.0,26.0,25.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 17:00:00,0.0,26.000000000000004,24.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 18:00:00,0.0,26.000000000000004,24.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 19:00:00,0.0,26.000000000000007,23.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 20:00:00,0.0,26.0,22.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 21:00:00,0.0,25.996025964819957,22.2,0.0,30.0,45.0,0.0,6.9920519296399135,30.0,30.0,25.996025964819957,0.0,30.0,45.0,0.0,0.6902384421108025,0.048,0.6212145978997223,0.0,0.021023844211080167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 22:00:00,0.0,25.956883556593787,22.1,0.0,30.0,45.0,0.0,6.913767113187575,30.0,30.0,25.956883556593787,0.0,30.0,45.0,0.0,0.6925869866043728,0.048,0.6233282879439355,0.0,0.02125869866043728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-03 23:00:00,0.0,26.013657340067176,21.9,0.0,30.0,45.0,0.0,7.027314680134353,30.0,30.0,26.013657340067176,0.0,30.0,45.0,0.0,0.6891805595959694,0.048,0.6202625036363724,0.0,0.02091805595959695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 00:00:00,0.0,25.983303502068054,21.8,0.0,30.0,45.0,0.0,6.966607004136108,30.0,30.0,25.983303502068054,0.0,30.0,45.0,0.0,0.6910017898759168,0.048,0.6219016108883251,0.0,0.021100178987591645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 01:00:00,0.0,25.928471878289418,21.3,0.0,30.0,45.0,0.0,6.856943756578836,30.0,30.0,25.928471878289418,0.0,30.0,45.0,0.0,0.6942916873026349,0.048,0.6248625185723714,0.0,0.02142916873026346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 02:00:00,0.0,25.86696676746811,20.9,0.0,30.0,45.0,0.0,6.73393353493622,30.0,30.0,25.86696676746811,0.0,30.0,45.0,0.0,0.6979819939519134,0.048,0.6281837945567221,0.0,0.02179819939519123,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 03:00:00,0.0,25.799521187778396,20.4,0.0,30.0,45.0,0.0,6.599042375556792,30.0,30.0,25.799521187778396,0.0,30.0,45.0,0.0,0.7020287287332962,0.048,0.6318258558599666,0.0,0.02220287287332956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 04:00:00,0.0,25.72982130389905,20.0,0.0,30.0,45.0,0.0,6.459642607798102,30.0,30.0,25.72982130389905,0.0,30.0,45.0,0.0,0.7062107217660569,0.048,0.6355896495894513,0.0,0.022621072176605583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 05:00:00,0.0,25.49152585736033,19.6,0.0,30.0,45.0,0.0,5.983051714720659,30.0,30.0,25.49152585736033,0.0,30.0,45.0,0.0,0.7205084485583803,0.048,0.6484576037025422,0.0,0.02405084485583797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 06:00:00,0.0,25.323302616829427,19.2,0.0,30.0,45.0,0.0,5.646605233658853,30.0,30.0,25.323302616829427,0.0,30.0,45.0,0.0,0.7306018429902345,0.048,0.657541658691211,0.0,0.025060184299023458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
