timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-04 07:00:00,0.0,25.279534170817342,20.1,0.0,30.0,45.0,0.0,5.559068341634685,30.0,30.0,25.279534170817342,0.0,30.0,45.0,0.0,0.7332279497509594,0.048,0.6599051547758634,0.0,0.02532279497509593,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 08:00:00,0.0,25.26449819399678,20.9,0.0,30.0,45.0,0.0,5.528996387993558,30.0,30.0,25.26449819399678,0.0,30.0,45.0,0.0,0.7341301083601933,0.048,0.6607170975241741,0.0,0.025413010836019212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 09:00:00,0.0,25.28837325248665,21.8,0.0,30.0,45.0,0.0,5.5767465049733005,30.0,30.0,25.28837325248665,0.0,30.0,45.0,0.0,0.7326976048508009,0.048,0.6594278443657209,0.0,0.025269760485080006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 10:00:00,0.0,25.412665420869164,23.4,0.0,30.0,45.0,0.0,5.825330841738328,30.0,30.0,25.412665420869164,0.0,30.0,45.0,0.0,0.7252400747478501,0.048,0.6527160672730651,0.0,0.024524007474785003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 11:00:00,0.0,25.57664939124734,25.0,0.0,30.0,45.0,0.0,6.15329878249468,30.0,30.0,25.57664939124734,0.0,30.0,45.0,0.0,0.7154010365251596,0.048,0.6438609328726437,0.0,0.02354010365251591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 12:00:00,0.0,25.7777969108689,26.6,0.0,30.0,45.0,0.0,6.555593821737801,30.0,30.0,25.7777969108689,0.0,30.0,45.0,0.0,0.703332185347866,0.048,0.6329989668130794,0.0,0.022333218534786536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 13:00:00,0.0,25.9489801797817,26.9,0.0,30.0,45.0,0.0,6.897960359563399,30.0,30.0,25.9489801797817,0.0,30.0,45.0,0.0,0.693061189213098,0.048,0.6237550702917882,0.0,0.021306118921309736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 14:00:00,0.0,25.999999999999993,27.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 15:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 16:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 17:00:00,0.0,26.0,26.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 18:00:00,0.0,26.0,25.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 19:00:00,0.0,26.0,24.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 20:00:00,0.0,25.999999999999993,24.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 21:00:00,0.0,26.0,23.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 22:00:00,0.0,26.0,23.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-04 23:00:00,0.0,26.084186708425715,23.2,0.0,30.0,45.0,0.0,7.168373416851431,30.0,30.0,26.084186708425715,0.0,30.0,45.0,0.0,0.684948797494457,0.048,0.6164539177450113,0.0,0.020494879749445638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 00:00:00,0.0,26.065650646252585,23.0,0.0,30.0,45.0,0.0,7.131301292505171,30.0,30.0,26.065650646252585,0.0,30.0,45.0,0.0,0.6860609612248448,0.048,0.6174548651023604,0.0,0.02060609612248443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 01:00:00,0.0,26.059278837347783,24.5,0.0,30.0,45.0,0.0,7.118557674695566,30.0,30.0,26.059278837347783,0.0,30.0,45.0,0.0,0.6864432697591331,0.048,0.6177989427832198,0.0,0.02064432697591323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 02:00:00,0.0,26.051145871356347,26.1,0.0,30.0,45.0,0.0,7.102291742712694,30.0,30.0,26.051145871356347,0.0,30.0,45.0,0.0,0.6869312477186191,0.048,0.6182381229467572,0.0,0.020693124771861915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 03:00:00,0.0,26.069367958678857,27.6,0.0,30.0,45.0,0.0,7.138735917357714,30.0,30.0,26.069367958678857,0.0,30.0,45.0,0.0,0.6858379224792687,0.048,0.6172541302313418,0.0,0.020583792247926835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 04:00:00,0.0,26.03347041492109,25.4,0.0,30.0,45.0,0.0,7.066940829842181,30.0,30.0,26.03347041492109,0.0,30.0,45.0,0.0,0.6879917751047345,0.048,0.619192597594261,0.0,0.020799177510473443,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 05:00:00,0.0,25.971870679725313,23.2,0.0,30.0,45.0,0.0,6.943741359450627,30.0,30.0,25.971870679725313,0.0,30.0,45.0,0.0,0.6916877592164813,0.048,0.6225189832948331,0.0,0.02116877592164812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 06:00:00,0.0,25.886810534182956,21.0,0.0,30.0,45.0,0.0,6.773621068365912,30.0,30.0,25.886810534182956,0.0,30.0,45.0,0.0,0.6967913679490226,0.048,0.6271122311541204,0.0,0.021679136794902187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 07:00:00,0.0,25.76086296548121,22.3,0.0,30.0,45.0,0.0,6.521725930962418,30.0,30.0,25.76086296548121,0.0,30.0,45.0,0.0,0.7043482220711275,0.048,0.6339133998640147,0.0,0.02243482220711268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 08:00:00,0.0,25.755389257178795,23.5,0.0,30.0,45.0,0.0,6.51077851435759,30.0,30.0,25.755389257178795,0.0,30.0,45.0,0.0,0.7046766445692723,0.048,0.634208980112345,0.0,0.02246766445692716,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 09:00:00,0.0,25.843462993560735,24.8,0.0,30.0,45.0,0.0,6.6869259871214695,30.0,30.0,25.843462993560735,0.0,30.0,45.0,0.0,0.699392220386356,0.048,0.6294529983477204,0.0,0.02193922203863552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 10:00:00,0.0,25.9613995443058,25.7,0.0,30.0,45.0,0.0,6.9227990886115975,30.0,30.0,25.9613995443058,0.0,30.0,45.0,0.0,0.6923160273416521,0.048,0.6230844246074869,0.0,0.021231602734165134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 11:00:00,0.0,26.0,26.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 12:00:00,0.0,26.0,27.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 13:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 14:00:00,0.0,25.999999999999996,26.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 15:00:00,0.0,25.999999999999993,25.6,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 16:00:00,0.0,26.000000000000007,26.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 17:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 18:00:00,0.0,25.999999999999993,26.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 19:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 20:00:00,0.0,25.999999999999996,26.4,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 21:00:00,0.0,26.306918709783858,26.2,0.0,30.0,45.0,0.0,7.613837419567716,30.0,30.0,26.306918709783858,0.0,30.0,45.0,0.0,0.6715848774129686,0.048,0.6044263896716717,0.0,0.019158487741296804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 22:00:00,0.0,26.363825589727348,25.4,0.0,30.0,45.0,0.0,7.727651179454696,30.0,30.0,26.363825589727348,0.0,30.0,45.0,0.0,0.6681704646163591,0.048,0.6013534181547232,0.0,0.018817046461635845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-05 23:00:00,0.0,26.347189900616733,24.6,0.0,30.0,45.0,0.0,7.694379801233467,30.0,30.0,26.347189900616733,0.0,30.0,45.0,0.0,0.669168605962996,0.048,0.6022517453666965,0.0,0.01891686059629949,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 00:00:00,0.0,26.299959721014183,23.8,0.0,30.0,45.0,0.0,7.599919442028366,30.0,30.0,26.299959721014183,0.0,30.0,45.0,0.0,0.672002416739149,0.048,0.604802175065234,0.0,0.019200241673914875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 01:00:00,0.0,26.258772028052363,23.7,0.0,30.0,45.0,0.0,7.517544056104725,30.0,30.0,26.258772028052363,0.0,30.0,45.0,0.0,0.6744736783168582,0.048,0.6070263104851724,0.0,0.01944736783168577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 02:00:00,0.0,26.203172486879918,23.7,0.0,30.0,45.0,0.0,7.406344973759836,30.0,30.0,26.203172486879918,0.0,30.0,45.0,0.0,0.6778096507872049,0.048,0.6100286857084845,0.0,0.019780965078720403,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 03:00:00,0.0,26.15845812000488,23.6,0.0,30.0,45.0,0.0,7.3169162400097605,30.0,30.0,26.15845812000488,0.0,30.0,45.0,0.0,0.6804925127997071,0.048,0.6124432615197364,0.0,0.020049251279970703,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 04:00:00,0.0,26.114680984750514,23.4,0.0,30.0,45.0,0.0,7.229361969501028,30.0,30.0,26.114680984750514,0.0,30.0,45.0,0.0,0.6831191409149692,0.048,0.6148072268234723,0.0,0.020311914091496797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 05:00:00,0.0,26.07050032920172,23.2,0.0,30.0,45.0,0.0,7.141000658403442,30.0,30.0,26.07050032920172,0.0,30.0,45.0,0.0,0.6857699802478967,0.048,0.617192982223107,0.0,0.020576998024789628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 06:00:00,0.0,26.025434194230105,23.0,0.0,30.0,45.0,0.0,7.050868388460209,30.0,30.0,26.025434194230105,0.0,30.0,45.0,0.0,0.6884739483461938,0.048,0.6196265535115745,0.0,0.02084739483461928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 07:00:00,0.0,25.939050020250484,23.6,0.0,30.0,45.0,0.0,6.878100040500968,30.0,30.0,25.939050020250484,0.0,30.0,45.0,0.0,0.6936569987849709,0.048,0.6242912989064738,0.0,0.021365699878497013,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 08:00:00,0.0,25.923267725449843,24.2,0.0,30.0,45.0,0.0,6.846535450899687,30.0,30.0,25.923267725449843,0.0,30.0,45.0,0.0,0.6946039364730094,0.048,0.6251435428257085,0.0,0.0214603936473009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 09:00:00,0.0,25.926604340855484,24.8,0.0,30.0,45.0,0.0,6.853208681710967,30.0,30.0,25.926604340855484,0.0,30.0,45.0,0.0,0.694403739548671,0.048,0.6249633655938038,0.0,0.021440373954867087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 10:00:00,0.0,25.999999999999996,26.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 11:00:00,0.0,26.0,27.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 12:00:00,0.0,25.999999999999993,28.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 13:00:00,0.0,26.000000000000007,28.7,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 14:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 15:00:00,0.0,25.999999999999996,29.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 16:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 17:00:00,0.0,26.0,28.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 18:00:00,0.0,26.000000000000004,28.0,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 19:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 20:00:00,0.0,26.0,24.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 21:00:00,0.0,26.420749524727917,23.2,0.0,30.0,45.0,0.0,7.841499049455834,30.0,30.0,26.420749524727917,0.0,30.0,45.0,0.0,0.664755028516325,0.048,0.5982795256646924,0.0,0.018475502851632464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 22:00:00,0.0,26.48971077815215,22.8,0.0,30.0,45.0,0.0,7.9794215563043025,30.0,30.0,26.48971077815215,0.0,30.0,45.0,0.0,0.6606173533108709,0.048,0.5945556179797838,0.0,0.018061735331087014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-06 23:00:00,0.0,26.460290268194086,22.4,0.0,30.0,45.0,0.0,7.920580536388172,30.0,30.0,26.460290268194086,0.0,30.0,45.0,0.0,0.6623825839083548,0.048,0.5961443255175193,0.0,0.018238258390835482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 00:00:00,0.0,26.39769328478684,22.0,0.0,30.0,45.0,0.0,7.7953865695736795,30.0,30.0,26.39769328478684,0.0,30.0,45.0,0.0,0.6661384029127896,0.048,0.5995245626215105,0.0,0.018613840291278994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 01:00:00,0.0,26.3402024882286,22.1,0.0,30.0,45.0,0.0,7.680404976457197,30.0,30.0,26.3402024882286,0.0,30.0,45.0,0.0,0.6695878507062841,0.048,0.6026290656356558,0.0,0.018958785070628315,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 02:00:00,0.0,26.28331640394476,22.1,0.0,30.0,45.0,0.0,7.566632807889519,30.0,30.0,26.28331640394476,0.0,30.0,45.0,0.0,0.6730010157633144,0.048,0.605700914186983,0.0,0.01930010157633133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 03:00:00,0.0,26.229870144390844,22.2,0.0,30.0,45.0,0.0,7.459740288781688,30.0,30.0,26.229870144390844,0.0,30.0,45.0,0.0,0.6762077913365494,0.048,0.6085870122028945,0.0,0.019620779133654898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 04:00:00,0.0,26.16723434565875,21.7,0.0,30.0,45.0,0.0,7.334468691317497,30.0,30.0,26.16723434565875,0.0,30.0,45.0,0.0,0.6799659392604751,0.048,0.6119693453344276,0.0,0.019996593926047468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 05:00:00,0.0,25.959140790114027,21.1,0.0,30.0,45.0,0.0,6.918281580228054,30.0,30.0,25.959140790114027,0.0,30.0,45.0,0.0,0.6924515525931584,0.048,0.6232063973338425,0.0,0.021245155259315807,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 06:00:00,0.0,25.79840831019723,20.6,0.0,30.0,45.0,0.0,6.596816620394463,30.0,30.0,25.79840831019723,0.0,30.0,45.0,0.0,0.7020955013881661,0.048,0.6318859512493495,0.0,0.022209550138816536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 07:00:00,0.0,25.741698075189205,21.1,0.0,30.0,45.0,0.0,6.483396150378411,30.0,30.0,25.741698075189205,0.0,30.0,45.0,0.0,0.7054981154886477,0.048,0.634948303939783,0.0,0.022549811548864707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 08:00:00,0.0,25.704113340469103,21.5,0.0,30.0,45.0,0.0,6.408226680938206,30.0,30.0,25.704113340469103,0.0,30.0,45.0,0.0,0.7077531995718538,0.048,0.6369778796146685,0.0,0.02277531995718529,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 09:00:00,0.0,25.68361313919711,22.0,0.0,30.0,45.0,0.0,6.36722627839422,30.0,30.0,25.68361313919711,0.0,30.0,45.0,0.0,0.7089832116481735,0.048,0.638084890483356,0.0,0.02289832116481738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 10:00:00,0.0,25.730088508032633,22.9,0.0,30.0,45.0,0.0,6.460177016065266,30.0,30.0,25.730088508032633,0.0,30.0,45.0,0.0,0.706194689518042,0.048,0.6355752205662378,0.0,0.02261946895180411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 11:00:00,0.0,25.81070665566091,23.9,0.0,30.0,45.0,0.0,6.621413311321817,30.0,30.0,25.81070665566091,0.0,30.0,45.0,0.0,0.7013576006603455,0.048,0.631221840594311,0.0,0.02213576006603446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 12:00:00,0.0,25.895752795486388,24.8,0.0,30.0,45.0,0.0,6.7915055909727755,30.0,30.0,25.895752795486388,0.0,30.0,45.0,0.0,0.6962548322708166,0.048,0.626629349043735,0.0,0.021625483227081577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 13:00:00,0.0,26.0,25.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 14:00:00,0.0,26.0,25.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 15:00:00,0.0,26.0,26.4,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 16:00:00,0.0,25.999999999999996,26.2,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 17:00:00,0.0,25.999999999999996,26.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 18:00:00,0.0,25.999999999999993,25.8,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 19:00:00,0.0,26.0,24.5,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 20:00:00,0.0,26.0,23.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 21:00:00,0.0,26.000000000000004,21.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 22:00:00,0.0,25.939027694932065,21.1,0.0,30.0,45.0,0.0,6.87805538986413,30.0,30.0,25.939027694932065,0.0,30.0,45.0,0.0,0.6936583383040761,0.048,0.6242925044736685,0.0,0.021365833830407577,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-07 23:00:00,0.0,25.996531453125932,20.3,0.0,30.0,45.0,0.0,6.993062906251865,30.0,30.0,25.996531453125932,0.0,30.0,45.0,0.0,0.690208112812444,0.048,0.6211873015311995,0.0,0.021020811281244445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 00:00:00,0.0,25.9410800946848,19.6,0.0,30.0,45.0,0.0,6.8821601893696,30.0,30.0,25.9410800946848,0.0,30.0,45.0,0.0,0.693535194318912,0.048,0.6241816748870207,0.0,0.021353519431891232,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 01:00:00,0.0,25.864057573394536,19.2,0.0,30.0,45.0,0.0,6.728115146789072,30.0,30.0,25.864057573394536,0.0,30.0,45.0,0.0,0.6981565455963279,0.048,0.6283408910366951,0.0,0.021815654559632747,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 02:00:00,0.0,25.779404868055096,18.8,0.0,30.0,45.0,0.0,6.558809736110192,30.0,30.0,25.779404868055096,0.0,30.0,45.0,0.0,0.7032357079166943,0.048,0.6329121371250249,0.0,0.022323570791669356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 03:00:00,0.0,25.69117063205141,18.4,0.0,30.0,45.0,0.0,6.38234126410282,30.0,30.0,25.69117063205141,0.0,30.0,45.0,0.0,0.7085297620769154,0.048,0.6376767858692238,0.0,0.022852976207691555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 04:00:00,0.0,25.608294325399214,18.4,0.0,30.0,45.0,0.0,6.216588650798428,30.0,30.0,25.608294325399214,0.0,30.0,45.0,0.0,0.7135023404760471,0.048,0.6421521064284424,0.0,0.023350234047604612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 05:00:00,0.0,25.314401309822248,18.0,0.0,30.0,45.0,0.0,5.628802619644496,30.0,30.0,25.314401309822248,0.0,30.0,45.0,0.0,0.7311359214106651,0.048,0.6580223292695986,0.0,0.025113592141066454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 06:00:00,0.0,25.12024927785214,17.6,0.0,30.0,45.0,0.0,5.240498555704278,30.0,30.0,25.12024927785214,0.0,30.0,45.0,0.0,0.7427850433288716,0.048,0.6685065389959844,0.0,0.026278504332887143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 07:00:00,0.0,25.076653663157206,18.9,0.0,30.0,45.0,0.0,5.153307326314412,30.0,30.0,25.076653663157206,0.0,30.0,45.0,0.0,0.7454007802105677,0.048,0.6708607021895109,0.0,0.026540078021056734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 08:00:00,0.0,25.0792369821303,20.3,0.0,30.0,45.0,0.0,5.158473964260601,30.0,30.0,25.0792369821303,0.0,30.0,45.0,0.0,0.745245781072182,0.048,0.6707212029649638,0.0,0.02652457810721809,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 09:00:00,0.0,25.119901648368085,21.6,0.0,30.0,45.0,0.0,5.23980329673617,30.0,30.0,25.119901648368085,0.0,30.0,45.0,0.0,0.7428059010979149,0.048,0.6685253109881234,0.0,0.026280590109791446,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 10:00:00,0.0,25.21462618787556,22.5,0.0,30.0,45.0,0.0,5.429252375751119,30.0,30.0,25.21462618787556,0.0,30.0,45.0,0.0,0.7371224287274664,0.048,0.6634101858547197,0.0,0.02571224287274665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 11:00:00,0.0,25.33839164087998,23.5,0.0,30.0,45.0,0.0,5.67678328175996,30.0,30.0,25.33839164087998,0.0,30.0,45.0,0.0,0.7296965015472012,0.048,0.6567268513924812,0.0,0.02496965015471997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 12:00:00,0.0,25.489355415950463,24.4,0.0,30.0,45.0,0.0,5.978710831900926,30.0,30.0,25.489355415950463,0.0,30.0,45.0,0.0,0.7206386750429722,0.048,0.6485748075386749,0.0,0.02406386750429723,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 13:00:00,0.0,25.659529687868,25.3,0.0,30.0,45.0,0.0,6.319059375736003,30.0,30.0,25.659529687868,0.0,30.0,45.0,0.0,0.71042821872792,0.048,0.639385396855128,0.0,0.02304282187279194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 14:00:00,0.0,25.830180011385057,26.3,0.0,30.0,45.0,0.0,6.660360022770114,30.0,30.0,25.830180011385057,0.0,30.0,45.0,0.0,0.7001891993168966,0.048,0.6301702793852069,0.0,0.022018919931689696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 15:00:00,0.0,25.98158853214239,27.2,0.0,30.0,45.0,0.0,6.963177064284778,30.0,30.0,25.98158853214239,0.0,30.0,45.0,0.0,0.6911046880714566,0.048,0.621994219264311,0.0,0.02111046880714562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 16:00:00,0.0,25.999999999999993,27.0,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 17:00:00,0.0,26.0,26.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 18:00:00,0.0,26.0,26.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 19:00:00,0.0,25.999999999999996,25.5,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 20:00:00,0.0,25.999999999999993,24.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 21:00:00,0.0,25.94052513073712,23.2,0.0,30.0,45.0,0.0,6.881050261474243,30.0,30.0,25.94052513073712,0.0,30.0,45.0,0.0,0.6935684921557727,0.048,0.6242116429401954,0.0,0.021356849215577234,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 22:00:00,0.0,25.867645027122066,22.5,0.0,30.0,45.0,0.0,6.735290054244132,30.0,30.0,25.867645027122066,0.0,30.0,45.0,0.0,0.6979412983726762,0.048,0.6281471685354085,0.0,0.021794129837267584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-08 23:00:00,0.0,25.89867986726682,21.9,0.0,30.0,45.0,0.0,6.797359734533643,30.0,30.0,25.89867986726682,0.0,30.0,45.0,0.0,0.6960792079639907,0.048,0.6264712871675916,0.0,0.02160792079639906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 00:00:00,0.0,25.848967790827206,21.2,0.0,30.0,45.0,0.0,6.697935581654413,30.0,30.0,25.848967790827206,0.0,30.0,45.0,0.0,0.6990619325503676,0.048,0.6291557392953309,0.0,0.021906193255036732,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 01:00:00,0.0,25.78394256163603,20.7,0.0,30.0,45.0,0.0,6.567885123272063,30.0,30.0,25.78394256163603,0.0,30.0,45.0,0.0,0.702963446301838,0.048,0.6326671016716542,0.0,0.022296344630183818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 02:00:00,0.0,25.709984070982728,20.1,0.0,30.0,45.0,0.0,6.419968141965455,30.0,30.0,25.709984070982728,0.0,30.0,45.0,0.0,0.7074009557410363,0.048,0.6366608601669327,0.0,0.022740095574103614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 03:00:00,0.0,25.63239657343869,19.6,0.0,30.0,45.0,0.0,6.2647931468773805,30.0,30.0,25.63239657343869,0.0,30.0,45.0,0.0,0.7120562055936785,0.048,0.6408505850343107,0.0,0.023205620559367812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 04:00:00,0.0,25.557037986954732,19.4,0.0,30.0,45.0,0.0,6.114075973909465,30.0,30.0,25.557037986954732,0.0,30.0,45.0,0.0,0.716577720782716,0.048,0.6449199487044445,0.0,0.023657772078271466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 05:00:00,0.0,25.30892761547368,19.2,0.0,30.0,45.0,0.0,5.617855230947363,30.0,30.0,25.30892761547368,0.0,30.0,45.0,0.0,0.7314643430715791,0.048,0.6583179087644213,0.0,0.025146434307157794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 06:00:00,0.0,25.14381122726187,19.0,0.0,30.0,45.0,0.0,5.287622454523742,30.0,30.0,25.14381122726187,0.0,30.0,45.0,0.0,0.7413713263642877,0.048,0.667234193727859,0.0,0.026137132636428695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 07:00:00,0.0,25.122009384291253,20.4,0.0,30.0,45.0,0.0,5.244018768582507,30.0,30.0,25.122009384291253,0.0,30.0,45.0,0.0,0.7426794369425248,0.048,0.6684114932482723,0.0,0.02626794369425245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 08:00:00,0.0,25.140472111746796,21.8,0.0,30.0,45.0,0.0,5.2809442234935915,30.0,30.0,25.140472111746796,0.0,30.0,45.0,0.0,0.7415716732951922,0.048,0.6674145059656731,0.0,0.026157167329519115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 09:00:00,0.0,25.196658613431957,23.2,0.0,30.0,45.0,0.0,5.393317226863914,30.0,30.0,25.196658613431957,0.0,30.0,45.0,0.0,0.7382004831940826,0.048,0.6643804348746744,0.0,0.025820048319408206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 10:00:00,0.0,25.335792510981562,24.7,0.0,30.0,45.0,0.0,5.671585021963125,30.0,30.0,25.335792510981562,0.0,30.0,45.0,0.0,0.7298524493411062,0.048,0.6568672044069956,0.0,0.024985244934110473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 11:00:00,0.0,25.50428631647883,26.1,0.0,30.0,45.0,0.0,6.008572632957659,30.0,30.0,25.50428631647883,0.0,30.0,45.0,0.0,0.7197428210112703,0.048,0.6477685389101433,0.0,0.023974282101126954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 12:00:00,0.0,25.712591930048735,27.6,0.0,30.0,45.0,0.0,6.425183860097469,30.0,30.0,25.712591930048735,0.0,30.0,45.0,0.0,0.707244484197076,0.048,0.6365200357773684,0.0,0.022724448419707555,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 13:00:00,0.0,25.89607404449015,28.0,0.0,30.0,45.0,0.0,6.792148088980298,30.0,30.0,25.89607404449015,0.0,30.0,45.0,0.0,0.6962355573305911,0.048,0.6266120015975319,0.0,0.021623555733059074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 14:00:00,0.0,26.000000000000004,28.4,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 15:00:00,0.0,26.0,28.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 16:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 17:00:00,0.0,26.000000000000007,29.3,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 18:00:00,0.0,26.0,29.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 19:00:00,0.0,26.000000000000004,28.3,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 20:00:00,0.0,25.999999999999993,27.1,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 21:00:00,0.0,26.0,25.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 22:00:00,0.0,25.999999999999993,24.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-09 23:00:00,0.0,26.147546230794717,24.1,0.0,30.0,45.0,0.0,7.295092461589434,30.0,30.0,26.147546230794717,0.0,30.0,45.0,0.0,0.681147226152317,0.048,0.6130325035370854,0.0,0.020114722615231617,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 00:00:00,0.0,26.135374101165077,23.2,0.0,30.0,45.0,0.0,7.270748202330154,30.0,30.0,26.135374101165077,0.0,30.0,45.0,0.0,0.6818775539300954,0.048,0.6136897985370858,0.0,0.020187755393009543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 01:00:00,0.0,26.087870602492178,22.6,0.0,30.0,45.0,0.0,7.175741204984355,30.0,30.0,26.087870602492178,0.0,30.0,45.0,0.0,0.6847277638504694,0.048,0.6162549874654225,0.0,0.020472776385046854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 02:00:00,0.0,26.027189321433802,22.0,0.0,30.0,45.0,0.0,7.054378642867604,30.0,30.0,26.027189321433802,0.0,30.0,45.0,0.0,0.6883686407139719,0.048,0.6195317766425746,0.0,0.020836864071397176,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 03:00:00,0.0,25.95954036131618,21.4,0.0,30.0,45.0,0.0,6.9190807226323585,30.0,30.0,25.95954036131618,0.0,30.0,45.0,0.0,0.6924275783210293,0.048,0.6231848204889264,0.0,0.021242757832102832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 04:00:00,0.0,25.886592747842684,20.8,0.0,30.0,45.0,0.0,6.773185495685368,30.0,30.0,25.886592747842684,0.0,30.0,45.0,0.0,0.6968044351294389,0.048,0.627123991616495,0.0,0.021680443512943848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 05:00:00,0.0,25.65242421820835,20.2,0.0,30.0,45.0,0.0,6.304848436416698,30.0,30.0,25.65242421820835,0.0,30.0,45.0,0.0,0.710854546907499,0.048,0.6397690922167492,0.0,0.02308545469074985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 06:00:00,0.0,25.474360665611428,19.6,0.0,30.0,45.0,0.0,5.948721331222856,30.0,30.0,25.474360665611428,0.0,30.0,45.0,0.0,0.7215383600633143,0.048,0.6493845240569829,0.0,0.024153836006331364,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 07:00:00,0.0,25.443747477053208,20.9,0.0,30.0,45.0,0.0,5.887494954106415,30.0,30.0,25.443747477053208,0.0,30.0,45.0,0.0,0.7233751513768075,0.048,0.6510376362391268,0.0,0.024337515137680676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 08:00:00,0.0,25.448645980407306,22.1,0.0,30.0,45.0,0.0,5.897291960814613,30.0,30.0,25.448645980407306,0.0,30.0,45.0,0.0,0.7230812411755617,0.048,0.6507731170580056,0.0,0.024308124117556118,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 09:00:00,0.0,25.499890596694232,23.4,0.0,30.0,45.0,0.0,5.999781193388465,30.0,30.0,25.499890596694232,0.0,30.0,45.0,0.0,0.7200065641983461,0.048,0.6480059077785114,0.0,0.02400065641983462,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 10:00:00,0.0,25.63353382266245,25.0,0.0,30.0,45.0,0.0,6.2670676453249,30.0,30.0,25.63353382266245,0.0,30.0,45.0,0.0,0.711987970640253,0.048,0.6407891735762277,0.0,0.02319879706402528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 11:00:00,0.0,25.805717564753643,26.6,0.0,30.0,45.0,0.0,6.611435129507285,30.0,30.0,25.805717564753643,0.0,30.0,45.0,0.0,0.7016569461147815,0.048,0.6314912515033033,0.0,0.022165694611478104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 12:00:00,0.0,26.0,28.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 13:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 14:00:00,0.0,26.000000000000004,29.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 15:00:00,0.0,26.0,30.2,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 16:00:00,0.0,26.0,30.3,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 17:00:00,0.0,26.000000000000007,30.5,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 18:00:00,0.0,26.000000000000004,30.6,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 19:00:00,0.0,26.000000000000007,29.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 20:00:00,0.0,25.999999999999993,27.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 21:00:00,0.0,25.999999999999996,25.8,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 22:00:00,0.0,26.000000000000007,25.1,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-10 23:00:00,0.0,26.30214723810076,24.3,0.0,30.0,45.0,0.0,7.604294476201517,30.0,30.0,26.30214723810076,0.0,30.0,45.0,0.0,0.6718711657139544,0.048,0.604684049142559,0.0,0.01918711657139538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 00:00:00,0.0,26.331484258247244,23.6,0.0,30.0,45.0,0.0,7.662968516494487,30.0,30.0,26.331484258247244,0.0,30.0,45.0,0.0,0.6701109445051654,0.048,0.6030998500546488,0.0,0.01901109445051652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 01:00:00,0.0,26.297902365683576,23.2,0.0,30.0,45.0,0.0,7.595804731367153,30.0,30.0,26.297902365683576,0.0,30.0,45.0,0.0,0.6721258580589854,0.048,0.6049132722530869,0.0,0.019212585805898463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 02:00:00,0.0,26.245693591712637,22.8,0.0,30.0,45.0,0.0,7.4913871834252745,30.0,30.0,26.245693591712637,0.0,30.0,45.0,0.0,0.6752583844972417,0.048,0.6077325460475176,0.0,0.01952583844972411,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 03:00:00,0.0,26.18669044092418,22.4,0.0,30.0,45.0,0.0,7.373380881848362,30.0,30.0,26.18669044092418,0.0,30.0,45.0,0.0,0.6787985735445491,0.048,0.6109187161900942,0.0,0.019879857354454855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 04:00:00,0.0,26.123958390672076,22.0,0.0,30.0,45.0,0.0,7.247916781344152,30.0,30.0,26.123958390672076,0.0,30.0,45.0,0.0,0.6825624965596754,0.048,0.6143062469037078,0.0,0.020256249655967506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 05:00:00,0.0,25.932386912396094,21.6,0.0,30.0,45.0,0.0,6.864773824792188,30.0,30.0,25.932386912396094,0.0,30.0,45.0,0.0,0.6940567852562343,0.048,0.6246511067306109,0.0,0.02140567852562336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 06:00:00,0.0,25.78156482525597,21.2,0.0,30.0,45.0,0.0,6.563129650511939,30.0,30.0,25.78156482525597,0.0,30.0,45.0,0.0,0.7031061104846418,0.048,0.6327954994361776,0.0,0.022310611048464102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 07:00:00,0.0,25.7620246172826,22.4,0.0,30.0,45.0,0.0,6.524049234565197,30.0,30.0,25.7620246172826,0.0,30.0,45.0,0.0,0.7042785229630442,0.048,0.6338506706667397,0.0,0.022427852296304396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 08:00:00,0.0,25.77784233345434,23.6,0.0,30.0,45.0,0.0,6.555684666908682,30.0,30.0,25.77784233345434,0.0,30.0,45.0,0.0,0.7033294599927395,0.048,0.6329965139934656,0.0,0.022332945999273934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 09:00:00,0.0,25.831251971427733,24.8,0.0,30.0,45.0,0.0,6.662503942855466,30.0,30.0,25.831251971427733,0.0,30.0,45.0,0.0,0.700124881714336,0.048,0.6301123935429024,0.0,0.02201248817143353,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 10:00:00,0.0,25.901133074372844,24.8,0.0,30.0,45.0,0.0,6.802266148745687,30.0,30.0,25.901133074372844,0.0,30.0,45.0,0.0,0.6959320155376294,0.048,0.6263388139838665,0.0,0.021593201553762875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 11:00:00,0.0,25.97865782673898,24.8,0.0,30.0,45.0,0.0,6.957315653477963,30.0,30.0,25.97865782673898,0.0,30.0,45.0,0.0,0.6912805303956611,0.048,0.6221524773560949,0.0,0.021128053039566108,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 12:00:00,0.0,26.000000000000004,24.8,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 13:00:00,0.0,26.0,26.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 14:00:00,0.0,26.0,28.9,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 15:00:00,0.0,25.999999999999996,31.0,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 16:00:00,0.0,25.999999999999993,30.4,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 17:00:00,0.0,26.000000000000007,29.9,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 18:00:00,0.0,25.999999999999993,29.3,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 19:00:00,0.0,26.0,28.7,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 20:00:00,0.0,26.000000000000004,28.2,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 21:00:00,0.0,26.0,27.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 22:00:00,0.0,25.999999999999993,26.9,0.0,30.0,45.0,0.0,6.999999999999986,30.0,30.0,25.999999999999993,0.0,30.0,45.0,0.0,0.6900000000000005,0.048,0.6210000000000004,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-11 23:00:00,0.0,26.440550467538728,26.2,0.0,30.0,45.0,0.0,7.8811009350774555,30.0,30.0,26.440550467538728,0.0,30.0,45.0,0.0,0.6635669719476764,0.048,0.5972102747529088,0.0,0.018356697194767624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 00:00:00,0.0,26.5183086820491,25.5,0.0,30.0,45.0,0.0,8.036617364098198,30.0,30.0,26.5183086820491,0.0,30.0,45.0,0.0,0.6589014790770541,0.048,0.5930113311693487,0.0,0.017890147907705378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 01:00:00,0.0,26.50400633121808,24.8,0.0,30.0,45.0,0.0,8.008012662436158,30.0,30.0,26.50400633121808,0.0,30.0,45.0,0.0,0.6597596201269152,0.048,0.5937836581142237,0.0,0.01797596201269147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 02:00:00,0.0,26.444480491517748,24.1,0.0,30.0,45.0,0.0,7.888960983035496,30.0,30.0,26.444480491517748,0.0,30.0,45.0,0.0,0.6633311705089351,0.048,0.5969980534580416,0.0,0.018333117050893466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 03:00:00,0.0,26.384647736240378,23.4,0.0,30.0,45.0,0.0,7.769295472480756,30.0,30.0,26.384647736240378,0.0,30.0,45.0,0.0,0.6669211358255772,0.048,0.6002290222430195,0.0,0.018692113582557623,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 04:00:00,0.0,26.32218105208679,22.8,0.0,30.0,45.0,0.0,7.644362104173581,30.0,30.0,26.32218105208679,0.0,30.0,45.0,0.0,0.6706691368747926,0.048,0.6036022231873133,0.0,0.01906691368747926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 05:00:00,0.0,26.255282621091986,22.2,0.0,30.0,45.0,0.0,7.510565242183972,30.0,30.0,26.255282621091986,0.0,30.0,45.0,0.0,0.6746830427344809,0.048,0.6072147384610328,0.0,0.019468304273448034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 06:00:00,0.0,26.18372088871471,21.6,0.0,30.0,45.0,0.0,7.36744177742942,30.0,30.0,26.18372088871471,0.0,30.0,45.0,0.0,0.6789767466771174,0.048,0.6110790720094057,0.0,0.01989767466771164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 07:00:00,0.0,26.0,22.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 08:00:00,0.0,26.0,24.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 09:00:00,0.0,25.999999999999996,25.3,0.0,30.0,45.0,0.0,6.999999999999993,30.0,30.0,25.999999999999996,0.0,30.0,45.0,0.0,0.6900000000000003,0.048,0.6210000000000002,0.0,0.02100000000000002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 10:00:00,0.0,26.000000000000004,26.5,0.0,30.0,45.0,0.0,7.000000000000007,30.0,30.0,26.000000000000004,0.0,30.0,45.0,0.0,0.6899999999999997,0.048,0.6209999999999998,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 11:00:00,0.0,26.0,27.8,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 12:00:00,0.0,26.0,29.0,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-12 13:00:00,0.0,26.0,29.1,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
