timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-21 03:00:00,0.0,26.17046655875533,20.4,0.0,30.0,45.0,0.0,7.340933117510659,30.0,30.0,26.17046655875533,0.0,30.0,45.0,0.0,0.6797720064746802,0.048,0.6117948058272121,0.0,0.019977200647467996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 04:00:00,0.0,26.09365160887768,20.1,0.0,30.0,45.0,0.0,7.187303217755357,30.0,30.0,26.09365160887768,0.0,30.0,45.0,0.0,0.6843809034673393,0.048,0.6159428131206053,0.0,0.02043809034673394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 05:00:00,0.0,25.839388230458223,19.7,0.0,30.0,45.0,0.0,6.6787764609164455,30.0,30.0,25.839388230458223,0.0,30.0,45.0,0.0,0.6996367061725066,0.048,0.629673035555256,0.0,0.021963670617250575,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 06:00:00,0.0,25.66640565258716,19.4,0.0,30.0,45.0,0.0,6.332811305174317,30.0,30.0,25.66640565258716,0.0,30.0,45.0,0.0,0.7100156608447705,0.048,0.6390140947602935,0.0,0.02300156608447701,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 07:00:00,0.0,25.579717123707745,19.5,0.0,30.0,45.0,0.0,6.15943424741549,30.0,30.0,25.579717123707745,0.0,30.0,45.0,0.0,0.7152169725775354,0.048,0.6436952753197818,0.0,0.02352169725775355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 08:00:00,0.0,25.513596130935866,19.7,0.0,30.0,45.0,0.0,6.027192261871733,30.0,30.0,25.513596130935866,0.0,30.0,45.0,0.0,0.719184232143848,0.048,0.6472658089294632,0.0,0.023918423214384754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 09:00:00,0.0,25.45965070212915,19.8,0.0,30.0,45.0,0.0,5.919301404258299,30.0,30.0,25.45965070212915,0.0,30.0,45.0,0.0,0.722420957872251,0.048,0.6501788620850258,0.0,0.024242095787225137,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 10:00:00,0.0,25.506578861030192,20.8,0.0,30.0,45.0,0.0,6.0131577220603845,30.0,30.0,25.506578861030192,0.0,30.0,45.0,0.0,0.7196052683381885,0.048,0.6476447415043697,0.0,0.023960526833818774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 11:00:00,0.0,25.587784907576676,21.8,0.0,30.0,45.0,0.0,6.175569815153352,30.0,30.0,25.587784907576676,0.0,30.0,45.0,0.0,0.7147329055453995,0.048,0.6432596149908595,0.0,0.02347329055453995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 12:00:00,0.0,25.697622904363136,22.8,0.0,30.0,45.0,0.0,6.395245808726273,30.0,30.0,25.697622904363136,0.0,30.0,45.0,0.0,0.7081426257382117,0.048,0.6373283631643906,0.0,0.02281426257382113,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 13:00:00,0.0,25.810508455416723,23.3,0.0,30.0,45.0,0.0,6.621016910833447,30.0,30.0,25.810508455416723,0.0,30.0,45.0,0.0,0.7013694926749965,0.048,0.6312325434074968,0.0,0.02213694926749965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 14:00:00,0.0,25.911567862313788,23.7,0.0,30.0,45.0,0.0,6.823135724627576,30.0,30.0,25.911567862313788,0.0,30.0,45.0,0.0,0.6953059282611728,0.048,0.6257753354350555,0.0,0.021530592826117245,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 15:00:00,0.0,25.993685210847364,24.2,0.0,30.0,45.0,0.0,6.987370421694727,30.0,30.0,25.993685210847364,0.0,30.0,45.0,0.0,0.6903788873491582,0.048,0.6213409986142424,0.0,0.021037888734915744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 16:00:00,0.0,26.0,23.6,0.0,30.0,45.0,0.0,7.0,30.0,30.0,26.0,0.0,30.0,45.0,0.0,0.69,0.048,0.621,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 17:00:00,0.0,26.000000000000007,23.0,0.0,30.0,45.0,0.0,7.000000000000014,30.0,30.0,26.000000000000007,0.0,30.0,45.0,0.0,0.6899999999999995,0.048,0.6209999999999996,0.0,0.020999999999999908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 18:00:00,0.0,25.887971178601877,22.4,0.0,30.0,45.0,0.0,6.775942357203753,30.0,30.0,25.887971178601877,0.0,30.0,45.0,0.0,0.6967217292838874,0.048,0.6270495563554986,0.0,0.021672172928388744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 19:00:00,0.0,25.873510643833775,21.7,0.0,30.0,45.0,0.0,6.74702128766755,30.0,30.0,25.873510643833775,0.0,30.0,45.0,0.0,0.6975893613699735,0.048,0.6278304252329762,0.0,0.02175893613699731,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 20:00:00,0.0,25.79937769107359,21.1,0.0,30.0,45.0,0.0,6.598755382147182,30.0,30.0,25.79937769107359,0.0,30.0,45.0,0.0,0.7020373385355846,0.048,0.6318336046820261,0.0,0.02220373385355845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 21:00:00,0.0,25.702603034016434,20.4,0.0,30.0,45.0,0.0,6.405206068032868,30.0,30.0,25.702603034016434,0.0,30.0,45.0,0.0,0.7078438179590139,0.048,0.6370594361631124,0.0,0.022784381795901365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 22:00:00,0.0,25.633325060864177,20.4,0.0,30.0,45.0,0.0,6.266650121728354,30.0,30.0,25.633325060864177,0.0,30.0,45.0,0.0,0.7120004963481493,0.048,0.6408004467133344,0.0,0.023200049634814923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-21 23:00:00,0.0,25.71231209864522,20.4,0.0,30.0,45.0,0.0,6.424624197290441,30.0,30.0,25.71231209864522,0.0,30.0,45.0,0.0,0.7072612740812867,0.048,0.636535146673158,0.0,0.022726127408128627,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 00:00:00,0.0,25.680775462037484,20.4,0.0,30.0,45.0,0.0,6.361550924074969,30.0,30.0,25.680775462037484,0.0,30.0,45.0,0.0,0.7091534722777509,0.048,0.6382381250499758,0.0,0.022915347227775107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 01:00:00,0.0,25.613984799391808,19.7,0.0,30.0,45.0,0.0,6.227969598783616,30.0,30.0,25.613984799391808,0.0,30.0,45.0,0.0,0.7131609120364915,0.048,0.6418448208328423,0.0,0.02331609120364908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 02:00:00,0.0,25.532868053724343,18.9,0.0,30.0,45.0,0.0,6.065736107448686,30.0,30.0,25.532868053724343,0.0,30.0,45.0,0.0,0.7180279167765394,0.048,0.6462251250988855,0.0,0.023802791677653867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 03:00:00,0.0,25.445161616686246,18.2,0.0,30.0,45.0,0.0,5.8903232333724915,30.0,30.0,25.445161616686246,0.0,30.0,45.0,0.0,0.7232903029988252,0.048,0.6509612726989427,0.0,0.024329030299882537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 04:00:00,0.0,25.363300752284857,18.1,0.0,30.0,45.0,0.0,5.7266015045697145,30.0,30.0,25.363300752284857,0.0,30.0,45.0,0.0,0.7282019548629086,0.048,0.6553817593766178,0.0,0.024820195486290775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 05:00:00,0.0,25.089227929059923,18.1,0.0,30.0,45.0,0.0,5.178455858119847,30.0,30.0,25.089227929059923,0.0,30.0,45.0,0.0,0.7446463242564045,0.048,0.6701816918307641,0.0,0.026464632425640344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 06:00:00,0.0,24.917900185259555,18.0,0.0,30.0,45.0,0.0,4.8358003705191095,30.0,30.0,24.917900185259555,0.0,30.0,45.0,0.0,0.7549259888844267,0.048,0.6794333899959841,0.0,0.027492598888442576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 07:00:00,0.0,24.839965709807736,18.3,0.0,30.0,45.0,0.0,4.679931419615471,30.0,30.0,24.839965709807736,0.0,30.0,45.0,0.0,0.7596020574115359,0.048,0.6836418516703823,0.0,0.027960205741153543,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 08:00:00,0.0,24.776356404908086,18.5,0.0,30.0,45.0,0.0,4.552712809816171,30.0,30.0,24.776356404908086,0.0,30.0,45.0,0.0,0.7634186157055148,0.048,0.6870767541349633,0.0,0.02834186157055152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 09:00:00,0.0,24.73253649188431,18.8,0.0,30.0,45.0,0.0,4.465072983768621,30.0,30.0,24.73253649188431,0.0,30.0,45.0,0.0,0.7660478104869414,0.048,0.6894430294382472,0.0,0.028604781048694128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 10:00:00,0.0,24.788191204079645,19.9,0.0,30.0,45.0,0.0,4.57638240815929,30.0,30.0,24.788191204079645,0.0,30.0,45.0,0.0,0.7627085277552214,0.048,0.6864376749796992,0.0,0.028270852775522104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 11:00:00,0.0,24.88336996215061,21.1,0.0,30.0,45.0,0.0,4.76673992430122,30.0,30.0,24.88336996215061,0.0,30.0,45.0,0.0,0.7569978022709634,0.048,0.681298022043867,0.0,0.027699780227096293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 12:00:00,0.0,25.004843915014927,22.2,0.0,30.0,45.0,0.0,5.009687830029854,30.0,30.0,25.004843915014927,0.0,30.0,45.0,0.0,0.7497093650991044,0.048,0.674738428589194,0.0,0.026970936509910337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 13:00:00,0.0,25.11721793922161,22.5,0.0,30.0,45.0,0.0,5.234435878443222,30.0,30.0,25.11721793922161,0.0,30.0,45.0,0.0,0.7429669236467034,0.048,0.668670231282033,0.0,0.02629669236467036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 14:00:00,0.0,25.210937932672863,22.7,0.0,30.0,45.0,0.0,5.421875865345726,30.0,30.0,25.210937932672863,0.0,30.0,45.0,0.0,0.7373437240396282,0.048,0.6636093516356654,0.0,0.025734372403962813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 15:00:00,0.0,25.28662749287959,23.0,0.0,30.0,45.0,0.0,5.573254985759178,30.0,30.0,25.28662749287959,0.0,30.0,45.0,0.0,0.7328023504272246,0.048,0.6595221153845021,0.0,0.025280235042722476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 16:00:00,0.0,25.337307317526157,22.7,0.0,30.0,45.0,0.0,5.674614635052315,30.0,30.0,25.337307317526157,0.0,30.0,45.0,0.0,0.7297615609484306,0.048,0.6567854048535875,0.0,0.02497615609484305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 17:00:00,0.0,25.33515296565831,22.3,0.0,30.0,45.0,0.0,5.670305931316619,30.0,30.0,25.33515296565831,0.0,30.0,45.0,0.0,0.7298908220605015,0.048,0.6569017398544513,0.0,0.024989082206050117,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 18:00:00,0.0,25.238260791188882,22.0,0.0,30.0,45.0,0.0,5.476521582377764,30.0,30.0,25.238260791188882,0.0,30.0,45.0,0.0,0.7357043525286671,0.048,0.6621339172758003,0.0,0.02557043525286673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 19:00:00,0.0,25.21270301306388,21.1,0.0,30.0,45.0,0.0,5.42540602612776,30.0,30.0,25.21270301306388,0.0,30.0,45.0,0.0,0.7372378192161672,0.048,0.6635140372945504,0.0,0.02572378192161673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 20:00:00,0.0,25.124904640968026,20.1,0.0,30.0,45.0,0.0,5.249809281936052,30.0,30.0,25.124904640968026,0.0,30.0,45.0,0.0,0.7425057215419184,0.048,0.6682551493877266,0.0,0.026250572154191798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 21:00:00,0.0,25.016605571610473,19.2,0.0,30.0,45.0,0.0,5.033211143220946,30.0,30.0,25.016605571610473,0.0,30.0,45.0,0.0,0.7490036657033716,0.048,0.6741032991330345,0.0,0.02690036657033712,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 22:00:00,0.0,24.92040613147141,18.7,0.0,30.0,45.0,0.0,4.840812262942819,30.0,30.0,24.92040613147141,0.0,30.0,45.0,0.0,0.7547756321117154,0.048,0.6792980689005438,0.0,0.027477563211171563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-22 23:00:00,0.0,25.005991128186352,18.3,0.0,30.0,45.0,0.0,5.011982256372704,30.0,30.0,25.005991128186352,0.0,30.0,45.0,0.0,0.7496405323088188,0.048,0.6746764790779369,0.0,0.0269640532308818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 00:00:00,0.0,24.959049732160462,17.8,0.0,30.0,45.0,0.0,4.918099464320925,30.0,30.0,24.959049732160462,0.0,30.0,45.0,0.0,0.7524570160703722,0.048,0.677211314463335,0.0,0.0272457016070371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 01:00:00,0.0,24.893222270972487,17.9,0.0,30.0,45.0,0.0,4.786444541944974,30.0,30.0,24.893222270972487,0.0,30.0,45.0,0.0,0.7564066637416509,0.048,0.6807659973674858,0.0,0.027640666374165068,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 02:00:00,0.0,24.825772241069288,18.1,0.0,30.0,45.0,0.0,4.651544482138576,30.0,30.0,24.825772241069288,0.0,30.0,45.0,0.0,0.7604536655358427,0.048,0.6844082989822584,0.0,0.02804536655358425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 03:00:00,0.0,24.75863924173037,18.2,0.0,30.0,45.0,0.0,4.517278483460743,30.0,30.0,24.75863924173037,0.0,30.0,45.0,0.0,0.7644816454961777,0.048,0.6880334809465599,0.0,0.028448164549617738,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 04:00:00,0.0,24.68780182235632,18.0,0.0,30.0,45.0,0.0,4.3756036447126405,30.0,30.0,24.68780182235632,0.0,30.0,45.0,0.0,0.7687318906586208,0.048,0.6918587015927586,0.0,0.028873189065862115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 05:00:00,0.0,24.431895841537933,17.8,0.0,30.0,45.0,0.0,3.863791683075867,30.0,30.0,24.431895841537933,0.0,30.0,45.0,0.0,0.784086249507724,0.048,0.7056776245569516,0.0,0.030408624950772345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 06:00:00,0.0,24.266724286395373,17.6,0.0,30.0,45.0,0.0,3.5334485727907463,30.0,30.0,24.266724286395373,0.0,30.0,45.0,0.0,0.7939965428162776,0.048,0.7145968885346499,0.0,0.03139965428162772,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 07:00:00,0.0,24.20012525971527,18.0,0.0,30.0,45.0,0.0,3.400250519430543,30.0,30.0,24.20012525971527,0.0,30.0,45.0,0.0,0.7979924844170837,0.048,0.7181932359753753,0.0,0.03179924844170834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 08:00:00,0.0,24.154109860987646,18.4,0.0,30.0,45.0,0.0,3.3082197219752913,30.0,30.0,24.154109860987646,0.0,30.0,45.0,0.0,0.8007534083407413,0.048,0.7206780675066672,0.0,0.03207534083407404,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 09:00:00,0.0,24.129143540099555,18.8,0.0,30.0,45.0,0.0,3.2582870801991106,30.0,30.0,24.129143540099555,0.0,30.0,45.0,0.0,0.8022513875940267,0.048,0.7220262488346241,0.0,0.03222513875940258,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 10:00:00,0.0,24.23181685486896,20.5,0.0,30.0,45.0,0.0,3.4636337097379197,30.0,30.0,24.23181685486896,0.0,30.0,45.0,0.0,0.7960909887078624,0.048,0.7164818898370762,0.0,0.03160909887078622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 11:00:00,0.0,24.3751196001826,22.1,0.0,30.0,45.0,0.0,3.7502392003652005,30.0,30.0,24.3751196001826,0.0,30.0,45.0,0.0,0.787492823989044,0.048,0.7087435415901396,0.0,0.030749282398904287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 12:00:00,0.0,24.561081689565977,23.8,0.0,30.0,45.0,0.0,4.122163379131955,30.0,30.0,24.561081689565977,0.0,30.0,45.0,0.0,0.7763350986260413,0.048,0.6987015887634372,0.0,0.029633509862604046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 13:00:00,0.0,24.740670139486163,24.7,0.0,30.0,45.0,0.0,4.481340278972326,30.0,30.0,24.740670139486163,0.0,30.0,45.0,0.0,0.7655597916308302,0.048,0.6890038124677471,0.0,0.028555979163083056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 14:00:00,0.0,24.912523606963177,25.7,0.0,30.0,45.0,0.0,4.825047213926354,30.0,30.0,24.912523606963177,0.0,30.0,45.0,0.0,0.7552485835822095,0.048,0.6797237252239886,0.0,0.027524858358220827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 15:00:00,0.0,25.062635493161906,26.6,0.0,30.0,45.0,0.0,5.125270986323812,30.0,30.0,25.062635493161906,0.0,30.0,45.0,0.0,0.7462418704102857,0.048,0.6716176833692571,0.0,0.026624187041028535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 16:00:00,0.0,25.134282951080245,25.6,0.0,30.0,45.0,0.0,5.268565902160489,30.0,30.0,25.134282951080245,0.0,30.0,45.0,0.0,0.7419430229351853,0.048,0.6677487206416669,0.0,0.02619430229351838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 17:00:00,0.0,25.136740717815844,24.6,0.0,30.0,45.0,0.0,5.2734814356316875,30.0,30.0,25.136740717815844,0.0,30.0,45.0,0.0,0.7417955569310494,0.048,0.6676160012379444,0.0,0.026179555693104928,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 18:00:00,0.0,25.0284903195043,23.6,0.0,30.0,45.0,0.0,5.0569806390086,30.0,30.0,25.0284903195043,0.0,30.0,45.0,0.0,0.748290580829742,0.048,0.6734615227467678,0.0,0.02682905808297409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 19:00:00,0.0,25.00862801539339,22.5,0.0,30.0,45.0,0.0,5.017256030786783,30.0,30.0,25.00862801539339,0.0,30.0,45.0,0.0,0.7494823190763965,0.048,0.6745340871687568,0.0,0.02694823190763962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 20:00:00,0.0,24.92535212823423,21.3,0.0,30.0,45.0,0.0,4.850704256468461,30.0,30.0,24.92535212823423,0.0,30.0,45.0,0.0,0.7544788723059462,0.048,0.6790309850753516,0.0,0.027447887230594548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 21:00:00,0.0,24.819883088558996,20.2,0.0,30.0,45.0,0.0,4.639766177117991,30.0,30.0,24.819883088558996,0.0,30.0,45.0,0.0,0.7608070146864602,0.048,0.6847263132178142,0.0,0.02808070146864594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 22:00:00,0.0,24.710273155541813,19.2,0.0,30.0,45.0,0.0,4.420546311083626,30.0,30.0,24.710273155541813,0.0,30.0,45.0,0.0,0.7673836106674912,0.048,0.6906452496007421,0.0,0.028738361066748985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-23 23:00:00,0.0,24.767570285720524,18.2,0.0,30.0,45.0,0.0,4.5351405714410475,30.0,30.0,24.767570285720524,0.0,30.0,45.0,0.0,0.7639457828567686,0.048,0.6875512045710918,0.0,0.02839457828567682,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 00:00:00,0.0,24.703736204576042,17.2,0.0,30.0,45.0,0.0,4.407472409152085,30.0,30.0,24.703736204576042,0.0,30.0,45.0,0.0,0.7677758277254375,0.048,0.6909982449528939,0.0,0.02877758277254361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 01:00:00,0.0,24.617985764930808,16.7,0.0,30.0,45.0,0.0,4.235971529861615,30.0,30.0,24.617985764930808,0.0,30.0,45.0,0.0,0.7729208541041516,0.048,0.6956287686937364,0.0,0.02929208541041517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 02:00:00,0.0,24.521535860859863,16.1,0.0,30.0,45.0,0.0,4.043071721719727,30.0,30.0,24.521535860859863,0.0,30.0,45.0,0.0,0.7787078483484082,0.048,0.7008370635135673,0.0,0.029870784834840847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 03:00:00,0.0,24.421360977529076,15.6,0.0,30.615384615384617,45.0,0.0,3.8427219550581526,30.615384615384617,30.615384615384617,24.421360977529076,0.0,30.615384615384617,45.0,0.0,0.8031798798097939,0.048,0.7228618918288144,0.0,0.0323179879809794,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 04:00:00,0.0,24.3178228692509,15.1,0.0,31.384615384615387,45.0,0.0,3.6356457385018004,31.384615384615387,31.384615384615387,24.3178228692509,0.0,31.384615384615387,45.0,0.0,0.8324690893834076,0.048,0.7492221804450668,0.0,0.035246908938340704,0.0,24.0,0.0,31.384615384615387,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 05:00:00,0.0,23.955312676483977,14.7,0.0,32.0,45.0,0.0,2.910625352967955,32.0,32.0,23.955312676483977,0.0,32.0,45.0,0.0,0.8726812394109613,0.048,0.7854131154698653,0.0,0.03926812394109602,0.0,24.0,0.0,32.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 06:00:00,0.0,23.727361766581843,14.2,0.0,32.769230769230774,45.0,0.0,2.454723533163687,32.769230769230774,32.769230769230774,23.727361766581843,0.0,32.769230769230774,45.0,0.0,0.9094352170820126,0.048,0.8184916953738113,0.0,0.04294352170820126,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 07:00:00,0.0,23.65799305130706,15.4,0.0,30.923076923076923,45.0,0.0,2.3159861026141186,30.923076923076923,30.923076923076923,23.65799305130706,0.0,30.923076923076923,45.0,0.0,0.858212724613884,0.048,0.7723914521524956,0.0,0.03782127246138833,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 08:00:00,0.0,23.629313077689183,16.6,0.0,30.0,45.0,0.0,2.2586261553783658,30.0,30.0,23.629313077689183,0.0,30.0,45.0,0.0,0.832241215338649,0.048,0.7490170938047841,0.0,0.035224121533864894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 09:00:00,0.0,23.6336949902651,17.8,0.0,30.0,45.0,0.0,2.267389980530197,30.0,30.0,23.6336949902651,0.0,30.0,45.0,0.0,0.831978300584094,0.048,0.7487804705256846,0.0,0.035197830058409374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 10:00:00,0.0,23.762404489635337,20.0,0.0,30.0,45.0,0.0,2.5248089792706736,30.0,30.0,23.762404489635337,0.0,30.0,45.0,0.0,0.8242557306218798,0.048,0.7418301575596918,0.0,0.034425573062187964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 11:00:00,0.0,23.939983307102505,22.2,0.0,30.0,45.0,0.0,2.87996661420501,30.0,30.0,23.939983307102505,0.0,30.0,45.0,0.0,0.8136010015738496,0.048,0.7322409014164647,0.0,0.03336010015738489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 12:00:00,0.0,24.162385840621063,24.4,0.0,30.0,45.0,0.0,3.324771681242126,30.0,30.0,24.162385840621063,0.0,30.0,45.0,0.0,0.8002568495627362,0.048,0.7202311646064626,0.0,0.03202568495627356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 13:00:00,0.0,24.3298849075611,24.7,0.0,30.0,45.0,0.0,3.6597698151222033,30.0,30.0,24.3298849075611,0.0,30.0,45.0,0.0,0.7902069055463339,0.048,0.7111862149917004,0.0,0.031020690554633412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 14:00:00,0.0,24.467502019837625,24.9,0.0,30.0,45.0,0.0,3.935004039675249,30.0,30.0,24.467502019837625,0.0,30.0,45.0,0.0,0.7819498788097425,0.048,0.7037548909287683,0.0,0.03019498788097419,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 15:00:00,0.0,24.579702370370466,25.2,0.0,30.0,45.0,0.0,4.159404740740932,30.0,30.0,24.579702370370466,0.0,30.0,45.0,0.0,0.775217857777772,0.048,0.6976960719999948,0.0,0.029521785777777088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 16:00:00,0.0,24.65615981204213,24.7,0.0,30.0,45.0,0.0,4.31231962408426,30.0,30.0,24.65615981204213,0.0,30.0,45.0,0.0,0.7706304112774721,0.048,0.6935673701497249,0.0,0.029063041127747158,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 17:00:00,0.0,24.68341251634344,24.3,0.0,30.0,45.0,0.0,4.366825032686883,30.0,30.0,24.68341251634344,0.0,30.0,45.0,0.0,0.7689952490193935,0.048,0.6920957241174541,0.0,0.028899524901939366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 18:00:00,0.0,24.60584621395484,23.8,0.0,30.0,45.0,0.0,4.211692427909682,30.0,30.0,24.60584621395484,0.0,30.0,45.0,0.0,0.7736492271627096,0.048,0.6962843044464385,0.0,0.029364922716271002,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 19:00:00,0.0,24.613146489104853,22.9,0.0,30.0,45.0,0.0,4.226292978209706,30.0,30.0,24.613146489104853,0.0,30.0,45.0,0.0,0.7732112106537088,0.048,0.6958900895883379,0.0,0.02932112106537088,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 20:00:00,0.0,24.558427359454818,22.1,0.0,30.0,45.0,0.0,4.116854718909636,30.0,30.0,24.558427359454818,0.0,30.0,45.0,0.0,0.7764943584327109,0.048,0.6988449225894398,0.0,0.029649435843271066,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 21:00:00,0.0,24.479533769706546,21.2,0.0,30.0,45.0,0.0,3.959067539413091,30.0,30.0,24.479533769706546,0.0,30.0,45.0,0.0,0.7812279738176072,0.048,0.7031051764358465,0.0,0.030122797381760713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 22:00:00,0.0,24.3928775760036,20.3,0.0,30.0,45.0,0.0,3.785755152007198,30.0,30.0,24.3928775760036,0.0,30.0,45.0,0.0,0.7864273454397841,0.048,0.7077846108958057,0.0,0.030642734543978367,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-24 23:00:00,0.0,24.433402811696464,19.5,0.0,30.0,45.0,0.0,3.8668056233929278,30.0,30.0,24.433402811696464,0.0,30.0,45.0,0.0,0.7839958312982122,0.048,0.705596248168391,0.0,0.03039958312982116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 00:00:00,0.0,24.380092992454387,18.6,0.0,30.0,45.0,0.0,3.760185984908773,30.0,30.0,24.380092992454387,0.0,30.0,45.0,0.0,0.7871944204527368,0.048,0.7084749784074631,0.0,0.03071944204527366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 01:00:00,0.0,24.31835488586107,18.5,0.0,30.0,45.0,0.0,3.6367097717221384,30.0,30.0,24.31835488586107,0.0,30.0,45.0,0.0,0.7908987068483359,0.048,0.7118088361635023,0.0,0.031089870684833487,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 02:00:00,0.0,24.255644763178598,18.5,0.0,30.0,45.0,0.0,3.5112895263571957,30.0,30.0,24.255644763178598,0.0,30.0,45.0,0.0,0.7946613142092841,0.048,0.7151951827883556,0.0,0.03146613142092847,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 03:00:00,0.0,24.191736716785492,18.4,0.0,30.0,45.0,0.0,3.383473433570984,30.0,30.0,24.191736716785492,0.0,30.0,45.0,0.0,0.7984957969928705,0.048,0.7186462172935835,0.0,0.031849579699287034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 04:00:00,0.0,24.12604072358302,18.2,0.0,30.0,45.0,0.0,3.2520814471660415,30.0,30.0,24.12604072358302,0.0,30.0,45.0,0.0,0.8024375565850188,0.048,0.7221938009265169,0.0,0.032243755658501905,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 05:00:00,0.0,23.8948639385242,18.0,0.0,30.0,45.0,0.0,2.7897278770483993,30.0,30.0,23.8948639385242,0.0,30.0,45.0,0.0,0.816308163688548,0.048,0.7346773473196931,0.0,0.03363081636885479,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 06:00:00,0.0,23.74011153207968,17.8,0.0,30.0,45.0,0.0,2.480223064159361,30.0,30.0,23.74011153207968,0.0,30.0,45.0,0.0,0.8255933080752191,0.048,0.7430339772676972,0.0,0.03455933080752194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 07:00:00,0.0,23.689700870281477,18.4,0.0,30.0,45.0,0.0,2.3794017405629546,30.0,30.0,23.689700870281477,0.0,30.0,45.0,0.0,0.8286179477831114,0.048,0.7457561530048002,0.0,0.034861794778311084,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 08:00:00,0.0,23.662358382495565,19.0,0.0,30.0,45.0,0.0,2.3247167649911304,30.0,30.0,23.662358382495565,0.0,30.0,45.0,0.0,0.8302584970502661,0.048,0.7472326473452395,0.0,0.035025849705026535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 09:00:00,0.0,23.661724159300405,19.6,0.0,30.0,45.0,0.0,2.3234483186008106,30.0,30.0,23.661724159300405,0.0,30.0,45.0,0.0,0.8302965504419757,0.048,0.7472668953977781,0.0,0.03502965504419753,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 10:00:00,0.0,23.77071537175654,21.2,0.0,30.0,45.0,0.0,2.5414307435130823,30.0,30.0,23.77071537175654,0.0,30.0,45.0,0.0,0.8237570776946076,0.048,0.7413813699251469,0.0,0.03437570776946064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 11:00:00,0.0,23.92226602585104,22.8,0.0,30.0,45.0,0.0,2.844532051702082,30.0,30.0,23.92226602585104,0.0,30.0,45.0,0.0,0.8146640384489375,0.048,0.7331976346040437,0.0,0.033466403844893744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 12:00:00,0.0,24.11269983592247,24.4,0.0,30.0,45.0,0.0,3.22539967184494,30.0,30.0,24.11269983592247,0.0,30.0,45.0,0.0,0.8032380098446518,0.048,0.7229142088601865,0.0,0.03232380098446519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 13:00:00,0.0,24.288911081336025,25.1,0.0,30.0,45.0,0.0,3.5778221626720494,30.0,30.0,24.288911081336025,0.0,30.0,45.0,0.0,0.7926653351198386,0.048,0.7133988016078547,0.0,0.03126653351198383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 14:00:00,0.0,24.445089871512703,25.7,0.0,30.0,45.0,0.0,3.8901797430254064,30.0,30.0,24.445089871512703,0.0,30.0,45.0,0.0,0.7832946077092378,0.048,0.704965146938314,0.0,0.03032946077092369,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 15:00:00,0.0,24.58412345349857,26.4,0.0,30.0,45.0,0.0,4.16824690699714,30.0,30.0,24.58412345349857,0.0,30.0,45.0,0.0,0.7749525927900858,0.048,0.6974573335110772,0.0,0.029495259279008534,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 16:00:00,0.0,24.66469505240172,25.7,0.0,30.0,45.0,0.0,4.329390104803437,30.0,30.0,24.66469505240172,0.0,30.0,45.0,0.0,0.7701182968558969,0.048,0.6931064671703072,0.0,0.029011829685589685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 17:00:00,0.0,24.68875421487778,25.1,0.0,30.0,45.0,0.0,4.377508429755558,30.0,30.0,24.68875421487778,0.0,30.0,45.0,0.0,0.7686747471073333,0.048,0.6918072723966,0.0,0.028867474710733254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 18:00:00,0.0,24.607520929654022,24.4,0.0,30.0,45.0,0.0,4.2150418593080445,30.0,30.0,24.607520929654022,0.0,30.0,45.0,0.0,0.7735487442207586,0.048,0.6961938697986827,0.0,0.02935487442207585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 19:00:00,0.0,24.62979607961241,23.8,0.0,30.0,45.0,0.0,4.259592159224823,30.0,30.0,24.62979607961241,0.0,30.0,45.0,0.0,0.7722122352232553,0.048,0.6949910117009298,0.0,0.02922122352232548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 20:00:00,0.0,24.587799148307884,23.1,0.0,30.0,45.0,0.0,4.175598296615767,30.0,30.0,24.587799148307884,0.0,30.0,45.0,0.0,0.774732051101527,0.048,0.6972588459913743,0.0,0.02947320511015261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 21:00:00,0.0,24.531584677761384,22.5,0.0,30.0,45.0,0.0,4.063169355522767,30.0,30.0,24.531584677761384,0.0,30.0,45.0,0.0,0.7781049193343169,0.048,0.7002944274008853,0.0,0.02981049193343155,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 22:00:00,0.0,24.472142843022034,21.9,0.0,30.0,45.0,0.0,3.9442856860440685,30.0,30.0,24.472142843022034,0.0,30.0,45.0,0.0,0.781671429418678,0.048,0.7035042864768102,0.0,0.03016714294186773,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-25 23:00:00,0.0,24.491075819127502,21.2,0.0,30.0,45.0,0.0,3.9821516382550044,30.0,30.0,24.491075819127502,0.0,30.0,45.0,0.0,0.7805354508523499,0.048,0.7024819057671149,0.0,0.030053545085234945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 00:00:00,0.0,24.44825218519182,20.6,0.0,30.0,45.0,0.0,3.8965043703836386,30.0,30.0,24.44825218519182,0.0,30.0,45.0,0.0,0.7831048688884908,0.048,0.7047943819996418,0.0,0.030310486888848964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 01:00:00,0.0,24.389330254899292,19.9,0.0,30.0,45.0,0.0,3.778660509798584,30.0,30.0,24.389330254899292,0.0,30.0,45.0,0.0,0.7866401847060425,0.048,0.7079761662354381,0.0,0.030664018470604293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 02:00:00,0.0,24.303018387329224,19.1,0.0,30.0,45.0,0.0,3.606036774658449,30.0,30.0,24.303018387329224,0.0,30.0,45.0,0.0,0.7918188967602465,0.048,0.712637007084222,0.0,0.031181889676024532,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 03:00:00,0.0,24.222504532650028,18.4,0.0,30.0,45.0,0.0,3.445009065300056,30.0,30.0,24.222504532650028,0.0,30.0,45.0,0.0,0.7966497280409983,0.048,0.7169847552368985,0.0,0.031664972804099745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 04:00:00,0.0,24.158719283202693,18.7,0.0,30.0,45.0,0.0,3.317438566405386,30.0,30.0,24.158719283202693,0.0,30.0,45.0,0.0,0.8004768430078384,0.048,0.7204291587070546,0.0,0.03204768430078375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 05:00:00,0.0,24.099399214978774,18.9,0.0,30.0,45.0,0.0,3.1987984299575487,30.0,30.0,24.099399214978774,0.0,30.0,45.0,0.0,0.8040360471012735,0.048,0.7236324423911462,0.0,0.032403604710127265,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 06:00:00,0.0,24.046082609693883,19.2,0.0,30.0,45.0,0.0,3.0921652193877662,30.0,30.0,24.046082609693883,0.0,30.0,45.0,0.0,0.807235043418367,0.048,0.7265115390765304,0.0,0.03272350434183657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 07:00:00,0.0,23.90990271736827,20.0,0.0,30.0,45.0,0.0,2.819805434736537,30.0,30.0,23.90990271736827,0.0,30.0,45.0,0.0,0.8154058369579038,0.048,0.7338652532621134,0.0,0.03354058369579038,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 08:00:00,0.0,23.88169692734501,20.8,0.0,30.0,45.0,0.0,2.7633938546900225,30.0,30.0,23.88169692734501,0.0,30.0,45.0,0.0,0.8170981843592994,0.048,0.7353883659233695,0.0,0.033709818435929795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 09:00:00,0.0,23.933631635442563,21.6,0.0,30.0,45.0,0.0,2.8672632708851253,30.0,30.0,23.933631635442563,0.0,30.0,45.0,0.0,0.8139821018734462,0.048,0.7325838916861016,0.0,0.03339821018734457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 10:00:00,0.0,24.084791977729502,23.5,0.0,30.0,45.0,0.0,3.1695839554590037,30.0,30.0,24.084791977729502,0.0,30.0,45.0,0.0,0.80491248133623,0.048,0.7244212332026069,0.0,0.03249124813362303,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 11:00:00,0.0,24.272841582734678,25.3,0.0,30.0,45.0,0.0,3.545683165469356,30.0,30.0,24.272841582734678,0.0,30.0,45.0,0.0,0.7936295050359193,0.048,0.7142665545323275,0.0,0.031362950503591835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 12:00:00,0.0,24.504871589336904,27.2,0.0,30.0,45.0,0.0,4.0097431786738085,30.0,30.0,24.504871589336904,0.0,30.0,45.0,0.0,0.7797077046397858,0.048,0.7017369341758072,0.0,0.029970770463978558,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 13:00:00,0.0,24.669801186618827,27.2,0.0,30.0,45.0,0.0,4.339602373237653,30.0,30.0,24.669801186618827,0.0,30.0,45.0,0.0,0.7698119288028704,0.048,0.6928307359225834,0.0,0.028981192880287,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 14:00:00,0.0,24.807279274573272,27.2,0.0,30.0,45.0,0.0,4.614558549146544,30.0,30.0,24.807279274573272,0.0,30.0,45.0,0.0,0.7615632435256037,0.048,0.6854069191730433,0.0,0.028156324352560325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 15:00:00,0.0,24.91726656375191,27.2,0.0,30.0,45.0,0.0,4.834533127503818,30.0,30.0,24.91726656375191,0.0,30.0,45.0,0.0,0.7549640061748856,0.048,0.679467605557397,0.0,0.02749640061748848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 16:00:00,0.0,24.975879666126787,26.7,0.0,30.0,45.0,0.0,4.951759332253573,30.0,30.0,24.975879666126787,0.0,30.0,45.0,0.0,0.7514472200323928,0.048,0.6763024980291535,0.0,0.027144722003239252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 17:00:00,0.0,24.997217342503646,26.1,0.0,30.0,45.0,0.0,4.994434685007292,30.0,30.0,24.997217342503646,0.0,30.0,45.0,0.0,0.7501669594497812,0.048,0.6751502635048031,0.0,0.02701669594497802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 18:00:00,0.0,24.94252549065224,25.6,0.0,30.0,45.0,0.0,4.885050981304481,30.0,30.0,24.94252549065224,0.0,30.0,45.0,0.0,0.7534484705608655,0.048,0.678103623504779,0.0,0.02734484705608642,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 19:00:00,0.0,24.937944450294157,24.9,0.0,30.0,45.0,0.0,4.875888900588315,30.0,30.0,24.937944450294157,0.0,30.0,45.0,0.0,0.7537233329823506,0.048,0.6783509996841155,0.0,0.027372333298235074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 20:00:00,0.0,24.887914557182384,24.1,0.0,30.0,45.0,0.0,4.775829114364768,30.0,30.0,24.887914557182384,0.0,30.0,45.0,0.0,0.756725126569057,0.048,0.6810526139121512,0.0,0.027672512656905734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 21:00:00,0.0,24.87325601492236,23.4,0.0,30.0,45.0,0.0,4.746512029844723,30.0,30.0,24.87325601492236,0.0,30.0,45.0,0.0,0.7576046391046583,0.048,0.6818441751941924,0.0,0.027760463910465827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 22:00:00,0.0,24.860186488387555,23.7,0.0,30.0,45.0,0.0,4.72037297677511,30.0,30.0,24.860186488387555,0.0,30.0,45.0,0.0,0.7583888106967468,0.048,0.6825499296270721,0.0,0.027838881069674692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-26 23:00:00,0.0,24.846495082621644,24.1,0.0,30.0,45.0,0.0,4.6929901652432875,30.0,30.0,24.846495082621644,0.0,30.0,45.0,0.0,0.7592102950427013,0.048,0.6832892655384312,0.0,0.027921029504270112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 00:00:00,0.0,24.82821009118493,24.4,0.0,30.0,45.0,0.0,4.656420182369857,30.0,30.0,24.82821009118493,0.0,30.0,45.0,0.0,0.7603073945289043,0.048,0.6842766550760139,0.0,0.028030739452890363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 01:00:00,0.0,24.805575719429925,24.1,0.0,30.0,45.0,0.0,4.611151438859849,30.0,30.0,24.805575719429925,0.0,30.0,45.0,0.0,0.7616654568342045,0.048,0.6854989111507841,0.0,0.028166545683420363,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 02:00:00,0.0,24.761886127792682,23.7,0.0,30.0,45.0,0.0,4.523772255585364,30.0,30.0,24.761886127792682,0.0,30.0,45.0,0.0,0.7642868323324391,0.048,0.6878581490991952,0.0,0.02842868323324388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 03:00:00,0.0,24.728137003221583,23.4,0.0,30.0,45.0,0.0,4.4562740064431665,30.0,30.0,24.728137003221583,0.0,30.0,45.0,0.0,0.766311779806705,0.048,0.6896806018260345,0.0,0.028631177980670386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 04:00:00,0.0,24.683116013816882,22.5,0.0,30.0,45.0,0.0,4.366232027633764,30.0,30.0,24.683116013816882,0.0,30.0,45.0,0.0,0.7690130391709871,0.048,0.6921117352538882,0.0,0.028901303917098775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 05:00:00,0.0,24.627662017260327,21.5,0.0,30.0,45.0,0.0,4.255324034520655,30.0,30.0,24.627662017260327,0.0,30.0,45.0,0.0,0.7723402789643803,0.048,0.6951062510679422,0.0,0.02923402789643803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 06:00:00,0.0,24.564569403923965,20.6,0.0,30.0,45.0,0.0,4.12913880784793,30.0,30.0,24.564569403923965,0.0,30.0,45.0,0.0,0.7761258357645621,0.048,0.6985132521881059,0.0,0.02961258357645613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 07:00:00,0.0,24.445984161708683,21.3,0.0,30.0,45.0,0.0,3.891968323417366,30.0,30.0,24.445984161708683,0.0,30.0,45.0,0.0,0.783240950297479,0.048,0.7049168552677311,0.0,0.030324095029747866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 08:00:00,0.0,24.423560612910713,22.1,0.0,30.0,45.0,0.0,3.847121225821425,30.0,30.0,24.423560612910713,0.0,30.0,45.0,0.0,0.7845863632253572,0.048,0.7061277269028216,0.0,0.030458636322535648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 09:00:00,0.0,24.472397125134602,22.8,0.0,30.0,45.0,0.0,3.9447942502692044,30.0,30.0,24.472397125134602,0.0,30.0,45.0,0.0,0.7816561724919239,0.048,0.7034905552427315,0.0,0.03016561724919231,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 10:00:00,0.0,24.61421220357883,24.5,0.0,30.0,45.0,0.0,4.228424407157661,30.0,30.0,24.61421220357883,0.0,30.0,45.0,0.0,0.7731472677852702,0.048,0.6958325410067432,0.0,0.02931472677852698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 11:00:00,0.0,24.799369049521403,26.3,0.0,30.0,45.0,0.0,4.598738099042805,30.0,30.0,24.799369049521403,0.0,30.0,45.0,0.0,0.7620378570287158,0.048,0.6858340713258443,0.0,0.02820378570287152,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 12:00:00,0.0,25.020229513272092,28.0,0.0,30.0,45.0,0.0,5.040459026544184,30.0,30.0,25.020229513272092,0.0,30.0,45.0,0.0,0.7487862292036744,0.048,0.6739076062833069,0.0,0.026878622920367468,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 13:00:00,0.0,25.195732022199287,28.3,0.0,30.0,45.0,0.0,5.391464044398575,30.0,30.0,25.195732022199287,0.0,30.0,45.0,0.0,0.7382560786680428,0.048,0.6644304708012385,0.0,0.025825607866804212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 14:00:00,0.0,25.343100037742026,28.5,0.0,30.0,45.0,0.0,5.686200075484052,30.0,30.0,25.343100037742026,0.0,30.0,45.0,0.0,0.7294139977354784,0.048,0.6564725979619306,0.0,0.024941399773547812,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 15:00:00,0.0,25.470898690012483,28.8,0.0,30.0,45.0,0.0,5.9417973800249655,30.0,30.0,25.470898690012483,0.0,30.0,45.0,0.0,0.7217460785992511,0.048,0.6495714707393261,0.0,0.02417460785992498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 16:00:00,0.0,25.528224939866657,28.1,0.0,30.0,45.0,0.0,6.056449879733314,30.0,30.0,25.528224939866657,0.0,30.0,45.0,0.0,0.7183065036080005,0.048,0.6464758532472004,0.0,0.02383065036080012,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 17:00:00,0.0,25.55185821329753,27.5,0.0,30.0,45.0,0.0,6.1037164265950565,30.0,30.0,25.55185821329753,0.0,30.0,45.0,0.0,0.7168885072021483,0.048,0.6451996564819334,0.0,0.02368885072021476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 18:00:00,0.0,25.4778274912945,26.8,0.0,30.0,45.0,0.0,5.955654982589003,30.0,30.0,25.4778274912945,0.0,30.0,45.0,0.0,0.72133035052233,0.048,0.6491973154700971,0.0,0.024133035052232854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 19:00:00,0.0,25.457371043836293,25.6,0.0,30.0,45.0,0.0,5.914742087672586,30.0,30.0,25.457371043836293,0.0,30.0,45.0,0.0,0.7225577373698224,0.048,0.6503019636328402,0.0,0.024255773736982178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 20:00:00,0.0,25.382836261702707,24.4,0.0,30.0,45.0,0.0,5.765672523405414,30.0,30.0,25.382836261702707,0.0,30.0,45.0,0.0,0.7270298242978377,0.048,0.6543268418680539,0.0,0.02470298242978375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 21:00:00,0.0,25.354108759321903,23.2,0.0,30.0,45.0,0.0,5.708217518643806,30.0,30.0,25.354108759321903,0.0,30.0,45.0,0.0,0.7287534744406857,0.048,0.6558781269966171,0.0,0.024875347444068607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 22:00:00,0.0,25.326809454705007,23.4,0.0,30.0,45.0,0.0,5.653618909410014,30.0,30.0,25.326809454705007,0.0,30.0,45.0,0.0,0.7303914327176996,0.048,0.6573522894459296,0.0,0.025039143271769926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-27 23:00:00,0.0,25.29583504835144,23.6,0.0,30.0,45.0,0.0,5.591670096702877,30.0,30.0,25.29583504835144,0.0,30.0,45.0,0.0,0.7322498970989137,0.048,0.6590249073890223,0.0,0.0252249897098914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 00:00:00,0.0,25.260381242045447,23.8,0.0,30.0,45.0,0.0,5.520762484090895,30.0,30.0,25.260381242045447,0.0,30.0,45.0,0.0,0.7343771254772731,0.048,0.6609394129295458,0.0,0.025437712547727198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 01:00:00,0.0,25.222014691348473,23.5,0.0,30.0,45.0,0.0,5.444029382696947,30.0,30.0,25.222014691348473,0.0,30.0,45.0,0.0,0.7366791185190916,0.048,0.6630112066671825,0.0,0.025667911851909087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 02:00:00,0.0,25.184030186044716,23.3,0.0,30.0,45.0,0.0,5.368060372089431,30.0,30.0,25.184030186044716,0.0,30.0,45.0,0.0,0.738958188837317,0.048,0.6650623699535854,0.0,0.025895818883731603,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 03:00:00,0.0,25.14326019896191,23.0,0.0,30.0,45.0,0.0,5.286520397923823,30.0,30.0,25.14326019896191,0.0,30.0,45.0,0.0,0.7414043880622853,0.048,0.6672639492560567,0.0,0.026140438806228516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 04:00:00,0.0,25.08659561813268,22.0,0.0,30.0,45.0,0.0,5.17319123626536,30.0,30.0,25.08659561813268,0.0,30.0,45.0,0.0,0.7448042629120393,0.048,0.6703238366208353,0.0,0.02648042629120395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 05:00:00,0.0,24.905966739549346,21.0,0.0,30.0,45.0,0.0,4.811933479098691,30.0,30.0,24.905966739549346,0.0,30.0,45.0,0.0,0.7556419956270393,0.048,0.6800777960643353,0.0,0.02756419956270395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 06:00:00,0.0,24.734470896878282,20.0,0.0,30.0,45.0,0.0,4.468941793756564,30.0,30.0,24.734470896878282,0.0,30.0,45.0,0.0,0.7659317461873031,0.048,0.6893385715685727,0.0,0.028593174618730344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 07:00:00,0.0,24.686174909960464,20.7,0.0,30.0,45.0,0.0,4.372349819920927,30.0,30.0,24.686174909960464,0.0,30.0,45.0,0.0,0.7688295054023722,0.048,0.691946554862135,0.0,0.02888295054023715,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 08:00:00,0.0,24.669446053612692,21.5,0.0,30.0,45.0,0.0,4.338892107225384,30.0,30.0,24.669446053612692,0.0,30.0,45.0,0.0,0.7698332367832385,0.048,0.6928499131049146,0.0,0.02898332367832379,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 09:00:00,0.0,24.676990151609722,22.2,0.0,30.0,45.0,0.0,4.353980303219444,30.0,30.0,24.676990151609722,0.0,30.0,45.0,0.0,0.7693805909034166,0.048,0.692442531813075,0.0,0.028938059090341528,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 10:00:00,0.0,24.8054451482882,24.1,0.0,30.0,45.0,0.0,4.6108902965764,30.0,30.0,24.8054451482882,0.0,30.0,45.0,0.0,0.761673291102708,0.048,0.6855059619924372,0.0,0.028167329110270756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 11:00:00,0.0,24.976517360922706,25.9,0.0,30.0,45.0,0.0,4.9530347218454125,30.0,30.0,24.976517360922706,0.0,30.0,45.0,0.0,0.7514089583446376,0.048,0.6762680625101738,0.0,0.027140895834463774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 12:00:00,0.0,25.192193092334474,27.8,0.0,30.0,45.0,0.0,5.384386184668948,30.0,30.0,25.192193092334474,0.0,30.0,45.0,0.0,0.7384684144599315,0.048,0.6646215730139383,0.0,0.02584684144599314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 13:00:00,0.0,25.35141631287709,27.8,0.0,30.0,45.0,0.0,5.7028326257541835,30.0,30.0,25.35141631287709,0.0,30.0,45.0,0.0,0.7289150212273745,0.048,0.6560235191046371,0.0,0.024891502122737386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 14:00:00,0.0,25.475324805984112,27.8,0.0,30.0,45.0,0.0,5.950649611968224,30.0,30.0,25.475324805984112,0.0,30.0,45.0,0.0,0.7214805116409533,0.048,0.649332460476858,0.0,0.02414805116409524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 15:00:00,0.0,25.571875894307894,27.8,0.0,30.0,45.0,0.0,6.143751788615788,30.0,30.0,25.571875894307894,0.0,30.0,45.0,0.0,0.7156874463415263,0.048,0.6441187017073736,0.0,0.023568744634152594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 16:00:00,0.0,25.66889308581016,27.9,0.0,30.0,45.0,0.0,6.337786171620323,30.0,30.0,25.66889308581016,0.0,30.0,45.0,0.0,0.7098664148513903,0.048,0.6388797733662513,0.0,0.02298664148513896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 17:00:00,0.0,25.725778728999,27.9,0.0,30.0,45.0,0.0,6.451557457998,30.0,30.0,25.725778728999,0.0,30.0,45.0,0.0,0.7064532762600599,0.048,0.635807948634054,0.0,0.022645327626005907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 18:00:00,0.0,25.70299475134687,28.0,0.0,30.0,45.0,0.0,6.405989502693743,30.0,30.0,25.70299475134687,0.0,30.0,45.0,0.0,0.7078203149191877,0.048,0.637038283427269,0.0,0.02278203149191871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 19:00:00,0.0,25.706001687803784,26.5,0.0,30.0,45.0,0.0,6.4120033756075685,30.0,30.0,25.706001687803784,0.0,30.0,45.0,0.0,0.707639898731773,0.048,0.6368759088585957,0.0,0.022763989873177293,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 20:00:00,0.0,25.62364831049285,24.9,0.0,30.0,45.0,0.0,6.247296620985701,30.0,30.0,25.62364831049285,0.0,30.0,45.0,0.0,0.712581101370429,0.048,0.6413229912333861,0.0,0.02325811013704282,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 21:00:00,0.0,25.516018462783684,23.4,0.0,30.0,45.0,0.0,6.032036925567368,30.0,30.0,25.516018462783684,0.0,30.0,45.0,0.0,0.7190388922329789,0.048,0.6471350030096811,0.0,0.02390388922329778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
