timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-09-28 22:00:00,0.0,25.45079347380885,23.1,0.0,30.0,45.0,0.0,5.901586947617702,30.0,30.0,25.45079347380885,0.0,30.0,45.0,0.0,0.722952391571469,0.048,0.650657152414322,0.0,0.02429523915714693,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-28 23:00:00,0.0,25.465062821983018,22.7,0.0,30.0,45.0,0.0,5.930125643966036,30.0,30.0,25.465062821983018,0.0,30.0,45.0,0.0,0.7220962306810189,0.048,0.6498866076129169,0.0,0.024209623068101926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 00:00:00,0.0,25.423242403374516,22.4,0.0,30.0,45.0,0.0,5.846484806749032,30.0,30.0,25.423242403374516,0.0,30.0,45.0,0.0,0.724605455797529,0.048,0.6521449102177761,0.0,0.024460545579752857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 01:00:00,0.0,25.36344713388206,21.7,0.0,30.0,45.0,0.0,5.7268942677641235,30.0,30.0,25.36344713388206,0.0,30.0,45.0,0.0,0.7281931719670763,0.048,0.6553738547703687,0.0,0.024819317196707602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 02:00:00,0.0,25.297235095582053,21.1,0.0,30.0,45.0,0.0,5.594470191164106,30.0,30.0,25.297235095582053,0.0,30.0,45.0,0.0,0.7321658942650767,0.048,0.6589493048385691,0.0,0.02521658942650762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 03:00:00,0.0,25.22377334183004,20.4,0.0,30.0,45.0,0.0,5.447546683660079,30.0,30.0,25.22377334183004,0.0,30.0,45.0,0.0,0.7365735994901977,0.048,0.662916239541178,0.0,0.025657359949019742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 04:00:00,0.0,25.1503190368471,20.0,0.0,30.0,45.0,0.0,5.300638073694202,30.0,30.0,25.1503190368471,0.0,30.0,45.0,0.0,0.7409808577891739,0.048,0.6668827720102566,0.0,0.026098085778917257,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 05:00:00,0.0,24.921776321355523,19.6,0.0,30.0,45.0,0.0,4.843552642711046,30.0,30.0,24.921776321355523,0.0,30.0,45.0,0.0,0.7546934207186686,0.048,0.6792240786468018,0.0,0.027469342071866798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 06:00:00,0.0,24.75437931937764,19.2,0.0,30.0,45.0,0.0,4.508758638755282,30.0,30.0,24.75437931937764,0.0,30.0,45.0,0.0,0.7647372408373416,0.048,0.6882635167536074,0.0,0.028473724083734164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 07:00:00,0.0,24.718769376449202,20.3,0.0,30.0,45.0,0.0,4.437538752898405,30.0,30.0,24.718769376449202,0.0,30.0,45.0,0.0,0.7668738374130478,0.048,0.690186453671743,0.0,0.02868738374130475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 08:00:00,0.0,24.71125465605556,21.3,0.0,30.0,45.0,0.0,4.422509312111117,30.0,30.0,24.71125465605556,0.0,30.0,45.0,0.0,0.7673247206366665,0.048,0.6905922485729998,0.0,0.02873247206366658,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 09:00:00,0.0,24.736821558397594,22.4,0.0,30.0,45.0,0.0,4.473643116795188,30.0,30.0,24.736821558397594,0.0,30.0,45.0,0.0,0.7657907064961443,0.048,0.6892116358465299,0.0,0.028579070649614402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 10:00:00,0.0,24.812521550335497,23.1,0.0,30.0,45.0,0.0,4.625043100670993,30.0,30.0,24.812521550335497,0.0,30.0,45.0,0.0,0.7612487069798702,0.048,0.6851238362818832,0.0,0.02812487069798697,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 11:00:00,0.0,24.909524184739634,23.8,0.0,30.0,45.0,0.0,4.819048369479269,30.0,30.0,24.909524184739634,0.0,30.0,45.0,0.0,0.755428548915622,0.048,0.6798856940240597,0.0,0.027542854891562163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 12:00:00,0.0,25.031293855151688,24.5,0.0,30.0,45.0,0.0,5.062587710303376,30.0,30.0,25.031293855151688,0.0,30.0,45.0,0.0,0.7481223686908988,0.048,0.6733101318218089,0.0,0.026812236869089845,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 13:00:00,0.0,25.16785090831617,25.2,0.0,30.0,45.0,0.0,5.335701816632337,30.0,30.0,25.16785090831617,0.0,30.0,45.0,0.0,0.7399289455010298,0.048,0.6659360509509269,0.0,0.025992894550102896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 14:00:00,0.0,25.295694284535287,25.9,0.0,30.0,45.0,0.0,5.591388569070574,30.0,30.0,25.295694284535287,0.0,30.0,45.0,0.0,0.7322583429278827,0.048,0.6590325086350944,0.0,0.02522583429278824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 15:00:00,0.0,25.406493562438065,26.6,0.0,30.0,45.0,0.0,5.8129871248761305,30.0,30.0,25.406493562438065,0.0,30.0,45.0,0.0,0.7256103862537161,0.048,0.6530493476283445,0.0,0.024561038625371512,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 16:00:00,0.0,25.464342741425696,26.0,0.0,30.0,45.0,0.0,5.928685482851392,30.0,30.0,25.464342741425696,0.0,30.0,45.0,0.0,0.7221394355144582,0.048,0.6499254919630124,0.0,0.024213943551445793,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 17:00:00,0.0,25.472566637393225,25.4,0.0,30.0,45.0,0.0,5.94513327478645,30.0,30.0,25.472566637393225,0.0,30.0,45.0,0.0,0.7216460017564065,0.048,0.6494814015807658,0.0,0.024164600175640594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 18:00:00,0.0,25.420549017107177,24.8,0.0,30.0,45.0,0.0,5.841098034214355,30.0,30.0,25.420549017107177,0.0,30.0,45.0,0.0,0.7247670589735694,0.048,0.6522903530762124,0.0,0.024476705897356954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 19:00:00,0.0,25.412408799310324,24.5,0.0,30.0,45.0,0.0,5.824817598620648,30.0,30.0,25.412408799310324,0.0,30.0,45.0,0.0,0.7252554720413806,0.048,0.6527299248372426,0.0,0.02452554720413802,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 20:00:00,0.0,25.381216190630504,24.3,0.0,30.0,45.0,0.0,5.762432381261007,30.0,30.0,25.381216190630504,0.0,30.0,45.0,0.0,0.7271270285621698,0.048,0.6544143257059528,0.0,0.02471270285621696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 21:00:00,0.0,25.34078339987315,24.0,0.0,30.0,45.0,0.0,5.6815667997462995,30.0,30.0,25.34078339987315,0.0,30.0,45.0,0.0,0.729552996007611,0.048,0.65659769640685,0.0,0.02495529960076104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 22:00:00,0.0,25.310235244133175,23.9,0.0,30.0,45.0,0.0,5.620470488266349,30.0,30.0,25.310235244133175,0.0,30.0,45.0,0.0,0.7313858853520095,0.048,0.6582472968168086,0.0,0.0251385885352009,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-29 23:00:00,0.0,25.321264515886142,23.7,0.0,30.0,45.0,0.0,5.642529031772284,30.0,30.0,25.321264515886142,0.0,30.0,45.0,0.0,0.7307241290468314,0.048,0.6576517161421482,0.0,0.025072412904683095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 00:00:00,0.0,25.29507282164427,23.6,0.0,30.0,45.0,0.0,5.590145643288537,30.0,30.0,25.29507282164427,0.0,30.0,45.0,0.0,0.732295630701344,0.048,0.6590660676312097,0.0,0.025229563070134242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 01:00:00,0.0,25.26277271127922,23.4,0.0,30.0,45.0,0.0,5.525545422558437,30.0,30.0,25.26277271127922,0.0,30.0,45.0,0.0,0.7342336373232469,0.048,0.6608102735909221,0.0,0.025423363732324677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 02:00:00,0.0,25.228126902069285,23.2,0.0,30.0,45.0,0.0,5.456253804138569,30.0,30.0,25.228126902069285,0.0,30.0,45.0,0.0,0.7363123858758429,0.048,0.6626811472882587,0.0,0.025631238587584204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 03:00:00,0.0,25.191975045526277,23.0,0.0,30.0,45.0,0.0,5.383950091052554,30.0,30.0,25.191975045526277,0.0,30.0,45.0,0.0,0.7384814972684234,0.048,0.664633347541581,0.0,0.02584814972684235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 04:00:00,0.0,25.152576178126377,22.7,0.0,30.0,45.0,0.0,5.305152356252755,30.0,30.0,25.152576178126377,0.0,30.0,45.0,0.0,0.7408454293124173,0.048,0.6667608863811755,0.0,0.02608454293124174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 05:00:00,0.0,25.029082049594535,22.3,0.0,30.0,45.0,0.0,5.058164099189071,30.0,30.0,25.029082049594535,0.0,30.0,45.0,0.0,0.7482550770243279,0.048,0.6734295693218951,0.0,0.02682550770243275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 06:00:00,0.0,24.915780551936308,22.0,0.0,30.0,45.0,0.0,4.831561103872616,30.0,30.0,24.915780551936308,0.0,30.0,45.0,0.0,0.7550531668838215,0.048,0.6795478501954393,0.0,0.027505316688382186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 07:00:00,0.0,24.870836411140054,22.1,0.0,30.0,45.0,0.0,4.741672822280108,30.0,30.0,24.870836411140054,0.0,30.0,45.0,0.0,0.7577498153315968,0.048,0.6819748337984372,0.0,0.027774981533159604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 08:00:00,0.0,24.840443919886063,22.3,0.0,30.0,45.0,0.0,4.680887839772126,30.0,30.0,24.840443919886063,0.0,30.0,45.0,0.0,0.7595733648068362,0.048,0.6836160283261526,0.0,0.027957336480683548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 09:00:00,0.0,24.82309782684308,22.4,0.0,30.0,45.0,0.0,4.6461956536861635,30.0,30.0,24.82309782684308,0.0,30.0,45.0,0.0,0.760614130389415,0.048,0.6845527173504736,0.0,0.028061413038941385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 10:00:00,0.0,24.91476439517197,23.6,0.0,30.0,45.0,0.0,4.829528790343943,30.0,30.0,24.91476439517197,0.0,30.0,45.0,0.0,0.7551141362896817,0.048,0.6796027226607135,0.0,0.02751141362896814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 11:00:00,0.0,25.043922916769503,24.8,0.0,30.0,45.0,0.0,5.087845833539006,30.0,30.0,25.043922916769503,0.0,30.0,45.0,0.0,0.7473646249938298,0.048,0.6726281624944468,0.0,0.026736462499382996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 12:00:00,0.0,25.205567546586163,26.0,0.0,30.0,45.0,0.0,5.4111350931723265,30.0,30.0,25.205567546586163,0.0,30.0,45.0,0.0,0.7376659472048303,0.048,0.6638993524843473,0.0,0.025766594720482927,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 13:00:00,0.0,25.368705461168908,26.7,0.0,30.0,45.0,0.0,5.737410922337816,30.0,30.0,25.368705461168908,0.0,30.0,45.0,0.0,0.7278776723298656,0.048,0.655089905096879,0.0,0.02478776723298648,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 14:00:00,0.0,25.525237621885267,27.5,0.0,30.0,45.0,0.0,6.050475243770535,30.0,30.0,25.525237621885267,0.0,30.0,45.0,0.0,0.7184857426868839,0.048,0.6466371684181955,0.0,0.02384857426868836,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 15:00:00,0.0,25.658302597892668,28.2,0.0,30.0,45.0,0.0,6.3166051957853355,30.0,30.0,25.658302597892668,0.0,30.0,45.0,0.0,0.7105018441264399,0.048,0.6394516597137959,0.0,0.023050184412643948,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 16:00:00,0.0,25.752662597829396,27.9,0.0,30.0,45.0,0.0,6.505325195658791,30.0,30.0,25.752662597829396,0.0,30.0,45.0,0.0,0.7048402441302362,0.048,0.6343562197172126,0.0,0.02248402441302355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 17:00:00,0.0,25.787896317807103,27.5,0.0,30.0,45.0,0.0,6.5757926356142065,30.0,30.0,25.787896317807103,0.0,30.0,45.0,0.0,0.7027262209315739,0.048,0.6324535988384166,0.0,0.02227262209315728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 18:00:00,0.0,25.744387154333396,27.2,0.0,30.0,45.0,0.0,6.488774308666791,30.0,30.0,25.744387154333396,0.0,30.0,45.0,0.0,0.7053367707399962,0.048,0.6348030936659966,0.0,0.02253367707399956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 19:00:00,0.0,25.741307384426687,25.9,0.0,30.0,45.0,0.0,6.482614768853374,30.0,30.0,25.741307384426687,0.0,30.0,45.0,0.0,0.7055215569343988,0.048,0.6349694012409589,0.0,0.022552155693439824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 20:00:00,0.0,25.643928580877613,24.1,0.0,30.0,45.0,0.0,6.287857161755227,30.0,30.0,25.643928580877613,0.0,30.0,45.0,0.0,0.7113642851473433,0.048,0.640227856632609,0.0,0.023136428514734297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 21:00:00,0.0,25.569329371050422,23.5,0.0,30.0,45.0,0.0,6.138658742100844,30.0,30.0,25.569329371050422,0.0,30.0,45.0,0.0,0.7158402377369747,0.048,0.6442562139632773,0.0,0.023584023773697393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 22:00:00,0.0,25.508286149266375,23.1,0.0,30.0,45.0,0.0,6.0165722985327506,30.0,30.0,25.508286149266375,0.0,30.0,45.0,0.0,0.7195028310440175,0.048,0.6475525479396157,0.0,0.023950283104401726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-09-30 23:00:00,0.0,25.525806100945815,22.7,0.0,30.0,45.0,0.0,6.051612201891629,30.0,30.0,25.525806100945815,0.0,30.0,45.0,0.0,0.7184516339432512,0.048,0.6466064705489261,0.0,0.023845163394325075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 00:00:00,0.0,25.4859527031197,22.4,0.0,30.0,45.0,0.0,5.971905406239401,30.0,30.0,25.4859527031197,0.0,30.0,45.0,0.0,0.720842837812818,0.048,0.6487585540315363,0.0,0.02408428378128169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 01:00:00,0.0,25.43361967185,22.0,0.0,30.0,45.0,0.0,5.8672393437,30.0,30.0,25.43361967185,0.0,30.0,45.0,0.0,0.723982819689,0.048,0.6515845377201,0.0,0.024398281968899926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 02:00:00,0.0,25.374154034463018,21.5,0.0,30.0,45.0,0.0,5.748308068926036,30.0,30.0,25.374154034463018,0.0,30.0,45.0,0.0,0.7275507579322189,0.048,0.654795682138997,0.0,0.024755075793221892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 03:00:00,0.0,25.306223234210886,20.8,0.0,30.0,45.0,0.0,5.612446468421773,30.0,30.0,25.306223234210886,0.0,30.0,45.0,0.0,0.7316266059473467,0.048,0.6584639453526121,0.0,0.025162660594734598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 04:00:00,0.0,25.2320709389607,20.1,0.0,30.0,45.0,0.0,5.464141877921399,30.0,30.0,25.2320709389607,0.0,30.0,45.0,0.0,0.7360757436623581,0.048,0.6624681692961222,0.0,0.02560757436623584,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 05:00:00,0.0,25.001323418906907,19.6,0.0,30.0,45.0,0.0,5.002646837813813,30.0,30.0,25.001323418906907,0.0,30.0,45.0,0.0,0.7499205948655856,0.048,0.6749285353790271,0.0,0.026992059486558473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 06:00:00,0.0,24.838538156761434,19.3,0.0,30.0,45.0,0.0,4.677076313522868,30.0,30.0,24.838538156761434,0.0,30.0,45.0,0.0,0.7596877105943141,0.048,0.6837189395348827,0.0,0.027968771059431297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 07:00:00,0.0,24.749339629701556,19.2,0.0,30.0,45.0,0.0,4.4986792594031115,30.0,30.0,24.749339629701556,0.0,30.0,45.0,0.0,0.7650396222179067,0.048,0.688535659996116,0.0,0.028503962221790635,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 08:00:00,0.0,24.804685775595317,22.0,0.0,30.0,45.0,0.0,4.609371551190634,30.0,30.0,24.804685775595317,0.0,30.0,45.0,0.0,0.761718853464281,0.048,0.6855469681178529,0.0,0.028171885346428116,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 09:00:00,0.0,24.82510104692183,22.8,0.0,30.0,45.0,0.0,4.65020209384366,30.0,30.0,24.82510104692183,0.0,30.0,45.0,0.0,0.7604939371846902,0.048,0.6844445434662211,0.0,0.02804939371846904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 10:00:00,0.0,24.927779723553527,24.0,0.0,30.0,45.0,0.0,4.855559447107055,30.0,30.0,24.927779723553527,0.0,30.0,45.0,0.0,0.7543332165867883,0.048,0.6788998949281095,0.0,0.027433321658678733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 11:00:00,0.0,25.10146388651428,26.0,0.0,30.0,45.0,0.0,5.202927773028563,30.0,30.0,25.10146388651428,0.0,30.0,45.0,0.0,0.7439121668091432,0.048,0.6695209501282288,0.0,0.026391216680914376,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 12:00:00,0.0,25.24769671691638,26.4,0.0,30.0,45.0,0.0,5.49539343383276,30.0,30.0,25.24769671691638,0.0,30.0,45.0,0.0,0.7351381969850173,0.048,0.6616243772865156,0.0,0.02551381969850164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 13:00:00,0.0,25.360709573212212,26.0,0.0,30.0,45.0,0.0,5.721419146424424,30.0,30.0,25.360709573212212,0.0,30.0,45.0,0.0,0.7283574256072672,0.048,0.6555216830465405,0.0,0.024835742560726737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 14:00:00,0.0,25.461377876059032,26.0,0.0,30.0,45.0,0.0,5.922755752118064,30.0,30.0,25.461377876059032,0.0,30.0,45.0,0.0,0.722317327436458,0.048,0.6500855946928122,0.0,0.024231732743645762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 15:00:00,0.0,25.58242920840714,27.0,0.0,30.0,45.0,0.0,6.164858416814283,30.0,30.0,25.58242920840714,0.0,30.0,45.0,0.0,0.7150542474955716,0.048,0.6435488227460143,0.0,0.02350542474955719,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 16:00:00,0.0,25.679038111758455,27.0,0.0,30.0,45.0,0.0,6.35807622351691,30.0,30.0,25.679038111758455,0.0,30.0,45.0,0.0,0.7092577132944926,0.048,0.6383319419650434,0.0,0.022925771329449174,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 17:00:00,0.0,25.67896822834205,26.0,0.0,30.0,45.0,0.0,6.357936456684101,30.0,30.0,25.67896822834205,0.0,30.0,45.0,0.0,0.709261906299477,0.048,0.6383357156695293,0.0,0.022926190629947718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 18:00:00,0.0,25.598485481839553,25.4,0.0,30.0,45.0,0.0,6.196970963679107,30.0,30.0,25.598485481839553,0.0,30.0,45.0,0.0,0.7140908710896269,0.048,0.6426817839806642,0.0,0.023409087108962612,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 19:00:00,0.0,25.524456277241097,23.0,0.0,30.0,45.0,0.0,6.048912554482193,30.0,30.0,25.524456277241097,0.0,30.0,45.0,0.0,0.7185326233655341,0.048,0.6466793610289807,0.0,0.023853262336553382,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 20:00:00,0.0,25.47317163321743,23.0,0.0,30.0,45.0,0.0,5.946343266434859,30.0,30.0,25.47317163321743,0.0,30.0,45.0,0.0,0.7216097020069542,0.048,0.6494487318062587,0.0,0.02416097020069541,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 21:00:00,0.0,25.456143641070327,23.6,0.0,30.0,45.0,0.0,5.912287282140653,30.0,30.0,25.456143641070327,0.0,30.0,45.0,0.0,0.7226313815357804,0.048,0.6503682433822024,0.0,0.024263138153577946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 22:00:00,0.0,25.401412952024216,23.0,0.0,30.0,45.0,0.0,5.802825904048433,30.0,30.0,25.401412952024216,0.0,30.0,45.0,0.0,0.7259152228785469,0.048,0.6533237005906922,0.0,0.02459152228785466,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-01 23:00:00,0.0,25.40953858164955,22.0,0.0,30.0,45.0,0.0,5.819077163299099,30.0,30.0,25.40953858164955,0.0,30.0,45.0,0.0,0.7254276851010271,0.048,0.6528849165909243,0.0,0.02454276851010273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 00:00:00,0.0,25.390577268924574,23.0,0.0,30.0,45.0,0.0,5.781154537849147,30.0,30.0,25.390577268924574,0.0,30.0,45.0,0.0,0.7265653638645255,0.048,0.653908827478073,0.0,0.024656536386452488,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 01:00:00,0.0,25.33684435776957,22.0,0.0,30.0,45.0,0.0,5.673688715539143,30.0,30.0,25.33684435776957,0.0,30.0,45.0,0.0,0.7297893385338257,0.048,0.6568104046804432,0.0,0.024978933853382457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 02:00:00,0.0,25.230744816020398,19.0,0.0,30.0,45.0,0.0,5.461489632040795,30.0,30.0,25.230744816020398,0.0,30.0,45.0,0.0,0.7361553110387762,0.048,0.6625397799348985,0.0,0.025615531103877598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 03:00:00,0.0,25.174467013141033,20.2,0.0,30.0,45.0,0.0,5.348934026282066,30.0,30.0,25.174467013141033,0.0,30.0,45.0,0.0,0.739531979211538,0.048,0.6655787812903842,0.0,0.025953197921153803,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 04:00:00,0.0,25.127762005375303,21.0,0.0,30.0,45.0,0.0,5.255524010750605,30.0,30.0,25.127762005375303,0.0,30.0,45.0,0.0,0.7423342796774819,0.048,0.6681008517097337,0.0,0.02623342796774819,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 05:00:00,0.0,24.869286944506225,19.0,0.0,30.0,45.0,0.0,4.73857388901245,30.0,30.0,24.869286944506225,0.0,30.0,45.0,0.0,0.7578427833296265,0.048,0.6820585049966639,0.0,0.027784278332962598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 06:00:00,0.0,24.74085543345246,19.6,0.0,30.0,45.0,0.0,4.481710866904919,30.0,30.0,24.74085543345246,0.0,30.0,45.0,0.0,0.7655486739928524,0.048,0.6889938065935672,0.0,0.028554867399285144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 07:00:00,0.0,24.733056328778503,21.0,0.0,30.0,45.0,0.0,4.466112657557005,30.0,30.0,24.733056328778503,0.0,30.0,45.0,0.0,0.7660166202732899,0.048,0.6894149582459609,0.0,0.028601662027328945,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 08:00:00,0.0,24.59994616453516,19.0,0.0,30.0,45.0,0.0,4.199892329070323,30.0,30.0,24.59994616453516,0.0,30.0,45.0,0.0,0.7740032301278903,0.048,0.6966029071151013,0.0,0.029400323012788943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 09:00:00,0.0,24.620093161844828,21.2,0.0,30.0,45.0,0.0,4.240186323689656,30.0,30.0,24.620093161844828,0.0,30.0,45.0,0.0,0.7727944102893104,0.048,0.6955149692603794,0.0,0.029279441028930986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 10:00:00,0.0,24.739545356809877,23.0,0.0,30.0,45.0,0.0,4.479090713619755,30.0,30.0,24.739545356809877,0.0,30.0,45.0,0.0,0.7656272785914073,0.048,0.6890645507322667,0.0,0.028562727859140602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 11:00:00,0.0,24.91069009535525,25.0,0.0,30.0,45.0,0.0,4.821380190710499,30.0,30.0,24.91069009535525,0.0,30.0,45.0,0.0,0.755358594278685,0.048,0.6798227348508165,0.0,0.027535859427868514,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 12:00:00,0.0,25.050069737429986,25.4,0.0,30.0,45.0,0.0,5.100139474859972,30.0,30.0,25.050069737429986,0.0,30.0,45.0,0.0,0.7469958157542008,0.048,0.6722962341787807,0.0,0.026699581575420073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 13:00:00,0.0,25.29380753365995,28.0,0.0,30.0,45.0,0.0,5.587615067319902,30.0,30.0,25.29380753365995,0.0,30.0,45.0,0.0,0.7323715479804029,0.048,0.6591343931823627,0.0,0.02523715479804023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 14:00:00,0.0,25.39704816455692,27.0,0.0,30.0,45.0,0.0,5.794096329113842,30.0,30.0,25.39704816455692,0.0,30.0,45.0,0.0,0.7261771101265847,0.048,0.6535593991139262,0.0,0.024617711012658416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 15:00:00,0.0,25.433590712234505,26.0,0.0,30.0,45.0,0.0,5.86718142446901,30.0,30.0,25.433590712234505,0.0,30.0,45.0,0.0,0.7239845572659297,0.048,0.6515861015393368,0.0,0.024398455726592827,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 16:00:00,0.0,25.452541538261535,25.0,0.0,30.0,45.0,0.0,5.90508307652307,30.0,30.0,25.452541538261535,0.0,30.0,45.0,0.0,0.7228475077043078,0.048,0.650562756933877,0.0,0.024284750770430796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 17:00:00,0.0,25.427827262666618,24.0,0.0,30.0,45.0,0.0,5.855654525333236,30.0,30.0,25.427827262666618,0.0,30.0,45.0,0.0,0.724330364240003,0.048,0.6518973278160027,0.0,0.024433036424000187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 18:00:00,0.0,25.40378094597153,24.6,0.0,30.0,45.0,0.0,5.80756189194306,30.0,30.0,25.40378094597153,0.0,30.0,45.0,0.0,0.7257731432417083,0.048,0.6531958289175374,0.0,0.024577314324170874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 19:00:00,0.0,25.346048390678952,23.0,0.0,30.0,45.0,0.0,5.692096781357904,30.0,30.0,25.346048390678952,0.0,30.0,45.0,0.0,0.7292370965592629,0.048,0.6563133869033366,0.0,0.024923709655926274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 20:00:00,0.0,25.2096303697485,21.0,0.0,30.0,45.0,0.0,5.419260739496998,30.0,30.0,25.2096303697485,0.0,30.0,45.0,0.0,0.7374221778150901,0.048,0.6636799600335812,0.0,0.02574221778150887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 21:00:00,0.0,25.171397066644104,21.8,0.0,30.0,45.0,0.0,5.3427941332882085,30.0,30.0,25.171397066644104,0.0,30.0,45.0,0.0,0.7397161760013536,0.048,0.6657445584012183,0.0,0.025971617600135333,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 22:00:00,0.0,25.091246484635704,21.0,0.0,30.0,45.0,0.0,5.182492969271408,30.0,30.0,25.091246484635704,0.0,30.0,45.0,0.0,0.7445252109218577,0.048,0.670072689829672,0.0,0.026452521092185655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-02 23:00:00,0.0,25.126405880404246,20.0,0.0,30.0,45.0,0.0,5.252811760808491,30.0,30.0,25.126405880404246,0.0,30.0,45.0,0.0,0.7424156471757453,0.048,0.6681740824581708,0.0,0.02624156471757444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 00:00:00,0.0,25.071909412017444,19.4,0.0,30.0,45.0,0.0,5.143818824034888,30.0,30.0,25.071909412017444,0.0,30.0,45.0,0.0,0.7456854352789534,0.048,0.671116891751058,0.0,0.026568543527895283,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 01:00:00,0.0,25.000056362060484,19.0,0.0,30.0,45.0,0.0,5.000112724120967,30.0,30.0,25.000056362060484,0.0,30.0,45.0,0.0,0.749996618276371,0.048,0.6749969564487338,0.0,0.026999661827637134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 02:00:00,0.0,24.892943204281025,18.0,0.0,30.0,45.0,0.0,4.78588640856205,30.0,30.0,24.892943204281025,0.0,30.0,45.0,0.0,0.7564234077431385,0.048,0.6807810669688247,0.0,0.027642340774313823,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 03:00:00,0.0,24.79502624886455,17.4,0.0,30.0,45.0,0.0,4.590052497729097,30.0,30.0,24.79502624886455,0.0,30.0,45.0,0.0,0.7622984250681272,0.048,0.6860685825613144,0.0,0.028229842506812708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 04:00:00,0.0,24.719336335047643,18.0,0.0,30.0,45.0,0.0,4.438672670095286,30.0,30.0,24.719336335047643,0.0,30.0,45.0,0.0,0.7668398198971415,0.048,0.6901558379074273,0.0,0.028683981989714114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 05:00:00,0.0,24.681436671256904,20.0,0.0,30.0,45.0,0.0,4.362873342513808,30.0,30.0,24.681436671256904,0.0,30.0,45.0,0.0,0.7691137997245857,0.048,0.6922024197521272,0.0,0.028911379972458517,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 06:00:00,0.0,24.628787114236513,20.0,0.0,30.0,45.0,0.0,4.257574228473025,30.0,30.0,24.628787114236513,0.0,30.0,45.0,0.0,0.7722727731458092,0.048,0.6950454958312282,0.0,0.02922727731458097,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 07:00:00,0.0,24.370374418739566,18.0,0.0,30.0,45.0,0.0,3.7407488374791313,30.0,30.0,24.370374418739566,0.0,30.0,45.0,0.0,0.7877775348756261,0.048,0.7089997813880635,0.0,0.03077775348756251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 08:00:00,0.0,24.209197867559563,17.0,0.0,30.0,45.0,0.0,3.4183957351191268,30.0,30.0,24.209197867559563,0.0,30.0,45.0,0.0,0.7974481279464262,0.048,0.7177033151517835,0.0,0.031744812794642585,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 09:00:00,0.0,24.283147593756894,20.4,0.0,30.0,45.0,0.0,3.566295187513788,30.0,30.0,24.283147593756894,0.0,30.0,45.0,0.0,0.7930111443745864,0.048,0.7137100299371277,0.0,0.031301114437458644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 10:00:00,0.0,24.377022871568077,22.0,0.0,30.0,45.0,0.0,3.754045743136153,30.0,30.0,24.377022871568077,0.0,30.0,45.0,0.0,0.7873786277059154,0.048,0.7086407649353238,0.0,0.03073786277059154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 11:00:00,0.0,24.471078481123904,23.0,0.0,30.0,45.0,0.0,3.9421569622478074,30.0,30.0,24.471078481123904,0.0,30.0,45.0,0.0,0.7817352911325658,0.048,0.7035617620193092,0.0,0.030173529113256548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 12:00:00,0.0,24.503122627522743,22.6,0.0,30.0,45.0,0.0,4.006245255045485,30.0,30.0,24.503122627522743,0.0,30.0,45.0,0.0,0.7798126423486355,0.048,0.7018313781137719,0.0,0.02998126423486347,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 13:00:00,0.0,24.555939905788875,23.0,0.0,30.0,45.0,0.0,4.111879811577751,30.0,30.0,24.555939905788875,0.0,30.0,45.0,0.0,0.7766436056526674,0.048,0.6989792450874007,0.0,0.029664360565266668,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 14:00:00,0.0,24.539214408596237,22.0,0.0,30.0,45.0,0.0,4.078428817192474,30.0,30.0,24.539214408596237,0.0,30.0,45.0,0.0,0.7776471354842258,0.048,0.6998824219358032,0.0,0.029764713548422583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 15:00:00,0.0,24.548668208023336,22.4,0.0,30.0,45.0,0.0,4.097336416046673,30.0,30.0,24.548668208023336,0.0,30.0,45.0,0.0,0.7770799075185998,0.048,0.6993719167667397,0.0,0.029707990751860036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 16:00:00,0.0,24.530119591833856,22.0,0.0,30.0,45.0,0.0,4.060239183667711,30.0,30.0,24.530119591833856,0.0,30.0,45.0,0.0,0.7781928244899686,0.048,0.7003735420409717,0.0,0.029819282448996898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 17:00:00,0.0,24.524196615417445,22.0,0.0,30.0,45.0,0.0,4.04839323083489,30.0,30.0,24.524196615417445,0.0,30.0,45.0,0.0,0.7785482030749533,0.048,0.700693382767458,0.0,0.02985482030749531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 18:00:00,0.0,24.356261985408025,19.0,0.0,30.0,45.0,0.0,3.7125239708160507,30.0,30.0,24.356261985408025,0.0,30.0,45.0,0.0,0.7886242808755185,0.048,0.7097618527879667,0.0,0.030862428087551796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 19:00:00,0.0,24.276668375957378,19.0,0.0,30.0,45.0,0.0,3.553336751914756,30.0,30.0,24.276668375957378,0.0,30.0,45.0,0.0,0.7933998974425573,0.048,0.7140599076983015,0.0,0.03133998974425578,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 20:00:00,0.0,24.162651892713214,18.0,0.0,30.0,45.0,0.0,3.325303785426428,30.0,30.0,24.162651892713214,0.0,30.0,45.0,0.0,0.8002408864372071,0.048,0.7202167977934865,0.0,0.03202408864372064,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 21:00:00,0.0,24.270712010007095,19.0,0.0,30.0,45.0,0.0,3.5414240200141904,30.0,30.0,24.270712010007095,0.0,30.0,45.0,0.0,0.7937572793995743,0.048,0.7143815514596169,0.0,0.031375727939957354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 22:00:00,0.0,24.240127673993825,18.0,0.0,30.0,45.0,0.0,3.480255347987651,30.0,30.0,24.240127673993825,0.0,30.0,45.0,0.0,0.7955923395603705,0.048,0.7160331056043334,0.0,0.03155923395603699,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-03 23:00:00,0.0,24.165627202349047,17.0,0.0,30.0,45.0,0.0,3.331254404698093,30.0,30.0,24.165627202349047,0.0,30.0,45.0,0.0,0.8000623678590572,0.048,0.7200561310731515,0.0,0.03200623678590564,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 00:00:00,0.0,24.122327655774363,18.8,0.0,30.0,45.0,0.0,3.244655311548726,30.0,30.0,24.122327655774363,0.0,30.0,45.0,0.0,0.8026603406535382,0.048,0.7223943065881844,0.0,0.03226603406535378,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 01:00:00,0.0,24.072379590435972,19.0,0.0,30.0,45.0,0.0,3.1447591808719437,30.0,30.0,24.072379590435972,0.0,30.0,45.0,0.0,0.8056572245738416,0.048,0.7250915021164575,0.0,0.032565722457384094,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 02:00:00,0.0,24.004690175080412,19.0,0.0,30.0,45.0,0.0,3.009380350160825,30.0,30.0,24.004690175080412,0.0,30.0,45.0,0.0,0.8097185894951753,0.048,0.7287467305456578,0.0,0.032971858949517485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 03:00:00,0.0,23.98885272521718,21.0,0.0,30.0,45.0,0.0,2.9777054504343567,30.0,30.0,23.98885272521718,0.0,30.0,45.0,0.0,0.8106688364869693,0.048,0.7296019528382723,0.0,0.03306688364869692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 04:00:00,0.0,23.94061131307517,20.0,0.0,30.0,45.0,0.0,2.8812226261503397,30.0,30.0,23.94061131307517,0.0,30.0,45.0,0.0,0.8135633212154898,0.048,0.7322069890939409,0.0,0.03335633212154887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 05:00:00,0.0,23.89090413764322,19.5,0.0,30.0,45.0,0.0,2.781808275286437,30.0,30.0,23.89090413764322,0.0,30.0,45.0,0.0,0.8165457517414069,0.048,0.7348911765672662,0.0,0.03365457517414061,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 06:00:00,0.0,23.836705936917962,19.0,0.0,30.0,45.0,0.0,2.6734118738359243,30.0,30.0,23.836705936917962,0.0,30.0,45.0,0.0,0.8197976437849223,0.048,0.73781787940643,0.0,0.03397976437849226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 07:00:00,0.0,23.6713034846674,19.0,0.0,30.0,45.0,0.0,2.3426069693348026,30.0,30.0,23.6713034846674,0.0,30.0,45.0,0.0,0.8297217909199559,0.048,0.7467496118279603,0.0,0.03497217909199557,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 08:00:00,0.0,23.50349876221204,17.0,0.0,30.0,45.0,0.0,2.0069975244240794,30.0,30.0,23.50349876221204,0.0,30.0,45.0,0.0,0.8397900742672777,0.048,0.7558110668405499,0.0,0.03597900742672777,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 09:00:00,0.0,23.602768193204966,20.4,0.0,30.0,45.0,0.0,2.205536386409932,30.0,30.0,23.602768193204966,0.0,30.0,45.0,0.0,0.833833908407702,0.048,0.7504505175669318,0.0,0.035383390840770135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 10:00:00,0.0,23.738194790397497,22.0,0.0,30.0,45.0,0.0,2.4763895807949936,30.0,30.0,23.738194790397497,0.0,30.0,45.0,0.0,0.8257083125761502,0.048,0.7431374813185352,0.0,0.03457083125761495,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 11:00:00,0.0,23.875235505834393,23.0,0.0,30.0,45.0,0.0,2.750471011668786,30.0,30.0,23.875235505834393,0.0,30.0,45.0,0.0,0.8174858696499364,0.048,0.7357372826849428,0.0,0.03374858696499361,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 12:00:00,0.0,24.015933382674266,23.6,0.0,30.0,45.0,0.0,3.031866765348532,30.0,30.0,24.015933382674266,0.0,30.0,45.0,0.0,0.809043997039544,0.048,0.7281395973355896,0.0,0.03290439970395431,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 13:00:00,0.0,24.152560928434,24.0,0.0,30.0,45.0,0.0,3.3051218568679985,30.0,30.0,24.152560928434,0.0,30.0,45.0,0.0,0.8008463442939601,0.048,0.720761709864564,0.0,0.03208463442939602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 14:00:00,0.0,24.25890532536201,24.0,0.0,30.0,45.0,0.0,3.517810650724023,30.0,30.0,24.25890532536201,0.0,30.0,45.0,0.0,0.7944656804782793,0.048,0.7150191124304512,0.0,0.03144656804782797,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 15:00:00,0.0,24.404269905403645,25.4,0.0,30.0,45.0,0.0,3.8085398108072894,30.0,30.0,24.404269905403645,0.0,30.0,45.0,0.0,0.7857438056757814,0.048,0.7071694251082034,0.0,0.030574380567577997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 16:00:00,0.0,24.513268560921524,26.0,0.0,30.0,45.0,0.0,4.026537121843049,30.0,30.0,24.513268560921524,0.0,30.0,45.0,0.0,0.7792038863447085,0.048,0.7012834977102377,0.0,0.029920388634470774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 17:00:00,0.0,24.487481577772634,24.0,0.0,30.0,45.0,0.0,3.974963155545268,30.0,30.0,24.487481577772634,0.0,30.0,45.0,0.0,0.7807511053336419,0.048,0.7026759948002776,0.0,0.030075110533364202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 18:00:00,0.0,24.494137677056486,24.6,0.0,30.0,45.0,0.0,3.9882753541129716,30.0,30.0,24.494137677056486,0.0,30.0,45.0,0.0,0.7803517393766108,0.048,0.7023165654389497,0.0,0.030035173937661086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 19:00:00,0.0,24.443198986093662,23.3,0.0,30.0,45.0,0.0,3.886397972187325,30.0,30.0,24.443198986093662,0.0,30.0,45.0,0.0,0.7834080608343802,0.048,0.7050672547509421,0.0,0.030340806083438032,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 20:00:00,0.0,24.356127934882938,22.0,0.0,30.0,45.0,0.0,3.712255869765876,30.0,30.0,24.356127934882938,0.0,30.0,45.0,0.0,0.7886323239070238,0.048,0.7097690915163214,0.0,0.030863232390702322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 21:00:00,0.0,24.371380224636177,21.6,0.0,30.0,45.0,0.0,3.742760449272353,30.0,30.0,24.371380224636177,0.0,30.0,45.0,0.0,0.7877171865218294,0.048,0.7089454678696465,0.0,0.030771718652182867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 22:00:00,0.0,24.342956013997924,21.0,0.0,30.0,45.0,0.0,3.6859120279958475,30.0,30.0,24.342956013997924,0.0,30.0,45.0,0.0,0.7894226391601247,0.048,0.7104803752441121,0.0,0.030942263916012513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-04 23:00:00,0.0,24.306887814378825,21.0,0.0,30.0,45.0,0.0,3.613775628757651,30.0,30.0,24.306887814378825,0.0,30.0,45.0,0.0,0.7915867311372705,0.048,0.7124280580235434,0.0,0.03115867311372711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 00:00:00,0.0,24.26268767812762,21.0,0.0,30.0,45.0,0.0,3.525375356255239,30.0,30.0,24.26268767812762,0.0,30.0,45.0,0.0,0.7942387393123429,0.048,0.7148148653811086,0.0,0.03142387393123425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 01:00:00,0.0,24.183396935981452,19.0,0.0,30.0,45.0,0.0,3.366793871962905,30.0,30.0,24.183396935981452,0.0,30.0,45.0,0.0,0.7989961838411128,0.048,0.7190965654570016,0.0,0.03189961838411115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 02:00:00,0.0,24.142243012144704,20.0,0.0,30.0,45.0,0.0,3.284486024289407,30.0,30.0,24.142243012144704,0.0,30.0,45.0,0.0,0.8014654192713179,0.048,0.7213188773441861,0.0,0.03214654192713173,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 03:00:00,0.0,24.10347708178689,20.4,0.0,30.0,45.0,0.0,3.2069541635737835,30.0,30.0,24.10347708178689,0.0,30.0,45.0,0.0,0.8037913750927864,0.048,0.7234122375835078,0.0,0.032379137509278566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 04:00:00,0.0,24.034713280856202,19.0,0.0,30.0,45.0,0.0,3.0694265617124046,30.0,30.0,24.034713280856202,0.0,30.0,45.0,0.0,0.8079172031486279,0.048,0.7271254828337651,0.0,0.03279172031486277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 05:00:00,0.0,23.795609646830187,18.0,0.0,30.0,45.0,0.0,2.591219293660373,30.0,30.0,23.795609646830187,0.0,30.0,45.0,0.0,0.8222634211901889,0.048,0.74003707907117,0.0,0.03422634211901887,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 06:00:00,0.0,23.71317593276799,19.4,0.0,30.0,45.0,0.0,2.4263518655359775,30.0,30.0,23.71317593276799,0.0,30.0,45.0,0.0,0.8272094440339207,0.048,0.7444884996305287,0.0,0.03472094440339202,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 07:00:00,0.0,23.59738512321529,18.0,0.0,30.0,45.0,0.0,2.194770246430579,30.0,30.0,23.59738512321529,0.0,30.0,45.0,0.0,0.8341568926070827,0.048,0.7507412033463744,0.0,0.03541568926070826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 08:00:00,0.0,23.52266767516751,18.0,0.0,30.0,45.0,0.0,2.045335350335023,30.0,30.0,23.52266767516751,0.0,30.0,45.0,0.0,0.8386399394899493,0.048,0.7547759455409543,0.0,0.03586399394899498,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 09:00:00,0.0,23.526626111994897,19.8,0.0,30.0,45.0,0.0,2.0532522239897943,30.0,30.0,23.526626111994897,0.0,30.0,45.0,0.0,0.8384024332803062,0.048,0.7545621899522756,0.0,0.035840243328030486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 10:00:00,0.0,23.641749316651577,22.0,0.0,30.0,45.0,0.0,2.2834986333031537,30.0,30.0,23.641749316651577,0.0,30.0,45.0,0.0,0.8314950410009054,0.048,0.748345536900815,0.0,0.035149504100090434,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 11:00:00,0.0,23.70528468645708,22.0,0.0,30.0,45.0,0.0,2.4105693729141606,30.0,30.0,23.70528468645708,0.0,30.0,45.0,0.0,0.8276829188125752,0.048,0.7449146269313176,0.0,0.03476829188125752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 12:00:00,0.0,23.814314981447573,23.2,0.0,30.0,45.0,0.0,2.628629962895147,30.0,30.0,23.814314981447573,0.0,30.0,45.0,0.0,0.8211411011131456,0.048,0.7390269910018311,0.0,0.03411411011131449,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 13:00:00,0.0,23.9235882076537,24.0,0.0,30.0,45.0,0.0,2.847176415307402,30.0,30.0,23.9235882076537,0.0,30.0,45.0,0.0,0.8145847075407779,0.048,0.7331262367867001,0.0,0.03345847075407782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 14:00:00,0.0,23.983275203052873,24.0,0.0,30.0,45.0,0.0,2.966550406105746,30.0,30.0,23.983275203052873,0.0,30.0,45.0,0.0,0.8110034878168276,0.048,0.7299031390351449,0.0,0.033100348781682665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 15:00:00,0.0,23.950003632405995,22.8,0.0,30.0,45.0,0.0,2.9000072648119897,30.0,30.0,23.950003632405995,0.0,30.0,45.0,0.0,0.8129997820556403,0.048,0.7316998038500762,0.0,0.033299978205564074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 16:00:00,0.0,23.84746270576187,20.0,0.0,30.0,45.0,0.0,2.694925411523741,30.0,30.0,23.84746270576187,0.0,30.0,45.0,0.0,0.8191522376542878,0.048,0.737237013888859,0.0,0.03391522376542877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 17:00:00,0.0,23.77140992903295,19.0,0.0,30.0,45.0,0.0,2.542819858065897,30.0,30.0,23.77140992903295,0.0,30.0,45.0,0.0,0.8237154042580231,0.048,0.7413438638322208,0.0,0.03437154042580226,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 18:00:00,0.0,23.775642554900354,20.6,0.0,30.0,45.0,0.0,2.551285109800709,30.0,30.0,23.775642554900354,0.0,30.0,45.0,0.0,0.8234614467059787,0.048,0.7411153020353808,0.0,0.03434614467059782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 19:00:00,0.0,23.701680921910352,19.0,0.0,30.0,45.0,0.0,2.4033618438207043,30.0,30.0,23.701680921910352,0.0,30.0,45.0,0.0,0.8278991446853788,0.048,0.745109230216841,0.0,0.03478991446853785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 20:00:00,0.0,23.641995580590226,19.0,0.0,30.0,45.0,0.0,2.2839911611804524,30.0,30.0,23.641995580590226,0.0,30.0,45.0,0.0,0.8314802651645864,0.048,0.7483322386481278,0.0,0.03514802651645854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 21:00:00,0.0,23.586472101072303,19.0,0.0,30.0,45.0,0.0,2.172944202144606,30.0,30.0,23.586472101072303,0.0,30.0,45.0,0.0,0.8348116739356618,0.048,0.7513305065420957,0.0,0.035481167393566104,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 22:00:00,0.0,23.491107682875402,18.0,0.0,30.0,45.0,0.0,1.982215365750804,30.0,30.0,23.491107682875402,0.0,30.0,45.0,0.0,0.8405335390274759,0.048,0.7564801851247283,0.0,0.036053353902747554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-05 23:00:00,0.0,23.572860966151808,18.0,0.0,30.0,45.0,0.0,2.1457219323036156,30.0,30.0,23.572860966151808,0.0,30.0,45.0,0.0,0.8356283420308915,0.048,0.7520655078278025,0.0,0.03556283420308903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 00:00:00,0.0,23.572307452958334,19.4,0.0,30.0,45.0,0.0,2.1446149059166686,30.0,30.0,23.572307452958334,0.0,30.0,45.0,0.0,0.8356615528225,0.048,0.75209539754025,0.0,0.035566155282249934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 01:00:00,0.0,23.511062895744317,18.0,0.0,30.0,45.0,0.0,2.0221257914886337,30.0,30.0,23.511062895744317,0.0,30.0,45.0,0.0,0.839336226255341,0.048,0.7554026036298069,0.0,0.03593362262553401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 02:00:00,0.0,23.475439298750956,19.0,0.0,30.0,45.0,0.0,1.9508785975019123,30.0,30.0,23.475439298750956,0.0,30.0,45.0,0.0,0.8414736420749427,0.048,0.7573262778674484,0.0,0.036147364207494204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 03:00:00,0.0,23.431863935017375,19.0,0.0,30.0,45.0,0.0,1.8637278700347508,30.0,30.0,23.431863935017375,0.0,30.0,45.0,0.0,0.8440881638989575,0.048,0.7596793475090616,0.0,0.03640881638989579,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 04:00:00,0.0,23.368731189737517,18.0,0.0,30.0,45.0,0.0,1.7374623794750335,30.0,30.0,23.368731189737517,0.0,30.0,45.0,0.0,0.8478761286157489,0.048,0.763088515754174,0.0,0.03678761286157484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 05:00:00,0.0,23.17119798013978,18.0,0.0,30.0,45.0,0.0,1.3423959602795605,30.0,30.0,23.17119798013978,0.0,30.0,45.0,0.0,0.8597281211916131,0.048,0.7737553090724518,0.0,0.03797281211916126,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 06:00:00,0.0,23.051091509640912,18.2,0.0,30.0,45.0,0.0,1.1021830192818243,30.0,30.0,23.051091509640912,0.0,30.0,45.0,0.0,0.8669345094215453,0.048,0.7802410584793907,0.0,0.038693450942154484,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 07:00:00,0.0,22.982614719388536,18.0,0.0,30.0,45.0,0.0,0.9652294387770723,30.0,30.0,22.982614719388536,0.0,30.0,45.0,0.0,0.8710431168366879,0.048,0.7839388051530192,0.0,0.03910431168366868,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 08:00:00,0.0,22.879726053576384,17.0,0.0,30.0,45.0,0.0,0.759452107152768,30.0,30.0,22.879726053576384,0.0,30.0,45.0,0.0,0.8772164367854169,0.048,0.7894947931068752,0.0,0.039721643678541696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 09:00:00,0.0,22.88355168050463,19.0,0.0,30.0,45.0,0.0,0.7671033610092621,30.0,30.0,22.88355168050463,0.0,30.0,45.0,0.0,0.8769868991697222,0.048,0.7892882092527499,0.0,0.03969868991697223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 10:00:00,0.0,22.996318273154895,21.0,0.0,30.0,45.0,0.0,0.9926365463097895,30.0,30.0,22.996318273154895,0.0,30.0,45.0,0.0,0.8702209036107063,0.048,0.7831988132496356,0.0,0.03902209036107063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 11:00:00,0.0,23.072516592520802,21.0,0.0,30.0,45.0,0.0,1.145033185041605,30.0,30.0,23.072516592520802,0.0,30.0,45.0,0.0,0.8656490044487518,0.048,0.7790841040038766,0.0,0.03856490044487515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 12:00:00,0.0,23.209698437817934,22.2,0.0,30.0,45.0,0.0,1.4193968756358686,30.0,30.0,23.209698437817934,0.0,30.0,45.0,0.0,0.8574180937309239,0.048,0.7716762843578315,0.0,0.03774180937309235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 13:00:00,0.0,23.40216292648094,24.0,0.0,30.0,45.0,0.0,1.804325852961881,30.0,30.0,23.40216292648094,0.0,30.0,45.0,0.0,0.8458702244111436,0.048,0.7612832019700292,0.0,0.036587022441114336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 14:00:00,0.0,23.422876288575758,22.0,0.0,30.0,45.0,0.0,1.845752577151515,30.0,30.0,23.422876288575758,0.0,30.0,45.0,0.0,0.8446274226854545,0.048,0.7601646804169091,0.0,0.0364627422685454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 15:00:00,0.0,23.483622149831117,22.6,0.0,30.0,45.0,0.0,1.9672442996622337,30.0,30.0,23.483622149831117,0.0,30.0,45.0,0.0,0.840982671010133,0.048,0.7568844039091198,0.0,0.03609826710101316,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 16:00:00,0.0,23.467600683478327,21.0,0.0,30.0,45.0,0.0,1.9352013669566546,30.0,30.0,23.467600683478327,0.0,30.0,45.0,0.0,0.8419439589913004,0.048,0.7577495630921703,0.0,0.03619439589912998,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 17:00:00,0.0,23.42556636226157,20.0,0.0,30.0,45.0,0.0,1.85113272452314,30.0,30.0,23.42556636226157,0.0,30.0,45.0,0.0,0.8444660182643058,0.048,0.7600194164378752,0.0,0.03644660182643056,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
