timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-06 18:00:00,0.0,23.377000255572497,20.0,0.0,30.0,45.0,0.0,1.7540005111449943,30.0,30.0,23.377000255572497,0.0,30.0,45.0,0.0,0.8473799846656502,0.048,0.7626419861990853,0.0,0.03673799846656489,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 19:00:00,0.0,23.318496893535553,19.0,0.0,30.0,45.0,0.0,1.6369937870711055,30.0,30.0,23.318496893535553,0.0,30.0,45.0,0.0,0.8508901863878668,0.048,0.7658011677490802,0.0,0.03708901863878655,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 20:00:00,0.0,23.26575403777528,19.0,0.0,30.0,45.0,0.0,1.531508075550562,30.0,30.0,23.26575403777528,0.0,30.0,45.0,0.0,0.8540547577334832,0.048,0.7686492819601348,0.0,0.037405475773348296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 21:00:00,0.0,23.16920667819455,18.0,0.0,30.0,45.0,0.0,1.338413356389097,30.0,30.0,23.16920667819455,0.0,30.0,45.0,0.0,0.8598475993083271,0.048,0.7738628393774944,0.0,0.03798475993083261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 22:00:00,0.0,23.10703880741523,18.0,0.0,30.0,45.0,0.0,1.2140776148304582,30.0,30.0,23.10703880741523,0.0,30.0,45.0,0.0,0.8635776715550862,0.048,0.7772199043995777,0.0,0.03835776715550854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-06 23:00:00,0.0,23.190749018137467,18.1,0.0,30.0,45.0,0.0,1.3814980362749338,30.0,30.0,23.190749018137467,0.0,30.0,45.0,0.0,0.858555058911752,0.048,0.7726995530205768,0.0,0.037855505891175145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 00:00:00,0.0,23.16917750920697,18.2,0.0,30.0,45.0,0.0,1.3383550184139423,30.0,30.0,23.16917750920697,0.0,30.0,45.0,0.0,0.8598493494475817,0.048,0.7738644145028236,0.0,0.037984934944758075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 01:00:00,0.0,23.10239070345436,17.0,0.0,30.0,45.0,0.0,1.2047814069087224,30.0,30.0,23.10239070345436,0.0,30.0,45.0,0.0,0.8638565577927384,0.048,0.7774709020134645,0.0,0.038385655779273886,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 02:00:00,0.0,23.04104709681585,17.0,0.0,30.0,45.0,0.0,1.082094193631697,30.0,30.0,23.04104709681585,0.0,30.0,45.0,0.0,0.867537174191049,0.048,0.780783456771944,0.0,0.03875371741910494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 03:00:00,0.0,22.992191177447125,17.6,0.0,30.0,45.0,0.0,0.984382354894251,30.0,30.0,22.992191177447125,0.0,30.0,45.0,0.0,0.8704685293531724,0.048,0.7834216764178552,0.0,0.03904685293531718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 04:00:00,0.0,22.927707297098948,17.0,0.0,30.0,45.0,0.0,0.8554145941978959,30.0,30.0,22.927707297098948,0.0,30.0,45.0,0.0,0.8743375621740631,0.048,0.7869038059566569,0.0,0.03943375621740619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 05:00:00,0.0,22.617925431118117,15.0,0.0,31.53846153846154,45.0,0.0,0.23585086223623364,31.53846153846154,31.53846153846154,22.617925431118117,0.0,31.53846153846154,45.0,0.0,0.9390783202867594,0.048,0.8451704882580835,0.0,0.04590783202867588,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 06:00:00,0.0,22.50864164910017,16.4,0.0,30.0,45.0,0.0,0.017283298200339914,30.0,30.0,22.50864164910017,0.0,30.0,45.0,0.0,0.8994815010539898,0.048,0.8095333509485908,0.0,0.041948150105398985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 07:00:00,0.0,22.421856472285988,16.0,0.0,30.0,45.0,0.0,-0.1562870554280238,30.0,30.0,22.421856472285988,0.0,30.0,45.0,0.0,0.9046886116628406,0.048,0.8142197504965566,0.0,0.04246886116628401,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 08:00:00,0.0,22.396294752113032,17.0,0.0,30.0,45.0,0.0,-0.2074104957739351,30.0,30.0,22.396294752113032,0.0,30.0,45.0,0.0,0.906222314873218,0.048,0.8156000833858963,0.0,0.04262223148732169,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 09:00:00,0.0,22.313643680133602,17.0,0.0,30.0,45.0,0.0,-0.37271263973279645,30.0,30.0,22.313643680133602,0.0,30.0,45.0,0.0,0.9111813791919838,0.048,0.8200632412727855,0.0,0.043118137919198274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 10:00:00,0.0,22.37059918850312,19.0,0.0,30.0,45.0,0.0,-0.258801622993758,30.0,30.0,22.37059918850312,0.0,30.0,45.0,0.0,0.9077640486898128,0.048,0.8169876438208314,0.0,0.042776404868981266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 11:00:00,0.0,22.49157239109343,21.0,0.0,30.0,45.0,0.0,-0.016855217813137813,30.0,30.0,22.49157239109343,0.0,30.0,45.0,0.0,0.9005056565343941,0.048,0.8104550908809547,0.0,0.04205056565343934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 12:00:00,0.0,22.6087776997619,22.2,0.0,30.0,45.0,0.0,0.21755539952380332,30.0,30.0,22.6087776997619,0.0,30.0,45.0,0.0,0.8934733380142859,0.048,0.8041260042128573,0.0,0.04134733380142852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 13:00:00,0.0,22.68032739397806,22.0,0.0,30.0,45.0,0.0,0.36065478795612194,30.0,30.0,22.68032739397806,0.0,30.0,45.0,0.0,0.8891803563613164,0.048,0.8002623207251848,0.0,0.04091803563613161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 14:00:00,0.0,22.785476114782945,23.0,0.0,30.0,45.0,0.0,0.57095222956589,30.0,30.0,22.785476114782945,0.0,30.0,45.0,0.0,0.8828714331130233,0.048,0.794584289801721,0.0,0.04028714331130223,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 15:00:00,0.0,22.835651477819425,22.8,0.0,30.0,45.0,0.0,0.6713029556388506,30.0,30.0,22.835651477819425,0.0,30.0,45.0,0.0,0.8798609113308344,0.048,0.791874820197751,0.0,0.03998609113308338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 16:00:00,0.0,22.928081748887976,23.0,0.0,30.0,45.0,0.0,0.8561634977759525,30.0,30.0,22.928081748887976,0.0,30.0,45.0,0.0,0.8743150950667213,0.048,0.7868835855600491,0.0,0.03943150950667218,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 17:00:00,0.0,22.958806903194812,23.0,0.0,30.0,45.0,0.0,0.9176138063896246,30.0,30.0,22.958806903194812,0.0,30.0,45.0,0.0,0.8724715858083113,0.048,0.7852244272274801,0.0,0.039247158580831165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 18:00:00,0.0,22.89567301778499,21.8,0.0,30.0,45.0,0.0,0.7913460355699797,30.0,30.0,22.89567301778499,0.0,30.0,45.0,0.0,0.8762596189329006,0.048,0.7886336570396105,0.0,0.03962596189329004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 19:00:00,0.0,22.842489940384652,20.0,0.0,30.0,45.0,0.0,0.6849798807693048,30.0,30.0,22.842489940384652,0.0,30.0,45.0,0.0,0.879450603576921,0.048,0.7915055432192288,0.0,0.039945060357692075,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 20:00:00,0.0,22.75929164692636,19.0,0.0,30.0,45.0,0.0,0.5185832938527213,30.0,30.0,22.75929164692636,0.0,30.0,45.0,0.0,0.8844425011844184,0.048,0.7959982510659764,0.0,0.04044425011844188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 21:00:00,0.0,22.736642604959684,19.6,0.0,30.0,45.0,0.0,0.47328520991936784,30.0,30.0,22.736642604959684,0.0,30.0,45.0,0.0,0.885801443702419,0.048,0.797221299332177,0.0,0.04058014437024193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 22:00:00,0.0,22.68100648798636,19.0,0.0,30.0,45.0,0.0,0.36201297597271775,30.0,30.0,22.68100648798636,0.0,30.0,45.0,0.0,0.8891396107208185,0.048,0.8002256496487367,0.0,0.040913961072081784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-07 23:00:00,0.0,22.719452382706294,18.0,0.0,30.0,45.0,0.0,0.4389047654125875,30.0,30.0,22.719452382706294,0.0,30.0,45.0,0.0,0.8868328570376224,0.048,0.7981495713338602,0.0,0.04068328570376212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 00:00:00,0.0,22.705241464672827,18.8,0.0,30.0,45.0,0.0,0.41048292934565467,30.0,30.0,22.705241464672827,0.0,30.0,45.0,0.0,0.8876855121196304,0.048,0.7989169609076674,0.0,0.04076855121196299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 01:00:00,0.0,22.65608404767817,18.0,0.0,30.0,45.0,0.0,0.31216809535634127,30.0,30.0,22.65608404767817,0.0,30.0,45.0,0.0,0.8906349571393097,0.048,0.8015714614253788,0.0,0.041063495713930864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 02:00:00,0.0,22.61045895648582,18.0,0.0,30.0,45.0,0.0,0.2209179129716432,30.0,30.0,22.61045895648582,0.0,30.0,45.0,0.0,0.8933724626108507,0.048,0.8040352163497656,0.0,0.04133724626108504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 03:00:00,0.0,22.561358322486722,17.8,0.0,30.0,45.0,0.0,0.12271664497344403,30.0,30.0,22.561358322486722,0.0,30.0,45.0,0.0,0.8963185006507967,0.048,0.8066866505857171,0.0,0.04163185006507952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 04:00:00,0.0,22.499001742091444,17.0,0.0,30.0,45.0,0.0,-0.001996515817111799,30.0,30.0,22.499001742091444,0.0,30.0,45.0,0.0,0.9000598954745134,0.048,0.8100539059270621,0.0,0.04200598954745127,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 05:00:00,0.0,22.2975531777079,17.0,0.0,30.0,45.0,0.0,-0.40489364458419885,30.0,30.0,22.2975531777079,0.0,30.0,45.0,0.0,0.9121468093375259,0.048,0.8209321284037734,0.0,0.04321468093375247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 06:00:00,0.0,22.166763210861667,17.0,0.0,30.0,45.0,0.0,-0.6664735782766655,30.0,30.0,22.166763210861667,0.0,30.0,45.0,0.0,0.9199942073483,0.048,0.8279947866134699,0.0,0.043999420734829986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 07:00:00,0.0,22.05675266874796,16.0,0.0,30.0,45.0,0.0,-0.8864946625040773,30.0,30.0,22.05675266874796,0.0,30.0,45.0,0.0,0.9265948398751223,0.048,0.8339353558876099,0.0,0.044659483987512294,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 08:00:00,0.0,22.02959876793718,17.0,0.0,30.0,45.0,0.0,-0.940802464125639,30.0,30.0,22.02959876793718,0.0,30.0,45.0,0.0,0.9282240739237692,0.048,0.8354016665313923,0.0,0.04482240739237686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 09:00:00,0.0,22.072294135650093,19.0,0.0,30.0,45.0,0.0,-0.8554117286998135,30.0,30.0,22.072294135650093,0.0,30.0,45.0,0.0,0.9256623518609943,0.048,0.8330961166748949,0.0,0.04456623518609937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 10:00:00,0.0,22.25885561849486,22.0,0.0,30.0,45.0,0.0,-0.48228876301028123,30.0,30.0,22.25885561849486,0.0,30.0,45.0,0.0,0.9144686628903085,0.048,0.8230217966012776,0.0,0.04344686628903083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 11:00:00,0.0,22.413692319285534,23.0,0.0,30.0,45.0,0.0,-0.17261536142893164,30.0,30.0,22.413692319285534,0.0,30.0,45.0,0.0,0.9051784608428679,0.048,0.8146606147585811,0.0,0.04251784608428677,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 12:00:00,0.0,22.53987874306071,23.0,0.0,30.0,45.0,0.0,0.07975748612142297,30.0,30.0,22.53987874306071,0.0,30.0,45.0,0.0,0.8976072754163573,0.048,0.8078465478747217,0.0,0.04176072754163562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 13:00:00,0.0,22.664885621026972,23.0,0.0,30.0,45.0,0.0,0.32977124205394404,30.0,30.0,22.664885621026972,0.0,30.0,45.0,0.0,0.8901068627383817,0.048,0.8010961764645436,0.0,0.04101068627383808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 14:00:00,0.0,22.768677171528203,23.0,0.0,30.0,45.0,0.0,0.537354343056407,30.0,30.0,22.768677171528203,0.0,30.0,45.0,0.0,0.8838793697083077,0.048,0.7954914327374769,0.0,0.04038793697083076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 15:00:00,0.0,22.891128637883114,24.0,0.0,30.0,45.0,0.0,0.7822572757662272,30.0,30.0,22.891128637883114,0.0,30.0,45.0,0.0,0.8765322817270133,0.048,0.7888790535543119,0.0,0.03965322817270134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 16:00:00,0.0,22.93595946635223,23.0,0.0,30.0,45.0,0.0,0.8719189327044603,30.0,30.0,22.93595946635223,0.0,30.0,45.0,0.0,0.8738424320188662,0.048,0.7864581888169796,0.0,0.039384243201886604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 17:00:00,0.0,22.959257820895875,23.0,0.0,30.0,45.0,0.0,0.9185156417917497,30.0,30.0,22.959257820895875,0.0,30.0,45.0,0.0,0.8724445307462475,0.048,0.7852000776716227,0.0,0.03924445307462476,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 18:00:00,0.0,22.934537043046493,22.8,0.0,30.0,45.0,0.0,0.8690740860929864,30.0,30.0,22.934537043046493,0.0,30.0,45.0,0.0,0.8739277774172105,0.048,0.7865349996754893,0.0,0.03939277774172112,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 19:00:00,0.0,22.892574415260057,21.0,0.0,30.0,45.0,0.0,0.7851488305201144,30.0,30.0,22.892574415260057,0.0,30.0,45.0,0.0,0.8764455350843966,0.048,0.788800981575957,0.0,0.03964455350843954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 20:00:00,0.0,22.816411027602875,20.0,0.0,30.0,45.0,0.0,0.6328220552057502,30.0,30.0,22.816411027602875,0.0,30.0,45.0,0.0,0.8810153383438275,0.048,0.7929138045094447,0.0,0.04010153383438275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 21:00:00,0.0,22.818219722400165,21.0,0.0,30.0,45.0,0.0,0.636439444800331,30.0,30.0,22.818219722400165,0.0,30.0,45.0,0.0,0.88090681665599,0.048,0.7928161349903909,0.0,0.04009068166559904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 22:00:00,0.0,22.75688249941654,20.0,0.0,30.0,45.0,0.0,0.5137649988330821,30.0,30.0,22.75688249941654,0.0,30.0,45.0,0.0,0.8845870500350076,0.048,0.7961283450315068,0.0,0.040458705003500794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-08 23:00:00,0.0,22.794881453873877,20.0,0.0,30.0,45.0,0.0,0.5897629077477546,30.0,30.0,22.794881453873877,0.0,30.0,45.0,0.0,0.8823071127675673,0.048,0.7940764014908106,0.0,0.0402307112767567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 00:00:00,0.0,22.774602972765923,20.0,0.0,30.0,45.0,0.0,0.5492059455318454,30.0,30.0,22.774602972765923,0.0,30.0,45.0,0.0,0.8835238216340446,0.048,0.7951714394706402,0.0,0.04035238216340442,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 01:00:00,0.0,22.725983295811066,19.0,0.0,30.0,45.0,0.0,0.4519665916221314,30.0,30.0,22.725983295811066,0.0,30.0,45.0,0.0,0.886441002251336,0.048,0.7977969020262025,0.0,0.04064410022513354,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 02:00:00,0.0,22.684048818393542,19.0,0.0,30.0,45.0,0.0,0.36809763678708407,30.0,30.0,22.684048818393542,0.0,30.0,45.0,0.0,0.8889570708963874,0.048,0.8000613638067487,0.0,0.04089570708963863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 03:00:00,0.0,22.64704842033085,19.2,0.0,30.0,45.0,0.0,0.2940968406617017,30.0,30.0,22.64704842033085,0.0,30.0,45.0,0.0,0.891177094780149,0.048,0.802059385302134,0.0,0.04111770947801485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 04:00:00,0.0,22.64483730793757,21.0,0.0,30.0,45.0,0.0,0.28967461587514265,30.0,30.0,22.64483730793757,0.0,30.0,45.0,0.0,0.8913097615237457,0.048,0.8021787853713711,0.0,0.0411309761523746,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 05:00:00,0.0,22.564814892523003,20.6,0.0,30.0,45.0,0.0,0.12962978504600642,30.0,30.0,22.564814892523003,0.0,30.0,45.0,0.0,0.8961111064486198,0.048,0.8064999958037578,0.0,0.041611110644862004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 06:00:00,0.0,22.47023471270767,20.2,0.0,30.0,45.0,0.0,-0.05953057458466304,30.0,30.0,22.47023471270767,0.0,30.0,45.0,0.0,0.90178591723754,0.048,0.811607325513786,0.0,0.04217859172375393,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 07:00:00,0.0,22.33473391356393,18.0,0.0,30.0,45.0,0.0,-0.33053217287213954,30.0,30.0,22.33473391356393,0.0,30.0,45.0,0.0,0.9099159651861641,0.048,0.8189243686675478,0.0,0.04299159651861628,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 08:00:00,0.0,22.313287661883265,19.0,0.0,30.0,45.0,0.0,-0.3734246762334692,30.0,30.0,22.313287661883265,0.0,30.0,45.0,0.0,0.9112027402870041,0.048,0.8200824662583037,0.0,0.043120274028700334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 09:00:00,0.0,22.366986168543256,21.0,0.0,30.0,45.0,0.0,-0.266027662913487,30.0,30.0,22.366986168543256,0.0,30.0,45.0,0.0,0.9079808298874046,0.048,0.8171827468986642,0.0,0.04279808298874033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 10:00:00,0.0,22.476242645581145,22.0,0.0,30.0,45.0,0.0,-0.04751470883770992,30.0,30.0,22.476242645581145,0.0,30.0,45.0,0.0,0.9014254412651314,0.048,0.8112828971386182,0.0,0.04214254412651308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 11:00:00,0.0,22.65628505687657,24.0,0.0,30.0,45.0,0.0,0.31257011375313937,30.0,30.0,22.65628505687657,0.0,30.0,45.0,0.0,0.8906228965874059,0.048,0.8015606069286654,0.0,0.04106228965874048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 12:00:00,0.0,22.83586461039791,25.0,0.0,30.0,45.0,0.0,0.6717292207958181,30.0,30.0,22.83586461039791,0.0,30.0,45.0,0.0,0.8798481233761255,0.048,0.791863311038513,0.0,0.03998481233761242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 13:00:00,0.0,22.936814048158997,24.0,0.0,30.0,45.0,0.0,0.8736280963179937,30.0,30.0,22.936814048158997,0.0,30.0,45.0,0.0,0.8737911571104602,0.048,0.7864120413994142,0.0,0.03937911571104591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 14:00:00,0.0,23.08809110915695,25.0,0.0,30.0,45.0,0.0,1.1761822183138975,30.0,30.0,23.08809110915695,0.0,30.0,45.0,0.0,0.864714533450583,0.048,0.7782430801055247,0.0,0.038471453345058304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 15:00:00,0.0,23.24714618432745,26.4,0.0,30.0,45.0,0.0,1.4942923686548966,30.0,30.0,23.24714618432745,0.0,30.0,45.0,0.0,0.8551712289403531,0.048,0.7696541060463179,0.0,0.03751712289403519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 16:00:00,0.0,23.35205721602253,26.0,0.0,30.0,45.0,0.0,1.7041144320450599,30.0,30.0,23.35205721602253,0.0,30.0,45.0,0.0,0.8488765670386482,0.048,0.7639889103347833,0.0,0.036887656703864846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 17:00:00,0.0,23.362112393813085,25.0,0.0,30.0,45.0,0.0,1.72422478762617,30.0,30.0,23.362112393813085,0.0,30.0,45.0,0.0,0.8482732563712149,0.048,0.7634459307340934,0.0,0.03682732563712143,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 18:00:00,0.0,23.371150221294563,25.2,0.0,30.0,45.0,0.0,1.7423004425891264,30.0,30.0,23.371150221294563,0.0,30.0,45.0,0.0,0.8477309867223262,0.048,0.7629578880500936,0.0,0.03677309867223255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 19:00:00,0.0,23.26530118903819,22.0,0.0,30.0,45.0,0.0,1.5306023780763809,30.0,30.0,23.26530118903819,0.0,30.0,45.0,0.0,0.8540819286577086,0.048,0.7686737357919377,0.0,0.037408192865770906,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 20:00:00,0.0,23.22390767190263,22.0,0.0,30.0,45.0,0.0,1.4478153438052601,30.0,30.0,23.22390767190263,0.0,30.0,45.0,0.0,0.8565655396858421,0.048,0.7709089857172579,0.0,0.03765655396858425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 21:00:00,0.0,23.195646045429097,22.0,0.0,30.0,45.0,0.0,1.3912920908581938,30.0,30.0,23.195646045429097,0.0,30.0,45.0,0.0,0.8582612372742542,0.048,0.7724351135468288,0.0,0.03782612372742533,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 22:00:00,0.0,23.17572957164624,22.0,0.0,30.0,45.0,0.0,1.3514591432924803,30.0,30.0,23.17572957164624,0.0,30.0,45.0,0.0,0.8594562257012256,0.048,0.7735106031311031,0.0,0.03794562257012246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-09 23:00:00,0.0,23.170775539295267,21.0,0.0,30.0,45.0,0.0,1.341551078590534,30.0,30.0,23.170775539295267,0.0,30.0,45.0,0.0,0.859753467642284,0.048,0.7737781208780556,0.0,0.03797534676422831,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 00:00:00,0.0,23.141356977043706,21.0,0.0,30.0,45.0,0.0,1.2827139540874128,30.0,30.0,23.141356977043706,0.0,30.0,45.0,0.0,0.8615185813773776,0.048,0.7753667232396398,0.0,0.03815185813773769,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 01:00:00,0.0,23.09086323794793,20.0,0.0,30.0,45.0,0.0,1.1817264758958572,30.0,30.0,23.09086323794793,0.0,30.0,45.0,0.0,0.8645482057231243,0.048,0.7780933851508118,0.0,0.03845482057231242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 02:00:00,0.0,23.032101683857398,20.0,0.0,30.0,45.0,0.0,1.0642033677147964,30.0,30.0,23.032101683857398,0.0,30.0,45.0,0.0,0.8680738989685561,0.048,0.7812665090717005,0.0,0.038807389896855615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 03:00:00,0.0,22.982549658704954,19.8,0.0,30.0,45.0,0.0,0.9650993174099085,30.0,30.0,22.982549658704954,0.0,30.0,45.0,0.0,0.8710470204777028,0.048,0.7839423184299324,0.0,0.03910470204777028,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 04:00:00,0.0,22.903378455173907,18.0,0.0,30.0,45.0,0.0,0.8067569103478149,30.0,30.0,22.903378455173907,0.0,30.0,45.0,0.0,0.8757972926895655,0.048,0.7882175634206089,0.0,0.03957972926895659,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 05:00:00,0.0,22.86093803603988,19.0,0.0,30.0,45.0,0.0,0.721876072079759,30.0,30.0,22.86093803603988,0.0,30.0,45.0,0.0,0.8783437178376072,0.048,0.7905093460538466,0.0,0.03983437178376059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 06:00:00,0.0,22.84850853583207,20.8,0.0,30.0,45.0,0.0,0.697017071664142,30.0,30.0,22.84850853583207,0.0,30.0,45.0,0.0,0.8790894878500758,0.048,0.7911805390650681,0.0,0.039908948785007614,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 07:00:00,0.0,22.740097736701898,20.0,0.0,30.0,45.0,0.0,0.4801954734037963,30.0,30.0,22.740097736701898,0.0,30.0,45.0,0.0,0.8855941357978862,0.048,0.7970347222180975,0.0,0.04055941357978865,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 08:00:00,0.0,22.689481743536977,20.0,0.0,30.0,45.0,0.0,0.37896348707395333,30.0,30.0,22.689481743536977,0.0,30.0,45.0,0.0,0.8886310953877814,0.048,0.7997679858490032,0.0,0.04086310953877814,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 09:00:00,0.0,22.726138429030456,21.0,0.0,30.0,45.0,0.0,0.45227685806091245,30.0,30.0,22.726138429030456,0.0,30.0,45.0,0.0,0.8864316942581727,0.048,0.7977885248323554,0.0,0.04064316942581725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 10:00:00,0.0,22.82986157308349,22.0,0.0,30.0,45.0,0.0,0.6597231461669821,30.0,30.0,22.82986157308349,0.0,30.0,45.0,0.0,0.8802083056149905,0.048,0.7921874750534914,0.0,0.04002083056149908,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 11:00:00,0.0,23.005747869619825,24.0,0.0,30.0,45.0,0.0,1.011495739239649,30.0,30.0,23.005747869619825,0.0,30.0,45.0,0.0,0.8696551278228105,0.048,0.7826896150405296,0.0,0.03896551278228089,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 12:00:00,0.0,23.22745197521673,26.0,0.0,30.0,45.0,0.0,1.4549039504334615,30.0,30.0,23.22745197521673,0.0,30.0,45.0,0.0,0.8563528814869962,0.048,0.7707175933382966,0.0,0.03763528814869954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 13:00:00,0.0,23.381174207883127,26.0,0.0,30.0,45.0,0.0,1.7623484157662546,30.0,30.0,23.381174207883127,0.0,30.0,45.0,0.0,0.8471295475270124,0.048,0.7624165927743111,0.0,0.03671295475270131,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 14:00:00,0.0,23.510659769968967,26.0,0.0,30.0,45.0,0.0,2.0213195399379345,30.0,30.0,23.510659769968967,0.0,30.0,45.0,0.0,0.839360413801862,0.048,0.7554243724216758,0.0,0.035936041380186134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 15:00:00,0.0,23.641629241897213,26.7,0.0,30.0,45.0,0.0,2.2832584837944268,30.0,30.0,23.641629241897213,0.0,30.0,45.0,0.0,0.8315022454861672,0.048,0.7483520209375506,0.0,0.035150224548616604,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 16:00:00,0.0,23.69535734213111,26.0,0.0,30.0,45.0,0.0,2.390714684262221,30.0,30.0,23.69535734213111,0.0,30.0,45.0,0.0,0.8282785594721334,0.048,0.74545070352492,0.0,0.03482785594721327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 17:00:00,0.0,23.73060668573305,26.0,0.0,30.0,45.0,0.0,2.4612133714661013,30.0,30.0,23.73060668573305,0.0,30.0,45.0,0.0,0.826163598856017,0.048,0.7435472389704152,0.0,0.034616359885601744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 18:00:00,0.0,23.69059871354432,25.2,0.0,30.0,45.0,0.0,2.3811974270886367,30.0,30.0,23.69059871354432,0.0,30.0,45.0,0.0,0.8285640771873409,0.048,0.7457076694686069,0.0,0.034856407718733995,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 19:00:00,0.0,23.61488840659241,23.0,0.0,30.0,45.0,0.0,2.22977681318482,30.0,30.0,23.61488840659241,0.0,30.0,45.0,0.0,0.8331066956044554,0.048,0.7497960260440099,0.0,0.035310669560445485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 20:00:00,0.0,23.581205545999538,23.0,0.0,30.0,45.0,0.0,2.1624110919990756,30.0,30.0,23.581205545999538,0.0,30.0,45.0,0.0,0.8351276672400276,0.048,0.7516149005160249,0.0,0.03551276672400272,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 21:00:00,0.0,23.57485263283867,22.8,0.0,30.0,45.0,0.0,2.1497052656773405,30.0,30.0,23.57485263283867,0.0,30.0,45.0,0.0,0.8355088420296797,0.048,0.7519579578267117,0.0,0.035550884202967925,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 22:00:00,0.0,23.546031061500997,22.0,0.0,30.0,45.0,0.0,2.0920621230019947,30.0,30.0,23.546031061500997,0.0,30.0,45.0,0.0,0.8372381363099402,0.048,0.7535143226789461,0.0,0.03572381363099397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-10 23:00:00,0.0,23.478498732820974,20.0,0.0,30.0,45.0,0.0,1.9569974656419475,30.0,30.0,23.478498732820974,0.0,30.0,45.0,0.0,0.8412900760307416,0.048,0.7571610684276675,0.0,0.036129007603074026,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 00:00:00,0.0,23.42917758918623,20.4,0.0,30.0,45.0,0.0,1.858355178372463,30.0,30.0,23.42917758918623,0.0,30.0,45.0,0.0,0.8442493446488261,0.048,0.7598244101839434,0.0,0.0364249344648826,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 01:00:00,0.0,23.335704825199475,18.0,0.0,30.0,45.0,0.0,1.6714096503989495,30.0,30.0,23.335704825199475,0.0,30.0,45.0,0.0,0.8498577104880316,0.048,0.7648719394392285,0.0,0.03698577104880307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 02:00:00,0.0,23.247679196955094,18.0,0.0,30.0,45.0,0.0,1.4953583939101875,30.0,30.0,23.247679196955094,0.0,30.0,45.0,0.0,0.8551392481826944,0.048,0.7696253233644249,0.0,0.03751392481826943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 03:00:00,0.0,23.186646768267714,18.6,0.0,30.0,45.0,0.0,1.373293536535428,30.0,30.0,23.186646768267714,0.0,30.0,45.0,0.0,0.8588011939039372,0.048,0.7729210745135434,0.0,0.03788011939039371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 04:00:00,0.0,23.09436250354839,17.0,0.0,30.0,45.0,0.0,1.188725007096778,30.0,30.0,23.09436250354839,0.0,30.0,45.0,0.0,0.8643382497870966,0.048,0.777904424808387,0.0,0.03843382497870962,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 05:00:00,0.0,23.017582752639527,17.0,0.0,30.0,45.0,0.0,1.0351655052790534,30.0,30.0,23.017582752639527,0.0,30.0,45.0,0.0,0.8689450348416284,0.048,0.7820505313574655,0.0,0.0388945034841629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 06:00:00,0.0,22.92814148503452,16.2,0.0,30.0,45.0,0.0,0.8562829700690386,30.0,30.0,22.92814148503452,0.0,30.0,45.0,0.0,0.8743115108979289,0.048,0.786880359808136,0.0,0.03943115108979289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 07:00:00,0.0,22.672307690511712,16.1,0.0,30.0,45.0,0.0,0.3446153810234236,30.0,30.0,22.672307690511712,0.0,30.0,45.0,0.0,0.8896615385692972,0.048,0.8006953847123676,0.0,0.04096615385692959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 08:00:00,0.0,22.546566593440843,16.0,0.0,30.0,45.0,0.0,0.09313318688168692,30.0,30.0,22.546566593440843,0.0,30.0,45.0,0.0,0.8972060043935494,0.048,0.8074854039541944,0.0,0.04172060043935488,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 09:00:00,0.0,22.567243922909284,17.8,0.0,30.0,45.0,0.0,0.13448784581856899,30.0,30.0,22.567243922909284,0.0,30.0,45.0,0.0,0.895965364625443,0.048,0.8063688281628987,0.0,0.04159653646254424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 10:00:00,0.0,22.7822200854996,22.0,0.0,30.0,45.0,0.0,0.5644401709991982,30.0,30.0,22.7822200854996,0.0,30.0,45.0,0.0,0.883066794870024,0.048,0.7947601153830216,0.0,0.040306679487002395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 11:00:00,0.0,22.88038334080193,22.0,0.0,30.0,45.0,0.0,0.7607666816038616,30.0,30.0,22.88038334080193,0.0,30.0,45.0,0.0,0.8771769995518841,0.048,0.7894592995966957,0.0,0.03971769995518837,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 12:00:00,0.0,23.072051093509486,24.4,0.0,30.0,45.0,0.0,1.144102187018973,30.0,30.0,23.072051093509486,0.0,30.0,45.0,0.0,0.8656769343894308,0.048,0.7791092409504877,0.0,0.03856769343894306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 13:00:00,0.0,23.22453326243057,25.0,0.0,30.0,45.0,0.0,1.4490665248611379,30.0,30.0,23.22453326243057,0.0,30.0,45.0,0.0,0.8565280042541658,0.048,0.7708752038287492,0.0,0.03765280042541652,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 14:00:00,0.0,23.38891931281571,26.0,0.0,30.0,45.0,0.0,1.7778386256314178,30.0,30.0,23.38891931281571,0.0,30.0,45.0,0.0,0.8466648412310575,0.048,0.7619983571079517,0.0,0.03666648412310569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 15:00:00,0.0,23.449569022111596,25.0,0.0,30.0,45.0,0.0,1.8991380442231929,30.0,30.0,23.449569022111596,0.0,30.0,45.0,0.0,0.8430258586733043,0.048,0.7587232728059738,0.0,0.03630258586733037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 16:00:00,0.0,23.46337529299457,24.0,0.0,30.0,45.0,0.0,1.92675058598914,30.0,30.0,23.46337529299457,0.0,30.0,45.0,0.0,0.8421974824203258,0.048,0.7579777341782932,0.0,0.03621974824203256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 17:00:00,0.0,23.478505885665868,24.0,0.0,30.0,45.0,0.0,1.9570117713317359,30.0,30.0,23.478505885665868,0.0,30.0,45.0,0.0,0.8412896468600479,0.048,0.7571606821740431,0.0,0.036128964686004794,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 18:00:00,0.0,23.45465882403424,23.4,0.0,30.0,45.0,0.0,1.9093176480684804,30.0,30.0,23.45465882403424,0.0,30.0,45.0,0.0,0.8427204705579456,0.048,0.758448423502151,0.0,0.036272047055794565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 19:00:00,0.0,23.383773761170005,22.0,0.0,30.0,45.0,0.0,1.76754752234001,30.0,30.0,23.383773761170005,0.0,30.0,45.0,0.0,0.8469735743297997,0.048,0.7622762168968197,0.0,0.03669735743297997,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 20:00:00,0.0,23.300643516568243,21.0,0.0,30.0,45.0,0.0,1.6012870331364866,30.0,30.0,23.300643516568243,0.0,30.0,45.0,0.0,0.8519613890059055,0.048,0.7667652501053149,0.0,0.03719613890059048,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 21:00:00,0.0,23.340485068691507,22.0,0.0,30.0,45.0,0.0,1.6809701373830137,30.0,30.0,23.340485068691507,0.0,30.0,45.0,0.0,0.8495708958785096,0.048,0.7646138062906587,0.0,0.03695708958785093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 22:00:00,0.0,23.316184979064193,21.0,0.0,30.0,45.0,0.0,1.6323699581283861,30.0,30.0,23.316184979064193,0.0,30.0,45.0,0.0,0.8510289012561484,0.048,0.7659260111305335,0.0,0.03710289012561485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-11 23:00:00,0.0,23.266626628472977,20.0,0.0,30.0,45.0,0.0,1.5332532569459545,30.0,30.0,23.266626628472977,0.0,30.0,45.0,0.0,0.8540024022916214,0.048,0.7686021620624592,0.0,0.03740024022916211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 00:00:00,0.0,23.236884856761563,21.0,0.0,30.0,45.0,0.0,1.4737697135231258,30.0,30.0,23.236884856761563,0.0,30.0,45.0,0.0,0.8557869085943062,0.048,0.7702082177348756,0.0,0.03757869085943055,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 01:00:00,0.0,23.184246928141363,20.0,0.0,30.0,45.0,0.0,1.3684938562827256,30.0,30.0,23.184246928141363,0.0,30.0,45.0,0.0,0.8589451843115182,0.048,0.7730506658803664,0.0,0.03789451843115177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 02:00:00,0.0,23.141259867965758,20.0,0.0,30.0,45.0,0.0,1.2825197359315155,30.0,30.0,23.141259867965758,0.0,30.0,45.0,0.0,0.8615244079220544,0.048,0.7753719671298489,0.0,0.03815244079220548,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 03:00:00,0.0,23.104046580846095,20.2,0.0,30.0,45.0,0.0,1.2080931616921902,30.0,30.0,23.104046580846095,0.0,30.0,45.0,0.0,0.8637572051492344,0.048,0.7773814846343109,0.0,0.03837572051492344,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 04:00:00,0.0,23.042811290657312,19.0,0.0,30.0,45.0,0.0,1.0856225813146239,30.0,30.0,23.042811290657312,0.0,30.0,45.0,0.0,0.8674313225605613,0.048,0.7806881903045051,0.0,0.03874313225605619,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 05:00:00,0.0,22.88179887593864,19.0,0.0,30.0,45.0,0.0,0.7635977518772776,30.0,30.0,22.88179887593864,0.0,30.0,45.0,0.0,0.8770920674436817,0.048,0.7893828606993135,0.0,0.039709206744368175,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 06:00:00,0.0,22.80239743046196,19.8,0.0,30.0,45.0,0.0,0.6047948609239171,30.0,30.0,22.80239743046196,0.0,30.0,45.0,0.0,0.8818561541722825,0.048,0.7936705387550542,0.0,0.040185615417228204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 07:00:00,0.0,22.6312993802558,17.0,0.0,30.0,45.0,0.0,0.2625987605116009,30.0,30.0,22.6312993802558,0.0,30.0,45.0,0.0,0.892122037184652,0.048,0.8029098334661867,0.0,0.041212203718465235,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 08:00:00,0.0,22.540503740679128,17.0,0.0,30.0,45.0,0.0,0.08100748135825597,30.0,30.0,22.540503740679128,0.0,30.0,45.0,0.0,0.8975697755592523,0.048,0.8078127980033272,0.0,0.04175697755592511,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 09:00:00,0.0,22.479257117276582,18.0,0.0,30.0,45.0,0.0,-0.041485765446836353,30.0,30.0,22.479257117276582,0.0,30.0,45.0,0.0,0.9012445729634051,0.048,0.8111201156670645,0.0,0.04212445729634051,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 10:00:00,0.0,22.441311562488703,18.0,0.0,30.0,45.0,0.0,-0.1173768750225932,30.0,30.0,22.441311562488703,0.0,30.0,45.0,0.0,0.9035213062506777,0.048,0.81316917562561,0.0,0.04235213062506771,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 11:00:00,0.0,22.37438454114575,17.0,0.0,30.0,45.0,0.0,-0.25123091770849726,30.0,30.0,22.37438454114575,0.0,30.0,45.0,0.0,0.9075369275312549,0.048,0.8167832347781294,0.0,0.04275369275312546,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 12:00:00,0.0,22.407820374578435,18.6,0.0,30.0,45.0,0.0,-0.18435925084312998,30.0,30.0,22.407820374578435,0.0,30.0,45.0,0.0,0.9055307775252939,0.048,0.8149776997727645,0.0,0.04255307775252937,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 13:00:00,0.0,22.431646834968063,18.8,0.0,30.0,45.0,0.0,-0.13670633006387334,30.0,30.0,22.431646834968063,0.0,30.0,45.0,0.0,0.9041011899019162,0.048,0.8136910709117247,0.0,0.042410118990191537,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 14:00:00,0.0,22.451852044126696,19.0,0.0,30.0,45.0,0.0,-0.09629591174660845,30.0,30.0,22.451852044126696,0.0,30.0,45.0,0.0,0.9028888773523982,0.048,0.8125999896171584,0.0,0.042288887735239755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 15:00:00,0.0,22.49238962763379,19.8,0.0,30.0,45.0,0.0,-0.015220744732417302,30.0,30.0,22.49238962763379,0.0,30.0,45.0,0.0,0.9004566223419725,0.048,0.8104109601077752,0.0,0.042045662234197256,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 16:00:00,0.0,22.48810673442074,19.0,0.0,30.0,45.0,0.0,-0.02378653115852103,30.0,30.0,22.48810673442074,0.0,30.0,45.0,0.0,0.9007135959347556,0.048,0.8106422363412801,0.0,0.04207135959347552,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 17:00:00,0.0,22.523254991381297,20.0,0.0,30.0,45.0,0.0,0.04650998276259344,30.0,30.0,22.523254991381297,0.0,30.0,45.0,0.0,0.8986047005171222,0.048,0.80874423046541,0.0,0.04186047005171212,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 18:00:00,0.0,22.456617042498195,19.0,0.0,30.0,45.0,0.0,-0.08676591500361042,30.0,30.0,22.456617042498195,0.0,30.0,45.0,0.0,0.9026029774501082,0.048,0.8123426797050973,0.0,0.04226029774501083,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 19:00:00,0.0,22.393115446602334,18.0,0.0,30.0,45.0,0.0,-0.21376910679533268,30.0,30.0,22.393115446602334,0.0,30.0,45.0,0.0,0.90641307320386,0.048,0.815771765883474,0.0,0.04264130732038596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 20:00:00,0.0,22.29303879237836,17.0,0.0,30.0,45.0,0.0,-0.41392241524327744,30.0,30.0,22.29303879237836,0.0,30.0,45.0,0.0,0.9124176724572983,0.048,0.8211759052115685,0.0,0.04324176724572981,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 21:00:00,0.0,22.224412965997715,17.0,0.0,30.0,45.0,0.0,-0.5511740680045705,30.0,30.0,22.224412965997715,0.0,30.0,45.0,0.0,0.9165352220401372,0.048,0.8248816998361234,0.0,0.04365352220401375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 22:00:00,0.0,22.21413177967007,18.0,0.0,30.0,45.0,0.0,-0.571736440659862,30.0,30.0,22.21413177967007,0.0,30.0,45.0,0.0,0.917152093219796,0.048,0.8254368838978163,0.0,0.04371520932197959,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-12 23:00:00,0.0,22.290453229271506,18.0,0.0,30.0,45.0,0.0,-0.41909354145698785,30.0,30.0,22.290453229271506,0.0,30.0,45.0,0.0,0.9125728062437097,0.048,0.8213155256193387,0.0,0.04325728062437095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 00:00:00,0.0,22.232711944833987,16.0,0.0,30.0,45.0,0.0,-0.5345761103320257,30.0,30.0,22.232711944833987,0.0,30.0,45.0,0.0,0.9160372833099608,0.048,0.8244335549789648,0.0,0.04360372833099602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 01:00:00,0.0,22.163908332713724,15.5,0.0,30.76923076923077,45.0,0.0,-0.6721833345725514,30.76923076923077,30.76923076923077,22.163908332713724,0.0,30.76923076923077,45.0,0.0,0.9432424231140998,0.048,0.8489181808026898,0.0,0.04632424231140997,0.0,24.0,0.0,30.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 02:00:00,0.0,22.087217247949738,15.0,0.0,31.53846153846154,45.0,0.0,-0.8255655041005241,31.53846153846154,31.53846153846154,22.087217247949738,0.0,31.53846153846154,45.0,0.0,0.9709208112768623,0.048,0.8738287301491761,0.0,0.04909208112768615,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 03:00:00,0.0,22.035306249323217,16.0,0.0,30.0,45.0,0.0,-0.9293875013535668,30.0,30.0,22.035306249323217,0.0,30.0,45.0,0.0,0.927881625040607,0.048,0.8350934625365463,0.0,0.0447881625040607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 04:00:00,0.0,21.93744335084385,14.0,0.0,33.07692307692308,45.0,0.0,-1.1251132983123,33.07692307692308,33.07692307692308,21.93744335084385,0.0,33.07692307692308,45.0,0.0,1.0260610912570614,0.048,0.9234549821313552,0.0,0.05460610912570607,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 05:00:00,0.0,21.69188945205436,15.0,0.0,31.53846153846154,45.0,0.0,-1.6162210958912766,31.53846153846154,31.53846153846154,21.69188945205436,0.0,31.53846153846154,45.0,0.0,0.9946404790305847,0.048,0.8951764311275262,0.0,0.051464047903058474,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 06:00:00,0.0,21.602991238015914,16.4,0.0,30.0,45.0,0.0,-1.7940175239681722,30.0,30.0,21.602991238015914,0.0,30.0,45.0,0.0,0.9538205257190451,0.048,0.8584384731471405,0.0,0.04738205257190453,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 07:00:00,0.0,21.48349741001484,15.0,0.0,31.53846153846154,45.0,0.0,-2.033005179970317,31.53846153846154,31.53846153846154,21.48349741001484,0.0,31.53846153846154,45.0,0.0,1.007144001552956,0.048,0.9064296013976605,0.0,0.05271440015529549,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 08:00:00,0.0,21.404704665447245,15.0,0.0,31.53846153846154,45.0,0.0,-2.190590669105511,31.53846153846154,31.53846153846154,21.404704665447245,0.0,31.53846153846154,45.0,0.0,1.0118715662270117,0.048,0.9106844096043105,0.0,0.053187156622701126,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 09:00:00,0.0,21.401165958946045,17.0,0.0,30.0,45.0,0.0,-2.19766808210791,30.0,30.0,21.401165958946045,0.0,30.0,45.0,0.0,0.9659300424632373,0.048,0.8693370382169135,0.0,0.048593004246323734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 10:00:00,0.0,21.457002419893954,18.0,0.0,30.0,45.0,0.0,-2.085995160212093,30.0,30.0,21.457002419893954,0.0,30.0,45.0,0.0,0.9625798548063629,0.048,0.8663218693257266,0.0,0.0482579854806362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 11:00:00,0.0,21.54546766613673,19.0,0.0,30.0,45.0,0.0,-1.9090646677265397,30.0,30.0,21.54546766613673,0.0,30.0,45.0,0.0,0.9572719400317963,0.048,0.8615447460286166,0.0,0.047727194003179596,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 12:00:00,0.0,21.676283789609563,20.4,0.0,30.0,45.0,0.0,-1.6474324207808735,30.0,30.0,21.676283789609563,0.0,30.0,45.0,0.0,0.9494229726234262,0.048,0.8544806753610835,0.0,0.04694229726234267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 13:00:00,0.0,21.851326719228187,22.0,0.0,30.0,45.0,0.0,-1.2973465615436268,30.0,30.0,21.851326719228187,0.0,30.0,45.0,0.0,0.9389203968463088,0.048,0.8450283571616779,0.0,0.04589203968463085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 14:00:00,0.0,21.963511816039173,22.0,0.0,30.0,45.0,0.0,-1.0729763679216546,30.0,30.0,21.963511816039173,0.0,30.0,45.0,0.0,0.9321892910376496,0.048,0.8389703619338846,0.0,0.045218929103764904,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 15:00:00,0.0,22.087689036699004,23.0,0.0,30.0,45.0,0.0,-0.8246219266019921,30.0,30.0,22.087689036699004,0.0,30.0,45.0,0.0,0.9247386577980597,0.048,0.8322647920182539,0.0,0.04447386577980583,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 16:00:00,0.0,22.18539585129462,23.0,0.0,30.0,45.0,0.0,-0.6292082974107629,30.0,30.0,22.18539585129462,0.0,30.0,45.0,0.0,0.9188762489223229,0.048,0.8269886240300905,0.0,0.0438876248922323,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 17:00:00,0.0,22.188350499022444,22.0,0.0,30.0,45.0,0.0,-0.623299001955111,30.0,30.0,22.188350499022444,0.0,30.0,45.0,0.0,0.9186989700586533,0.048,0.8268290730527881,0.0,0.04386989700586519,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 18:00:00,0.0,22.1828254460282,22.0,0.0,30.0,45.0,0.0,-0.6343491079435992,30.0,30.0,22.1828254460282,0.0,30.0,45.0,0.0,0.919030473238308,0.048,0.8271274259144772,0.0,0.04390304732383077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 19:00:00,0.0,22.1175148307317,20.0,0.0,30.0,45.0,0.0,-0.7649703385365996,30.0,30.0,22.1175148307317,0.0,30.0,45.0,0.0,0.9229491101560979,0.048,0.8306541991404882,0.0,0.04429491101560967,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 20:00:00,0.0,22.084945028426386,20.0,0.0,30.0,45.0,0.0,-0.8301099431472281,30.0,30.0,22.084945028426386,0.0,30.0,45.0,0.0,0.9249032982944168,0.048,0.832412968464975,0.0,0.04449032982944168,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 21:00:00,0.0,22.01292078645869,19.0,0.0,30.0,45.0,0.0,-0.9741584270826209,30.0,30.0,22.01292078645869,0.0,30.0,45.0,0.0,0.9292247528124786,0.048,0.8363022775312308,0.0,0.04492247528124782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 22:00:00,0.0,21.92938388381026,18.0,0.0,30.0,45.0,0.0,-1.1412322323794797,30.0,30.0,21.92938388381026,0.0,30.0,45.0,0.0,0.9342369669713844,0.048,0.8408132702742459,0.0,0.045423696697138416,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-13 23:00:00,0.0,21.965778232275866,17.0,0.0,30.0,45.0,0.0,-1.0684435354482673,30.0,30.0,21.965778232275866,0.0,30.0,45.0,0.0,0.9320533060634479,0.048,0.8388479754571031,0.0,0.045205330606344796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 00:00:00,0.0,21.95227312070848,18.0,0.0,30.0,45.0,0.0,-1.0954537585830408,30.0,30.0,21.95227312070848,0.0,30.0,45.0,0.0,0.9328636127574912,0.048,0.839577251481742,0.0,0.04528636127574914,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 01:00:00,0.0,21.878312969283392,16.0,0.0,30.0,45.0,0.0,-1.2433740614332152,30.0,30.0,21.878312969283392,0.0,30.0,45.0,0.0,0.9373012218429965,0.048,0.8435710996586968,0.0,0.045730122184299615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 02:00:00,0.0,21.81774759269125,16.0,0.0,30.0,45.0,0.0,-1.3645048146174972,30.0,30.0,21.81774759269125,0.0,30.0,45.0,0.0,0.940935144438525,0.048,0.8468416299946725,0.0,0.04609351444385246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 03:00:00,0.0,21.758690902292763,16.0,0.0,30.0,45.0,0.0,-1.4826181954144744,30.0,30.0,21.758690902292763,0.0,30.0,45.0,0.0,0.9444785458624342,0.048,0.8500306912761907,0.0,0.04644785458624345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 04:00:00,0.0,21.70103238795663,16.0,0.0,30.0,45.0,0.0,-1.59793522408674,30.0,30.0,21.70103238795663,0.0,30.0,45.0,0.0,0.9479380567226021,0.048,0.8531442510503419,0.0,0.046793805672260214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 05:00:00,0.0,21.492421363505507,16.0,0.0,30.0,45.0,0.0,-2.0151572729889864,30.0,30.0,21.492421363505507,0.0,30.0,45.0,0.0,0.9604547181896697,0.048,0.8644092463707027,0.0,0.0480454718189669,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 06:00:00,0.0,21.376703682999604,16.4,0.0,30.0,45.0,0.0,-2.246592634000791,30.0,30.0,21.376703682999604,0.0,30.0,45.0,0.0,0.9673977790200238,0.048,0.8706580011180214,0.0,0.048739777902002346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 07:00:00,0.0,21.2992597737558,16.0,0.0,30.0,45.0,0.0,-2.4014804524884,30.0,30.0,21.2992597737558,0.0,30.0,45.0,0.0,0.972044413574652,0.048,0.8748399722171868,0.0,0.049204441357465156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 08:00:00,0.0,21.23880766234494,16.0,0.0,30.0,45.0,0.0,-2.5223846753101213,30.0,30.0,21.23880766234494,0.0,30.0,45.0,0.0,0.9756715402593036,0.048,0.8781043862333732,0.0,0.04956715402593037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 09:00:00,0.0,21.276232582602148,18.2,0.0,30.0,45.0,0.0,-2.4475348347957038,30.0,30.0,21.276232582602148,0.0,30.0,45.0,0.0,0.9734260450438711,0.048,0.876083440539484,0.0,0.0493426045043871,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 10:00:00,0.0,21.40582801600113,20.0,0.0,30.0,45.0,0.0,-2.1883439679977386,30.0,30.0,21.40582801600113,0.0,30.0,45.0,0.0,0.9656503190399321,0.048,0.8690852871359389,0.0,0.048565031903993194,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 11:00:00,0.0,21.58376089124124,22.0,0.0,30.0,45.0,0.0,-1.8324782175175187,30.0,30.0,21.58376089124124,0.0,30.0,45.0,0.0,0.9549743465255256,0.048,0.859476911872973,0.0,0.04749743465255252,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
