timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-14 12:00:00,0.0,21.70035617360308,21.8,0.0,30.0,45.0,0.0,-1.5992876527938407,30.0,30.0,21.70035617360308,0.0,30.0,45.0,0.0,0.9479786295838152,0.048,0.8531807666254336,0.0,0.04679786295838151,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 13:00:00,0.0,21.87421391065947,23.0,0.0,30.0,45.0,0.0,-1.2515721786810587,30.0,30.0,21.87421391065947,0.0,30.0,45.0,0.0,0.9375471653604318,0.048,0.8437924488243886,0.0,0.04575471653604313,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 14:00:00,0.0,21.94840023888714,22.0,0.0,30.0,45.0,0.0,-1.1031995222257223,30.0,30.0,21.94840023888714,0.0,30.0,45.0,0.0,0.9330959856667717,0.048,0.8397863871000945,0.0,0.045309598566677156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 15:00:00,0.0,22.080440477767297,23.4,0.0,30.0,45.0,0.0,-0.8391190444654058,30.0,30.0,22.080440477767297,0.0,30.0,45.0,0.0,0.9251735713339622,0.048,0.8326562142005659,0.0,0.04451735713339622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 16:00:00,0.0,22.157433339004456,23.0,0.0,30.0,45.0,0.0,-0.6851333219910885,30.0,30.0,22.157433339004456,0.0,30.0,45.0,0.0,0.9205539996597326,0.048,0.8284985996937594,0.0,0.044055399965973185,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 17:00:00,0.0,22.183037072580255,23.0,0.0,30.0,45.0,0.0,-0.6339258548394895,30.0,30.0,22.183037072580255,0.0,30.0,45.0,0.0,0.9190177756451846,0.048,0.827115998080666,0.0,0.04390177756451852,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 18:00:00,0.0,22.13633106999843,22.0,0.0,30.0,45.0,0.0,-0.7273378600031393,30.0,30.0,22.13633106999843,0.0,30.0,45.0,0.0,0.9218201358000941,0.048,0.8296381222200847,0.0,0.044182013580009394,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 19:00:00,0.0,22.078563413949148,20.0,0.0,30.0,45.0,0.0,-0.8428731721017044,30.0,30.0,22.078563413949148,0.0,30.0,45.0,0.0,0.9252861951630511,0.048,0.832757575646746,0.0,0.044528619516305046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 20:00:00,0.0,22.044304881121153,20.0,0.0,30.0,45.0,0.0,-0.9113902377576935,30.0,30.0,22.044304881121153,0.0,30.0,45.0,0.0,0.9273417071327308,0.048,0.8346075364194577,0.0,0.044734170713273014,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 21:00:00,0.0,22.01067739262303,19.9,0.0,30.0,45.0,0.0,-0.9786452147539393,30.0,30.0,22.01067739262303,0.0,30.0,45.0,0.0,0.9293593564426181,0.048,0.8364234207983563,0.0,0.04493593564426179,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 22:00:00,0.0,21.944498899772697,19.0,0.0,30.0,45.0,0.0,-1.1110022004546067,30.0,30.0,21.944498899772697,0.0,30.0,45.0,0.0,0.9333300660136382,0.048,0.8399970594122743,0.0,0.04533300660136386,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-14 23:00:00,0.0,21.98470800011218,19.0,0.0,30.0,45.0,0.0,-1.0305839997756365,30.0,30.0,21.98470800011218,0.0,30.0,45.0,0.0,0.9309175199932691,0.048,0.8378257679939423,0.0,0.0450917519993268,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 00:00:00,0.0,21.967546642999224,19.2,0.0,30.0,45.0,0.0,-1.0649067140015518,30.0,30.0,21.967546642999224,0.0,30.0,45.0,0.0,0.9319472014200465,0.048,0.8387524812780418,0.0,0.04519472014200465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 01:00:00,0.0,21.915707028729948,18.0,0.0,30.0,45.0,0.0,-1.1685859425401048,30.0,30.0,21.915707028729948,0.0,30.0,45.0,0.0,0.9350575782762032,0.048,0.8415518204485828,0.0,0.04550575782762034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 02:00:00,0.0,21.85220092700618,17.0,0.0,30.0,45.0,0.0,-1.2955981459876398,30.0,30.0,21.85220092700618,0.0,30.0,45.0,0.0,0.9388679443796292,0.048,0.8449811499416663,0.0,0.04588679443796284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 03:00:00,0.0,21.81780471321979,18.0,0.0,30.0,45.0,0.0,-1.3643905735604207,30.0,30.0,21.81780471321979,0.0,30.0,45.0,0.0,0.9409317172068127,0.048,0.8468385454861314,0.0,0.04609317172068128,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 04:00:00,0.0,21.757294093711593,17.0,0.0,30.0,45.0,0.0,-1.4854118125768139,30.0,30.0,21.757294093711593,0.0,30.0,45.0,0.0,0.9445623543773045,0.048,0.850106118939574,0.0,0.046456235437730475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 05:00:00,0.0,21.577251967762606,17.0,0.0,30.0,45.0,0.0,-1.845496064474787,30.0,30.0,21.577251967762606,0.0,30.0,45.0,0.0,0.9553648819342436,0.048,0.8598283937408192,0.0,0.047536488193424375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 06:00:00,0.0,21.45442248889775,17.0,0.0,30.0,45.0,0.0,-2.0911550222044966,30.0,30.0,21.45442248889775,0.0,30.0,45.0,0.0,0.962734650666135,0.048,0.8664611855995215,0.0,0.04827346506661345,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 07:00:00,0.0,21.39555904395528,17.0,0.0,30.0,45.0,0.0,-2.2088819120894385,30.0,30.0,21.39555904395528,0.0,30.0,45.0,0.0,0.9662664573626831,0.048,0.8696398116264149,0.0,0.04862664573626818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 08:00:00,0.0,21.34310505809607,17.0,0.0,30.0,45.0,0.0,-2.313789883807857,30.0,30.0,21.34310505809607,0.0,30.0,45.0,0.0,0.9694136965142357,0.048,0.8724723268628121,0.0,0.048941369651423594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 09:00:00,0.0,21.360690401656996,19.2,0.0,30.0,45.0,0.0,-2.2786191966860088,30.0,30.0,21.360690401656996,0.0,30.0,45.0,0.0,0.9683585759005803,0.048,0.8715227183105222,0.0,0.04883585759005804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 10:00:00,0.0,21.517726028093808,22.0,0.0,30.0,45.0,0.0,-1.9645479438123843,30.0,30.0,21.517726028093808,0.0,30.0,45.0,0.0,0.9589364383143716,0.048,0.8630427944829344,0.0,0.04789364383143713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 11:00:00,0.0,21.622531952492142,22.0,0.0,30.0,45.0,0.0,-1.7549360950157151,30.0,30.0,21.622531952492142,0.0,30.0,45.0,0.0,0.9526480828504715,0.048,0.8573832745654244,0.0,0.04726480828504709,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 12:00:00,0.0,21.820278591516427,24.0,0.0,30.0,45.0,0.0,-1.359442816967146,30.0,30.0,21.820278591516427,0.0,30.0,45.0,0.0,0.9407832845090144,0.048,0.846704956058113,0.0,0.04607832845090132,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 13:00:00,0.0,21.965766732648795,24.0,0.0,30.0,45.0,0.0,-1.0684665347024094,30.0,30.0,21.965766732648795,0.0,30.0,45.0,0.0,0.9320539960410723,0.048,0.838848596436965,0.0,0.0452053996041073,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 14:00:00,0.0,22.08404565264395,24.0,0.0,30.0,45.0,0.0,-0.8319086947120979,30.0,30.0,22.08404565264395,0.0,30.0,45.0,0.0,0.924957260841363,0.048,0.8324615347572266,0.0,0.04449572608413632,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 15:00:00,0.0,22.207334265261146,24.8,0.0,30.0,45.0,0.0,-0.5853314694777083,30.0,30.0,22.207334265261146,0.0,30.0,45.0,0.0,0.9175599440843313,0.048,0.8258039496758981,0.0,0.04375599440843314,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 16:00:00,0.0,22.26936808982873,24.0,0.0,30.0,45.0,0.0,-0.46126382034253766,30.0,30.0,22.26936808982873,0.0,30.0,45.0,0.0,0.9138379146102761,0.048,0.8224541231492485,0.0,0.043383791461027554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 17:00:00,0.0,22.249633281869187,23.0,0.0,30.0,45.0,0.0,-0.5007334362616263,30.0,30.0,22.249633281869187,0.0,30.0,45.0,0.0,0.9150220030878489,0.048,0.8235198027790639,0.0,0.04350220030878493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 18:00:00,0.0,22.270922338016383,23.6,0.0,30.0,45.0,0.0,-0.45815532396723313,30.0,30.0,22.270922338016383,0.0,30.0,45.0,0.0,0.913744659719017,0.048,0.8223701937471152,0.0,0.043374465971901754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 19:00:00,0.0,22.25235614788803,22.0,0.0,30.0,45.0,0.0,-0.49528770422394075,30.0,30.0,22.25235614788803,0.0,30.0,45.0,0.0,0.9148586311267183,0.048,0.8233727680140465,0.0,0.043485863112671774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 20:00:00,0.0,22.194013887435485,21.0,0.0,30.0,45.0,0.0,-0.6119722251290298,30.0,30.0,22.194013887435485,0.0,30.0,45.0,0.0,0.9183591667538709,0.048,0.8265232500784837,0.0,0.04383591667538711,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 21:00:00,0.0,22.19320020994117,21.6,0.0,30.0,45.0,0.0,-0.6135995801176577,30.0,30.0,22.19320020994117,0.0,30.0,45.0,0.0,0.9184079874035298,0.048,0.8265671886631768,0.0,0.04384079874035296,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 22:00:00,0.0,22.111998525557677,20.0,0.0,30.0,45.0,0.0,-0.7760029488846456,30.0,30.0,22.111998525557677,0.0,30.0,45.0,0.0,0.9232800884665394,0.048,0.8309520796198855,0.0,0.04432800884665389,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-15 23:00:00,0.0,22.13242261351522,20.0,0.0,30.0,45.0,0.0,-0.7351547729695582,30.0,30.0,22.13242261351522,0.0,30.0,45.0,0.0,0.9220546431890867,0.048,0.8298491788701781,0.0,0.044205464318908594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 00:00:00,0.0,22.094398388866175,19.2,0.0,30.0,45.0,0.0,-0.8112032222676504,30.0,30.0,22.094398388866175,0.0,30.0,45.0,0.0,0.9243360966680295,0.048,0.8319024870012265,0.0,0.04443360966680299,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 01:00:00,0.0,22.03475367880399,18.0,0.0,30.0,45.0,0.0,-0.9304926423920179,30.0,30.0,22.03475367880399,0.0,30.0,45.0,0.0,0.9279147792717605,0.048,0.8351233013445843,0.0,0.04479147792717608,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 02:00:00,0.0,21.985176046609944,18.0,0.0,30.0,45.0,0.0,-1.029647906780113,30.0,30.0,21.985176046609944,0.0,30.0,45.0,0.0,0.9308894372034034,0.048,0.8378004934830631,0.0,0.045088943720340335,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 03:00:00,0.0,21.93343181577391,17.8,0.0,30.0,45.0,0.0,-1.1331363684521776,30.0,30.0,21.93343181577391,0.0,30.0,45.0,0.0,0.9339940910535652,0.048,0.8405946819482086,0.0,0.04539940910535656,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 04:00:00,0.0,21.868985551649537,17.0,0.0,30.0,45.0,0.0,-1.2620288967009259,30.0,30.0,21.868985551649537,0.0,30.0,45.0,0.0,0.9378608669010278,0.048,0.844074780210925,0.0,0.045786086690102756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 05:00:00,0.0,21.726623411211456,18.0,0.0,30.0,45.0,0.0,-1.546753177577088,30.0,30.0,21.726623411211456,0.0,30.0,45.0,0.0,0.9464025953273126,0.048,0.8517623357945814,0.0,0.04664025953273121,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 06:00:00,0.0,21.570121711341802,17.0,0.0,30.0,45.0,0.0,-1.8597565773163964,30.0,30.0,21.570121711341802,0.0,30.0,45.0,0.0,0.9557926973194919,0.048,0.8602134275875427,0.0,0.04757926973194915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 07:00:00,0.0,21.501135539906667,17.0,0.0,30.0,45.0,0.0,-1.9977289201866668,30.0,30.0,21.501135539906667,0.0,30.0,45.0,0.0,0.9599318676056,0.048,0.8639386808450401,0.0,0.04799318676055986,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 08:00:00,0.0,21.443010555846207,17.0,0.0,30.0,45.0,0.0,-2.113978888307585,30.0,30.0,21.443010555846207,0.0,30.0,45.0,0.0,0.9634193666492276,0.048,0.8670774299843047,0.0,0.04834193666492281,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 09:00:00,0.0,21.49278378762986,20.0,0.0,30.0,45.0,0.0,-2.014432424740278,30.0,30.0,21.49278378762986,0.0,30.0,45.0,0.0,0.9604329727422083,0.048,0.8643896754679875,0.0,0.04804329727422074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 10:00:00,0.0,21.59629705797129,21.5,0.0,30.0,45.0,0.0,-1.8074058840574168,30.0,30.0,21.59629705797129,0.0,30.0,45.0,0.0,0.9542221765217225,0.048,0.8587999588695503,0.0,0.04742221765217214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 11:00:00,0.0,21.747965362326042,23.0,0.0,30.0,45.0,0.0,-1.5040692753479163,30.0,30.0,21.747965362326042,0.0,30.0,45.0,0.0,0.9451220782604376,0.048,0.8506098704343938,0.0,0.046512207826043706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 12:00:00,0.0,21.911469316868455,24.0,0.0,30.0,45.0,0.0,-1.1770613662630893,30.0,30.0,21.911469316868455,0.0,30.0,45.0,0.0,0.9353118409878927,0.048,0.8417806568891034,0.0,0.0455311840987892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 13:00:00,0.0,22.041661286012864,24.0,0.0,30.0,45.0,0.0,-0.9166774279742711,30.0,30.0,22.041661286012864,0.0,30.0,45.0,0.0,0.9275003228392281,0.048,0.8347502905553053,0.0,0.044750032283922825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 14:00:00,0.0,22.192889720287802,25.0,0.0,30.0,45.0,0.0,-0.6142205594243961,30.0,30.0,22.192889720287802,0.0,30.0,45.0,0.0,0.918426616782732,0.048,0.8265839551044587,0.0,0.04384266167827322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 15:00:00,0.0,22.24264223588286,24.2,0.0,30.0,45.0,0.0,-0.5147155282342766,30.0,30.0,22.24264223588286,0.0,30.0,45.0,0.0,0.9154414658470283,0.048,0.8238973192623256,0.0,0.043544146584702736,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 16:00:00,0.0,22.32486742806696,24.2,0.0,30.0,45.0,0.0,-0.350265143866082,30.0,30.0,22.32486742806696,0.0,30.0,45.0,0.0,0.9105079543159825,0.048,0.8194571588843843,0.0,0.04305079543159818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 17:00:00,0.0,22.36760579870254,24.2,0.0,30.0,45.0,0.0,-0.26478840259491676,30.0,30.0,22.36760579870254,0.0,30.0,45.0,0.0,0.9079436520778474,0.048,0.8171492868700626,0.0,0.04279436520778479,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 18:00:00,0.0,22.388209387527368,24.2,0.0,30.0,45.0,0.0,-0.22358122494526356,30.0,30.0,22.388209387527368,0.0,30.0,45.0,0.0,0.9067074367483579,0.048,0.8160366930735221,0.0,0.0426707436748357,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 19:00:00,0.0,22.381369904037292,23.0,0.0,30.0,45.0,0.0,-0.23726019192541514,30.0,30.0,22.381369904037292,0.0,30.0,45.0,0.0,0.9071178057577625,0.048,0.8164060251819862,0.0,0.04271178057577618,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 20:00:00,0.0,22.285695805163762,21.0,0.0,30.0,45.0,0.0,-0.42860838967247616,30.0,30.0,22.285695805163762,0.0,30.0,45.0,0.0,0.9128582516901742,0.048,0.8215724265211568,0.0,0.043285825169017356,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 21:00:00,0.0,22.24738643639371,21.0,0.0,30.0,45.0,0.0,-0.5052271272125779,30.0,30.0,22.24738643639371,0.0,30.0,45.0,0.0,0.9151568138163773,0.048,0.8236411324347395,0.0,0.04351568138163775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 22:00:00,0.0,22.22531626885486,21.0,0.0,30.0,45.0,0.0,-0.5493674622902773,30.0,30.0,22.22531626885486,0.0,30.0,45.0,0.0,0.9164810238687083,0.048,0.8248329214818375,0.0,0.04364810238687078,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-16 23:00:00,0.0,22.22101878442686,20.0,0.0,30.0,45.0,0.0,-0.5579624311462794,30.0,30.0,22.22101878442686,0.0,30.0,45.0,0.0,0.9167388729343884,0.048,0.8250649856409495,0.0,0.043673887293438796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 00:00:00,0.0,22.203886910096244,20.6,0.0,30.0,45.0,0.0,-0.5922261798075112,30.0,30.0,22.203886910096244,0.0,30.0,45.0,0.0,0.9177667853942253,0.048,0.8259901068548028,0.0,0.043776678539422464,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 01:00:00,0.0,22.164562612112505,19.8,0.0,30.0,45.0,0.0,-0.6708747757749904,30.0,30.0,22.164562612112505,0.0,30.0,45.0,0.0,0.9201262432732497,0.048,0.8281136189459246,0.0,0.044012624327325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 02:00:00,0.0,22.099002942885335,19.0,0.0,30.0,45.0,0.0,-0.8019941142293305,30.0,30.0,22.099002942885335,0.0,30.0,45.0,0.0,0.9240598234268799,0.048,0.8316538410841919,0.0,0.04440598234268789,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 03:00:00,0.0,22.040988917285922,18.4,0.0,30.0,45.0,0.0,-0.9180221654281553,30.0,30.0,22.040988917285922,0.0,30.0,45.0,0.0,0.9275406649628446,0.048,0.8347865984665601,0.0,0.04475406649628444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 04:00:00,0.0,21.98466886612191,18.0,0.0,30.0,45.0,0.0,-1.0306622677561776,30.0,30.0,21.98466886612191,0.0,30.0,45.0,0.0,0.9309198680326853,0.048,0.8378278812294169,0.0,0.045091986803268425,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 05:00:00,0.0,21.934169619702274,18.0,0.0,30.0,45.0,0.0,-1.1316607605954516,30.0,30.0,21.934169619702274,0.0,30.0,45.0,0.0,0.9339498228178637,0.048,0.8405548405360773,0.0,0.04539498228178629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 06:00:00,0.0,21.889483416025218,18.2,0.0,30.0,45.0,0.0,-1.2210331679495638,30.0,30.0,21.889483416025218,0.0,30.0,45.0,0.0,0.936630995038487,0.048,0.8429678955346382,0.0,0.045663099503848725,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 07:00:00,0.0,21.653713603032188,16.0,0.0,30.0,45.0,0.0,-1.692572793935625,30.0,30.0,21.653713603032188,0.0,30.0,45.0,0.0,0.9507771838180689,0.048,0.855699465436262,0.0,0.047077718381806855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 08:00:00,0.0,21.502497725571178,15.0,0.0,31.53846153846154,45.0,0.0,-1.9950045488576436,31.53846153846154,31.53846153846154,21.502497725571178,0.0,31.53846153846154,45.0,0.0,1.0060039826195757,0.048,0.9054035843576181,0.0,0.052600398261957504,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 09:00:00,0.0,21.54066943845228,17.4,0.0,30.0,45.0,0.0,-1.9186611230954398,30.0,30.0,21.54066943845228,0.0,30.0,45.0,0.0,0.9575598336928632,0.048,0.8618038503235769,0.0,0.047755983369286326,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 10:00:00,0.0,21.64911467652827,19.0,0.0,30.0,45.0,0.0,-1.7017706469434586,30.0,30.0,21.64911467652827,0.0,30.0,45.0,0.0,0.9510531194083037,0.048,0.8559478074674733,0.0,0.04710531194083034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 11:00:00,0.0,21.71616853885261,19.0,0.0,30.0,45.0,0.0,-1.5676629222947795,30.0,30.0,21.71616853885261,0.0,30.0,45.0,0.0,0.9470298876688433,0.048,0.852326898901959,0.0,0.04670298876688428,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 12:00:00,0.0,21.88000013918147,21.0,0.0,30.0,45.0,0.0,-1.2399997216370622,30.0,30.0,21.88000013918147,0.0,30.0,45.0,0.0,0.9371999916491119,0.048,0.8434799924842008,0.0,0.045719999164911096,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 13:00:00,0.0,22.033124639681304,22.0,0.0,30.0,45.0,0.0,-0.9337507206373914,30.0,30.0,22.033124639681304,0.0,30.0,45.0,0.0,0.9280125216191218,0.048,0.8352112694572097,0.0,0.04480125216191211,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 14:00:00,0.0,22.135938747263253,22.0,0.0,30.0,45.0,0.0,-0.7281225054734932,30.0,30.0,22.135938747263253,0.0,30.0,45.0,0.0,0.9218436751642048,0.048,0.8296593076477844,0.0,0.04418436751642041,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 15:00:00,0.0,22.24581966473666,22.9,0.0,30.0,45.0,0.0,-0.5083606705266774,30.0,30.0,22.24581966473666,0.0,30.0,45.0,0.0,0.9152508201158004,0.048,0.8237257381042205,0.0,0.043525082011579896,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 16:00:00,0.0,22.309204256681088,23.0,0.0,30.0,45.0,0.0,-0.3815914866378236,30.0,30.0,22.309204256681088,0.0,30.0,45.0,0.0,0.9114477445991347,0.048,0.8203029701392213,0.0,0.04314477445991338,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 17:00:00,0.0,22.316743730639416,23.0,0.0,30.0,45.0,0.0,-0.3665125387211674,30.0,30.0,22.316743730639416,0.0,30.0,45.0,0.0,0.9109953761616351,0.048,0.8198958385454715,0.0,0.043099537616163475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 18:00:00,0.0,22.279172282393297,21.8,0.0,30.0,45.0,0.0,-0.44165543521340567,30.0,30.0,22.279172282393297,0.0,30.0,45.0,0.0,0.9132496630564021,0.048,0.8219246967507619,0.0,0.0433249663056402,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 19:00:00,0.0,22.236534198571356,21.0,0.0,30.0,45.0,0.0,-0.5269316028572888,30.0,30.0,22.236534198571356,0.0,30.0,45.0,0.0,0.9158079480857186,0.048,0.8242271532771468,0.0,0.0435807948085718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 20:00:00,0.0,22.162155056312535,20.0,0.0,30.0,45.0,0.0,-0.6756898873749293,30.0,30.0,22.162155056312535,0.0,30.0,45.0,0.0,0.9202706966212479,0.048,0.8282436269591231,0.0,0.044027069662124774,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 21:00:00,0.0,22.163159677096154,19.0,0.0,30.0,45.0,0.0,-0.6736806458076927,30.0,30.0,22.163159677096154,0.0,30.0,45.0,0.0,0.9202104193742308,0.048,0.8281893774368076,0.0,0.04402104193742307,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 22:00:00,0.0,22.099129814681334,17.0,0.0,30.0,45.0,0.0,-0.8017403706373329,30.0,30.0,22.099129814681334,0.0,30.0,45.0,0.0,0.92405221111912,0.048,0.831646990007208,0.0,0.04440522111191192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-17 23:00:00,0.0,22.059750014506676,18.0,0.0,30.0,45.0,0.0,-0.8804999709866479,30.0,30.0,22.059750014506676,0.0,30.0,45.0,0.0,0.9264149991295995,0.048,0.8337734992166395,0.0,0.04464149991295996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 00:00:00,0.0,21.997696968056644,17.6,0.0,30.0,45.0,0.0,-1.0046060638867118,30.0,30.0,21.997696968056644,0.0,30.0,45.0,0.0,0.9301381819166012,0.048,0.8371243637249411,0.0,0.04501381819166006,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 01:00:00,0.0,21.93153482729915,17.0,0.0,30.0,45.0,0.0,-1.1369303454017015,30.0,30.0,21.93153482729915,0.0,30.0,45.0,0.0,0.934107910362051,0.048,0.8406971193258458,0.0,0.045410791036205156,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 02:00:00,0.0,21.836183551244133,16.0,0.0,30.0,45.0,0.0,-1.3276328975117337,30.0,30.0,21.836183551244133,0.0,30.0,45.0,0.0,0.939828986925352,0.048,0.8458460882328168,0.0,0.045982898692535135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 03:00:00,0.0,21.770748811403283,16.4,0.0,30.0,45.0,0.0,-1.4585023771934331,30.0,30.0,21.770748811403283,0.0,30.0,45.0,0.0,0.9437550713158029,0.048,0.8493795641842226,0.0,0.04637550713158034,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 04:00:00,0.0,21.66014696284042,14.0,0.0,33.07692307692308,45.0,0.0,-1.6797060743191565,33.07692307692308,33.07692307692308,21.66014696284042,0.0,33.07692307692308,45.0,0.0,1.0426988745372672,0.048,0.9384289870835404,0.0,0.05626988745372674,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 05:00:00,0.0,21.552141305954017,13.0,0.0,34.61538461538461,45.0,0.0,-1.8957173880919669,34.61538461538461,34.61538461538461,21.552141305954017,0.0,34.61538461538461,45.0,0.0,1.0953330601042974,0.048,0.9857997540938677,0.0,0.06153330601042972,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 06:00:00,0.0,21.46411853514424,13.4,0.0,34.0,45.0,0.0,-2.071762929711518,34.0,34.0,21.46411853514424,0.0,34.0,45.0,0.0,1.0821528878913456,0.048,0.9739375991022111,0.0,0.0602152887891344,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 07:00:00,0.0,21.199453264259837,14.0,0.0,33.07692307692308,45.0,0.0,-2.6010934714803255,33.07692307692308,33.07692307692308,21.199453264259837,0.0,33.07692307692308,45.0,0.0,1.0703404964521022,0.048,0.9633064468068919,0.0,0.059034049645210196,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 08:00:00,0.0,21.027164727457844,13.0,0.0,34.61538461538461,45.0,0.0,-2.9456705450843117,34.61538461538461,34.61538461538461,21.027164727457844,0.0,34.61538461538461,45.0,0.0,1.1268316548140678,0.048,1.014148489332661,0.0,0.06468316548140662,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 09:00:00,0.0,21.077792139448704,16.0,0.0,30.0,45.0,0.0,-2.8444157211025924,30.0,30.0,21.077792139448704,0.0,30.0,45.0,0.0,0.9853324716330778,0.048,0.88679922446977,0.0,0.05053324716330776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 10:00:00,0.0,21.247477851432528,19.0,0.0,30.0,45.0,0.0,-2.505044297134944,30.0,30.0,21.247477851432528,0.0,30.0,45.0,0.0,0.9751513289140483,0.048,0.8776361960226435,0.0,0.049515132891404745,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 11:00:00,0.0,21.332998012509265,19.0,0.0,30.0,45.0,0.0,-2.3340039749814707,30.0,30.0,21.332998012509265,0.0,30.0,45.0,0.0,0.9700201192494442,0.048,0.8730181073244998,0.0,0.049002011924944355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 12:00:00,0.0,21.53557446553195,21.6,0.0,30.0,45.0,0.0,-1.9288510689360976,30.0,30.0,21.53557446553195,0.0,30.0,45.0,0.0,0.957865532068083,0.048,0.8620789788612747,0.0,0.04778655320680825,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 13:00:00,0.0,21.63312772274196,21.0,0.0,30.0,45.0,0.0,-1.733744554516079,30.0,30.0,21.63312772274196,0.0,30.0,45.0,0.0,0.9520123366354823,0.048,0.8568111029719341,0.0,0.047201233663548225,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 14:00:00,0.0,21.768531922412095,22.0,0.0,30.0,45.0,0.0,-1.4629361551758109,30.0,30.0,21.768531922412095,0.0,30.0,45.0,0.0,0.9438880846552743,0.048,0.8494992761897469,0.0,0.0463888084655274,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 15:00:00,0.0,21.917744569779757,23.4,0.0,30.0,45.0,0.0,-1.1645108604404868,30.0,30.0,21.917744569779757,0.0,30.0,45.0,0.0,0.9349353258132146,0.048,0.8414417932318932,0.0,0.04549353258132138,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 16:00:00,0.0,21.928070100577475,22.0,0.0,30.0,45.0,0.0,-1.1438597988450496,30.0,30.0,21.928070100577475,0.0,30.0,45.0,0.0,0.9343157939653516,0.048,0.8408842145688165,0.0,0.04543157939653508,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 17:00:00,0.0,21.91850257123103,22.0,0.0,30.0,45.0,0.0,-1.1629948575379387,30.0,30.0,21.91850257123103,0.0,30.0,45.0,0.0,0.9348898457261382,0.048,0.8414008611535243,0.0,0.045488984572613855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 18:00:00,0.0,21.89962424882605,21.6,0.0,30.0,45.0,0.0,-1.2007515023478987,30.0,30.0,21.89962424882605,0.0,30.0,45.0,0.0,0.936022545070437,0.048,0.8424202905633933,0.0,0.045602254507043694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 19:00:00,0.0,21.743740767980302,18.0,0.0,30.0,45.0,0.0,-1.5125184640393954,30.0,30.0,21.743740767980302,0.0,30.0,45.0,0.0,0.9453755539211819,0.048,0.8508379985290637,0.0,0.046537555392118124,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 20:00:00,0.0,21.719315586893735,19.0,0.0,30.0,45.0,0.0,-1.5613688262125294,30.0,30.0,21.719315586893735,0.0,30.0,45.0,0.0,0.9468410647863759,0.048,0.8521569583077383,0.0,0.04668410647863752,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 21:00:00,0.0,21.76122489814668,19.0,0.0,30.0,45.0,0.0,-1.4775502037066417,30.0,30.0,21.76122489814668,0.0,30.0,45.0,0.0,0.9443265061111993,0.048,0.8498938555000793,0.0,0.0464326506111199,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 22:00:00,0.0,21.731869126064055,18.0,0.0,30.0,45.0,0.0,-1.5362617478718903,30.0,30.0,21.731869126064055,0.0,30.0,45.0,0.0,0.9460878524361567,0.048,0.851479067192541,0.0,0.04660878524361567,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-18 23:00:00,0.0,21.674060869913397,17.0,0.0,30.0,45.0,0.0,-1.6518782601732056,30.0,30.0,21.674060869913397,0.0,30.0,45.0,0.0,0.9495563478051962,0.048,0.8546007130246766,0.0,0.04695563478051956,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 00:00:00,0.0,21.623543502893007,17.4,0.0,30.0,45.0,0.0,-1.752912994213986,30.0,30.0,21.623543502893007,0.0,30.0,45.0,0.0,0.9525873898264196,0.048,0.8573286508437776,0.0,0.04725873898264188,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 01:00:00,0.0,21.54717268936237,16.0,0.0,30.0,45.0,0.0,-1.9056546212752608,30.0,30.0,21.54717268936237,0.0,30.0,45.0,0.0,0.9571696386382578,0.048,0.861452674774432,0.0,0.047716963863825734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 02:00:00,0.0,21.464681378370326,15.0,0.0,31.53846153846154,45.0,0.0,-2.0706372432593483,31.53846153846154,31.53846153846154,21.464681378370326,0.0,31.53846153846154,45.0,0.0,1.008272963451627,0.048,0.9074456671064642,0.0,0.0528272963451627,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 03:00:00,0.0,21.400947064109843,15.4,0.0,30.923076923076923,45.0,0.0,-2.1981058717803137,30.923076923076923,30.923076923076923,21.400947064109843,0.0,30.923076923076923,45.0,0.0,0.993635483845717,0.048,0.8942719354611453,0.0,0.05136354838457169,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 04:00:00,0.0,21.328620771465957,15.0,0.0,31.53846153846154,45.0,0.0,-2.3427584570680864,31.53846153846154,31.53846153846154,21.328620771465957,0.0,31.53846153846154,45.0,0.0,1.016436599865889,0.048,0.9147929398793002,0.0,0.05364365998658882,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 05:00:00,0.0,21.044817943320734,14.0,0.0,33.07692307692308,45.0,0.0,-2.9103641133585327,33.07692307692308,33.07692307692308,21.044817943320734,0.0,33.07692307692308,45.0,0.0,1.0796186157084484,0.048,0.9716567541376036,0.0,0.05996186157084482,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 06:00:00,0.0,20.86825497195492,13.8,0.0,33.38461538461539,45.0,0.0,-3.2634900560901627,33.38461538461539,33.38461538461539,20.86825497195492,0.0,33.38461538461539,45.0,0.0,1.0994431632211665,0.048,0.9894988468990499,0.0,0.06194431632211661,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 07:00:00,0.0,20.784118911921183,14.0,0.0,33.07692307692308,45.0,0.0,-3.4317621761576333,33.07692307692308,33.07692307692308,20.784118911921183,0.0,33.07692307692308,45.0,0.0,1.0952605575924215,0.048,0.9857345018331793,0.0,0.06152605575924208,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 08:00:00,0.0,20.7056778489481,14.0,0.0,33.07692307692308,45.0,0.0,-3.588644302103802,33.07692307692308,33.07692307692308,20.7056778489481,0.0,33.07692307692308,45.0,0.0,1.0999670213708064,0.048,0.9899703192337257,0.0,0.06199670213708064,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 09:00:00,0.0,20.62653365298128,14.2,0.0,32.769230769230774,45.0,0.0,-3.74693269403744,32.769230769230774,32.769230769230774,20.62653365298128,0.0,32.769230769230774,45.0,0.0,1.0954849038980465,0.048,0.9859364135082419,0.0,0.06154849038980459,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 10:00:00,0.0,20.791605473736354,18.0,0.0,30.0,45.0,0.0,-3.4167890525272924,30.0,30.0,20.791605473736354,0.0,30.0,45.0,0.0,1.0025036715758189,0.048,0.902253304418237,0.0,0.0522503671575818,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 11:00:00,0.0,20.960184191682004,20.0,0.0,30.0,45.0,0.0,-3.079631616635993,30.0,30.0,20.960184191682004,0.0,30.0,45.0,0.0,0.9923889484990798,0.048,0.8931500536491719,0.0,0.051238894849907846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 12:00:00,0.0,21.114545707616738,21.0,0.0,30.0,45.0,0.0,-2.7709085847665236,30.0,30.0,21.114545707616738,0.0,30.0,45.0,0.0,0.9831272575429957,0.048,0.8848145317886962,0.0,0.05031272575429946,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 13:00:00,0.0,21.28120323390958,22.0,0.0,30.0,45.0,0.0,-2.4375935321808413,30.0,30.0,21.28120323390958,0.0,30.0,45.0,0.0,0.9731278059654253,0.048,0.8758150253688827,0.0,0.04931278059654254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 14:00:00,0.0,21.393160232413862,22.0,0.0,30.0,45.0,0.0,-2.2136795351722753,30.0,30.0,21.393160232413862,0.0,30.0,45.0,0.0,0.9664103860551683,0.048,0.8697693474496515,0.0,0.04864103860551672,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 15:00:00,0.0,21.49724125013974,22.6,0.0,30.0,45.0,0.0,-2.0055174997205185,30.0,30.0,21.49724125013974,0.0,30.0,45.0,0.0,0.9601655249916156,0.048,0.864148972492454,0.0,0.04801655249916148,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 16:00:00,0.0,21.553748988658466,22.0,0.0,30.0,45.0,0.0,-1.8925020226830682,30.0,30.0,21.553748988658466,0.0,30.0,45.0,0.0,0.956775060680492,0.048,0.8610975546124428,0.0,0.047677506068049214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 17:00:00,0.0,21.54602501716736,22.0,0.0,30.0,45.0,0.0,-1.9079499656652814,30.0,30.0,21.54602501716736,0.0,30.0,45.0,0.0,0.9572384989699584,0.048,0.8615146490729626,0.0,0.04772384989699574,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 18:00:00,0.0,21.51343743222973,21.0,0.0,30.0,45.0,0.0,-1.973125135540542,30.0,30.0,21.51343743222973,0.0,30.0,45.0,0.0,0.9591937540662162,0.048,0.8632743786595946,0.0,0.04791937540662161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 19:00:00,0.0,21.449238433852884,19.0,0.0,30.0,45.0,0.0,-2.1015231322942327,30.0,30.0,21.449238433852884,0.0,30.0,45.0,0.0,0.963045693968827,0.048,0.8667411245719443,0.0,0.04830456939688266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 20:00:00,0.0,21.410886128566368,19.0,0.0,30.0,45.0,0.0,-2.1782277428672643,30.0,30.0,21.410886128566368,0.0,30.0,45.0,0.0,0.9653468322860179,0.048,0.8688121490574161,0.0,0.04853468322860177,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 21:00:00,0.0,21.331633991700038,18.0,0.0,30.0,45.0,0.0,-2.3367320165999246,30.0,30.0,21.331633991700038,0.0,30.0,45.0,0.0,0.9701019604979978,0.048,0.873091764448198,0.0,0.049010196049799726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 22:00:00,0.0,21.287190744939217,18.0,0.0,30.0,45.0,0.0,-2.4256185101215664,30.0,30.0,21.287190744939217,0.0,30.0,45.0,0.0,0.9727685553036469,0.048,0.8754916997732822,0.0,0.04927685553036465,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-19 23:00:00,0.0,21.318135922845578,17.0,0.0,30.0,45.0,0.0,-2.363728154308845,30.0,30.0,21.318135922845578,0.0,30.0,45.0,0.0,0.9709118446292654,0.048,0.8738206601663389,0.0,0.049091184462926485,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 00:00:00,0.0,21.27427155136881,16.4,0.0,30.0,45.0,0.0,-2.451456897262382,30.0,30.0,21.27427155136881,0.0,30.0,45.0,0.0,0.9735437069178714,0.048,0.8761893362260842,0.0,0.049354370691787164,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 01:00:00,0.0,21.212554008992008,15.8,0.0,30.307692307692307,45.0,0.0,-2.574891982015984,30.307692307692307,30.307692307692307,21.212554008992008,0.0,30.307692307692307,45.0,0.0,0.9864775286912487,0.048,0.8878297758221239,0.0,0.05064775286912482,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 02:00:00,0.0,21.1425666988155,15.2,0.0,31.230769230769234,45.0,0.0,-2.714866602369,31.230769230769234,31.230769230769234,21.1425666988155,0.0,31.230769230769234,45.0,0.0,1.0183690749941468,0.048,0.916532167494732,0.0,0.05383690749941472,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 03:00:00,0.0,21.06685870294089,14.6,0.0,32.15384615384615,45.0,0.0,-2.8662825941182177,32.15384615384615,32.15384615384615,21.06685870294089,0.0,32.15384615384615,45.0,0.0,1.0506038624389313,0.048,0.9455434761950382,0.0,0.05706038624389309,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 04:00:00,0.0,21.005865504985678,15.0,0.0,31.53846153846154,45.0,0.0,-2.9882689900286437,31.53846153846154,31.53846153846154,21.005865504985678,0.0,31.53846153846154,45.0,0.0,1.0358019158547058,0.048,0.9322217242692352,0.0,0.05558019158547056,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 05:00:00,0.0,20.78255756464988,15.0,0.0,31.53846153846154,45.0,0.0,-3.4348848707002375,31.53846153846154,31.53846153846154,20.78255756464988,0.0,31.53846153846154,45.0,0.0,1.0492003922748536,0.048,0.9442803530473682,0.0,0.05692003922748534,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 06:00:00,0.0,20.59393479648672,14.0,0.0,33.07692307692308,45.0,0.0,-3.812130407026558,33.07692307692308,33.07692307692308,20.59393479648672,0.0,33.07692307692308,45.0,0.0,1.1066716045184892,0.048,0.9960044440666402,0.0,0.06266716045184895,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 07:00:00,0.0,20.549976326205474,15.0,0.0,31.53846153846154,45.0,0.0,-3.9000473475890516,31.53846153846154,31.53846153846154,20.549976326205474,0.0,31.53846153846154,45.0,0.0,1.063155266581518,0.048,0.9568397399233661,0.0,0.05831552665815187,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 08:00:00,0.0,20.49149434598788,15.0,0.0,31.53846153846154,45.0,0.0,-4.017011308024237,31.53846153846154,31.53846153846154,20.49149434598788,0.0,31.53846153846154,45.0,0.0,1.0666641853945735,0.048,0.9599977668551162,0.0,0.05866641853945731,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 09:00:00,0.0,20.44493736773044,15.6,0.0,30.615384615384617,45.0,0.0,-4.110125264539121,30.615384615384617,30.615384615384617,20.44493736773044,0.0,30.615384615384617,45.0,0.0,1.041765296397712,0.048,0.9375887667579409,0.0,0.056176529639771045,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 10:00:00,0.0,20.610444741804603,19.0,0.0,30.0,45.0,0.0,-3.7791105163907943,30.0,30.0,20.610444741804603,0.0,30.0,45.0,0.0,1.0133733154917237,0.048,0.9120359839425514,0.0,0.05333733154917231,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 11:00:00,0.0,20.790245307631153,21.0,0.0,30.0,45.0,0.0,-3.419509384737694,30.0,30.0,20.790245307631153,0.0,30.0,45.0,0.0,1.0025852815421308,0.048,0.9023267533879177,0.0,0.05225852815421306,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 12:00:00,0.0,20.956869115726263,22.0,0.0,30.0,45.0,0.0,-3.086261768547473,30.0,30.0,20.956869115726263,0.0,30.0,45.0,0.0,0.9925878530564242,0.048,0.8933290677507817,0.0,0.05125878530564243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 13:00:00,0.0,21.088175987410217,22.0,0.0,30.0,45.0,0.0,-2.8236480251795655,30.0,30.0,21.088175987410217,0.0,30.0,45.0,0.0,0.9847094407553869,0.048,0.8862384966798483,0.0,0.05047094407553854,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 14:00:00,0.0,21.19066500735118,22.0,0.0,30.0,45.0,0.0,-2.618669985297643,30.0,30.0,21.19066500735118,0.0,30.0,45.0,0.0,0.9785600995589293,0.048,0.8807040896030364,0.0,0.0498560099558929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 15:00:00,0.0,21.33554693477211,23.8,0.0,30.0,45.0,0.0,-2.3289061304557777,30.0,30.0,21.33554693477211,0.0,30.0,45.0,0.0,0.9698671839136733,0.048,0.8728804655223059,0.0,0.04898671839136737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 16:00:00,0.0,21.39761745988421,23.0,0.0,30.0,45.0,0.0,-2.2047650802315815,30.0,30.0,21.39761745988421,0.0,30.0,45.0,0.0,0.9661429524069474,0.048,0.8695286571662527,0.0,0.048614295240694605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 17:00:00,0.0,21.37759885222987,22.0,0.0,30.0,45.0,0.0,-2.2448022955402607,30.0,30.0,21.37759885222987,0.0,30.0,45.0,0.0,0.9673440688662078,0.048,0.8706096619795871,0.0,0.048734406886620674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 18:00:00,0.0,21.34693999718754,21.2,0.0,30.0,45.0,0.0,-2.306120005624919,30.0,30.0,21.34693999718754,0.0,30.0,45.0,0.0,0.9691836001687476,0.048,0.8722652401518728,0.0,0.04891836001687477,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 19:00:00,0.0,21.261665385491046,19.0,0.0,30.0,45.0,0.0,-2.476669229017908,30.0,30.0,21.261665385491046,0.0,30.0,45.0,0.0,0.9743000768705373,0.048,0.8768700691834836,0.0,0.049430007687053634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 20:00:00,0.0,21.17479397770014,18.0,0.0,30.0,45.0,0.0,-2.650412044599719,30.0,30.0,21.17479397770014,0.0,30.0,45.0,0.0,0.9795123613379916,0.048,0.8815611252041924,0.0,0.04995123613379915,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 21:00:00,0.0,21.18114546402295,19.2,0.0,30.0,45.0,0.0,-2.6377090719540988,30.0,30.0,21.18114546402295,0.0,30.0,45.0,0.0,0.9791312721586231,0.048,0.8812181449427609,0.0,0.04991312721586216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 22:00:00,0.0,21.110925277765354,18.0,0.0,30.0,45.0,0.0,-2.7781494444692925,30.0,30.0,21.110925277765354,0.0,30.0,45.0,0.0,0.9833444833340788,0.048,0.8850100350006709,0.0,0.05033444833340783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-20 23:00:00,0.0,21.13438329186443,17.0,0.0,30.0,45.0,0.0,-2.731233416271138,30.0,30.0,21.13438329186443,0.0,30.0,45.0,0.0,0.9819370024881341,0.048,0.8837433022393206,0.0,0.05019370024881342,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 00:00:00,0.0,21.070711745936855,15.4,0.0,30.923076923076923,45.0,0.0,-2.8585765081262906,30.923076923076923,30.923076923076923,21.070711745936855,0.0,30.923076923076923,45.0,0.0,1.0134496029360962,0.048,0.9121046426424866,0.0,0.05334496029360958,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 01:00:00,0.0,21.003290559617483,15.0,0.0,31.53846153846154,45.0,0.0,-2.9934188807650344,31.53846153846154,31.53846153846154,21.003290559617483,0.0,31.53846153846154,45.0,0.0,1.0359564125767975,0.048,0.9323607713191177,0.0,0.055595641257679795,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 02:00:00,0.0,20.95282258992497,15.7,0.0,30.461538461538463,45.0,0.0,-3.094354820150059,30.461538461538463,30.461538461538463,20.95282258992497,0.0,30.461538461538463,45.0,0.0,1.0066767984506557,0.048,0.9060091186055901,0.0,0.052667679845065596,0.0,24.0,0.0,30.461538461538463,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 03:00:00,0.0,20.911734463729857,16.4,0.0,30.0,45.0,0.0,-3.1765310725402855,30.0,30.0,20.911734463729857,0.0,30.0,45.0,0.0,0.9952959321762086,0.048,0.8957663389585878,0.0,0.05152959321762074,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 04:00:00,0.0,20.85785569484239,16.0,0.0,30.0,45.0,0.0,-3.2842886103152225,30.0,30.0,20.85785569484239,0.0,30.0,45.0,0.0,0.9985286583094567,0.048,0.8986757924785109,0.0,0.05185286583094573,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 05:00:00,0.0,20.67755324466319,16.0,0.0,30.0,45.0,0.0,-3.6448935106736187,30.0,30.0,20.67755324466319,0.0,30.0,45.0,0.0,1.0093468053202086,0.048,0.9084121247881878,0.0,0.05293468053202077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 06:00:00,0.0,20.61107257450157,17.2,0.0,30.0,45.0,0.0,-3.77785485099686,30.0,30.0,20.61107257450157,0.0,30.0,45.0,0.0,1.0133356455299058,0.048,0.9120020809769153,0.0,0.05333356455299054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 07:00:00,0.0,20.5191010373576,16.0,0.0,30.0,45.0,0.0,-3.961797925284799,30.0,30.0,20.5191010373576,0.0,30.0,45.0,0.0,1.018853937758544,0.048,0.9169685439826896,0.0,0.05388539377585433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 08:00:00,0.0,20.46040091105774,16.0,0.0,30.0,45.0,0.0,-4.079198177884521,30.0,30.0,20.46040091105774,0.0,30.0,45.0,0.0,1.0223759453365358,0.048,0.9201383508028822,0.0,0.05423759453365351,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 09:00:00,0.0,20.445776563466175,17.2,0.0,30.0,45.0,0.0,-4.108446873067649,30.0,30.0,20.445776563466175,0.0,30.0,45.0,0.0,1.0232534061920295,0.048,0.9209280655728266,0.0,0.05432534061920291,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 10:00:00,0.0,20.51211670291984,18.0,0.0,30.0,45.0,0.0,-3.9757665941603193,30.0,30.0,20.51211670291984,0.0,30.0,45.0,0.0,1.0192729978248096,0.048,0.9173456980423286,0.0,0.05392729978248101,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 11:00:00,0.0,20.708911506655454,21.0,0.0,30.0,45.0,0.0,-3.582176986689092,30.0,30.0,20.708911506655454,0.0,30.0,45.0,0.0,1.0074653096006727,0.048,0.9067187786406055,0.0,0.052746530960067206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 12:00:00,0.0,20.813283772194335,20.6,0.0,30.0,45.0,0.0,-3.3734324556113293,30.0,30.0,20.813283772194335,0.0,30.0,45.0,0.0,1.0012029736683399,0.048,0.901082676301506,0.0,0.05212029736683388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 13:00:00,0.0,20.983964294392216,22.0,0.0,30.0,45.0,0.0,-3.0320714112155684,30.0,30.0,20.983964294392216,0.0,30.0,45.0,0.0,0.9909621423364671,0.048,0.8918659281028204,0.0,0.05109621423364663,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 14:00:00,0.0,21.096939597769722,22.0,0.0,30.0,45.0,0.0,-2.806120804460555,30.0,30.0,21.096939597769722,0.0,30.0,45.0,0.0,0.9841836241338167,0.048,0.885765261720435,0.0,0.0504183624133816,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 15:00:00,0.0,21.13507209012566,21.2,0.0,30.0,45.0,0.0,-2.7298558197486784,30.0,30.0,21.13507209012566,0.0,30.0,45.0,0.0,0.9818956745924604,0.048,0.8837061071332144,0.0,0.050189567459245965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 16:00:00,0.0,21.23338638426432,22.0,0.0,30.0,45.0,0.0,-2.5332272314713578,30.0,30.0,21.23338638426432,0.0,30.0,45.0,0.0,0.9759968169441408,0.048,0.8783971352497266,0.0,0.04959968169441409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 17:00:00,0.0,21.176188619717447,21.0,0.0,30.0,45.0,0.0,-2.647622760565106,30.0,30.0,21.176188619717447,0.0,30.0,45.0,0.0,0.9794286828169532,0.048,0.8814858145352578,0.0,0.04994286828169536,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 18:00:00,0.0,21.196802887351843,21.0,0.0,30.0,45.0,0.0,-2.606394225296313,30.0,30.0,21.196802887351843,0.0,30.0,45.0,0.0,0.9781918267588894,0.048,0.8803726440830004,0.0,0.04981918267588892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 19:00:00,0.0,21.08968637102882,18.0,0.0,30.0,45.0,0.0,-2.8206272579423626,30.0,30.0,21.08968637102882,0.0,30.0,45.0,0.0,0.9846188177382709,0.048,0.8861569359644438,0.0,0.050461881773827044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 20:00:00,0.0,20.990002545565588,17.0,0.0,30.0,45.0,0.0,-3.0199949088688243,30.0,30.0,20.990002545565588,0.0,30.0,45.0,0.0,0.9905998472660646,0.048,0.8915398625394582,0.0,0.051059984726606444,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 21:00:00,0.0,20.957353026961826,17.6,0.0,30.0,45.0,0.0,-3.085293946076348,30.0,30.0,20.957353026961826,0.0,30.0,45.0,0.0,0.9925588183822904,0.048,0.8933029365440613,0.0,0.051255881838229045,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 22:00:00,0.0,20.847173474319256,16.0,0.0,30.0,45.0,0.0,-3.305653051361489,30.0,30.0,20.847173474319256,0.0,30.0,45.0,0.0,0.9991695915408446,0.048,0.8992526323867601,0.0,0.05191695915408445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-21 23:00:00,0.0,20.913009392223742,16.0,0.0,30.0,45.0,0.0,-3.1739812155525158,30.0,30.0,20.913009392223742,0.0,30.0,45.0,0.0,0.9952194364665754,0.048,0.895697492819918,0.0,0.05152194364665741,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 00:00:00,0.0,20.891516540141808,16.4,0.0,30.0,45.0,0.0,-3.216966919716384,30.0,30.0,20.891516540141808,0.0,30.0,45.0,0.0,0.9965090075914916,0.048,0.8968581068323425,0.0,0.05165090075914913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
