timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-22 01:00:00,0.0,20.821461765740228,15.0,0.0,31.53846153846154,45.0,0.0,-3.357076468519544,31.53846153846154,31.53846153846154,20.821461765740228,0.0,31.53846153846154,45.0,0.0,1.0468661402094328,0.048,0.9421795261884895,0.0,0.056686614020943216,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 02:00:00,0.0,20.73949775161047,14.0,0.0,33.07692307692308,45.0,0.0,-3.5210044967790566,33.07692307692308,33.07692307692308,20.73949775161047,0.0,33.07692307692308,45.0,0.0,1.097937827211064,0.048,0.9881440444899576,0.0,0.06179378272110636,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 03:00:00,0.0,20.690592756381896,15.2,0.0,31.230769230769234,45.0,0.0,-3.6188144872362074,31.230769230769234,31.230769230769234,20.690592756381896,0.0,31.230769230769234,45.0,0.0,1.045487511540163,0.048,0.9409387603861467,0.0,0.05654875115401625,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 04:00:00,0.0,20.610324044616203,14.0,0.0,33.07692307692308,45.0,0.0,-3.779351910767595,33.07692307692308,33.07692307692308,20.610324044616203,0.0,33.07692307692308,45.0,0.0,1.1056882496307203,0.048,0.9951194246676482,0.0,0.06256882496307203,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 05:00:00,0.0,20.36358106265413,14.0,0.0,33.07692307692308,45.0,0.0,-4.272837874691739,33.07692307692308,33.07692307692308,20.36358106265413,0.0,33.07692307692308,45.0,0.0,1.1204928285484446,0.048,1.0084435456936,0.0,0.06404928285484446,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 06:00:00,0.0,20.266577652844916,15.2,0.0,31.230769230769234,45.0,0.0,-4.4668446943101685,31.230769230769234,31.230769230769234,20.266577652844916,0.0,31.230769230769234,45.0,0.0,1.070928417752382,0.048,0.9638355759771438,0.0,0.0590928417752381,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 07:00:00,0.0,20.15318867488982,14.0,0.0,33.07692307692308,45.0,0.0,-4.693622650220362,33.07692307692308,33.07692307692308,20.15318867488982,0.0,33.07692307692308,45.0,0.0,1.1331163718143031,0.048,1.019804734632873,0.0,0.06531163718143018,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 08:00:00,0.0,20.029234440331162,13.0,0.0,34.61538461538461,45.0,0.0,-4.941531119337675,34.61538461538461,34.61538461538461,20.029234440331162,0.0,34.61538461538461,45.0,0.0,1.1867074720416686,0.048,1.0680367248375018,0.0,0.07067074720416677,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 09:00:00,0.0,20.043583399529695,15.6,0.0,30.615384615384617,45.0,0.0,-4.912833200940611,30.615384615384617,30.615384615384617,20.043583399529695,0.0,30.615384615384617,45.0,0.0,1.0658465344897567,0.048,0.959261881040781,0.0,0.058584653448975677,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 10:00:00,0.0,20.132332678034857,17.0,0.0,30.0,45.0,0.0,-4.735334643930287,30.0,30.0,20.132332678034857,0.0,30.0,45.0,0.0,1.0420600393179087,0.048,0.9378540353861179,0.0,0.05620600393179076,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 11:00:00,0.0,20.283680863533615,19.0,0.0,30.0,45.0,0.0,-4.4326382729327705,30.0,30.0,20.283680863533615,0.0,30.0,45.0,0.0,1.032979148187983,0.048,0.9296812333691848,0.0,0.0552979148187982,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 12:00:00,0.0,20.421946190108834,19.8,0.0,30.0,45.0,0.0,-4.156107619782333,30.0,30.0,20.421946190108834,0.0,30.0,45.0,0.0,1.02468322859347,0.048,0.922214905734123,0.0,0.054468322859346885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 13:00:00,0.0,20.63420939595227,22.0,0.0,30.0,45.0,0.0,-3.731581208095463,30.0,30.0,20.63420939595227,0.0,30.0,45.0,0.0,1.011947436242864,0.048,0.9107526926185776,0.0,0.053194743624286334,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 14:00:00,0.0,20.760373084382167,22.0,0.0,30.0,45.0,0.0,-3.479253831235667,30.0,30.0,20.760373084382167,0.0,30.0,45.0,0.0,1.00437761493707,0.048,0.903939853443363,0.0,0.052437761493706936,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 15:00:00,0.0,20.87074597892445,22.6,0.0,30.0,45.0,0.0,-3.2585080421510995,30.0,30.0,20.87074597892445,0.0,30.0,45.0,0.0,0.997755241264533,0.048,0.8979797171380797,0.0,0.051775524126453254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 16:00:00,0.0,20.98130666984443,23.0,0.0,30.0,45.0,0.0,-3.0373866603111424,30.0,30.0,20.98130666984443,0.0,30.0,45.0,0.0,0.9911215998093342,0.048,0.8920094398284009,0.0,0.051112159980933325,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 17:00:00,0.0,20.952733142180108,22.0,0.0,30.0,45.0,0.0,-3.094533715639784,30.0,30.0,20.952733142180108,0.0,30.0,45.0,0.0,0.9928360114691935,0.048,0.8935524103222741,0.0,0.05128360114691943,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 18:00:00,0.0,20.89894244762352,20.2,0.0,30.0,45.0,0.0,-3.202115104752963,30.0,30.0,20.89894244762352,0.0,30.0,45.0,0.0,0.9960634531425888,0.048,0.8964571078283299,0.0,0.051606345314258895,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 19:00:00,0.0,20.762935860481477,17.0,0.0,30.0,45.0,0.0,-3.4741282790370462,30.0,30.0,20.762935860481477,0.0,30.0,45.0,0.0,1.0042238483711114,0.048,0.9038014635340004,0.0,0.052422384837111036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 20:00:00,0.0,20.697930266075808,17.0,0.0,30.0,45.0,0.0,-3.604139467848384,30.0,30.0,20.697930266075808,0.0,30.0,45.0,0.0,1.0081241840354516,0.048,0.9073117656319064,0.0,0.052812418403545114,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 21:00:00,0.0,20.684883917630774,17.8,0.0,30.0,45.0,0.0,-3.6302321647384517,30.0,30.0,20.684883917630774,0.0,30.0,45.0,0.0,1.0089069649421536,0.048,0.9080162684479383,0.0,0.052890696494215295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 22:00:00,0.0,20.57476609885231,16.0,0.0,30.0,45.0,0.0,-3.850467802295377,30.0,30.0,20.57476609885231,0.0,30.0,45.0,0.0,1.0155140340688613,0.048,0.9139626306619753,0.0,0.05355140340688602,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-22 23:00:00,0.0,20.636195103428847,16.0,0.0,30.0,45.0,0.0,-3.7276097931423067,30.0,30.0,20.636195103428847,0.0,30.0,45.0,0.0,1.0118282937942693,0.048,0.9106454644148424,0.0,0.053182829379426866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 00:00:00,0.0,20.549439277868967,13.0,0.0,34.61538461538461,45.0,0.0,-3.901121444262067,34.61538461538461,34.61538461538461,20.549439277868967,0.0,34.61538461538461,45.0,0.0,1.1554951817894006,0.048,1.0399456636104605,0.0,0.06754951817894006,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 01:00:00,0.0,20.471489784752684,13.0,0.0,34.61538461538461,45.0,0.0,-4.057020430494632,34.61538461538461,34.61538461538461,20.471489784752684,0.0,34.61538461538461,45.0,0.0,1.1601721513763774,0.048,1.0441549362387397,0.0,0.0680172151376377,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 02:00:00,0.0,20.39288161461582,13.0,0.0,34.61538461538461,45.0,0.0,-4.214236770768359,34.61538461538461,34.61538461538461,20.39288161461582,0.0,34.61538461538461,45.0,0.0,1.1648886415845892,0.048,1.0483997774261302,0.0,0.0684888641584589,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 03:00:00,0.0,20.31559947702987,13.0,0.0,34.61538461538461,45.0,0.0,-4.368801045940259,34.61538461538461,34.61538461538461,20.31559947702987,0.0,34.61538461538461,45.0,0.0,1.1695255698397462,0.048,1.0525730128557715,0.0,0.06895255698397462,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 04:00:00,0.0,20.220389283275914,12.0,0.0,36.15384615384615,45.0,0.0,-4.559221433448172,36.15384615384615,36.15384615384615,20.220389283275914,0.0,36.15384615384615,45.0,0.0,1.2213920276188301,0.048,1.099252824856947,0.0,0.07413920276188302,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 05:00:00,0.10602279830872391,20.0,13.0,0.11160294558813043,34.61538461538461,45.0,0.0,-1.8507144240766067,34.61538461538461,34.61538461538461,20.0,0.00658275087407303,34.61538461538461,45.0,0.011160294558813042,1.1884615384615382,0.048,1.0696153846153844,0.11160294558813043,0.18244909943428422,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 06:00:00,0.62709549740727,20.0,12.2,0.6601005235866,35.84615384615385,45.0,0.0,7.359694940493021,35.84615384615385,35.84615384615385,20.0,0.03591105961929109,35.84615384615385,45.0,0.06601005235866,1.2253846153846153,0.048,1.1028461538461538,0.6601005235866,0.7346389851250614,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 07:00:00,0.5220601217547535,19.999999999999993,14.0,0.5495369702681615,33.07692307692308,45.0,0.0,5.734130173994473,33.07692307692308,33.07692307692308,19.999999999999993,0.03622708221848932,33.07692307692308,45.0,0.05495369702681615,1.142307692307693,0.048,1.0280769230769236,0.5495369702681615,0.6157677394989307,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 08:00:00,0.6452423802344909,20.0,14.0,0.6792025055099904,33.07692307692308,45.0,0.0,7.6339137342989645,33.07692307692308,33.07692307692308,20.0,0.04477501304071944,33.07692307692308,45.0,0.06792025055099904,1.1423076923076925,0.048,1.028076923076923,0.6792025055099904,0.7454332747407597,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 09:00:00,0.780103921275265,20.0,14.6,0.8211620223950158,32.15384615384615,45.0,0.0,9.619929338235025,32.15384615384615,32.15384615384615,22.46608318438887,0.07307138886447943,32.15384615384615,45.0,0.08211620223950158,1.1146153846153848,0.048,1.0031538461538463,0.8211620223950158,0.8846235608565542,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 10:00:00,0.31839475299069087,20.000000000000004,18.0,0.3351523715691483,30.0,45.0,0.0,2.337886628870166,30.0,30.0,20.000000000000004,0.02889244582492659,30.0,45.0,0.03351523715691483,1.0499999999999998,0.048,0.9449999999999998,0.3351523715691483,0.3921523715691482,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 11:00:00,0.05344386747468374,20.0,19.0,0.05625670260493026,30.0,45.0,0.0,-3.140634256034744,30.0,30.0,20.0,0.0048497157418043325,30.0,45.0,0.005625670260493026,1.05,0.048,0.945,0.05625670260493026,0.11325670260493037,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 12:00:00,0.0,20.094781460251877,20.0,0.0,30.0,45.0,0.0,-4.810437079496246,30.0,30.0,20.094781460251877,0.0,30.0,45.0,0.0,1.0443131123848872,0.048,0.9398818011463984,0.0,0.05643131123848877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 13:00:00,0.0,20.195978321106104,20.0,0.0,30.0,45.0,0.0,-4.608043357787793,30.0,30.0,20.195978321106104,0.0,30.0,45.0,0.0,1.0382413007336337,0.048,0.9344171706602704,0.0,0.05582413007336329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 14:00:00,0.0,20.325548504644598,21.0,0.0,30.0,45.0,0.0,-4.348902990710805,30.0,30.0,20.325548504644598,0.0,30.0,45.0,0.0,1.0304670897213242,0.048,0.9274203807491918,0.0,0.055046708972132374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 15:00:00,0.0,20.429377609073114,21.8,0.0,30.0,45.0,0.0,-4.141244781853771,30.0,30.0,20.429377609073114,0.0,30.0,45.0,0.0,1.0242373434556131,0.048,0.9218136091100518,0.0,0.05442373434556125,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 16:00:00,0.0,20.474820455258246,21.0,0.0,30.0,45.0,0.0,-4.050359089483507,30.0,30.0,20.474820455258246,0.0,30.0,45.0,0.0,1.0215107726845052,0.048,0.9193596954160548,0.0,0.054151077268450365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 17:00:00,0.0,20.478677770035063,21.0,0.0,30.0,45.0,0.0,-4.042644459929875,30.0,30.0,20.478677770035063,0.0,30.0,45.0,0.0,1.0212793337978963,0.048,0.9191514004181066,0.0,0.054127933379789606,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 18:00:00,0.0,20.458915769393514,20.2,0.0,30.0,45.0,0.0,-4.082168461212973,30.0,30.0,20.458915769393514,0.0,30.0,45.0,0.0,1.022465053836389,0.048,0.9202185484527502,0.0,0.05424650538363884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 19:00:00,0.0,20.42400012456482,19.0,0.0,30.0,45.0,0.0,-4.15199975087036,30.0,30.0,20.42400012456482,0.0,30.0,45.0,0.0,1.0245599925261109,0.048,0.9221039932734998,0.0,0.05445599925261102,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 20:00:00,0.0,20.311790197019587,17.0,0.0,30.0,45.0,0.0,-4.376419605960827,30.0,30.0,20.311790197019587,0.0,30.0,45.0,0.0,1.0312925881788249,0.048,0.9281633293609424,0.0,0.05512925881788244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 21:00:00,0.0,20.249853210367835,16.8,0.0,30.0,45.0,0.0,-4.50029357926433,30.0,30.0,20.249853210367835,0.0,30.0,45.0,0.0,1.03500880737793,0.048,0.9315079266401369,0.0,0.055500880737793024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 22:00:00,0.0,20.17334356767695,16.0,0.0,30.0,45.0,0.0,-4.653312864646097,30.0,30.0,20.17334356767695,0.0,30.0,45.0,0.0,1.039599385939383,0.048,0.9356394473454448,0.0,0.05595993859393822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-23 23:00:00,0.0,20.235599671520642,16.0,0.0,30.0,45.0,0.0,-4.528800656958715,30.0,30.0,20.235599671520642,0.0,30.0,45.0,0.0,1.0358640197087614,0.048,0.9322776177378853,0.0,0.055586401970876054,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 00:00:00,0.0,20.213753791602247,16.0,0.0,30.0,45.0,0.0,-4.572492416795505,30.0,30.0,20.213753791602247,0.0,30.0,45.0,0.0,1.0371747725038651,0.048,0.9334572952534786,0.0,0.05571747725038645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 01:00:00,0.0,20.157114015092674,15.0,0.0,31.53846153846154,45.0,0.0,-4.6857719698146525,31.53846153846154,31.53846153846154,20.157114015092674,0.0,31.53846153846154,45.0,0.0,1.0867270052482858,0.048,0.9780543047234572,0.0,0.06067270052482854,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 02:00:00,0.0,20.08875489222167,15.0,0.0,31.53846153846154,45.0,0.0,-4.8224902155566625,31.53846153846154,31.53846153846154,20.08875489222167,0.0,31.53846153846154,45.0,0.0,1.0908285526205463,0.048,0.9817456973584917,0.0,0.06108285526205459,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 03:00:00,0.0,20.013021099079058,14.0,0.0,33.07692307692308,45.0,0.0,-4.973957801841884,33.07692307692308,33.07692307692308,20.013021099079058,0.0,33.07692307692308,45.0,0.0,1.141526426362949,0.048,1.027373783726654,0.0,0.06615264263629483,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 04:00:00,0.0,19.929937583039628,13.0,0.0,34.61538461538461,45.0,0.0,-5.140124833920744,34.61538461538461,34.61538461538461,19.929937583039628,0.0,34.61538461538461,45.0,0.0,1.1926652834791607,0.048,1.0733987551312445,0.0,0.07126652834791614,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 05:00:00,0.26984312067756694,20.0,15.0,0.28404539018691255,31.53846153846154,45.0,0.0,1.4609780517813178,31.53846153846154,31.53846153846154,20.0,0.021221782025458984,31.53846153846154,45.0,0.028404539018691256,1.0961538461538465,0.048,0.9865384615384619,0.28404539018691255,0.3456607748022972,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 06:00:00,0.33677246570820923,20.000000000000007,14.6,0.35449733232443076,32.15384615384615,45.0,0.0,2.661568172491627,32.15384615384615,32.15384615384615,20.000000000000007,0.025144398298873872,32.15384615384615,45.0,0.035449733232443076,1.1146153846153843,0.048,1.0031538461538458,0.35449733232443076,0.41795887078596916,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 07:00:00,0.8866665320024558,20.0,14.0,0.9333331915815325,33.07692307692308,45.0,0.0,11.133201075982846,33.07692307692308,33.07692307692308,23.056277999059766,0.08029399032673454,33.07692307692308,45.0,0.09333331915815325,1.1423076923076925,0.048,1.028076923076923,0.9333331915815325,0.9995639608123017,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 08:00:00,1.111095309180801,20.0,13.0,1.169574009664001,34.61538461538461,45.0,0.0,14.191027932085305,34.61538461538461,34.61538461538461,24.575643316700692,0.10042623874572011,34.61538461538461,45.0,0.1169574009664001,1.1884615384615382,0.048,1.0696153846153844,1.169574009664001,1.2404201635101548,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 09:00:00,1.053123668554782,20.0,14.0,1.1085512300576652,33.07692307692308,45.0,0.0,13.416060997889346,33.07692307692308,33.07692307692308,25.339137920966266,0.12350402509986808,33.07692307692308,45.0,0.11085512300576653,1.1423076923076925,0.048,1.028076923076923,1.1085512300576652,1.1747819992884343,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 10:00:00,0.5891922090763602,20.0,17.0,0.620202325343537,30.0,45.0,0.0,6.7809287910400755,30.0,30.0,21.780928791040076,0.06505080238718948,30.0,45.0,0.0620202325343537,1.05,0.048,0.945,0.620202325343537,0.6772023253435372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 11:00:00,0.202031231730029,20.0,19.0,0.21266445445266208,30.0,45.0,0.0,0.171439715715465,30.0,30.0,20.0,0.01833314262522949,30.0,45.0,0.021266445445266208,1.05,0.048,0.945,0.21266445445266208,0.2696644544526622,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 12:00:00,0.0,20.093240633157272,21.0,0.0,30.0,45.0,0.0,-4.813518733685456,30.0,30.0,20.093240633157272,0.0,30.0,45.0,0.0,1.0444055620105637,0.048,0.9399650058095074,0.0,0.05644055620105626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 13:00:00,0.0,20.198667674328473,21.0,0.0,30.0,45.0,0.0,-4.602664651343055,30.0,30.0,20.198667674328473,0.0,30.0,45.0,0.0,1.0380799395402918,0.048,0.9342719455862626,0.0,0.055807993954029134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 14:00:00,0.0,20.347466705780278,22.0,0.0,30.0,45.0,0.0,-4.305066588439445,30.0,30.0,20.347466705780278,0.0,30.0,45.0,0.0,1.0291519976531833,0.048,0.9262367978878651,0.0,0.05491519976531822,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 15:00:00,0.0,20.492665605930554,23.0,0.0,30.0,45.0,0.0,-4.014668788138891,30.0,30.0,20.492665605930554,0.0,30.0,45.0,0.0,1.0204400636441666,0.048,0.9183960572797499,0.0,0.05404400636441664,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 16:00:00,0.0,20.4841507544766,21.0,0.0,30.0,45.0,0.0,-4.031698491046797,30.0,30.0,20.4841507544766,0.0,30.0,45.0,0.0,1.020950954731404,0.048,0.9188558592582636,0.0,0.05409509547314029,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 17:00:00,0.0,20.527983026739406,22.0,0.0,30.0,45.0,0.0,-3.9440339465211878,30.0,30.0,20.527983026739406,0.0,30.0,45.0,0.0,1.0183210183956357,0.048,0.9164889165560721,0.0,0.05383210183956355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 18:00:00,0.0,20.468099970531995,20.0,0.0,30.0,45.0,0.0,-4.06380005893601,30.0,30.0,20.468099970531995,0.0,30.0,45.0,0.0,1.0219140017680803,0.048,0.9197226015912723,0.0,0.05419140017680801,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 19:00:00,0.0,20.407564133596782,19.0,0.0,30.0,45.0,0.0,-4.184871732806435,30.0,30.0,20.407564133596782,0.0,30.0,45.0,0.0,1.025546151984193,0.048,0.9229915367857738,0.0,0.0545546151984192,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 20:00:00,0.0,20.37996434571475,19.0,0.0,30.0,45.0,0.0,-4.240071308570499,30.0,30.0,20.37996434571475,0.0,30.0,45.0,0.0,1.0272021392571151,0.048,0.9244819253314036,0.0,0.05472021392571147,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 21:00:00,0.0,20.414901653566165,19.8,0.0,30.0,45.0,0.0,-4.17019669286767,30.0,30.0,20.414901653566165,0.0,30.0,45.0,0.0,1.0251059007860301,0.048,0.9225953107074271,0.0,0.05451059007860304,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 22:00:00,0.0,20.38580041938205,18.0,0.0,30.0,45.0,0.0,-4.228399161235899,30.0,30.0,20.38580041938205,0.0,30.0,45.0,0.0,1.026851974837077,0.048,0.9241667773533693,0.0,0.054685197483707704,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-24 23:00:00,0.0,20.361166482746555,18.0,0.0,30.0,45.0,0.0,-4.277667034506891,30.0,30.0,20.361166482746555,0.0,30.0,45.0,0.0,1.0283300110352067,0.048,0.925497009931686,0.0,0.05483300110352063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 00:00:00,0.0,20.317667033969663,17.4,0.0,30.0,45.0,0.0,-4.364665932060674,30.0,30.0,20.317667033969663,0.0,30.0,45.0,0.0,1.0309399779618202,0.048,0.9278459801656382,0.0,0.05509399779618196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 01:00:00,0.0,20.275651594970903,17.0,0.0,30.0,45.0,0.0,-4.448696810058195,30.0,30.0,20.275651594970903,0.0,30.0,45.0,0.0,1.0334609043017458,0.048,0.9301148138715711,0.0,0.05534609043017458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 02:00:00,0.0,20.222164153801856,17.0,0.0,30.0,45.0,0.0,-4.555671692396288,30.0,30.0,20.222164153801856,0.0,30.0,45.0,0.0,1.0366701507718885,0.048,0.9330031356946996,0.0,0.05566701507718885,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 03:00:00,0.0,20.177769773008713,16.8,0.0,30.0,45.0,0.0,-4.644460453982575,30.0,30.0,20.177769773008713,0.0,30.0,45.0,0.0,1.0393338136194772,0.048,0.9354004322575296,0.0,0.05593338136194759,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 04:00:00,0.0,20.123247881772713,16.0,0.0,30.0,45.0,0.0,-4.7535042364545745,30.0,30.0,20.123247881772713,0.0,30.0,45.0,0.0,1.0426051270936374,0.048,0.9383446143842736,0.0,0.05626051270936372,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 05:00:00,0.0,20.077206943351865,16.0,0.0,30.0,45.0,0.0,-4.845586113296271,30.0,30.0,20.077206943351865,0.0,30.0,45.0,0.0,1.0453675833988882,0.048,0.9408308250589994,0.0,0.056536758339888804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 06:00:00,0.0,20.02114464559086,15.4,0.0,30.923076923076923,45.0,0.0,-4.957710708818283,30.923076923076923,30.923076923076923,20.02114464559086,0.0,30.923076923076923,45.0,0.0,1.0764236289568563,0.048,0.9687812660611707,0.0,0.059642362895685586,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 07:00:00,0.4424322687691336,20.0,15.0,0.4657181776517196,31.53846153846154,45.0,0.0,4.451035108225128,31.53846153846154,31.53846153846154,20.0,0.03479503626133537,31.53846153846154,45.0,0.046571817765171955,1.0961538461538465,0.048,0.9865384615384619,0.4657181776517196,0.5273335622671042,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 08:00:00,0.5552220141667105,19.999999999999996,15.0,0.5844442254386426,31.53846153846154,45.0,0.0,6.25487885194233,31.53846153846154,31.53846153846154,19.999999999999996,0.043665373164956035,31.53846153846154,45.0,0.05844442254386426,1.0961538461538467,0.048,0.986538461538462,0.5844442254386426,0.6460596100540272,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 09:00:00,0.5204994471061883,20.0,15.8,0.5478941548486194,30.307692307692307,45.0,0.0,5.709437659165523,30.307692307692307,30.307692307692307,20.401745351473217,0.04768070628389162,30.307692307692307,45.0,0.054789415484861936,1.0592307692307692,0.048,0.9533076923076922,0.5478941548486194,0.6058172317716963,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 10:00:00,0.1605104717465612,20.0,18.0,0.16895839131216966,30.0,45.0,0.0,-0.667349413765109,30.0,30.0,20.0,0.014565378561393937,30.0,45.0,0.016895839131216967,1.05,0.048,0.945,0.16895839131216966,0.22595839131216977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 11:00:00,0.0,20.0299210701533,19.0,0.0,30.0,45.0,0.0,-4.9401578596934,30.0,30.0,20.0299210701533,0.0,30.0,45.0,0.0,1.048204735790802,0.048,0.9433842622117219,0.0,0.056820473579080044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 12:00:00,0.0,20.206595507833555,21.4,0.0,30.0,45.0,0.0,-4.58680898433289,30.0,30.0,20.206595507833555,0.0,30.0,45.0,0.0,1.0376042695299865,0.048,0.9338438425769878,0.0,0.055760426952998654,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 13:00:00,0.0,20.334207003002643,21.7,0.0,30.0,45.0,0.0,-4.331585993994715,30.0,30.0,20.334207003002643,0.0,30.0,45.0,0.0,1.0299475798198414,0.048,0.9269528218378572,0.0,0.054994757981984166,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 14:00:00,0.0,20.445227311701696,22.0,0.0,30.0,45.0,0.0,-4.109545376596607,30.0,30.0,20.445227311701696,0.0,30.0,45.0,0.0,1.0232863612978982,0.048,0.9209577251681084,0.0,0.054328636129789776,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 15:00:00,0.0,20.53552597998712,22.4,0.0,30.0,45.0,0.0,-3.928948040025759,30.0,30.0,20.53552597998712,0.0,30.0,45.0,0.0,1.0178684412007728,0.048,0.9160815970806955,0.0,0.05378684412007728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 16:00:00,0.0,20.587287612968694,22.2,0.0,30.0,45.0,0.0,-3.8254247740626113,30.0,30.0,20.587287612968694,0.0,30.0,45.0,0.0,1.0147627432218782,0.048,0.9132864688996903,0.0,0.05347627432218782,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 17:00:00,0.0,20.581556559493244,22.0,0.0,30.0,45.0,0.0,-3.8368868810135126,30.0,30.0,20.581556559493244,0.0,30.0,45.0,0.0,1.0151066064304053,0.048,0.9135959457873648,0.0,0.05351066064304044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 18:00:00,0.0,20.578736196970695,21.4,0.0,30.0,45.0,0.0,-3.84252760605861,30.0,30.0,20.578736196970695,0.0,30.0,45.0,0.0,1.0152758281817582,0.048,0.9137482453635823,0.0,0.05352758281817582,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 19:00:00,0.0,20.475985376169515,19.0,0.0,30.0,45.0,0.0,-4.0480292476609705,30.0,30.0,20.475985376169515,0.0,30.0,45.0,0.0,1.0214408774298291,0.048,0.9192967896868462,0.0,0.05414408774298285,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 20:00:00,0.0,20.392007829299374,18.0,0.0,30.0,45.0,0.0,-4.215984341401253,30.0,30.0,20.392007829299374,0.0,30.0,45.0,0.0,1.0264795302420375,0.048,0.9238315772178338,0.0,0.054647953024203666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 21:00:00,0.0,20.409210586668607,17.6,0.0,30.0,45.0,0.0,-4.181578826662786,30.0,30.0,20.409210586668607,0.0,30.0,45.0,0.0,1.0254473647998836,0.048,0.9229026283198952,0.0,0.054544736479988365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 22:00:00,0.0,20.382668282962733,17.0,0.0,30.0,45.0,0.0,-4.234663434074534,30.0,30.0,20.382668282962733,0.0,30.0,45.0,0.0,1.0270399030222361,0.048,0.9243359127200125,0.0,0.054703990302223615,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-25 23:00:00,0.0,20.348470660980837,17.0,0.0,30.0,45.0,0.0,-4.303058678038326,30.0,30.0,20.348470660980837,0.0,30.0,45.0,0.0,1.0290917603411498,0.048,0.9261825843070348,0.0,0.05490917603411494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 00:00:00,0.0,20.310083730135773,17.2,0.0,30.0,45.0,0.0,-4.379832539728454,30.0,30.0,20.310083730135773,0.0,30.0,45.0,0.0,1.0313949761918537,0.048,0.9282554785726684,0.0,0.05513949761918524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 01:00:00,0.0,20.25070716961325,16.0,0.0,30.0,45.0,0.0,-4.4985856607735,30.0,30.0,20.25070716961325,0.0,30.0,45.0,0.0,1.034957569823205,0.048,0.9314618128408845,0.0,0.055495756982320454,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 02:00:00,0.0,20.20294103432608,16.0,0.0,30.0,45.0,0.0,-4.594117931347839,30.0,30.0,20.20294103432608,0.0,30.0,45.0,0.0,1.0378235379404352,0.048,0.9340411841463917,0.0,0.055782353794043504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 03:00:00,0.0,20.141482855629814,15.2,0.0,31.230769230769234,45.0,0.0,-4.717034288740372,31.230769230769234,31.230769230769234,20.141482855629814,0.0,31.230769230769234,45.0,0.0,1.078434105585288,0.048,0.9705906950267591,0.0,0.05984341055852882,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 04:00:00,0.0,20.08411851473727,15.0,0.0,31.53846153846154,45.0,0.0,-4.83176297052546,31.53846153846154,31.53846153846154,20.08411851473727,0.0,31.53846153846154,45.0,0.0,1.0911067352696102,0.048,0.9819960617426492,0.0,0.06111067352696098,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 05:00:00,0.29584730970431417,19.999999999999993,15.0,0.3114182207413833,31.53846153846154,45.0,0.0,1.9347987275380731,31.53846153846154,31.53846153846154,19.999999999999993,0.023266878561137818,31.53846153846154,45.0,0.03114182207413833,1.096153846153847,0.048,0.9865384615384621,0.3114182207413833,0.3730336053567681,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 06:00:00,0.46699441903677696,20.0,15.8,0.49157307267029154,30.307692307692307,45.0,0.0,4.8521110007363575,30.307692307692307,30.307692307692307,20.0,0.04111200427633679,30.307692307692307,45.0,0.04915730726702915,1.0592307692307692,0.048,0.9533076923076922,0.49157307267029154,0.5494961495933686,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 07:00:00,0.6288727947749642,20.000000000000004,15.0,0.6619713629210149,31.53846153846154,45.0,0.0,7.386631922319452,31.53846153846154,31.53846153846154,20.848170383857912,0.05338161138760085,31.53846153846154,45.0,0.06619713629210149,1.0961538461538463,0.048,0.9865384615384616,0.6619713629210149,0.7235867475363995,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 08:00:00,0.7228545894958782,20.0,15.0,0.7608995678903981,31.53846153846154,45.0,0.0,8.787406087764602,31.53846153846154,31.53846153846154,22.24894454930306,0.07061162643002096,31.53846153846154,45.0,0.07608995678903982,1.0961538461538465,0.048,0.9865384615384619,0.7608995678903981,0.8225149525057828,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 09:00:00,0.6456176046430437,20.000000000000004,16.8,0.679597478571625,30.0,45.0,0.0,7.639564842427944,30.0,30.0,22.639564842427944,0.0795958231786965,30.0,45.0,0.0679597478571625,1.0499999999999998,0.048,0.9449999999999998,0.679597478571625,0.7365974785716249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 10:00:00,0.2555892450485911,20.0,19.0,0.26904131057746433,30.0,45.0,0.0,1.196813679820309,30.0,30.0,20.0,0.023193216429091754,30.0,45.0,0.026904131057746434,1.05,0.048,0.945,0.26904131057746433,0.3260413105774643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 11:00:00,0.0,20.006290995943637,20.0,0.0,30.0,45.0,0.0,-4.987418008112726,30.0,30.0,20.006290995943637,0.0,30.0,45.0,0.0,1.0496225402433819,0.048,0.9446602862190437,0.0,0.05696225402433808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 12:00:00,0.0,20.15185989976663,21.6,0.0,30.0,45.0,0.0,-4.696280200466738,30.0,30.0,20.15185989976663,0.0,30.0,45.0,0.0,1.0408884060140022,0.048,0.936799565412602,0.0,0.05608884060140018,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 13:00:00,0.0,20.248609448708045,21.0,0.0,30.0,45.0,0.0,-4.50278110258391,30.0,30.0,20.248609448708045,0.0,30.0,45.0,0.0,1.0350834330775174,0.048,0.9315750897697656,0.0,0.055508343307751784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 14:00:00,0.0,20.386420212199873,22.0,0.0,30.0,45.0,0.0,-4.227159575600254,30.0,30.0,20.386420212199873,0.0,30.0,45.0,0.0,1.0268147872680076,0.048,0.9241333085412069,0.0,0.054681478726800625,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 15:00:00,0.0,20.528833883104564,23.2,0.0,30.0,45.0,0.0,-3.9423322337908715,30.0,30.0,20.528833883104564,0.0,30.0,45.0,0.0,1.018269967013726,0.048,0.9164429703123534,0.0,0.05382699670137259,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 16:00:00,0.0,20.578080658477646,22.0,0.0,30.0,45.0,0.0,-3.8438386830447087,30.0,30.0,20.578080658477646,0.0,30.0,45.0,0.0,1.0153151604913413,0.048,0.9137836444422072,0.0,0.05353151604913409,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 17:00:00,0.0,20.52331334071112,21.0,0.0,30.0,45.0,0.0,-3.9533733185777606,30.0,30.0,20.52331334071112,0.0,30.0,45.0,0.0,1.0186011995573327,0.048,0.9167410796015995,0.0,0.053860119955733254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 18:00:00,0.0,20.506357485412728,20.2,0.0,30.0,45.0,0.0,-3.9872850291745436,30.0,30.0,20.506357485412728,0.0,30.0,45.0,0.0,1.0196185508752362,0.048,0.9176566957877127,0.0,0.05396185508752349,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 19:00:00,0.0,20.46618587693319,19.0,0.0,30.0,45.0,0.0,-4.067628246133623,30.0,30.0,20.46618587693319,0.0,30.0,45.0,0.0,1.0220288473840087,0.048,0.9198259626456078,0.0,0.05420288473840085,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 20:00:00,0.0,20.394277335488255,18.0,0.0,30.0,45.0,0.0,-4.211445329023491,30.0,30.0,20.394277335488255,0.0,30.0,45.0,0.0,1.0263433598707048,0.048,0.9237090238836343,0.0,0.05463433598707046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 21:00:00,0.0,20.381340659570576,18.6,0.0,30.0,45.0,0.0,-4.2373186808588486,30.0,30.0,20.381340659570576,0.0,30.0,45.0,0.0,1.0271195604257655,0.048,0.9244076043831889,0.0,0.054711956042576504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 22:00:00,0.0,20.335028789375883,18.0,0.0,30.0,45.0,0.0,-4.329942421248234,30.0,30.0,20.335028789375883,0.0,30.0,45.0,0.0,1.029898272637447,0.048,0.9269084453737024,0.0,0.05498982726374457,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-26 23:00:00,0.0,20.347949395551602,17.0,0.0,30.0,45.0,0.0,-4.304101208896796,30.0,30.0,20.347949395551602,0.0,30.0,45.0,0.0,1.029123036266904,0.048,0.9262107326402135,0.0,0.05491230362669042,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 00:00:00,0.0,20.337211247391625,18.0,0.0,30.0,45.0,0.0,-4.325577505216749,30.0,30.0,20.337211247391625,0.0,30.0,45.0,0.0,1.0297673251565025,0.048,0.9267905926408523,0.0,0.05497673251565016,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 01:00:00,0.0,20.292340333349195,17.0,0.0,30.0,45.0,0.0,-4.4153193333016105,30.0,30.0,20.292340333349195,0.0,30.0,45.0,0.0,1.0324595799990484,0.048,0.9292136219991436,0.0,0.05524595799990473,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 02:00:00,0.0,20.254140857077623,17.0,0.0,30.0,45.0,0.0,-4.491718285844755,30.0,30.0,20.254140857077623,0.0,30.0,45.0,0.0,1.0347515485753427,0.048,0.9312763937178085,0.0,0.05547515485753418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 03:00:00,0.0,20.236614559179856,18.0,0.0,30.0,45.0,0.0,-4.526770881640289,30.0,30.0,20.236614559179856,0.0,30.0,45.0,0.0,1.0358031264492087,0.048,0.9322228138042878,0.0,0.055580312644920804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 04:00:00,0.0,20.192031885625596,17.0,0.0,30.0,45.0,0.0,-4.615936228748808,30.0,30.0,20.192031885625596,0.0,30.0,45.0,0.0,1.0384780868624643,0.048,0.9346302781762179,0.0,0.05584780868624639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 05:00:00,0.0,20.069131908629288,17.0,0.0,30.0,45.0,0.0,-4.861736182741424,30.0,30.0,20.069131908629288,0.0,30.0,45.0,0.0,1.0458520854822426,0.048,0.9412668769340183,0.0,0.05658520854822424,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 06:00:00,0.00018102027124533668,20.000000000000004,17.6,0.00019054765394245968,30.0,45.0,0.0,-4.976599047067012,30.0,30.0,20.000000000000004,1.642652189159136e-05,30.0,45.0,1.9054765394245966e-05,1.0499999999999998,0.048,0.9449999999999998,0.00019054765394245968,0.05719054765394249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 07:00:00,0.1610043685247352,20.0,17.0,0.169478282657616,30.0,45.0,0.0,-0.6570978737882811,30.0,30.0,20.0,0.014610196780828966,30.0,45.0,0.0169478282657616,1.05,0.048,0.945,0.169478282657616,0.22647828265761605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 08:00:00,0.23060637782033352,19.999999999999996,17.0,0.24274355560035107,30.0,45.0,0.0,0.7254012699741068,30.0,30.0,19.999999999999996,0.020926168586237155,30.0,45.0,0.024274355560035106,1.0500000000000003,0.048,0.9450000000000003,0.24274355560035107,0.29974355560035093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 09:00:00,0.39716390072638696,20.0,17.0,0.4180672639225126,30.0,45.0,0.0,3.6980144482861164,30.0,30.0,20.0,0.0360402813726304,30.0,45.0,0.04180672639225126,1.05,0.048,0.945,0.4180672639225126,0.47506726392251275,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 10:00:00,0.25062818064483744,20.0,18.0,0.26381913752088154,30.0,45.0,0.0,1.1040801547402879,30.0,30.0,20.0,0.02274302909662772,30.0,45.0,0.026381913752088156,1.05,0.048,0.945,0.26381913752088154,0.32081913752088165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 11:00:00,0.0,20.076822198194733,21.0,0.0,30.0,45.0,0.0,-4.846355603610533,30.0,30.0,20.076822198194733,0.0,30.0,45.0,0.0,1.045390668108316,0.048,0.9408516012974845,0.0,0.05653906681083154,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 12:00:00,0.0,20.10981847138693,20.2,0.0,30.0,45.0,0.0,-4.78036305722614,30.0,30.0,20.10981847138693,0.0,30.0,45.0,0.0,1.0434108917167841,0.048,0.9390698025451057,0.0,0.05634108917167835,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 13:00:00,0.0,20.25357461952038,22.0,0.0,30.0,45.0,0.0,-4.492850760959243,30.0,30.0,20.25357461952038,0.0,30.0,45.0,0.0,1.0347855228287772,0.048,0.9313069705458994,0.0,0.05547855228287779,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 14:00:00,0.0,20.29237142699681,21.0,0.0,30.0,45.0,0.0,-4.4152571460063825,30.0,30.0,20.29237142699681,0.0,30.0,45.0,0.0,1.0324577143801914,0.048,0.9292119429421724,0.0,0.05524577143801901,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 15:00:00,0.0,20.326628115336575,21.0,0.0,30.0,45.0,0.0,-4.346743769326849,30.0,30.0,20.326628115336575,0.0,30.0,45.0,0.0,1.0304023130798055,0.048,0.9273620817718249,0.0,0.055040231307980525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 16:00:00,0.0,20.38471261311482,21.0,0.0,30.0,45.0,0.0,-4.230574773770357,30.0,30.0,20.38471261311482,0.0,30.0,45.0,0.0,1.0269172432131106,0.048,0.9242255188917996,0.0,0.054691724321310975,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 17:00:00,0.0,20.32510819456693,20.0,0.0,30.0,45.0,0.0,-4.34978361086614,30.0,30.0,20.32510819456693,0.0,30.0,45.0,0.0,1.0304935083259843,0.048,0.9274441574933858,0.0,0.05504935083259843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 18:00:00,0.0,20.297908113364308,19.4,0.0,30.0,45.0,0.0,-4.404183773271384,30.0,30.0,20.297908113364308,0.0,30.0,45.0,0.0,1.0321255131981415,0.048,0.9289129618783274,0.0,0.05521255131981406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 19:00:00,0.0,20.243661855155032,18.0,0.0,30.0,45.0,0.0,-4.512676289689935,30.0,30.0,20.243661855155032,0.0,30.0,45.0,0.0,1.035380288690698,0.048,0.9318422598216282,0.0,0.05553802886906978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 20:00:00,0.0,20.21053203694473,18.0,0.0,30.0,45.0,0.0,-4.578935926110539,30.0,30.0,20.21053203694473,0.0,30.0,45.0,0.0,1.0373680777833163,0.048,0.9336312700049847,0.0,0.055736807778331565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 21:00:00,0.0,20.1632309968853,17.6,0.0,30.0,45.0,0.0,-4.6735380062294,30.0,30.0,20.1632309968853,0.0,30.0,45.0,0.0,1.040206140186882,0.048,0.9361855261681938,0.0,0.056020614018688186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 22:00:00,0.0,20.105573224567607,17.0,0.0,30.0,45.0,0.0,-4.788853550864786,30.0,30.0,20.105573224567607,0.0,30.0,45.0,0.0,1.0436656065259435,0.048,0.9392990458733492,0.0,0.056366560652594266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-27 23:00:00,0.0,20.13140888071881,16.0,0.0,30.0,45.0,0.0,-4.737182238562383,30.0,30.0,20.13140888071881,0.0,30.0,45.0,0.0,1.0421154671568715,0.048,0.9379039204411843,0.0,0.05621154671568718,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 00:00:00,0.0,20.108319689278424,16.4,0.0,30.0,45.0,0.0,-4.783360621443151,30.0,30.0,20.108319689278424,0.0,30.0,45.0,0.0,1.0435008186432944,0.048,0.9391507367789649,0.0,0.05635008186432944,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 01:00:00,0.0,20.064512686770524,16.0,0.0,30.0,45.0,0.0,-4.870974626458953,30.0,30.0,20.064512686770524,0.0,30.0,45.0,0.0,1.0461292387937686,0.048,0.9415163149143918,0.0,0.056612923879376775,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 02:00:00,0.0,20.022065399974945,16.0,0.0,30.0,45.0,0.0,-4.95586920005011,30.0,30.0,20.022065399974945,0.0,30.0,45.0,0.0,1.0486760760015033,0.048,0.9438084684013529,0.0,0.056867607600150305,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 03:00:00,0.0,19.995918300100847,16.8,0.0,30.0,45.0,0.0,-5.008163399798306,30.0,30.0,19.995918300100847,0.0,30.0,45.0,0.0,1.0502449019939493,0.048,0.9452204117945543,0.0,0.05702449019939493,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 04:00:00,0.0,19.95612361295659,16.4,0.0,30.0,45.0,0.0,-5.087752774086823,30.0,30.0,19.95612361295659,0.0,30.0,45.0,0.0,1.052632583222605,0.048,0.9473693249003443,0.0,0.057263258322260535,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 05:00:00,0.5392180611279174,20.0,16.0,0.5675979590820183,30.0,45.0,0.0,6.004488617304503,30.0,30.0,21.004488617304503,0.054394749180886715,30.0,45.0,0.05675979590820183,1.05,0.048,0.945,0.5675979590820183,0.6245979590820182,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 06:00:00,0.6402767814121193,20.0,16.4,0.6739755593811783,30.0,45.0,0.0,7.559057152957209,30.0,30.0,22.55905715295721,0.07808330546317059,30.0,45.0,0.06739755593811783,1.05,0.048,0.945,0.6739755593811783,0.7309755593811783,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 07:00:00,0.7271335002873363,20.0,16.0,0.7654036845129856,30.0,45.0,0.0,8.850143339769836,30.0,30.0,23.850143339769836,0.10729205556581212,30.0,45.0,0.07654036845129855,1.05,0.048,0.945,0.7654036845129856,0.8224036845129857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 08:00:00,0.7941363937547439,20.0,16.0,0.8359330460576251,30.0,45.0,0.0,9.821806843805575,30.0,30.0,24.821806843805575,0.13916667735627355,30.0,45.0,0.0835933046057625,1.05,0.048,0.945,0.8359330460576251,0.8929330460576251,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 09:00:00,0.7996415034358153,20.0,17.0,0.8417278983534898,30.0,45.0,0.0,9.900780481130035,30.0,30.0,24.900780481130035,0.14230167889328296,30.0,45.0,0.08417278983534898,1.05,0.048,0.945,0.8417278983534898,0.8987278983534898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 10:00:00,0.6866727968649775,20.0,17.0,0.7228134703841869,30.0,45.0,0.0,8.25341737694697,30.0,30.0,23.25341737694697,0.09236010221631956,30.0,45.0,0.07228134703841868,1.05,0.048,0.945,0.7228134703841869,0.7798134703841869,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 11:00:00,0.4344045797203173,20.0,18.0,0.4572679786529656,30.0,45.0,0.0,4.318846241709075,30.0,30.0,20.0,0.03941965333215221,30.0,45.0,0.045726797865296556,1.05,0.048,0.945,0.4572679786529656,0.5142679786529657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 12:00:00,0.06522891421050399,19.999999999999993,19.6,0.06866201495842525,30.0,45.0,0.0,-2.832616298699307,30.0,30.0,19.999999999999993,0.0059191392205538975,30.0,45.0,0.006866201495842525,1.0500000000000005,0.048,0.9450000000000004,0.06866201495842525,0.12566201495842522,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 13:00:00,0.0,20.160309091636048,22.0,0.0,30.0,45.0,0.0,-4.679381816727904,30.0,30.0,20.160309091636048,0.0,30.0,45.0,0.0,1.0403814545018373,0.048,0.9363433090516535,0.0,0.05603814545018371,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 14:00:00,0.0,20.27387480008371,22.0,0.0,30.0,45.0,0.0,-4.452250399832579,30.0,30.0,20.27387480008371,0.0,30.0,45.0,0.0,1.0335675119949774,0.048,0.9302107607954797,0.0,0.05535675119949768,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 15:00:00,0.0,20.29134334670242,20.6,0.0,30.0,45.0,0.0,-4.417313306595162,30.0,30.0,20.29134334670242,0.0,30.0,45.0,0.0,1.032519399197855,0.048,0.9292674592780695,0.0,0.05525193991978539,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 16:00:00,0.0,20.31810876849707,20.0,0.0,30.0,45.0,0.0,-4.363782463005862,30.0,30.0,20.31810876849707,0.0,30.0,45.0,0.0,1.0309134738901757,0.048,0.9278221265011581,0.0,0.05509134738901755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 17:00:00,0.0,20.260768988945763,19.0,0.0,30.0,45.0,0.0,-4.478462022108474,30.0,30.0,20.260768988945763,0.0,30.0,45.0,0.0,1.034353860663254,0.048,0.9309184745969287,0.0,0.055435386066325365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 18:00:00,0.0,20.238199882375945,18.8,0.0,30.0,45.0,0.0,-4.523600235248111,30.0,30.0,20.238199882375945,0.0,30.0,45.0,0.0,1.0357080070574434,0.048,0.932137206351699,0.0,0.05557080070574427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 19:00:00,0.0,20.159876023794524,17.0,0.0,30.0,45.0,0.0,-4.6802479524109515,30.0,30.0,20.159876023794524,0.0,30.0,45.0,0.0,1.0404074385723285,0.048,0.9363666947150956,0.0,0.0560407438572329,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 20:00:00,0.0,20.112629205184682,17.0,0.0,30.0,45.0,0.0,-4.774741589630636,30.0,30.0,20.112629205184682,0.0,30.0,45.0,0.0,1.0432422476889192,0.048,0.9389180229200272,0.0,0.05632422476889187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 21:00:00,0.0,20.118216549017337,18.0,0.0,30.0,45.0,0.0,-4.763566901965326,30.0,30.0,20.118216549017337,0.0,30.0,45.0,0.0,1.04290700705896,0.048,0.9386163063530638,0.0,0.056290700705896035,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 22:00:00,0.0,20.05605057905393,17.0,0.0,30.0,45.0,0.0,-4.887898841892138,30.0,30.0,20.05605057905393,0.0,30.0,45.0,0.0,1.0466369652567642,0.048,0.9419732687310878,0.0,0.05666369652567638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-28 23:00:00,0.0,20.080064755899148,16.0,0.0,30.0,45.0,0.0,-4.839870488201704,30.0,30.0,20.080064755899148,0.0,30.0,45.0,0.0,1.0451961146460513,0.048,0.9406765031814461,0.0,0.05651961146460516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 00:00:00,0.0,20.076000641910955,17.4,0.0,30.0,45.0,0.0,-4.84799871617809,30.0,30.0,20.076000641910955,0.0,30.0,45.0,0.0,1.0454399614853427,0.048,0.9408959653368085,0.0,0.056543996148534115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 01:00:00,0.0,20.043209739445956,17.0,0.0,30.0,45.0,0.0,-4.913580521108088,30.0,30.0,20.043209739445956,0.0,30.0,45.0,0.0,1.0474074156332427,0.048,0.9426666740699184,0.0,0.056740741563324204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 02:00:00,0.0,20.01102592568393,17.0,0.0,30.0,45.0,0.0,-4.977948148632137,30.0,30.0,20.01102592568393,0.0,30.0,45.0,0.0,1.0493384444589642,0.048,0.9444046000130677,0.0,0.05693384444589644,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
