timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-10-29 03:00:00,0.0,19.98294718882699,17.2,0.0,30.0,45.0,0.0,-5.0341056223460185,30.0,30.0,19.98294718882699,0.0,30.0,45.0,0.0,1.0510231686703806,0.048,0.9459208518033425,0.0,0.05710231686703804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 04:00:00,0.0,19.930184379910038,16.0,0.0,30.0,45.0,0.0,-5.139631240179924,30.0,30.0,19.930184379910038,0.0,30.0,45.0,0.0,1.0541889372053976,0.048,0.9487700434848578,0.0,0.057418893720539765,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 05:00:00,0.6053833242248642,20.0,16.0,0.6372456044472254,30.0,45.0,0.0,7.029180381162789,30.0,30.0,22.02918038116279,0.0689200967122586,30.0,45.0,0.06372456044472255,1.05,0.048,0.945,0.6372456044472254,0.6942456044472255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 06:00:00,0.6131368485978496,20.0,17.0,0.645407209050368,30.0,45.0,0.0,7.147517901426305,30.0,30.0,22.147517901426305,0.0708547333262283,30.0,45.0,0.06454072090503679,1.05,0.048,0.945,0.645407209050368,0.702407209050368,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 07:00:00,0.8971354900150703,20.0,15.0,0.9443531473842846,31.53846153846154,45.0,0.0,11.279530316950428,31.53846153846154,31.53846153846154,24.741068778488888,0.1197661470501517,31.53846153846154,45.0,0.09443531473842845,1.0961538461538465,0.048,0.9865384615384619,0.9443531473842846,1.005968531999669,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 08:00:00,0.9790811927804953,20.0,15.0,1.0306117818742055,31.53846153846154,45.0,0.0,12.411748557714176,31.53846153846154,31.53846153846154,25.873287019252636,0.15682807822383615,31.53846153846154,45.0,0.10306117818742055,1.0961538461538465,0.048,0.9865384615384619,1.0306117818742055,1.09222716648959,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 09:00:00,1.0306926829070526,19.999999999999993,16.0,1.0849396662179502,30.0,45.0,0.0,13.113580193766566,30.0,30.0,28.113580193766566,0.49580311477571093,30.0,45.0,0.10849396662179503,1.0500000000000005,0.048,0.9450000000000004,1.0849396662179502,1.1419396662179504,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 10:00:00,0.8335368601311475,19.999999999999996,17.0,0.8774072211906816,30.0,45.0,0.0,10.384303871901508,30.0,30.0,25.38430387190151,0.16387247221597606,30.0,45.0,0.08774072211906817,1.0500000000000003,0.048,0.9450000000000003,0.8774072211906816,0.9344072211906815,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 11:00:00,0.723393716216681,20.0,17.0,0.7614670697017695,30.0,45.0,0.0,8.795315455449519,30.0,30.0,23.79531545544952,0.10579701906518237,30.0,45.0,0.07614670697017695,1.05,0.048,0.945,0.7614670697017695,0.8184670697017696,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 12:00:00,0.47901907908940317,20.0,17.8,0.5042306095677929,30.0,45.0,0.0,5.046677609877577,30.0,30.0,20.046677609877577,0.04367200648535295,30.0,45.0,0.050423060956779286,1.05,0.048,0.945,0.5042306095677929,0.5612306095677929,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 13:00:00,0.15959337463373205,19.999999999999996,19.0,0.16799302593024426,30.0,45.0,0.0,-0.6864044229460902,30.0,30.0,19.999999999999996,0.014482157407779674,30.0,45.0,0.016799302593024427,1.0500000000000003,0.048,0.9450000000000003,0.16799302593024426,0.22499302593024417,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 14:00:00,0.0,20.085452429320384,21.0,0.0,30.0,45.0,0.0,-4.8290951413592325,30.0,30.0,20.085452429320384,0.0,30.0,45.0,0.0,1.044872854240777,0.048,0.9403855688166993,0.0,0.05648728542407766,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 15:00:00,0.0,20.07488298902317,19.4,0.0,30.0,45.0,0.0,-4.850234021953661,30.0,30.0,20.07488298902317,0.0,30.0,45.0,0.0,1.04550702065861,0.048,0.9409563185927489,0.0,0.05655070206586099,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 16:00:00,0.0,20.093210388478337,19.0,0.0,30.0,45.0,0.0,-4.813579223043327,30.0,30.0,20.093210388478337,0.0,30.0,45.0,0.0,1.0444073766912998,0.048,0.9399666390221698,0.0,0.05644073766912994,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 17:00:00,0.029025202885226267,20.000000000000004,18.0,0.030552845142343438,30.0,45.0,0.0,-3.837415969899439,30.0,30.0,20.000000000000004,0.0026338659605468495,30.0,45.0,0.0030552845142343436,1.0499999999999998,0.048,0.9449999999999998,0.030552845142343438,0.0875528451423433,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 18:00:00,0.15688278053990912,20.000000000000004,16.8,0.16513976898937802,30.0,45.0,0.0,-0.742872363339302,30.0,30.0,20.000000000000004,0.01423618698184294,30.0,45.0,0.016513976898937802,1.0499999999999998,0.048,0.9449999999999998,0.16513976898937802,0.22213976898937804,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 19:00:00,0.2570846722902928,19.999999999999996,16.0,0.2706154445160977,30.0,45.0,0.0,1.2246848502974998,30.0,30.0,19.999999999999996,0.02332891763069807,30.0,45.0,0.02706154445160977,1.0500000000000003,0.048,0.9450000000000003,0.2706154445160977,0.3276154445160977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 20:00:00,0.4778356491756504,20.0,15.0,0.5029848938691057,31.53846153846154,45.0,0.0,5.02757939595385,31.53846153846154,31.53846153846154,20.0,0.03757933115114008,31.53846153846154,45.0,0.050298489386910575,1.0961538461538465,0.048,0.9865384615384619,0.5029848938691057,0.5646002784844902,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 21:00:00,0.40143221116070116,19.999999999999996,16.4,0.42256022227442225,30.0,45.0,0.0,3.769831321306171,30.0,30.0,19.999999999999996,0.03642760536848467,30.0,45.0,0.04225602222744222,1.0500000000000003,0.048,0.9450000000000003,0.42256022227442225,0.4795602222744222,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 22:00:00,0.5205343068638221,20.0,16.0,0.547930849330339,30.0,45.0,0.0,5.709989385926548,30.0,30.0,20.709989385926548,0.05084538652104645,30.0,45.0,0.0547930849330339,1.05,0.048,0.945,0.547930849330339,0.604930849330339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-29 23:00:00,0.0,19.87272190103163,15.0,0.0,31.53846153846154,45.0,0.0,-5.2545561979367434,31.53846153846154,31.53846153846154,19.87272190103163,0.0,31.53846153846154,45.0,0.0,1.1037905320919488,0.048,0.9934114788827538,0.0,0.0623790532091949,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 00:00:00,0.0,19.817184267725835,16.0,0.0,30.0,45.0,0.0,-5.365631464548329,30.0,30.0,19.817184267725835,0.0,30.0,45.0,0.0,1.06096894393645,0.048,0.954872049542805,0.0,0.05809689439364496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 01:00:00,0.0,19.752106359484003,15.0,0.0,31.53846153846154,45.0,0.0,-5.495787281031994,31.53846153846154,31.53846153846154,19.752106359484003,0.0,31.53846153846154,45.0,0.0,1.1110274645848062,0.048,0.9999247181263256,0.0,0.06310274645848057,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 02:00:00,0.0,19.70016100833638,15.0,0.0,31.53846153846154,45.0,0.0,-5.59967798332724,31.53846153846154,31.53846153846154,19.70016100833638,0.0,31.53846153846154,45.0,0.0,1.1141441856536636,0.048,1.002729767088297,0.0,0.06341441856536645,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 03:00:00,0.0,19.666762668659278,15.8,0.0,30.307692307692307,45.0,0.0,-5.666474662681445,30.307692307692307,30.307692307692307,19.666762668659278,0.0,30.307692307692307,45.0,0.0,1.0792250091112126,0.048,0.9713025082000912,0.0,0.05992250091112128,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 04:00:00,0.0,19.61253195839221,15.0,0.0,31.53846153846154,45.0,0.0,-5.774936083215579,31.53846153846154,31.53846153846154,19.61253195839221,0.0,31.53846153846154,45.0,0.0,1.1194019286503136,0.048,1.0074617357852822,0.0,0.06394019286503139,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 05:00:00,1.549510902321213,20.0,15.0,1.63106410770654,31.53846153846154,45.0,0.0,19.78611642752753,31.53846153846154,31.53846153846154,33.24765488906599,0.0,31.53846153846154,45.0,0.163106410770654,1.0961538461538465,0.048,0.9865384615384619,1.63106410770654,1.6926794923219246,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 06:00:00,1.3301136790886798,20.0,16.0,1.4001196621986103,30.0,45.0,0.0,17.03961303504522,30.0,30.0,32.03961303504522,0.0,30.0,45.0,0.14001196621986103,1.05,0.048,0.945,1.4001196621986103,1.4571196621986107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 07:00:00,1.4783055068973758,20.000000000000004,15.0,1.5561110598919745,31.53846153846154,45.0,0.0,18.905220893334345,31.53846153846154,31.53846153846154,32.366759354872805,0.0,31.53846153846154,45.0,0.15561110598919745,1.0961538461538463,0.048,0.9865384615384616,1.5561110598919745,1.6177264445073591,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 08:00:00,1.5379956239632324,20.000000000000004,15.0,1.6189427620665604,31.53846153846154,45.0,0.0,19.644302684811237,31.53846153846154,31.53846153846154,33.1058411463497,0.0,31.53846153846154,45.0,0.16189427620665603,1.0961538461538463,0.048,0.9865384615384616,1.6189427620665604,1.6805581466819448,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 09:00:00,1.6476986569616299,20.000000000000004,15.4,1.7344196389069788,30.923076923076923,45.0,0.0,20.98567404288309,30.923076923076923,30.923076923076923,35.06259711980617,0.0,30.923076923076923,45.0,0.17344196389069788,1.0776923076923075,0.048,0.9699230769230768,1.7344196389069788,1.7941888696762094,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 10:00:00,1.5162441404106517,20.0,16.0,1.5960464635901597,30.0,45.0,0.0,19.37575634867953,30.0,30.0,34.37575634867953,0.0,30.0,45.0,0.15960464635901597,1.05,0.048,0.945,1.5960464635901597,1.6530464635901598,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 11:00:00,1.2810983262493811,19.999999999999996,17.0,1.348524553946717,30.0,45.0,0.0,16.412168896414578,30.0,30.0,31.412168896414578,0.0,30.0,45.0,0.1348524553946717,1.0500000000000003,0.048,0.9450000000000003,1.348524553946717,1.4055245539467167,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 12:00:00,1.0545586687759514,20.0,17.6,1.1100617566062647,30.0,45.0,0.0,13.43536101695301,30.0,30.0,28.43536101695301,0.611610601900154,30.0,45.0,0.11100617566062647,1.05,0.048,0.945,1.1100617566062647,1.1670617566062647,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 13:00:00,0.8400005903267195,20.0,18.0,0.8842111477123363,30.0,45.0,0.0,10.475990368135314,30.0,30.0,25.475990368135314,0.16849013407007388,30.0,45.0,0.08842111477123363,1.05,0.048,0.945,0.8842111477123363,0.9412111477123365,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 14:00:00,0.7420402949469468,20.0,18.0,0.7810950473125755,30.0,45.0,0.0,9.06804526388359,30.0,30.0,24.06804526388359,0.11351364421371718,30.0,45.0,0.07810950473125755,1.05,0.048,0.945,0.7810950473125755,0.8380950473125756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 15:00:00,0.760068517932799,20.0,17.6,0.8000721241397883,30.0,45.0,0.0,9.330230761101575,30.0,30.0,24.330230761101575,0.12164822223529753,30.0,45.0,0.08000721241397883,1.05,0.048,0.945,0.8000721241397883,0.8570721241397884,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 16:00:00,0.5949382415766437,20.000000000000007,18.0,0.6262507806069934,30.0,45.0,0.0,6.869208365668129,30.0,30.0,21.86920836566813,0.06639837630479364,30.0,45.0,0.06262507806069934,1.0499999999999996,0.048,0.9449999999999996,0.6262507806069934,0.6832507806069932,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 17:00:00,0.6979355084958864,20.000000000000004,18.0,0.7346689563114593,30.0,45.0,0.0,8.420318955670616,30.0,30.0,23.420318955670616,0.09625623231552893,30.0,45.0,0.07346689563114593,1.0499999999999998,0.048,0.9449999999999998,0.7346689563114593,0.7916689563114594,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 18:00:00,0.7324440889500607,20.0,17.2,0.7709937778421692,30.0,45.0,0.0,8.927888682402937,30.0,30.0,23.927888682402937,0.10945942419706045,30.0,45.0,0.07709937778421691,1.05,0.048,0.945,0.7709937778421692,0.8279937778421692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 19:00:00,0.8555395861303102,20.0,16.0,0.9005679854003266,30.0,45.0,0.0,10.695744704165364,30.0,30.0,25.695744704165364,0.18036841641417176,30.0,45.0,0.09005679854003265,1.05,0.048,0.945,0.9005679854003266,0.9575679854003266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 20:00:00,0.9186555409271147,20.000000000000007,16.0,0.9670058325548575,30.0,45.0,0.0,11.579095805299389,30.0,30.0,26.57909580529939,0.24368578313625106,30.0,45.0,0.09670058325548575,1.0499999999999996,0.048,0.9449999999999996,0.9670058325548575,1.0240058325548576,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 21:00:00,0.9298839491835678,20.0,16.4,0.9788252096669134,30.0,45.0,0.0,11.734754404997531,30.0,30.0,26.73475440499753,0.258423083767797,30.0,45.0,0.09788252096669134,1.05,0.048,0.945,0.9788252096669134,1.0358252096669136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 22:00:00,1.1508633814032743,20.0,15.0,1.211435138319236,31.53846153846154,45.0,0.0,14.717247225236804,31.53846153846154,31.53846153846154,28.178785686775264,0.3108456537430325,31.53846153846154,45.0,0.12114351383192361,1.0961538461538465,0.048,0.9865384615384619,1.211435138319236,1.2730505229346205,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-30 23:00:00,0.0,19.69063162583054,15.0,0.0,31.53846153846154,45.0,0.0,-5.618736748338918,31.53846153846154,31.53846153846154,19.69063162583054,0.0,31.53846153846154,45.0,0.0,1.114715948604014,0.048,1.0032443537436126,0.0,0.06347159486040121,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 00:00:00,0.0,19.586064952164573,15.8,0.0,30.307692307692307,45.0,0.0,-5.827870095670853,30.307692307692307,30.307692307692307,19.586064952164573,0.0,30.307692307692307,45.0,0.0,1.0840668721008948,0.048,0.9756601848908053,0.0,0.06040668721008946,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 01:00:00,0.0,19.514018679174097,15.0,0.0,31.53846153846154,45.0,0.0,-5.971962641651807,31.53846153846154,31.53846153846154,19.514018679174097,0.0,31.53846153846154,45.0,0.0,1.1253127254034008,0.048,1.0127814528630608,0.0,0.06453127254033997,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 02:00:00,0.0,19.426240003481368,14.0,0.0,33.07692307692308,45.0,0.0,-6.147519993037264,33.07692307692308,33.07692307692308,19.426240003481368,0.0,33.07692307692308,45.0,0.0,1.1767332920988103,0.048,1.0590599628889292,0.0,0.06967332920988101,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 03:00:00,0.0,19.383026959839693,15.0,0.0,31.53846153846154,45.0,0.0,-6.233946080320614,31.53846153846154,31.53846153846154,19.383026959839693,0.0,31.53846153846154,45.0,0.0,1.133172228563465,0.048,1.0198550057071183,0.0,0.06531722285634656,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 04:00:00,0.0,19.317653115842766,14.0,0.0,33.07692307692308,45.0,0.0,-6.364693768314467,33.07692307692308,33.07692307692308,19.317653115842766,0.0,33.07692307692308,45.0,0.0,1.1832485053571262,0.048,1.0649236548214136,0.0,0.07032485053571258,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 05:00:00,1.939074723449763,19.999999999999996,14.0,2.0411312878418557,33.07692307692308,45.0,0.0,24.453132574517,33.07692307692308,33.07692307692308,36.37620949759392,0.0,33.07692307692308,45.0,0.20411312878418558,1.1423076923076927,0.048,1.0280769230769236,2.0411312878418557,2.107362057072625,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 06:00:00,1.4992005505497905,20.0,14.6,1.57810584268399,32.15384615384615,45.0,0.0,19.164712736047846,32.15384615384615,32.15384615384615,32.01086658220169,9.514898216804195,32.15384615384615,45.0,0.157810584268399,1.1146153846153848,0.048,1.0031538461538463,1.57810584268399,1.6415673811455282,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 07:00:00,2.0556056235497078,20.0,14.0,2.1637953932102185,33.07692307692308,45.0,0.0,25.80547004583761,33.07692307692308,33.07692307692308,37.72854696891453,0.0,33.07692307692308,45.0,0.21637953932102186,1.1423076923076925,0.048,1.028076923076923,2.1637953932102185,2.2300261624409883,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 08:00:00,2.24077482929703,20.000000000000007,13.0,2.358710346628453,34.61538461538461,45.0,0.0,27.91864946236737,34.61538461538461,34.61538461538461,38.303264846982756,0.0,34.61538461538461,45.0,0.23587103466284529,1.1884615384615378,0.048,1.069615384615384,2.358710346628453,2.4295565004746065,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 09:00:00,2.0537462340528605,20.0,15.0,2.1618381411082743,31.53846153846154,45.0,0.0,25.78403322363407,31.53846153846154,31.53846153846154,39.24557168517253,0.0,31.53846153846154,45.0,0.21618381411082743,1.0961538461538465,0.048,0.9865384615384619,2.1618381411082743,2.2234535257236585,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 10:00:00,1.8119948228945628,20.000000000000004,16.0,1.9073629714679607,30.0,45.0,0.0,22.9567826579528,30.0,30.0,37.9567826579528,0.0,30.0,45.0,0.19073629714679607,1.0499999999999998,0.048,0.9449999999999998,1.9073629714679607,1.9643629714679607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 11:00:00,1.5361584350260047,20.0,17.0,1.6170088789747419,30.0,45.0,0.0,19.62165458406824,30.0,30.0,34.62165458406824,0.0,30.0,45.0,0.1617008878974742,1.05,0.048,0.945,1.6170088789747419,1.674008878974742,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 12:00:00,1.2200544560926176,19.999999999999993,18.0,1.2842678485185448,30.0,45.0,0.0,15.622934829837092,30.0,30.0,30.622934829837092,0.0,30.0,45.0,0.1284267848518545,1.0500000000000005,0.048,0.9450000000000004,1.2842678485185448,1.341267848518545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 13:00:00,0.892429873113926,20.0,19.0,0.9393998664357115,30.0,45.0,0.0,11.213806863544747,30.0,30.0,26.213806863544747,0.21388963581066897,30.0,45.0,0.09393998664357114,1.05,0.048,0.945,0.9393998664357115,0.9963998664357115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 14:00:00,0.7141730384239537,20.0,19.0,0.751761093077846,30.0,45.0,0.0,8.659853287361706,30.0,30.0,23.659853287361706,0.1022168629842402,30.0,45.0,0.0751761093077846,1.05,0.048,0.945,0.751761093077846,0.808761093077846,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 15:00:00,0.5692353123134144,20.0,19.2,0.5991950655930678,30.0,45.0,0.0,6.472758924123923,30.0,30.0,21.472758924123923,0.06057615420305004,30.0,45.0,0.05991950655930678,1.05,0.048,0.945,0.5991950655930678,0.6561950655930678,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 16:00:00,0.5309550326776817,20.0,19.0,0.5589000343975598,30.0,45.0,0.0,5.874539474932689,30.0,30.0,20.87453947493269,0.05279847226966127,30.0,45.0,0.055890003439755975,1.05,0.048,0.945,0.5589000343975598,0.6159000343975597,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 17:00:00,0.8030517643531339,20.0,18.0,0.8453176466875093,30.0,45.0,0.0,9.949639479114566,30.0,30.0,24.949639479114566,0.1442911067833252,30.0,45.0,0.08453176466875092,1.05,0.048,0.945,0.8453176466875093,0.9023176466875092,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 18:00:00,0.7798529377708067,20.0,17.2,0.820897829232428,30.0,45.0,0.0,9.616310986652842,30.0,30.0,24.61631098665284,0.13144714352692038,30.0,45.0,0.0820897829232428,1.05,0.048,0.945,0.820897829232428,0.8778978292324281,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 19:00:00,0.8318118068010991,20.0,17.0,0.8755913755801044,30.0,45.0,0.0,10.359806697357563,30.0,30.0,25.359806697357563,0.16266997991922313,30.0,45.0,0.08755913755801044,1.05,0.048,0.945,0.8755913755801044,0.9325913755801044,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 20:00:00,1.2393683769399242,20.000000000000004,14.2,1.3045982915157097,32.769230769230774,45.0,0.0,15.873608930356987,32.769230769230774,32.769230769230774,28.104378161126213,0.24109093985704336,32.769230769230774,45.0,0.13045982915157098,1.133076923076923,0.048,1.0197692307692308,1.3045982915157097,1.3699059838234022,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 21:00:00,0.8599172925186556,20.0,14.1,0.9051760973880585,32.92307692307693,45.0,0.0,10.757487905542355,32.92307692307693,32.92307692307693,22.834410982465428,0.07734662109735392,32.92307692307693,45.0,0.09051760973880585,1.137692307692308,0.048,1.0239230769230772,0.9051760973880585,0.9709453281572893,0.0,24.0,0.0,32.92307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 22:00:00,0.9550738061821494,20.0,13.8,1.0053408486127888,33.38461538461539,45.0,0.0,12.082393217312145,33.38461538461539,33.38461538461539,23.697777832696758,0.08946915241540253,33.38461538461539,45.0,0.10053408486127888,1.1515384615384616,0.048,1.0363846153846155,1.0053408486127888,1.072494694766635,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-10-31 23:00:00,0.0,19.59378903781456,13.4,0.0,34.0,45.0,0.0,-5.812421924370881,34.0,34.0,19.59378903781456,0.0,34.0,45.0,0.0,1.1943726577311262,0.048,1.0749353919580136,0.0,0.0714372657731126,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 00:00:00,0.0,19.428998580819364,13.0,0.0,34.61538461538461,45.0,0.0,-6.142002838361272,34.61538461538461,34.61538461538461,19.428998580819364,0.0,34.61538461538461,45.0,0.0,1.2227216236123766,0.048,1.1004494612511388,0.0,0.07427216236123768,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 01:00:00,0.0,19.32779793453969,12.5,0.0,35.38461538461539,45.0,0.0,-6.344404130920623,35.38461538461539,35.38461538461539,19.32779793453969,0.0,35.38461538461539,45.0,0.0,1.2518705854660803,0.048,1.1266835269194724,0.0,0.0771870585466079,0.0,24.0,0.0,35.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 02:00:00,0.0,19.22936140420241,12.3,0.0,35.69230769230769,45.0,0.0,-6.541277191595178,35.69230769230769,35.69230769230769,19.22936140420241,0.0,35.69230769230769,45.0,0.0,1.2670075465170862,0.048,1.1403067918653778,0.0,0.07870075465170845,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 03:00:00,0.0,19.148796117631562,12.2,0.0,35.84615384615385,45.0,0.0,-6.702407764736876,35.84615384615385,35.84615384615385,19.148796117631562,0.0,35.84615384615385,45.0,0.0,1.2764568483267213,0.048,1.1488111634940492,0.0,0.07964568483267209,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 04:00:00,0.0,19.077102506971293,12.3,0.0,35.69230769230769,45.0,0.0,-6.845794986057413,35.69230769230769,35.69230769230769,19.077102506971293,0.0,35.69230769230769,45.0,0.0,1.2761430803509533,0.048,1.148528772315858,0.0,0.07961430803509528,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 05:00:00,2.603442369772498,20.0,12.4,2.7404656523921034,35.53846153846154,45.0,0.0,31.945130290096017,35.53846153846154,35.53846153846154,41.40666875163448,0.0,35.53846153846154,45.0,0.27404656523921034,1.2161538461538464,0.048,1.0945384615384617,2.7404656523921034,2.814081037007488,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 06:00:00,2.0410844082061996,20.0,12.4,2.148509903374947,35.53846153846154,45.0,0.0,25.637936208967034,35.53846153846154,35.53846153846154,35.099474670505494,4.219177941312442,35.53846153846154,45.0,0.21485099033749472,1.2161538461538464,0.048,1.0945384615384617,2.148509903374947,2.2221252879903317,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 07:00:00,2.7393574896884374,20.0,12.3,2.8835341996720394,35.69230769230769,45.0,0.0,33.42003660905502,35.69230769230769,35.69230769230769,42.727728916747324,0.0,35.69230769230769,45.0,0.28835341996720393,1.2207692307692306,0.048,1.0986923076923076,2.8835341996720394,2.957611122748962,0.0,24.0,0.0,35.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 08:00:00,2.7203128968764854,20.0,13.0,2.8634872598699848,34.61538461538461,45.0,0.0,33.214406531034626,34.61538461538461,34.61538461538461,43.59902191565001,0.0,34.61538461538461,45.0,0.28634872598699845,1.1884615384615382,0.048,1.0696153846153844,2.8634872598699848,2.9343334137161383,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 09:00:00,2.7151165986198875,20.0,13.6,2.8580174722314604,33.69230769230769,45.0,0.0,33.158242953633675,33.69230769230769,33.69230769230769,44.46593526132598,0.0,33.69230769230769,45.0,0.28580174722314605,1.1607692307692308,0.048,1.0446923076923078,2.8580174722314604,2.9260943953083833,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 10:00:00,2.7604885313316467,20.0,13.0,2.9057774014017332,34.61538461538461,45.0,0.0,33.6478090175637,34.61538461538461,34.61538461538461,44.03242440217909,0.0,34.61538461538461,45.0,0.29057774014017335,1.1884615384615382,0.048,1.0696153846153844,2.9057774014017332,2.976623555247887,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 11:00:00,2.671971051336509,20.000000000000007,13.1,2.8126011066700096,34.46153846153846,45.0,0.0,32.69094560323492,34.46153846153846,34.46153846153846,43.22940714169646,0.0,34.46153846153846,45.0,0.28126011066700096,1.183846153846153,0.048,1.0654615384615378,2.8126011066700096,2.8829857220546247,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 12:00:00,2.571850406408694,20.0,13.2,2.7072109541144145,34.30769230769231,45.0,0.0,31.599785270452628,34.30769230769231,34.30769230769231,42.29209296276032,0.0,34.30769230769231,45.0,0.27072109541144146,1.1792307692307693,0.048,1.0613076923076923,2.7072109541144145,2.7771340310374915,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 13:00:00,2.255683171985144,20.0,15.0,2.3744033389317303,31.53846153846154,45.0,0.0,28.086993286187734,31.53846153846154,31.53846153846154,41.548531747726194,0.0,31.53846153846154,45.0,0.23744033389317304,1.0961538461538465,0.048,0.9865384615384619,2.3744033389317303,2.4360187235471145,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 14:00:00,2.027136940741092,20.000000000000004,16.0,2.1338283586748337,30.0,45.0,0.0,25.47676264811605,30.0,30.0,40.47676264811605,0.0,30.0,45.0,0.21338283586748336,1.0499999999999998,0.048,0.9449999999999998,2.1338283586748337,2.1908283586748336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 15:00:00,2.0719377178422422,20.0,15.0,2.1809870714128867,31.53846153846154,45.0,0.0,25.993570368735618,31.53846153846154,31.53846153846154,39.45510883027408,0.0,31.53846153846154,45.0,0.21809870714128868,1.0961538461538465,0.048,0.9865384615384619,2.1809870714128867,2.242602456028271,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 16:00:00,2.0424908033847364,20.0,15.0,2.149990319352354,31.53846153846154,45.0,0.0,25.654174040780617,31.53846153846154,31.53846153846154,39.11571250231908,0.0,31.53846153846154,45.0,0.21499903193523542,1.0961538461538465,0.048,0.9865384615384619,2.149990319352354,2.211605703967739,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 17:00:00,2.26198290495495,20.000000000000004,14.0,2.381034636794684,33.07692307692308,45.0,0.0,28.15805213690885,33.07692307692308,33.07692307692308,40.08112905998577,0.0,33.07692307692308,45.0,0.2381034636794684,1.1423076923076922,0.048,1.028076923076923,2.381034636794684,2.447265406025453,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 18:00:00,2.241448976646072,20.0,14.2,2.359419975416918,32.769230769230774,45.0,0.0,27.926267448823324,32.769230769230774,32.769230769230774,40.15703667959255,0.0,32.769230769230774,45.0,0.2359419975416918,1.1330769230769233,0.048,1.019769230769231,2.359419975416918,2.42472766772461,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 19:00:00,2.4360597416390077,20.0,13.0,2.564273412251587,34.61538461538461,45.0,0.0,30.104046118224602,34.61538461538461,34.61538461538461,40.48866150283999,0.0,34.61538461538461,45.0,0.2564273412251587,1.1884615384615382,0.048,1.0696153846153844,2.564273412251587,2.6351195660977407,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 20:00:00,2.500539793086196,20.0,13.0,2.6321471506170484,34.61538461538461,45.0,0.0,30.816631793189742,34.61538461538461,34.61538461538461,41.20124717780513,0.0,34.61538461538461,45.0,0.26321471506170485,1.1884615384615382,0.048,1.0696153846153844,2.6321471506170484,2.7029933044632024,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 21:00:00,1.947472404213012,20.0,13.4,2.0499709518031706,34.0,45.0,0.0,24.551202595374264,34.0,34.0,35.551202595374264,0.0,34.0,45.0,0.20499709518031706,1.17,0.048,1.053,2.0499709518031706,2.1189709518031705,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 22:00:00,2.009534855543179,20.0,13.0,2.1152998479401885,34.61538461538461,45.0,0.0,25.2729913680067,34.61538461538461,34.61538461538461,35.65760675262209,0.0,34.61538461538461,45.0,0.21152998479401885,1.1884615384615382,0.048,1.0696153846153844,2.1152998479401885,2.1861460017863426,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-01 23:00:00,0.0,19.214287987333883,13.0,0.0,34.61538461538461,45.0,0.0,-6.5714240253322345,34.61538461538461,34.61538461538461,19.214287987333883,0.0,34.61538461538461,45.0,0.0,1.2356042592215053,0.048,1.1120438332993547,0.0,0.07556042592215051,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 00:00:00,0.0,18.980815376429724,13.8,0.0,33.38461538461539,45.0,0.0,-7.038369247140551,33.38461538461539,33.38461538461539,18.980815376429724,0.0,33.38461538461539,45.0,0.0,1.212689538952678,0.048,1.0914205850574101,0.0,0.07326895389526777,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 01:00:00,0.0,18.86888283135425,13.0,0.0,34.61538461538461,45.0,0.0,-7.262234337291503,34.61538461538461,34.61538461538461,18.86888283135425,0.0,34.61538461538461,45.0,0.0,1.2563285685802834,0.048,1.1306957117222551,0.0,0.07763285685802823,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 02:00:00,0.0,18.800690849308772,13.0,0.0,34.61538461538461,45.0,0.0,-7.398618301382456,34.61538461538461,34.61538461538461,18.800690849308772,0.0,34.61538461538461,45.0,0.0,1.2604200875030123,0.048,1.1343780787527111,0.0,0.0780420087503011,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 03:00:00,0.0,18.751281180006906,13.4,0.0,34.0,45.0,0.0,-7.497437639986188,34.0,34.0,18.751281180006906,0.0,34.0,45.0,0.0,1.2449231291995857,0.048,1.120430816279627,0.0,0.07649231291995862,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 04:00:00,0.0,18.694312265779104,13.0,0.0,34.61538461538461,45.0,0.0,-7.611375468441793,34.61538461538461,34.61538461538461,18.694312265779104,0.0,34.61538461538461,45.0,0.0,1.2668028025147922,0.048,1.140122522263313,0.0,0.07868028025147922,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 05:00:00,4.188996708307241,20.0,13.0,4.40947021927078,34.61538461538461,45.0,1.163846995141708,48.26612299234661,34.61538461538461,34.61538461538461,58.650738376961996,0.0,34.61538461538461,45.0,0.440947021927078,1.1884615384615382,0.048,1.0696153846153844,4.40947021927078,4.480316373116934,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 06:00:00,3.2433878273437267,20.0,14.4,3.414092449835502,32.46153846153846,45.0,0.0,38.75029466650119,32.46153846153846,32.46153846153846,51.28875620496273,0.0,32.46153846153846,45.0,0.3414092449835502,1.1238461538461535,0.048,1.0114615384615382,3.414092449835502,3.478477065220117,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 07:00:00,3.399961615782456,20.0,13.0,3.5789069639815327,34.61538461538461,45.0,0.0,40.36606217642159,34.61538461538461,34.61538461538461,50.75067756103698,0.0,34.61538461538461,45.0,0.3578906963981533,1.1884615384615382,0.048,1.0696153846153844,3.5789069639815327,3.6497531178276867,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 08:00:00,3.4237044215240964,20.0,13.0,3.603899391077996,34.61538461538461,45.0,0.0,40.60956089363192,34.61538461538461,34.61538461538461,50.99417627824731,0.0,34.61538461538461,45.0,0.3603899391077996,1.1884615384615382,0.048,1.0696153846153844,3.603899391077996,3.674745544924149,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 09:00:00,3.408267325837195,20.0,14.2,3.5876498166707314,32.769230769230774,45.0,0.0,40.45128740480237,32.769230769230774,32.769230769230774,52.6820566355716,0.0,32.769230769230774,45.0,0.35876498166707316,1.1330769230769233,0.048,1.019769230769231,3.5876498166707314,3.652957508978423,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 10:00:00,3.397878913493058,20.0,14.0,3.5767146457821664,33.07692307692308,45.0,0.0,40.34468395284782,33.07692307692308,33.07692307692308,52.267760875924736,0.0,33.07692307692308,45.0,0.35767146457821664,1.1423076923076925,0.048,1.028076923076923,3.5767146457821664,3.642945415012936,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 11:00:00,3.3090332754379053,20.0,14.0,3.4831929215135844,33.07692307692308,45.0,0.0,39.429867943137026,33.07692307692308,33.07692307692308,51.352944866213946,0.0,33.07692307692308,45.0,0.34831929215135843,1.1423076923076925,0.048,1.028076923076923,3.4831929215135844,3.549423690744354,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 12:00:00,3.030786061864215,19.999999999999996,15.4,3.1903011177518055,30.923076923076923,45.0,0.0,36.52714348838704,30.923076923076923,30.923076923076923,50.60406656531012,0.0,30.923076923076923,45.0,0.31903011177518054,1.077692307692308,0.048,0.9699230769230772,3.1903011177518055,3.250070348521036,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 13:00:00,2.8364176007831317,20.0,16.0,2.9857027376664544,30.0,45.0,0.0,34.46296083003794,30.0,30.0,49.46296083003794,0.0,30.0,45.0,0.29857027376664547,1.05,0.048,0.945,2.9857027376664544,3.042702737666455,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 14:00:00,2.750893600334533,20.0,16.0,2.8956774740363502,30.0,45.0,0.0,33.54443489781656,30.0,30.0,48.54443489781656,0.0,30.0,45.0,0.289567747403635,1.05,0.048,0.945,2.8956774740363502,2.9526774740363506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 15:00:00,2.761994066191261,20.0,15.6,2.9073621749381693,30.615384615384617,45.0,0.0,33.66402185656577,30.615384615384617,30.615384615384617,48.048637241181154,0.0,30.615384615384617,45.0,0.29073621749381695,1.0684615384615384,0.048,0.9616153846153845,2.9073621749381693,2.966208328784323,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 16:00:00,2.7211732317380655,19.999999999999996,15.0,2.864392875513753,31.53846153846154,45.0,0.0,33.22370296912379,31.53846153846154,31.53846153846154,46.68524143066225,0.0,31.53846153846154,45.0,0.2864392875513753,1.0961538461538467,0.048,0.986538461538462,2.864392875513753,2.9260082601291377,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 17:00:00,2.994605256939356,20.0,13.0,3.152216059936164,34.61538461538461,45.0,0.0,36.14527625465939,34.61538461538461,34.61538461538461,46.52989163927478,0.0,34.61538461538461,45.0,0.3152216059936164,1.1884615384615382,0.048,1.0696153846153844,3.152216059936164,3.2230622137823177,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 18:00:00,2.837601110514962,20.000000000000004,14.4,2.9869485373841704,32.46153846153846,45.0,0.0,34.475626468001906,32.46153846153846,32.46153846153846,47.014088006463446,0.0,32.46153846153846,45.0,0.29869485373841703,1.1238461538461533,0.048,1.011461538461538,2.9869485373841704,3.0513331527687857,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 19:00:00,2.9715976916403894,20.0,13.0,3.1279975701477785,34.61538461538461,45.0,0.0,35.90189128184019,34.61538461538461,34.61538461538461,46.28650666645558,0.0,34.61538461538461,45.0,0.31279975701477786,1.1884615384615382,0.048,1.0696153846153844,3.1279975701477785,3.1988437239939325,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 20:00:00,3.0140918492081705,19.999999999999996,13.0,3.17272826232439,34.61538461538461,45.0,0.0,36.35107731503777,34.61538461538461,34.61538461538461,46.73569269965316,0.0,34.61538461538461,45.0,0.317272826232439,1.1884615384615385,0.048,1.0696153846153846,3.17272826232439,3.243574416170544,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 21:00:00,2.904444854316516,20.000000000000007,14.2,3.0573103729647535,32.769230769230774,45.0,0.0,35.189012084976014,32.769230769230774,32.769230769230774,47.41978131574524,0.0,32.769230769230774,45.0,0.3057310372964753,1.1330769230769229,0.048,1.0197692307692305,3.0573103729647535,3.1226180652724453,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 22:00:00,3.0703650379331604,20.0,13.0,3.2319631978243795,34.61538461538461,45.0,0.0,36.94367376475452,34.61538461538461,34.61538461538461,47.32828914936991,0.0,34.61538461538461,45.0,0.32319631978243796,1.1884615384615382,0.048,1.0696153846153844,3.2319631978243795,3.3028093516705335,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-02 23:00:00,0.0,19.052757912819995,13.0,0.0,34.61538461538461,45.0,0.0,-6.894484174360009,34.61538461538461,34.61538461538461,19.052757912819995,0.0,34.61538461538461,45.0,0.0,1.2452960636923387,0.048,1.1207664573231049,0.0,0.07652960636923378,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 00:00:00,0.0,18.79534440427294,14.6,0.0,32.15384615384615,45.0,0.0,-7.4093111914541225,32.15384615384615,32.15384615384615,18.79534440427294,0.0,32.15384615384615,45.0,0.0,1.1868947203590086,0.048,1.0682052483231077,0.0,0.07068947203590081,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 01:00:00,0.0,18.68789882436817,14.0,0.0,33.07692307692308,45.0,0.0,-7.624202351263662,33.07692307692308,33.07692307692308,18.68789882436817,0.0,33.07692307692308,45.0,0.0,1.2210337628456023,0.048,1.098930386561042,0.0,0.07410337628456021,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 02:00:00,0.0,18.629781229786083,14.0,0.0,33.07692307692308,45.0,0.0,-7.740437540427834,33.07692307692308,33.07692307692308,18.629781229786083,0.0,33.07692307692308,45.0,0.0,1.2245208185205274,0.048,1.1020687366684747,0.0,0.07445208185205265,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 03:00:00,0.0,18.599814542278562,14.8,0.0,31.846153846153847,45.0,0.0,-7.800370915442876,31.846153846153847,31.846153846153847,18.599814542278562,0.0,31.846153846153847,45.0,0.0,1.1893957428479014,0.048,1.0704561685631113,0.0,0.07093957428479003,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 04:00:00,0.0,18.551229715790114,14.0,0.0,33.07692307692308,45.0,0.0,-7.897540568419771,33.07692307692308,33.07692307692308,18.551229715790114,0.0,33.07692307692308,45.0,0.0,1.2292339093602855,0.048,1.106310518424257,0.0,0.07492339093602851,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 05:00:00,4.471102406340057,20.0,14.0,4.7064235856211125,33.07692307692308,45.0,0.6756899981341941,51.00462005201467,33.07692307692308,33.07692307692308,62.92769697509159,0.0,33.07692307692308,45.0,0.47064235856211123,1.1423076923076925,0.048,1.028076923076923,4.7064235856211125,4.772654354851882,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 06:00:00,3.500376489747915,20.0,14.6,3.6846068313135945,32.15384615384615,45.0,0.0,41.39324313102529,32.15384615384615,32.15384615384615,54.23939697717913,0.0,32.15384615384615,45.0,0.36846068313135943,1.1146153846153848,0.048,1.0031538461538463,3.6846068313135945,3.7480683697751327,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 07:00:00,3.5386849436398804,20.000000000000004,14.0,3.724931519620927,33.07692307692308,45.0,0.0,41.7833152705405,33.07692307692308,33.07692307692308,53.70639219361742,0.0,33.07692307692308,45.0,0.3724931519620927,1.1423076923076922,0.048,1.028076923076923,3.724931519620927,3.7911622888516963,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 08:00:00,3.5384442272073775,20.0,14.0,3.724678133902503,33.07692307692308,45.0,0.0,41.78086725093705,33.07692307692308,33.07692307692308,53.70394417401397,0.0,33.07692307692308,45.0,0.37246781339025026,1.1423076923076925,0.048,1.028076923076923,3.724678133902503,3.790908903133272,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 09:00:00,3.548756320063677,19.999999999999993,14.8,3.735532968488081,31.846153846153847,45.0,0.0,41.88570398626979,31.846153846153847,31.846153846153847,55.03955014011594,0.0,31.846153846153847,45.0,0.3735532968488081,1.1053846153846156,0.048,0.994846153846154,3.735532968488081,3.798071430026543,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 10:00:00,3.7355447525034418,20.0,13.0,3.9321523710562545,34.61538461538461,45.0,0.0,43.77274324807621,34.61538461538461,34.61538461538461,54.1573586326916,0.0,34.61538461538461,45.0,0.39321523710562545,1.1884615384615382,0.048,1.0696153846153844,3.9321523710562545,4.0029985249024085,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 11:00:00,3.8113282966602933,20.0,12.0,4.011924522800308,36.15384615384615,45.0,0.0,44.532099174332814,36.15384615384615,36.15384615384615,53.37825302048666,0.0,36.15384615384615,45.0,0.40119245228003086,1.2346153846153847,0.048,1.1111538461538462,4.011924522800308,4.087386061261847,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 12:00:00,3.6842627663456033,20.0,12.8,3.8781713329953718,34.92307692307692,45.0,0.0,43.256878315298394,34.92307692307692,34.92307692307692,53.333801392221474,0.0,34.92307692307692,45.0,0.38781713329953715,1.1976923076923076,0.048,1.077923076923077,3.8781713329953718,3.949940563764602,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 13:00:00,3.7297079868003613,20.0,12.0,3.926008407158275,36.15384615384615,45.0,0.0,43.71411181776233,36.15384615384615,36.15384615384615,52.56026566391618,0.0,36.15384615384615,45.0,0.3926008407158275,1.2346153846153847,0.048,1.1111538461538462,3.926008407158275,4.001469945619813,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 14:00:00,3.710372986334113,20.0,12.0,3.90565577508854,36.15384615384615,45.0,0.0,43.51973653134702,36.15384615384615,36.15384615384615,52.36589037750087,0.0,36.15384615384615,45.0,0.390565577508854,1.2346153846153847,0.048,1.1111538461538462,3.90565577508854,3.9811173135500786,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 15:00:00,3.5941837574854407,20.0,13.0,3.783351323668885,34.61538461538461,45.0,0.0,42.3467035957856,34.61538461538461,34.61538461538461,52.731318980400985,0.0,34.61538461538461,45.0,0.37833513236688854,1.1884615384615382,0.048,1.0696153846153844,3.783351323668885,3.854197477515039,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 16:00:00,3.656648556941392,20.0,12.0,3.8491037441488336,36.15384615384615,45.0,0.0,42.97841084113284,36.15384615384615,36.15384615384615,51.82456468728669,0.0,36.15384615384615,45.0,0.38491037441488335,1.2346153846153847,0.048,1.1111538461538462,3.8491037441488336,3.924565282610372,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 17:00:00,3.6869630520249594,20.0,12.0,3.8810137389736417,36.15384615384615,45.0,0.0,43.28408266007378,36.15384615384615,36.15384615384615,52.130236506227625,0.0,36.15384615384615,45.0,0.38810137389736415,1.2346153846153847,0.048,1.1111538461538462,3.8810137389736417,3.95647527743518,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 18:00:00,3.5982566272086567,20.0,13.0,3.7876385549564806,34.61538461538461,45.0,0.0,42.38796935832073,34.61538461538461,34.61538461538461,52.77258474293612,0.0,34.61538461538461,45.0,0.37876385549564806,1.1884615384615382,0.048,1.0696153846153844,3.7876385549564806,3.858484708802634,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 19:00:00,3.6811812628503957,20.000000000000004,12.0,3.8749276451056796,36.15384615384615,45.0,0.0,43.22582772473049,36.15384615384615,36.15384615384615,52.07198157088434,0.0,36.15384615384615,45.0,0.38749276451056797,1.2346153846153844,0.048,1.111153846153846,3.8749276451056796,3.9503891835672182,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 20:00:00,3.7202121495949108,20.0,12.0,3.9160127890472745,36.15384615384615,45.0,0.0,43.61867904035513,36.15384615384615,36.15384615384615,52.46483288650898,0.0,36.15384615384615,45.0,0.39160127890472746,1.2346153846153847,0.048,1.1111538461538462,3.9160127890472745,3.9914743275088123,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 21:00:00,3.5544630915652338,19.999999999999993,13.6,3.7415400963844565,33.69230769230769,45.0,0.0,41.943691014990236,33.69230769230769,33.69230769230769,53.25138332268254,0.0,33.69230769230769,45.0,0.37415400963844564,1.1607692307692312,0.048,1.044692307692308,3.7415400963844565,3.80961701946138,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 22:00:00,3.76135083680768,20.000000000000004,12.0,3.9593166703238736,36.15384615384615,45.0,0.0,44.03171754366235,36.15384615384615,36.15384615384615,52.8778713898162,0.0,36.15384615384615,45.0,0.39593166703238736,1.2346153846153844,0.048,1.111153846153846,3.9593166703238736,4.034778208785411,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-03 23:00:00,0.0,18.82853268111146,12.0,0.0,36.15384615384615,45.0,0.0,-7.342934637777077,36.15384615384615,36.15384615384615,18.82853268111146,0.0,36.15384615384615,45.0,0.0,1.3049034237486972,0.048,1.1744130813738274,0.0,0.08249034237486974,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 00:00:00,0.0,18.4891868867703,12.6,0.0,35.23076923076923,45.0,0.0,-8.021626226459396,35.23076923076923,35.23076923076923,18.4891868867703,0.0,35.23076923076923,45.0,0.0,1.2975718637168585,0.048,1.1678146773451727,0.0,0.08175718637168572,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 01:00:00,0.0,18.34971415810008,12.0,0.0,36.15384615384615,45.0,0.0,-8.300571683799838,36.15384615384615,36.15384615384615,18.34971415810008,0.0,36.15384615384615,45.0,0.0,1.3336325351293798,0.048,1.200269281616442,0.0,0.08536325351293783,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
