timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-04 02:00:00,0.0,18.271176458615653,12.0,0.0,36.15384615384615,45.0,0.0,-8.457647082768695,36.15384615384615,36.15384615384615,18.271176458615653,0.0,36.15384615384615,45.0,0.0,1.3383447970984457,0.048,1.2045103173886011,0.0,0.08583447970984448,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 03:00:00,0.0,18.228007425408723,13.0,0.0,34.61538461538461,45.0,0.0,-8.543985149182554,34.61538461538461,34.61538461538461,18.228007425408723,0.0,34.61538461538461,45.0,0.0,1.2947810929370152,0.048,1.1653029836433135,0.0,0.08147810929370158,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 04:00:00,0.0,18.161748226299512,12.0,0.0,36.15384615384615,45.0,0.0,-8.676503547400976,36.15384615384615,36.15384615384615,18.161748226299512,0.0,36.15384615384615,45.0,0.0,1.3449104910374141,0.048,1.2104194419336727,0.0,0.08649104910374139,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 05:00:00,5.714276232482505,19.999999999999993,12.0,6.015027613139479,36.15384615384615,45.0,0.29400915687958584,62.63675896033574,36.15384615384615,36.15384615384615,71.4829128064896,0.0,36.15384615384615,45.0,0.6015027613139479,1.2346153846153851,0.048,1.1111538461538466,6.015027613139479,6.090489151601017,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 06:00:00,4.430352699298136,19.999999999999996,13.0,4.663529157155932,34.61538461538461,45.0,0.7164277044059844,50.61156936205066,34.61538461538461,34.61538461538461,60.996184746666046,0.0,34.61538461538461,45.0,0.46635291571559323,1.1884615384615385,0.048,1.0696153846153846,4.663529157155932,4.734375311002086,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 07:00:00,4.521453826116444,20.0,12.0,4.759425080122573,36.15384615384615,45.0,0.6322794609754396,51.489144292222164,36.15384615384615,36.15384615384615,60.33529813837601,0.0,36.15384615384615,45.0,0.4759425080122573,1.2346153846153847,0.048,1.1111538461538462,4.759425080122573,4.834886618584111,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 08:00:00,4.527180717734833,20.0,12.0,4.765453387089297,36.15384615384615,45.0,0.6277567380959637,51.54417423553119,36.15384615384615,36.15384615384615,60.390328081685034,0.0,36.15384615384615,45.0,0.47654533870892973,1.2346153846153847,0.048,1.1111538461538462,4.765453387089297,4.840914925550836,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 09:00:00,4.411594186514014,20.0,13.8,4.6437833542252775,33.38461538461539,45.0,0.7372008016226381,50.4303542582315,33.38461538461539,33.38461538461539,62.045738873616116,0.0,33.38461538461539,45.0,0.46437833542252777,1.1515384615384616,0.048,1.0363846153846155,4.6437833542252775,4.7109372003791234,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 10:00:00,4.43830119411512,20.0,13.0,4.671895993805389,34.61538461538461,45.0,0.708031455516414,50.688301720220096,34.61538461538461,34.61538461538461,61.07291710483548,0.0,34.61538461538461,45.0,0.46718959938053894,1.1884615384615382,0.048,1.0696153846153844,4.671895993805389,4.742742147651543,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 11:00:00,4.198384202846965,20.0,14.0,4.419351792470489,33.07692307692308,45.0,1.134566763385314,48.35792141189134,33.07692307692308,33.07692307692308,60.28099833496826,0.0,33.07692307692308,45.0,0.4419351792470489,1.1423076923076925,0.048,1.028076923076923,4.419351792470489,4.485582561701259,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 12:00:00,3.92473319016448,20.0,15.2,4.131298094909979,31.230769230769234,45.0,5.380217255003788,45.66195540182139,31.230769230769234,31.230769230769234,59.431186171052154,0.0,31.230769230769234,45.0,0.41312980949099787,1.0869230769230767,0.048,0.978230769230769,4.131298094909979,4.191990402602286,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 13:00:00,3.7369440578539055,20.000000000000004,15.4,3.9336253240567425,30.923076923076923,45.0,0.0,43.78679639586309,30.923076923076923,30.923076923076923,57.86371947278617,0.0,30.923076923076923,45.0,0.39336253240567426,1.0776923076923075,0.048,0.9699230769230768,3.9336253240567425,3.9933945548259726,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 14:00:00,3.75980570105956,20.0,14.0,3.957690211641642,33.07692307692308,45.0,0.0,44.01622305890592,33.07692307692308,33.07692307692308,55.93929998198284,0.0,33.07692307692308,45.0,0.3957690211641642,1.1423076923076925,0.048,1.028076923076923,3.957690211641642,4.023920980872411,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 15:00:00,3.355624610874953,20.0,16.4,3.5322364324999507,30.0,45.0,0.0,39.91030180247229,30.0,30.0,54.91030180247229,0.0,30.0,45.0,0.35322364324999506,1.05,0.048,0.945,3.5322364324999507,3.5892364324999506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 16:00:00,3.250203635142065,20.000000000000004,16.0,3.4212669843600687,30.0,45.0,0.0,38.82099978513469,30.0,30.0,53.82099978513469,0.0,30.0,45.0,0.34212669843600685,1.0499999999999998,0.048,0.9449999999999998,3.4212669843600687,3.478266984360069,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 17:00:00,3.2507592083787302,20.0,16.1,3.4218517982934,30.0,45.0,0.0,38.82676162400651,30.0,30.0,53.82676162400651,0.0,30.0,45.0,0.34218517982934,1.05,0.048,0.945,3.4218517982934,3.4788517982934004,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 18:00:00,3.168849704063739,20.0,16.2,3.335631267435515,30.0,45.0,0.0,37.974800966180695,30.0,30.0,52.974800966180695,0.0,30.0,45.0,0.3335631267435515,1.05,0.048,0.945,3.335631267435515,3.392631267435515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 19:00:00,3.2187170195582673,20.0,15.0,3.3881231784823864,31.53846153846154,45.0,0.0,38.494079808009246,31.53846153846154,31.53846153846154,51.955618269547706,0.0,31.53846153846154,45.0,0.3388123178482386,1.0961538461538465,0.048,0.9865384615384619,3.3881231784823864,3.449738563097771,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 20:00:00,3.3366139315269874,20.0,14.0,3.5122251910810394,33.07692307692308,45.0,0.0,39.714457315822415,33.07692307692308,33.07692307692308,51.637534238899335,0.0,33.07692307692308,45.0,0.3512225191081039,1.1423076923076925,0.048,1.028076923076923,3.5122251910810394,3.5784559603118087,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 21:00:00,3.1654135248652757,19.999999999999993,15.4,3.33201423670029,30.923076923076923,45.0,0.0,37.938950150289855,30.923076923076923,30.923076923076923,52.015873227212936,0.0,30.923076923076923,45.0,0.33320142367002903,1.0776923076923082,0.048,0.9699230769230773,3.33201423670029,3.391783467469521,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 22:00:00,3.323768533273411,20.0,14.0,3.4987037192351695,33.07692307692308,45.0,0.0,39.58198064442945,33.07692307692308,33.07692307692308,51.50505756750637,0.0,33.07692307692308,45.0,0.34987037192351694,1.1423076923076925,0.048,1.028076923076923,3.4987037192351695,3.564934488465939,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-04 23:00:00,0.0,18.94417188874632,14.0,0.0,33.07692307692308,45.0,0.0,-7.1116562225073565,33.07692307692308,33.07692307692308,18.94417188874632,0.0,33.07692307692308,45.0,0.0,1.205657378982913,0.048,1.0850916410846216,0.0,0.07256573789829135,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 00:00:00,0.0,18.64629393273971,14.6,0.0,32.15384615384615,45.0,0.0,-7.707412134520581,32.15384615384615,32.15384615384615,18.64629393273971,0.0,32.15384615384615,45.0,0.0,1.1958377486510021,0.048,1.076253973785902,0.0,0.07158377486510004,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 01:00:00,0.0,18.50935308058397,13.0,0.0,34.61538461538461,45.0,0.0,-7.981293838832059,34.61538461538461,34.61538461538461,18.50935308058397,0.0,34.61538461538461,45.0,0.0,1.2779003536265001,0.048,1.1501103182638501,0.0,0.07979003536264995,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 02:00:00,0.0,18.436508690410506,13.0,0.0,34.61538461538461,45.0,0.0,-8.126982619178989,34.61538461538461,34.61538461538461,18.436508690410506,0.0,34.61538461538461,45.0,0.0,1.282271017036908,0.048,1.1540439153332174,0.0,0.08022710170369063,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 03:00:00,0.0,18.390454977475414,13.6,0.0,33.69230769230769,45.0,0.0,-8.219090045049171,33.69230769230769,33.69230769230769,18.390454977475414,0.0,33.69230769230769,45.0,0.0,1.257341932120706,0.048,1.1316077389086354,0.0,0.07773419321207053,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 04:00:00,0.0,18.332322510215526,13.0,0.0,34.61538461538461,45.0,0.0,-8.335354979568947,34.61538461538461,34.61538461538461,18.332322510215526,0.0,34.61538461538461,45.0,0.0,1.2885221878486068,0.048,1.1596699690637462,0.0,0.0808522187848606,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 05:00:00,5.168615220929836,20.0,13.0,5.4406476009787745,34.61538461538461,45.0,0.371898893267185,57.61152838588853,34.61538461538461,34.61538461538461,67.99614377050392,0.0,34.61538461538461,45.0,0.5440647600978774,1.1884615384615382,0.048,1.0696153846153844,5.4406476009787745,5.5114937548249285,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 06:00:00,4.0541414420020745,19.999999999999993,13.6,4.267517307370604,33.69230769230769,45.0,1.8942924678305038,46.94209410266265,33.69230769230769,33.69230769230769,58.24978641035496,0.0,33.69230769230769,45.0,0.4267517307370604,1.1607692307692312,0.048,1.044692307692308,4.267517307370604,4.335594230447528,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 07:00:00,4.099652103170398,19.999999999999996,13.0,4.315423266495156,34.61538461538461,45.0,1.556536834071101,47.3900446103716,34.61538461538461,34.61538461538461,57.77465999498699,0.0,34.61538461538461,45.0,0.4315423266495156,1.1884615384615385,0.048,1.0696153846153846,4.315423266495156,4.38626942034131,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 08:00:00,4.235027018610968,20.0,12.0,4.45792317748523,36.15384615384615,45.0,1.0342443995063217,48.71579215106645,36.15384615384615,36.15384615384615,57.5619459972203,0.0,36.15384615384615,45.0,0.445792317748523,1.2346153846153847,0.048,1.1111538461538462,4.45792317748523,4.533384715946768,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 09:00:00,4.127303357712925,20.0,13.8,4.344529850224131,33.38461538461539,45.0,1.407129559978974,47.66164855046998,33.38461538461539,33.38461538461539,59.27703316585459,0.0,33.38461538461539,45.0,0.4344529850224131,1.1515384615384616,0.048,1.0363846153846155,4.344529850224131,4.411683696377977,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 10:00:00,3.7047081600195613,20.0,16.0,3.8996928000205906,30.0,45.0,0.0,43.462743644040486,30.0,30.0,58.462743644040486,0.0,30.0,45.0,0.38996928000205905,1.05,0.048,0.945,3.8996928000205906,3.956692800020591,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 11:00:00,3.384300642950647,20.0,17.0,3.5624217294217337,30.0,45.0,0.0,40.205233439539796,30.0,30.0,55.205233439539796,0.0,30.0,45.0,0.35624217294217336,1.05,0.048,0.945,3.5624217294217337,3.619421729421734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 12:00:00,3.0195194292008223,20.0,18.0,3.1784415044219183,30.0,45.0,0.0,36.40834413238335,30.0,30.0,51.40834413238335,0.0,30.0,45.0,0.31784415044219183,1.05,0.048,0.945,3.1784415044219183,3.2354415044219187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 13:00:00,2.6279820717657865,20.0,19.0,2.766296917648196,30.0,45.0,0.0,32.212716907306,30.0,30.0,47.212716907306,0.0,30.0,45.0,0.2766296917648196,1.05,0.048,0.945,2.766296917648196,2.823296917648196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 14:00:00,2.273442834318625,20.0,20.0,2.393097720335395,30.0,45.0,0.0,28.287199295194313,30.0,30.0,43.28719929519431,0.0,30.0,45.0,0.23930977203353948,1.05,0.048,0.945,2.393097720335395,2.450097720335395,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 15:00:00,1.964870849089525,20.0,21.0,2.068285104304763,30.0,45.0,0.0,24.75407577963145,30.0,30.0,39.75407577963145,0.0,30.0,45.0,0.2068285104304763,1.05,0.048,0.945,2.068285104304763,2.1252851043047634,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 16:00:00,1.9028881147853083,20.0,20.0,2.00304012082664,30.0,45.0,0.0,24.029408780902344,30.0,30.0,39.029408780902344,0.0,30.0,45.0,0.20030401208266402,1.05,0.048,0.945,2.00304012082664,2.0600401208266406,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 17:00:00,1.9453414041056052,19.999999999999996,19.4,2.047727793795374,30.0,45.0,0.0,24.526325548717807,30.0,30.0,39.52632554871781,0.0,30.0,45.0,0.2047727793795374,1.0500000000000003,0.048,0.9450000000000003,2.047727793795374,2.104727793795374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 18:00:00,1.9050340299819681,20.0,18.8,2.0052989789283875,30.0,45.0,0.0,24.05458773302668,30.0,30.0,39.05458773302668,0.0,30.0,45.0,0.20052989789283876,1.05,0.048,0.945,2.0052989789283875,2.062298978928388,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 19:00:00,2.1628928562840826,20.0,16.0,2.2767293224042975,30.0,45.0,0.0,27.03495767760107,30.0,30.0,42.03495767760107,0.0,30.0,45.0,0.22767293224042975,1.05,0.048,0.945,2.2767293224042975,2.3337293224042974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 20:00:00,2.17985324916236,20.0,16.0,2.2945823675393267,30.0,45.0,0.0,27.228016583187014,30.0,30.0,42.228016583187014,0.0,30.0,45.0,0.22945823675393268,1.05,0.048,0.945,2.2945823675393267,2.351582367539327,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 21:00:00,2.282694344991829,19.999999999999996,15.4,2.402836152622978,30.923076923076923,45.0,0.0,28.39134920332691,30.923076923076923,30.923076923076923,42.46827228024999,0.0,30.923076923076923,45.0,0.2402836152622978,1.077692307692308,0.048,0.9699230769230772,2.402836152622978,2.4626053833922086,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 22:00:00,2.354865284085714,20.0,15.0,2.4788055621954883,31.53846153846154,45.0,0.0,29.200516358422533,31.53846153846154,31.53846153846154,42.66205481996099,0.0,31.53846153846154,45.0,0.24788055621954883,1.0961538461538465,0.048,0.9865384615384619,2.4788055621954883,2.5404209468108725,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-05 23:00:00,0.0,19.262609917180406,15.0,0.0,31.53846153846154,45.0,0.0,-6.474780165639189,31.53846153846154,31.53846153846154,19.262609917180406,0.0,31.53846153846154,45.0,0.0,1.140397251123022,0.048,1.0263575260107198,0.0,0.06603972511230216,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 00:00:00,0.0,19.045204022062897,15.6,0.0,30.615384615384617,45.0,0.0,-6.909591955874205,30.615384615384617,30.615384615384617,19.045204022062897,0.0,30.615384615384617,45.0,0.0,1.1257492971377647,0.048,1.0131743674239884,0.0,0.06457492971377632,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 01:00:00,0.0,18.927977319960558,14.0,0.0,33.07692307692308,45.0,0.0,-7.144045360078884,33.07692307692308,33.07692307692308,18.927977319960558,0.0,33.07692307692308,45.0,0.0,1.206629053110059,0.048,1.085966147799053,0.0,0.07266290531100594,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 02:00:00,0.0,18.859443075436182,14.0,0.0,33.07692307692308,45.0,0.0,-7.281113849127635,33.07692307692308,33.07692307692308,18.859443075436182,0.0,33.07692307692308,45.0,0.0,1.2107411077815213,0.048,1.0896669970033692,0.0,0.07307411077815207,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 03:00:00,0.0,18.790256284282457,13.4,0.0,34.0,45.0,0.0,-7.419487431435087,34.0,34.0,18.790256284282457,0.0,34.0,45.0,0.0,1.2425846229430526,0.048,1.1183261606487473,0.0,0.07625846229430522,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 04:00:00,0.0,18.722080580864024,13.0,0.0,34.61538461538461,45.0,0.0,-7.555838838271953,34.61538461538461,34.61538461538461,18.722080580864024,0.0,34.61538461538461,45.0,0.0,1.265136703609697,0.048,1.1386230332487273,0.0,0.07851367036096968,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 05:00:00,4.150364020106452,19.999999999999996,13.0,4.368804231691002,34.61538461538461,45.0,1.3041615731471585,47.887840450223294,34.61538461538461,34.61538461538461,58.27245583483868,0.0,34.61538461538461,45.0,0.43688042316910025,1.1884615384615385,0.048,1.0696153846153846,4.368804231691002,4.439650385537156,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 06:00:00,3.3720343787518803,20.0,13.4,3.5495098723704004,34.0,45.0,0.0,40.07914635593363,34.0,34.0,51.07914635593363,0.0,34.0,45.0,0.35495098723704005,1.17,0.048,1.053,3.5495098723704004,3.6185098723704003,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 07:00:00,3.433124857334771,20.0,13.0,3.613815639299759,34.61538461538461,45.0,0.0,40.70606582840816,34.61538461538461,34.61538461538461,51.090681213023544,0.0,34.61538461538461,45.0,0.3613815639299759,1.1884615384615382,0.048,1.0696153846153844,3.613815639299759,3.6846617931459127,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 08:00:00,3.6050557481243453,20.0,12.0,3.794795524341416,36.15384615384615,45.0,0.0,42.45683312168134,36.15384615384615,36.15384615384615,51.30298696783519,0.0,36.15384615384615,45.0,0.3794795524341416,1.2346153846153847,0.048,1.1111538461538462,3.794795524341416,3.8702570628029545,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 09:00:00,3.656191495180828,20.0,12.6,3.8486226265061347,35.23076923076923,45.0,0.0,42.97379766074806,35.23076923076923,35.23076923076923,52.74302842997883,0.0,35.23076923076923,45.0,0.38486226265061346,1.2069230769230768,0.048,1.086230769230769,3.8486226265061347,3.921314934198442,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 10:00:00,2.9765736082935472,20.0,17.0,3.1332353771511023,30.0,45.0,0.0,35.95456564114849,30.0,30.0,50.95456564114849,0.0,30.0,45.0,0.31332353771511023,1.05,0.048,0.945,3.1332353771511023,3.1902353771511023,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 11:00:00,2.6773721642744412,20.0,18.0,2.818286488709938,30.0,45.0,0.0,32.74953836501656,30.0,30.0,47.74953836501656,0.0,30.0,45.0,0.2818286488709938,1.05,0.048,0.945,2.818286488709938,2.875286488709938,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 12:00:00,2.2745905617849878,20.000000000000004,19.4,2.3943058545105136,30.0,45.0,0.0,28.300125271244383,30.0,30.0,43.30012527124438,0.0,30.0,45.0,0.23943058545105136,1.0499999999999998,0.048,0.9449999999999998,2.3943058545105136,2.4513058545105135,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 13:00:00,2.0689196509097156,20.0,19.0,2.177810158852332,30.0,45.0,0.0,25.95883647607006,30.0,30.0,40.95883647607006,0.0,30.0,45.0,0.21778101588523321,1.05,0.048,0.945,2.177810158852332,2.234810158852332,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 14:00:00,1.6091064755303162,20.0,21.0,1.6937962900319117,30.0,45.0,0.0,20.51621719463577,30.0,30.0,35.51621719463577,0.0,30.0,45.0,0.16937962900319117,1.05,0.048,0.945,1.6937962900319117,1.750796290031912,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 15:00:00,1.4795394335167495,20.000000000000004,20.8,1.5574099300176312,30.0,45.0,0.0,18.920568219841897,30.0,30.0,33.9205682198419,0.0,30.0,45.0,0.1557409930017631,1.0499999999999998,0.048,0.9449999999999998,1.5574099300176312,1.6144099300176311,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 16:00:00,1.4029952929490774,20.0,20.0,1.4768371504727131,30.0,45.0,0.0,17.96281270897169,30.0,30.0,32.96281270897169,0.0,30.0,45.0,0.14768371504727132,1.05,0.048,0.945,1.4768371504727131,1.533837150472713,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 17:00:00,1.5931017625008712,19.999999999999993,19.0,1.6769492236851276,30.0,45.0,0.0,20.320766947587913,30.0,30.0,35.32076694758791,0.0,30.0,45.0,0.16769492236851274,1.0500000000000005,0.048,0.9450000000000004,1.6769492236851276,1.7339492236851277,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 18:00:00,1.4533626619498015,20.000000000000004,19.0,1.5298554336313699,30.0,45.0,0.0,18.5943487720329,30.0,30.0,33.5943487720329,0.0,30.0,45.0,0.152985543363137,1.0499999999999998,0.048,0.9449999999999998,1.5298554336313699,1.5868554336313698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 19:00:00,1.4970950015453481,20.0,18.0,1.5758894753108927,30.0,45.0,0.0,19.138602288374216,30.0,30.0,34.138602288374216,0.0,30.0,45.0,0.15758894753108926,1.05,0.048,0.945,1.5758894753108927,1.632889475310893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 20:00:00,1.6311949459252202,20.0,17.0,1.7170473115002318,30.0,45.0,0.0,20.785227688885968,30.0,30.0,35.78522768888597,0.0,30.0,45.0,0.1717047311500232,1.05,0.048,0.945,1.7170473115002318,1.7740473115002318,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 21:00:00,1.6028051420132603,20.0,17.4,1.6871633073823793,30.0,45.0,0.0,20.439318825395276,30.0,30.0,35.439318825395276,0.0,30.0,45.0,0.16871633073823794,1.05,0.048,0.945,1.6871633073823793,1.7441633073823795,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 22:00:00,1.7897013785791258,20.0,16.0,1.8838961879780272,30.0,45.0,0.0,22.691820851306787,30.0,30.0,37.69182085130679,0.0,30.0,45.0,0.18838961879780272,1.05,0.048,0.945,1.8838961879780272,1.9408961879780273,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-06 23:00:00,0.0,19.443554708786042,16.0,0.0,30.0,45.0,0.0,-6.112890582427916,30.0,30.0,19.443554708786042,0.0,30.0,45.0,0.0,1.0833867174728375,0.048,0.9750480457255537,0.0,0.0603386717472838,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 00:00:00,0.0,19.27259932384873,16.4,0.0,30.0,45.0,0.0,-6.454801352302539,30.0,30.0,19.27259932384873,0.0,30.0,45.0,0.0,1.0936440405690762,0.048,0.9842796365121685,0.0,0.06136440405690757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 01:00:00,0.0,19.213339552359205,17.0,0.0,30.0,45.0,0.0,-6.57332089528159,30.0,30.0,19.213339552359205,0.0,30.0,45.0,0.0,1.0971996268584479,0.048,0.987479664172603,0.0,0.06171996268584479,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 02:00:00,0.0,19.139381849782453,16.0,0.0,30.0,45.0,0.0,-6.721236300435095,30.0,30.0,19.139381849782453,0.0,30.0,45.0,0.0,1.101637089013053,0.048,0.9914733801117477,0.0,0.06216370890130518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 03:00:00,0.0,19.080591609070133,15.4,0.0,30.923076923076923,45.0,0.0,-6.838816781859734,30.923076923076923,30.923076923076923,19.080591609070133,0.0,30.923076923076923,45.0,0.0,1.1328568111480994,0.048,1.0195711300332895,0.0,0.06528568111480992,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 04:00:00,0.0,19.005407116668337,14.0,0.0,33.07692307692308,45.0,0.0,-6.989185766663326,33.07692307692308,33.07692307692308,19.005407116668337,0.0,33.07692307692308,45.0,0.0,1.2019832653075921,0.048,1.081784938776833,0.0,0.07219832653075908,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 05:00:00,2.721732199931148,20.0,15.0,2.864981263085419,31.53846153846154,45.0,0.0,33.22974259473857,31.53846153846154,31.53846153846154,46.69128105627703,0.0,31.53846153846154,45.0,0.2864981263085419,1.0961538461538465,0.048,0.9865384615384619,2.864981263085419,2.926596647700803,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 06:00:00,2.0523513895679812,20.0,15.4,2.1603698837557697,30.923076923076923,45.0,0.0,25.76794918090083,30.923076923076923,30.923076923076923,39.84487225782391,0.0,30.923076923076923,45.0,0.21603698837557697,1.0776923076923077,0.048,0.9699230769230769,2.1603698837557697,2.2201391145250002,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 07:00:00,2.6552065559528475,20.0,14.0,2.79495426942405,33.07692307692308,45.0,0.0,32.50890531190319,33.07692307692308,33.07692307692308,44.43198223498011,0.0,33.07692307692308,45.0,0.279495426942405,1.1423076923076925,0.048,1.028076923076923,2.79495426942405,2.8611850386548197,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 08:00:00,2.8302705896546083,20.000000000000004,13.0,2.9792321996364297,34.61538461538461,45.0,0.0,34.39715735576536,34.61538461538461,34.61538461538461,44.781772740380745,0.0,34.61538461538461,45.0,0.29792321996364296,1.188461538461538,0.048,1.0696153846153842,2.9792321996364297,3.0500783534825833,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 09:00:00,2.755480612258255,19.999999999999996,14.0,2.9005059076402686,33.07692307692308,45.0,0.0,33.59386493050292,33.07692307692308,33.07692307692308,45.51694185357984,0.0,33.07692307692308,45.0,0.29005059076402684,1.1423076923076927,0.048,1.0280769230769236,2.9005059076402686,2.9667366768710375,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 10:00:00,2.255227737634835,20.0,17.0,2.373923934352458,30.0,45.0,0.0,28.081854367414763,30.0,30.0,43.08185436741476,0.0,30.0,45.0,0.23739239343524582,1.05,0.048,0.945,2.373923934352458,2.430923934352458,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 11:00:00,1.8413031113191405,20.0,19.0,1.938213801388569,30.0,45.0,0.0,23.303976010529368,30.0,30.0,38.30397601052937,0.0,30.0,45.0,0.1938213801388569,1.05,0.048,0.945,1.938213801388569,1.995213801388569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 12:00:00,1.4920966162187697,20.0,20.0,1.5706280170723892,30.0,45.0,0.0,19.07658444737514,30.0,30.0,34.07658444737514,0.0,30.0,45.0,0.1570628017072389,1.05,0.048,0.945,1.5706280170723892,1.6276280170723894,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 13:00:00,1.131345568848583,20.0,21.0,1.1908900724721925,30.0,45.0,0.0,14.459517047812326,30.0,30.0,29.459517047812326,1.8994667059625892,30.0,45.0,0.11908900724721924,1.05,0.048,0.945,1.1908900724721925,1.2478900724721926,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 14:00:00,1.04961637722594,20.0,20.0,1.1048593444483579,30.0,45.0,0.0,13.36886415543161,30.0,30.0,28.36886415543161,0.5839274241212459,30.0,45.0,0.11048593444483579,1.05,0.048,0.945,1.1048593444483579,1.161859344448358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 15:00:00,0.7155792295314041,20.0,21.6,0.7532412942435832,30.0,45.0,0.0,8.680537785123079,30.0,30.0,23.68053778512308,0.10275335483212167,30.0,45.0,0.07532412942435832,1.05,0.048,0.945,0.7532412942435832,0.8102412942435832,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 16:00:00,0.6875759264007084,20.000000000000007,21.0,0.7237641330533773,30.0,45.0,0.0,8.266823983026597,30.0,30.0,23.266823983026597,0.09266571910298431,30.0,45.0,0.07237641330533773,1.0499999999999996,0.048,0.9449999999999996,0.7237641330533773,0.7807641330533772,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 17:00:00,0.9346854709611884,20.0,19.0,0.9838794431170403,30.0,45.0,0.0,11.801184956969664,30.0,30.0,26.801184956969664,0.2651519147909493,30.0,45.0,0.09838794431170403,1.05,0.048,0.945,0.9838794431170403,1.0408794431170407,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 18:00:00,0.8528649124420205,20.0,19.2,0.8977525394126531,30.0,45.0,0.0,10.657985215486178,30.0,30.0,25.65798521548618,0.17824089537930932,30.0,45.0,0.08977525394126531,1.05,0.048,0.945,0.8977525394126531,0.9547525394126531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 19:00:00,1.1374688058200564,20.0,17.0,1.1973355850737435,30.0,45.0,0.0,14.540483254090248,30.0,30.0,29.540483254090248,2.2462420758094,30.0,45.0,0.11973355850737435,1.05,0.048,0.945,1.1973355850737435,1.2543355850737439,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 20:00:00,1.179663326439007,19.999999999999993,17.0,1.2417508699357969,30.0,45.0,0.0,15.095713974066655,30.0,30.0,30.095713974066655,0.0,30.0,45.0,0.12417508699357968,1.0500000000000005,0.048,0.9450000000000004,1.2417508699357969,1.2987508699357972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 21:00:00,0.9034294131444671,20.000000000000004,18.0,0.9509783296257549,30.0,45.0,0.0,11.367313479891386,30.0,30.0,26.367313479891386,0.2256756536276291,30.0,45.0,0.09509783296257548,1.0499999999999998,0.048,0.9449999999999998,0.9509783296257549,1.0079783296257547,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 22:00:00,0.970985955681281,19.999999999999996,17.0,1.0220904796645063,30.0,45.0,0.0,12.300901175943075,30.0,30.0,27.300901175943075,0.32644691428712913,30.0,45.0,0.10220904796645063,1.0500000000000003,0.048,0.9450000000000003,1.0220904796645063,1.0790904796645062,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-07 23:00:00,0.0,19.616235987849073,17.0,0.0,30.0,45.0,0.0,-5.767528024301853,30.0,30.0,19.616235987849073,0.0,30.0,45.0,0.0,1.0730258407290556,0.048,0.9657232566561501,0.0,0.05930258407290545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 00:00:00,0.0,19.486624530679883,17.0,0.0,30.0,45.0,0.0,-6.026750938640234,30.0,30.0,19.486624530679883,0.0,30.0,45.0,0.0,1.080802528159207,0.048,0.9727222753432864,0.0,0.060080252815920665,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 01:00:00,0.0,19.428496291000975,17.0,0.0,30.0,45.0,0.0,-6.143007417998049,30.0,30.0,19.428496291000975,0.0,30.0,45.0,0.0,1.0842902225399413,0.048,0.9758612002859473,0.0,0.06042902225399405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 02:00:00,0.0,19.37247347239866,17.0,0.0,30.0,45.0,0.0,-6.25505305520268,30.0,30.0,19.37247347239866,0.0,30.0,45.0,0.0,1.0876515916560805,0.048,0.9788864324904725,0.0,0.060765159165607985,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 03:00:00,0.0,19.333578070558357,17.0,0.0,30.0,45.0,0.0,-6.332843858883287,30.0,30.0,19.333578070558357,0.0,30.0,45.0,0.0,1.0899853157664987,0.048,0.9809867841898489,0.0,0.060998531576649806,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 04:00:00,0.0,19.280020040485248,16.0,0.0,30.0,45.0,0.0,-6.439959919029505,30.0,30.0,19.280020040485248,0.0,30.0,45.0,0.0,1.093198797570885,0.048,0.9838789178137965,0.0,0.061319879757088414,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 05:00:00,2.057862395915755,20.0,15.0,2.1661709430692158,31.53846153846154,45.0,0.0,25.831482267856515,31.53846153846154,31.53846153846154,39.293020729394975,0.0,31.53846153846154,45.0,0.21661709430692158,1.0961538461538465,0.048,0.9865384615384619,2.1661709430692158,2.2277863276846004,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 06:00:00,1.6031190340563772,20.0,15.2,1.6874937200593445,31.230769230769234,45.0,0.0,20.443151058275674,31.230769230769234,31.230769230769234,34.21238182750644,0.0,31.230769230769234,45.0,0.16874937200593446,1.0869230769230767,0.048,0.978230769230769,1.6874937200593445,1.7481860277516519,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 07:00:00,1.817674195103089,20.0,17.0,1.9133412580032516,30.0,45.0,0.0,23.024162552499234,30.0,30.0,38.024162552499234,0.0,30.0,45.0,0.19133412580032516,1.05,0.048,0.945,1.9133412580032516,1.9703412580032515,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 08:00:00,1.8375051149977255,20.0,17.0,1.9342159105239216,30.0,45.0,0.0,23.259056316923406,30.0,30.0,38.259056316923406,0.0,30.0,45.0,0.19342159105239215,1.05,0.048,0.945,1.9342159105239216,1.991215910523922,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 09:00:00,1.8638007831228076,20.000000000000004,17.0,1.9618955611819027,30.0,45.0,0.0,23.56962412252497,30.0,30.0,38.56962412252497,0.0,30.0,45.0,0.19618955611819028,1.0499999999999998,0.048,0.9449999999999998,1.9618955611819027,2.018895561181903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 10:00:00,1.6055527804679066,20.000000000000007,18.0,1.69005555838727,30.0,45.0,0.0,20.47285821335643,30.0,30.0,35.47285821335643,0.0,30.0,45.0,0.169005555838727,1.0499999999999996,0.048,0.9449999999999996,1.69005555838727,1.74705555838727,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 11:00:00,1.1986915824648134,20.0,20.0,1.2617806131208562,30.0,45.0,0.0,15.344598131914566,30.0,30.0,30.344598131914566,0.0,30.0,45.0,0.12617806131208562,1.05,0.048,0.945,1.2617806131208562,1.3187806131208561,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 12:00:00,0.7339417775423707,20.000000000000007,22.0,0.7725702921498638,30.0,45.0,0.0,8.949790824186508,30.0,30.0,23.949790824186508,0.11008030519100799,30.0,45.0,0.07725702921498638,1.0499999999999996,0.048,0.9449999999999996,0.7725702921498638,0.8295702921498638,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 13:00:00,0.4945241495448489,19.999999999999996,22.0,0.5205517363629989,30.0,45.0,0.0,5.295905269102775,30.0,30.0,20.295905269102775,0.04624351980364102,30.0,45.0,0.05205517363629989,1.0500000000000003,0.048,0.9450000000000003,0.5205517363629989,0.5775517363629987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 14:00:00,0.2861666791434211,20.0,22.0,0.3012280833088643,30.0,45.0,0.0,1.7595779936194518,30.0,30.0,20.0,0.025967938216281405,30.0,45.0,0.03012280833088643,1.05,0.048,0.945,0.3012280833088643,0.35822808330886435,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 15:00:00,0.1248729973537823,20.0,22.2,0.13144526037240242,30.0,45.0,0.0,-1.4282527734985422,30.0,30.0,20.0,0.01133148796313814,30.0,45.0,0.013144526037240242,1.05,0.048,0.945,0.13144526037240242,0.1884452603724024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 16:00:00,0.19002849567970806,20.0,21.0,0.20002999545232428,30.0,45.0,0.0,-0.06655721133149228,30.0,30.0,20.0,0.01724396512520037,30.0,45.0,0.02000299954523243,1.05,0.048,0.945,0.20002999545232428,0.2570299954523244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 17:00:00,0.3146134827634088,20.0,20.6,0.3311720871193777,30.0,45.0,0.0,2.270759652556805,30.0,30.0,20.0,0.028549317855118765,30.0,45.0,0.03311720871193777,1.05,0.048,0.945,0.3311720871193777,0.3881720871193778,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 18:00:00,0.24594434599289447,20.000000000000004,20.2,0.2588887852556784,30.0,45.0,0.0,1.016139184500517,30.0,30.0,20.000000000000004,0.0223179987289378,30.0,45.0,0.025888878525567836,1.0499999999999998,0.048,0.9449999999999998,0.2588887852556784,0.31588878525567843,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 19:00:00,0.5321517026978332,20.0,18.0,0.5601596870503507,30.0,45.0,0.0,5.893387738250823,30.0,30.0,20.893387738250823,0.05302699489779352,30.0,45.0,0.05601596870503507,1.05,0.048,0.945,0.5601596870503507,0.6171596870503507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 20:00:00,0.5764814326525428,20.0,18.0,0.6068225606868872,30.0,45.0,0.0,6.584935757930744,30.0,30.0,21.584935757930744,0.062165050924820144,30.0,45.0,0.060682256068688725,1.05,0.048,0.945,0.6068225606868872,0.6638225606868872,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 21:00:00,0.4363507650087952,20.0,18.2,0.4593165947461002,30.0,45.0,0.0,4.350944719312267,30.0,30.0,20.0,0.03959625816776726,30.0,45.0,0.04593165947461002,1.05,0.048,0.945,0.4593165947461002,0.5163165947461003,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 22:00:00,0.5280386228049119,20.0,17.0,0.5558301292683283,30.0,45.0,0.0,5.828563163939677,30.0,30.0,20.828563163939677,0.052245238462274766,30.0,45.0,0.055583012926832834,1.05,0.048,0.945,0.5558301292683283,0.6128301292683284,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-08 23:00:00,0.0,19.777497900022084,17.0,0.0,30.0,45.0,0.0,-5.445004199955832,30.0,30.0,19.777497900022084,0.0,30.0,45.0,0.0,1.0633501259986748,0.048,0.9570151133988074,0.0,0.0583350125998674,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 00:00:00,0.0,19.69033972264482,17.2,0.0,30.0,45.0,0.0,-5.619320554710363,30.0,30.0,19.69033972264482,0.0,30.0,45.0,0.0,1.0685796166413108,0.048,0.9617216549771797,0.0,0.05885796166413115,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 01:00:00,0.0,19.61802801779126,16.0,0.0,30.0,45.0,0.0,-5.763943964417479,30.0,30.0,19.61802801779126,0.0,30.0,45.0,0.0,1.0729183189325244,0.048,0.9656264870392719,0.0,0.05929183189325249,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 02:00:00,0.0,19.566612074195056,16.0,0.0,30.0,45.0,0.0,-5.866775851609887,30.0,30.0,19.566612074195056,0.0,30.0,45.0,0.0,1.0760032755482967,0.048,0.9684029479934669,0.0,0.05960032755482969,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 03:00:00,0.0,19.523688040035516,16.2,0.0,30.0,45.0,0.0,-5.952623919928968,30.0,30.0,19.523688040035516,0.0,30.0,45.0,0.0,1.078578717597869,0.048,0.970720845838082,0.0,0.05985787175978685,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 04:00:00,0.0,19.418166820975127,13.0,0.0,34.61538461538461,45.0,0.0,-6.1636663580497455,34.61538461538461,34.61538461538461,19.418166820975127,0.0,34.61538461538461,45.0,0.0,1.223371529203031,0.048,1.101034376282728,0.0,0.07433715292030296,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 05:00:00,2.3160138501370704,20.000000000000004,13.0,2.437909315933758,34.61538461538461,45.0,0.0,28.76564390815443,34.61538461538461,34.61538461538461,39.15025929276982,0.0,34.61538461538461,45.0,0.2437909315933758,1.188461538461538,0.048,1.0696153846153842,2.437909315933758,2.508755469779912,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 06:00:00,2.030010209959983,19.999999999999996,13.8,2.1368528525894557,33.38461538461539,45.0,0.0,25.509986327037083,33.38461538461539,33.38461538461539,37.125370942421696,0.0,33.38461538461539,45.0,0.21368528525894556,1.1515384615384618,0.048,1.0363846153846157,2.1368528525894557,2.2040066987433016,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 07:00:00,2.3240165365939736,20.0,12.0,2.446333196414709,36.15384615384615,45.0,0.0,28.855356497565595,36.15384615384615,36.15384615384615,37.70151034371944,0.0,36.15384615384615,45.0,0.2446333196414709,1.2346153846153847,0.048,1.1111538461538462,2.446333196414709,2.5217947348762477,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 08:00:00,2.3081977508830303,19.999999999999996,13.0,2.4296818430347686,34.61538461538461,45.0,0.0,28.677953939775392,34.61538461538461,34.61538461538461,39.06256932439078,0.0,34.61538461538461,45.0,0.24296818430347686,1.1884615384615385,0.048,1.0696153846153846,2.4296818430347686,2.5005279968809226,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 09:00:00,2.5091796029604967,20.0,12.8,2.6412416873268385,34.92307692307692,45.0,0.0,30.911788383927814,34.92307692307692,34.92307692307692,40.988711460850894,0.0,34.92307692307692,45.0,0.26412416873268385,1.1976923076923076,0.048,1.077923076923077,2.6412416873268385,2.713010918096069,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 10:00:00,2.0280880850342196,20.0,16.0,2.1348295631939154,30.0,45.0,0.0,25.487761954276976,30.0,30.0,40.487761954276976,0.0,30.0,45.0,0.21348295631939154,1.05,0.048,0.945,2.1348295631939154,2.1918295631939153,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 11:00:00,1.532086384467782,19.999999999999996,19.0,1.6127225099660862,30.0,45.0,0.0,19.571433741815014,30.0,30.0,34.571433741815014,0.0,30.0,45.0,0.16127225099660863,1.0500000000000003,0.048,0.9450000000000003,1.6127225099660862,1.6697225099660864,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 12:00:00,1.2888994195188102,20.0,19.4,1.3567362310724318,30.0,45.0,0.0,16.512396148460162,30.0,30.0,31.512396148460162,0.0,30.0,45.0,0.13567362310724318,1.05,0.048,0.945,1.3567362310724318,1.413736231072432,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 13:00:00,0.8633375344899535,20.0,21.0,0.908776352094688,30.0,45.0,0.0,10.80567655414606,30.0,30.0,25.80567655414606,0.18678289832683584,30.0,45.0,0.0908776352094688,1.05,0.048,0.945,0.908776352094688,0.9657763520946879,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 14:00:00,0.5442986676617821,20.000000000000004,22.0,0.5729459659597707,30.0,45.0,0.0,6.084160861817075,30.0,30.0,21.084160861817075,0.0553979191994348,30.0,45.0,0.05729459659597706,1.0499999999999998,0.048,0.9449999999999998,0.5729459659597707,0.6299459659597706,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 15:00:00,0.6014085620611991,20.000000000000004,20.4,0.6330616442749464,30.0,45.0,0.0,6.968380440502074,30.0,30.0,21.968380440502074,0.06794928379586525,30.0,45.0,0.06330616442749464,1.0499999999999998,0.048,0.9449999999999998,0.6330616442749464,0.6900616442749463,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 16:00:00,0.5261566156397569,20.000000000000004,20.0,0.553849069094481,30.0,45.0,0.0,5.798862791719131,30.0,30.0,20.79886279171913,0.05189098730288077,30.0,45.0,0.0553849069094481,1.0499999999999998,0.048,0.9449999999999998,0.553849069094481,0.6108490690944808,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 17:00:00,0.6190678124917299,20.0,20.0,0.651650328938663,30.0,45.0,0.0,7.237805681030281,30.0,30.0,22.23780568103028,0.0723722573621021,30.0,45.0,0.0651650328938663,1.05,0.048,0.945,0.651650328938663,0.7086503289386631,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 18:00:00,0.5548855708635473,20.0,19.6,0.5840900745932077,30.0,45.0,0.0,6.249632311136793,30.0,30.0,21.249632311136793,0.057543402092040535,30.0,45.0,0.058409007459320775,1.05,0.048,0.945,0.5840900745932077,0.6410900745932077,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 19:00:00,0.6995810848325856,20.0,18.0,0.7364011419290375,30.0,45.0,0.0,8.444652432835653,30.0,30.0,23.444652432835653,0.09684132902553161,30.0,45.0,0.07364011419290376,1.05,0.048,0.945,0.7364011419290375,0.7934011419290375,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 20:00:00,0.8637730523332022,20.0,17.0,0.9092347919296866,30.0,45.0,0.0,10.811809509367322,30.0,30.0,25.811809509367322,0.18715077507678093,30.0,45.0,0.09092347919296866,1.05,0.048,0.945,0.9092347919296866,0.9662347919296866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 21:00:00,0.8665324734284372,20.000000000000004,17.4,0.9121394457141444,30.0,45.0,0.0,10.850651067685945,30.0,30.0,25.850651067685945,0.1895061420963059,30.0,45.0,0.09121394457141443,1.0499999999999998,0.048,0.9449999999999998,0.9121394457141444,0.9691394457141445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 22:00:00,1.082982302374366,20.0,16.0,1.1399813709203854,30.0,45.0,0.0,13.816408550951266,30.0,30.0,28.816408550951266,0.8303055601897976,30.0,45.0,0.11399813709203854,1.05,0.048,0.945,1.1399813709203854,1.1969813709203856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-09 23:00:00,0.0,19.692380155487612,16.0,0.0,30.0,45.0,0.0,-5.615239689024776,30.0,30.0,19.692380155487612,0.0,30.0,45.0,0.0,1.0684571906707434,0.048,0.9616114716036691,0.0,0.058845719067074254,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 00:00:00,0.0,19.55450658405674,15.0,0.0,31.53846153846154,45.0,0.0,-5.890986831886522,31.53846153846154,31.53846153846154,19.55450658405674,0.0,31.53846153846154,45.0,0.0,1.1228834511104422,0.048,1.010595105999398,0.0,0.06428834511104409,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 01:00:00,0.0,19.480063741396407,15.0,0.0,31.53846153846154,45.0,0.0,-6.039872517207186,31.53846153846154,31.53846153846154,19.480063741396407,0.0,31.53846153846154,45.0,0.0,1.127350021670062,0.048,1.0146150195030559,0.0,0.06473500216700612,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 02:00:00,0.0,19.401771940831154,14.0,0.0,33.07692307692308,45.0,0.0,-6.196456118337693,33.07692307692308,33.07692307692308,19.401771940831154,0.0,33.07692307692308,45.0,0.0,1.1782013758578231,0.048,1.0603812382720408,0.0,0.06982013758578232,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 03:00:00,0.0,19.336928434429208,14.0,0.0,33.07692307692308,45.0,0.0,-6.326143131141585,33.07692307692308,33.07692307692308,19.336928434429208,0.0,33.07692307692308,45.0,0.0,1.1820919862419401,0.048,1.0638827876177461,0.0,0.07020919862419395,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 04:00:00,0.0,19.275272717396504,14.0,0.0,33.07692307692308,45.0,0.0,-6.449454565206992,33.07692307692308,33.07692307692308,19.275272717396504,0.0,33.07692307692308,45.0,0.0,1.185791329263902,0.048,1.0672121963375119,0.0,0.07057913292639006,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 05:00:00,2.8329715160288313,20.0,12.0,2.9820752800303487,36.15384615384615,45.0,0.0,34.426074707481575,36.15384615384615,36.15384615384615,43.27222855363542,0.0,36.15384615384615,45.0,0.29820752800303485,1.2346153846153847,0.048,1.1111538461538462,2.9820752800303487,3.0575368184918874,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 06:00:00,2.5206620051218205,20.0,12.2,2.6533284264440216,35.84615384615385,45.0,0.0,31.03813561820155,35.84615384615385,35.84615384615385,40.191981772047704,0.0,35.84615384615385,45.0,0.26533284264440216,1.2253846153846153,0.048,1.1028461538461538,2.6533284264440216,2.727866887982483,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 07:00:00,2.621050514627099,20.000000000000007,12.0,2.759000541712736,36.15384615384615,45.0,0.0,32.13719225550017,36.15384615384615,36.15384615384615,40.983346101654014,0.0,36.15384615384615,45.0,0.2759000541712736,1.2346153846153842,0.048,1.111153846153846,2.759000541712736,2.834462080174274,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 08:00:00,2.5943579060417483,20.0,13.0,2.730903058991314,34.61538461538461,45.0,0.0,31.845923762289843,34.61538461538461,34.61538461538461,42.23053914690523,0.0,34.61538461538461,45.0,0.2730903058991314,1.1884615384615382,0.048,1.0696153846153844,2.730903058991314,2.8017492128374677,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 09:00:00,2.624942266611285,20.0,14.0,2.763097122748721,33.07692307692308,45.0,0.0,32.17960155627483,33.07692307692308,33.07692307692308,44.10267847935175,0.0,33.07692307692308,45.0,0.2763097122748721,1.1423076923076925,0.048,1.028076923076923,2.763097122748721,2.8293278919794904,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 10:00:00,2.2637719964465215,20.0,16.0,2.3829178909963384,30.0,45.0,0.0,28.178224151148925,30.0,30.0,43.178224151148925,0.0,30.0,45.0,0.23829178909963383,1.05,0.048,0.945,2.3829178909963384,2.439917890996339,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
