timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-10 11:00:00,1.8753051185366676,20.0,18.0,1.9740053879333344,30.0,45.0,0.0,23.705178822595528,30.0,30.0,38.70517882259553,0.0,30.0,45.0,0.19740053879333344,1.05,0.048,0.945,1.9740053879333344,2.0310053879333343,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 12:00:00,1.5519552030892823,20.0,19.0,1.633637055883455,30.0,45.0,0.0,19.816187307468624,30.0,30.0,34.816187307468624,0.0,30.0,45.0,0.1633637055883455,1.05,0.048,0.945,1.633637055883455,1.6906370558834554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 13:00:00,1.069020375461453,19.999999999999996,21.0,1.1252846057488979,30.0,45.0,0.0,13.629527023873067,30.0,30.0,28.629527023873067,0.7078380623979418,30.0,45.0,0.11252846057488979,1.0500000000000003,0.048,0.9450000000000003,1.1252846057488979,1.1822846057488978,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 14:00:00,0.8687333404993233,20.0,21.0,0.9144561478940245,30.0,45.0,0.0,10.88160997063143,30.0,30.0,25.88160997063143,0.19141564053046936,30.0,45.0,0.09144561478940245,1.05,0.048,0.945,0.9144561478940245,0.9714561478940246,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 15:00:00,0.7077080092286534,20.0,21.2,0.7449557991880562,30.0,45.0,0.0,8.564634026816556,30.0,30.0,23.564634026816556,0.09979281331290513,30.0,45.0,0.07449557991880562,1.05,0.048,0.945,0.7449557991880562,0.8019557991880563,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 16:00:00,0.7162193477915484,20.0,20.0,0.753915102938472,30.0,45.0,0.0,8.689950556170622,30.0,30.0,23.689950556170622,0.10299868783335114,30.0,45.0,0.07539151029384719,1.05,0.048,0.945,0.753915102938472,0.8109151029384719,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 17:00:00,0.9047532413032522,19.999999999999993,19.0,0.9523718329507918,30.0,45.0,0.0,11.385759303251177,30.0,30.0,26.385759303251177,0.2271598019352128,30.0,45.0,0.09523718329507917,1.0500000000000005,0.048,0.9450000000000004,0.9523718329507918,1.0093718329507917,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 18:00:00,0.8249921262279653,20.0,19.0,0.8684127644504898,30.0,45.0,0.0,10.2628465243331,30.0,30.0,25.2628465243331,0.15803408045301054,30.0,45.0,0.08684127644504898,1.05,0.048,0.945,0.8684127644504898,0.9254127644504898,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 19:00:00,1.0092602626837945,19.999999999999996,17.0,1.0623792238776784,30.0,45.0,0.0,12.8231426811859,30.0,30.0,27.8231426811859,0.4207185058018272,30.0,45.0,0.10623792238776783,1.0500000000000003,0.048,0.9450000000000003,1.0623792238776784,1.1193792238776785,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 20:00:00,1.0526237359859565,20.0,17.0,1.1080249852483752,30.0,45.0,0.0,13.409335735368302,30.0,30.0,28.409335735368302,0.6005000389076376,30.0,45.0,0.11080249852483752,1.05,0.048,0.945,1.1080249852483752,1.1650249852483756,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 21:00:00,1.1518478216414794,20.0,16.6,1.2124713912015572,30.0,45.0,0.0,14.730219784491254,30.0,30.0,29.730219784491254,3.8743906997082673,30.0,45.0,0.12124713912015572,1.05,0.048,0.945,1.2124713912015572,1.2694713912015572,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 22:00:00,1.3966493471161896,20.0,15.0,1.4701572074907259,31.53846153846154,45.0,0.0,17.882875515017346,31.53846153846154,31.53846153846154,31.344413976555806,6.531269398916357,31.53846153846154,45.0,0.1470157207490726,1.0961538461538465,0.048,0.9865384615384619,1.4701572074907259,1.53177259210611,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-10 23:00:00,0.0,19.60136517563866,15.0,0.0,31.53846153846154,45.0,0.0,-5.797269648722683,31.53846153846154,31.53846153846154,19.60136517563866,0.0,31.53846153846154,45.0,0.0,1.1200719356155269,0.048,1.0080647420539741,0.0,0.06400719356155271,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 00:00:00,0.0,19.434381152056904,14.0,0.0,33.07692307692308,45.0,0.0,-6.131237695886192,33.07692307692308,33.07692307692308,19.434381152056904,0.0,33.07692307692308,45.0,0.0,1.1762448231842781,0.048,1.0586203408658503,0.0,0.06962448231842777,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 01:00:00,0.0,19.346801892167264,14.0,0.0,33.07692307692308,45.0,0.0,-6.3063962156654725,33.07692307692308,33.07692307692308,19.346801892167264,0.0,33.07692307692308,45.0,0.0,1.1814995787776565,0.048,1.063349620899891,0.0,0.07014995787776557,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 02:00:00,0.0,19.279286265082106,14.0,0.0,33.07692307692308,45.0,0.0,-6.441427469835787,33.07692307692308,33.07692307692308,19.279286265082106,0.0,33.07692307692308,45.0,0.0,1.1855505164027662,0.048,1.0669954647624895,0.0,0.07055505164027664,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 03:00:00,0.0,19.2141502172571,13.8,0.0,33.38461538461539,45.0,0.0,-6.571699565485801,33.38461538461539,33.38461538461539,19.2141502172571,0.0,33.38461538461539,45.0,0.0,1.1986894485030357,0.048,1.078820503652732,0.0,0.0718689448503036,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 04:00:00,0.0,19.11797022031706,12.0,0.0,36.15384615384615,45.0,0.0,-6.764059559365883,36.15384615384615,36.15384615384615,19.11797022031706,0.0,36.15384615384615,45.0,0.0,1.2875371713963615,0.048,1.1587834542567252,0.0,0.0807537171396362,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 05:00:00,3.0735719090832485,20.0,13.0,3.2353388516665773,34.61538461538461,45.0,0.0,36.97736851902194,34.61538461538461,34.61538461538461,47.361983903637324,0.0,34.61538461538461,45.0,0.3235338851666577,1.1884615384615382,0.048,1.0696153846153844,3.2353388516665773,3.306185005512731,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 06:00:00,2.630518919747573,20.000000000000004,13.2,2.768967283944814,34.30769230769231,45.0,0.0,32.240346323937715,34.30769230769231,34.30769230769231,42.93265401624541,0.0,34.30769230769231,45.0,0.2768967283944814,1.179230769230769,0.048,1.0613076923076923,2.768967283944814,2.8388903608678904,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 07:00:00,2.6988765896119227,19.999999999999996,13.0,2.840922725907287,34.61538461538461,45.0,0.0,32.98255452379635,34.61538461538461,34.61538461538461,43.36716990841174,0.0,34.61538461538461,45.0,0.2840922725907287,1.1884615384615385,0.048,1.0696153846153846,2.840922725907287,2.911768879753441,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 08:00:00,2.770877541912554,20.0,13.0,2.9167132020132147,34.61538461538461,45.0,0.0,33.759644966323975,34.61538461538461,34.61538461538461,44.14426035093936,0.0,34.61538461538461,45.0,0.29167132020132147,1.1884615384615382,0.048,1.0696153846153844,2.9167132020132147,2.9875593558593687,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 09:00:00,2.7369885203279924,20.000000000000004,14.4,2.8810405477136762,32.46153846153846,45.0,0.0,33.39447615864273,32.46153846153846,32.46153846153846,45.93293769710427,0.0,32.46153846153846,45.0,0.28810405477136763,1.1238461538461533,0.048,1.011461538461538,2.8810405477136762,2.9454251630982915,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 10:00:00,2.286370518520184,20.0,17.0,2.4067058089686144,30.0,45.0,0.0,28.432707076787636,30.0,30.0,43.432707076787636,0.0,30.0,45.0,0.24067058089686144,1.05,0.048,0.945,2.4067058089686144,2.4637058089686144,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 11:00:00,2.002816059900347,20.000000000000004,18.0,2.1082274314740497,30.0,45.0,0.0,25.19510246006979,30.0,30.0,40.19510246006979,0.0,30.0,45.0,0.21082274314740496,1.0499999999999998,0.048,0.9449999999999998,2.1082274314740497,2.1652274314740496,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 12:00:00,1.6487113168819858,20.0,19.2,1.7354855967178797,30.0,45.0,0.0,20.997958208895326,30.0,30.0,35.99795820889533,0.0,30.0,45.0,0.17354855967178798,1.05,0.048,0.945,1.7354855967178797,1.79248559671788,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 13:00:00,1.1843555423595282,20.0,21.0,1.246690044588977,30.0,45.0,0.0,15.15717233268444,30.0,30.0,30.15717233268444,0.0,30.0,45.0,0.1246690044588977,1.05,0.048,0.945,1.246690044588977,1.303690044588977,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 14:00:00,0.9809368373096138,20.0,21.0,1.0325650919048566,30.0,45.0,0.0,12.437127890503177,30.0,30.0,27.437127890503177,0.34732217706423113,30.0,45.0,0.10325650919048565,1.05,0.048,0.945,1.0325650919048566,1.089565091904857,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 15:00:00,0.7910227090399922,20.0,21.4,0.8326554831999917,30.0,45.0,0.0,9.77708351907701,30.0,30.0,24.77708351907701,0.1374340282208812,30.0,45.0,0.08326554831999917,1.05,0.048,0.945,0.8326554831999917,0.8896554831999918,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 16:00:00,0.5579057259341921,20.0,22.0,0.5872691851938864,30.0,45.0,0.0,6.296702784155258,30.0,30.0,21.296702784155258,0.05816951052051469,30.0,45.0,0.05872691851938864,1.05,0.048,0.945,0.5872691851938864,0.6442691851938863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 17:00:00,0.8144303586714082,20.0,20.0,0.8572951143909561,30.0,45.0,0.0,10.11231639494919,30.0,30.0,25.11231639494919,0.15120608699840624,30.0,45.0,0.0857295114390956,1.05,0.048,0.945,0.8572951143909561,0.9142951143909562,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 18:00:00,0.6700648475115556,19.999999999999993,20.4,0.7053314184332165,30.0,45.0,0.0,8.006146397829987,30.0,30.0,23.006146397829987,0.08693981327359654,30.0,45.0,0.07053314184332164,1.0500000000000005,0.048,0.9450000000000004,0.7053314184332165,0.7623314184332165,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 19:00:00,0.8852508911840897,20.0,18.0,0.9318430433516733,30.0,45.0,0.0,11.113383523981852,30.0,30.0,26.113383523981852,0.206686966250298,30.0,45.0,0.09318430433516733,1.05,0.048,0.945,0.9318430433516733,0.9888430433516734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 20:00:00,1.0365987478521932,20.0,17.0,1.0911565766865192,30.0,45.0,0.0,13.193369264051128,30.0,30.0,28.193369264051128,0.5206665659805884,30.0,45.0,0.10911565766865192,1.05,0.048,0.945,1.0911565766865192,1.1481565766865196,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 21:00:00,1.2622984693284218,20.0,15.6,1.328735230872023,30.615384615384617,45.0,0.0,16.17005005339646,30.615384615384617,30.615384615384617,30.554665438011842,18.864903239577767,30.615384615384617,45.0,0.1328735230872023,1.0684615384615384,0.048,0.9616153846153845,1.328735230872023,1.3875813847181768,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 22:00:00,1.3954064536246986,20.0,15.0,1.4688488985523143,31.53846153846154,45.0,0.0,17.867209505536053,31.53846153846154,31.53846153846154,31.328747967074513,6.037992878101652,31.53846153846154,45.0,0.14688488985523143,1.0961538461538465,0.048,0.9865384615384619,1.4688488985523143,1.5304642831676984,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-11 23:00:00,0.0,19.600412708625797,15.0,0.0,31.53846153846154,45.0,0.0,-5.799174582748407,31.53846153846154,31.53846153846154,19.600412708625797,0.0,31.53846153846154,45.0,0.0,1.1201290836362987,0.048,1.0081161752726688,0.0,0.06401290836362983,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 00:00:00,0.0,19.401534195515687,12.4,0.0,35.53846153846154,45.0,0.0,-6.196931608968626,35.53846153846154,35.53846153846154,19.401534195515687,0.0,35.53846153846154,45.0,0.0,1.2520617944229053,0.048,1.1268556149806148,0.0,0.07720617944229047,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 01:00:00,0.0,19.307355963391963,13.0,0.0,34.61538461538461,45.0,0.0,-6.385288073216074,34.61538461538461,34.61538461538461,19.307355963391963,0.0,34.61538461538461,45.0,0.0,1.2300201806580204,0.048,1.1070181625922184,0.0,0.07500201806580198,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 02:00:00,0.0,19.24936165610807,14.0,0.0,33.07692307692308,45.0,0.0,-6.501276687783857,33.07692307692308,33.07692307692308,19.24936165610807,0.0,33.07692307692308,45.0,0.0,1.187345992941208,0.048,1.0686113936470871,0.0,0.07073459929412085,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 03:00:00,0.0,19.201362062719788,14.6,0.0,32.15384615384615,45.0,0.0,-6.597275874560424,32.15384615384615,32.15384615384615,19.201362062719788,0.0,32.15384615384615,45.0,0.0,1.1625336608521974,0.048,1.0462802947669778,0.0,0.06825336608521959,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 04:00:00,0.0,19.13868603222326,14.0,0.0,33.07692307692308,45.0,0.0,-6.722627935553483,33.07692307692308,33.07692307692308,19.13868603222326,0.0,33.07692307692308,45.0,0.0,1.193986530374297,0.048,1.0745878773368671,0.0,0.07139865303742976,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 05:00:00,2.934509372804598,20.0,14.0,3.088957234531156,33.07692307692308,45.0,0.0,35.508635266458754,33.07692307692308,33.07692307692308,47.43171218953567,0.0,33.07692307692308,45.0,0.3088957234531156,1.1423076923076925,0.048,1.028076923076923,3.088957234531156,3.1551880037619258,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 06:00:00,2.405247597090357,19.999999999999996,14.8,2.531839575884586,31.846153846153847,45.0,0.0,29.762000145094092,31.846153846153847,31.846153846153847,42.915846298940245,0.0,31.846153846153847,45.0,0.2531839575884586,1.1053846153846154,0.048,0.9948461538461538,2.531839575884586,2.594378037423047,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 07:00:00,2.3944216067531547,20.0,15.0,2.5204437965822684,31.53846153846154,45.0,0.0,29.64158110589014,31.53846153846154,31.53846153846154,43.1031195674286,0.0,31.53846153846154,45.0,0.25204437965822685,1.0961538461538465,0.048,0.9865384615384619,2.5204437965822684,2.5820591811976525,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 08:00:00,2.431696250295604,20.0,15.0,2.5596802634690565,31.53846153846154,45.0,0.0,30.055667905034568,31.53846153846154,31.53846153846154,43.51720636657303,0.0,31.53846153846154,45.0,0.25596802634690563,1.0961538461538465,0.048,0.9865384615384619,2.5596802634690565,2.621295648084441,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 09:00:00,2.5258666618616665,20.0,15.4,2.6588070124859646,30.923076923076923,45.0,0.0,31.095361572827528,30.923076923076923,30.923076923076923,45.17228464975061,0.0,30.923076923076923,45.0,0.2658807012485965,1.0776923076923077,0.048,0.9699230769230769,2.6588070124859646,2.7185762432551956,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 10:00:00,2.4259182286984817,20.0,16.0,2.553598135472086,30.0,45.0,0.0,29.99157589393721,30.0,30.0,44.99157589393721,0.0,30.0,45.0,0.2553598135472086,1.05,0.048,0.945,2.553598135472086,2.610598135472086,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 11:00:00,2.475630595287895,20.0,15.0,2.6059269424083107,31.53846153846154,45.0,0.0,30.541862431643466,31.53846153846154,31.53846153846154,44.003400893181926,0.0,31.53846153846154,45.0,0.2605926942408311,1.0961538461538465,0.048,0.9865384615384619,2.6059269424083107,2.6675423270236953,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 12:00:00,2.2838874996394742,19.999999999999993,16.0,2.404092104883657,30.0,45.0,0.0,28.40477417572697,30.0,30.0,43.40477417572697,0.0,30.0,45.0,0.24040921048836572,1.0500000000000005,0.048,0.9450000000000004,2.404092104883657,2.461092104883657,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 13:00:00,2.055000313934887,20.0,17.0,2.163158225194618,30.0,45.0,0.0,25.798491948544267,30.0,30.0,40.79849194854427,0.0,30.0,45.0,0.21631582251946183,1.05,0.048,0.945,2.163158225194618,2.2201582251946186,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 14:00:00,2.097257120426478,20.0,16.0,2.2076390741331346,30.0,45.0,0.0,26.284504900897005,30.0,30.0,41.284504900897005,0.0,30.0,45.0,0.22076390741331348,1.05,0.048,0.945,2.2076390741331346,2.2646390741331346,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 15:00:00,2.113046334668018,20.0,15.6,2.2242592996505453,30.615384615384617,45.0,0.0,26.46552154588187,30.615384615384617,30.615384615384617,40.85013693049726,0.0,30.615384615384617,45.0,0.22242592996505453,1.0684615384615384,0.048,0.9616153846153845,2.2242592996505453,2.2831054534966992,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 16:00:00,2.2472382208997423,19.999999999999996,14.0,2.365513916736571,33.07692307692308,45.0,0.0,27.991665206209987,33.07692307692308,33.07692307692308,39.91474212928691,0.0,33.07692307692308,45.0,0.2365513916736571,1.1423076923076927,0.048,1.0280769230769236,2.365513916736571,2.43174468596734,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 17:00:00,2.3014191190133837,20.0,14.0,2.4225464410667197,33.07692307692308,45.0,0.0,28.60184797453367,33.07692307692308,33.07692307692308,40.52492489761059,0.0,33.07692307692308,45.0,0.24225464410667197,1.1423076923076925,0.048,1.028076923076923,2.4225464410667197,2.4887772102974894,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 18:00:00,2.362652740376297,20.0,14.0,2.4870028846066283,33.07692307692308,45.0,0.0,29.287483129030363,33.07692307692308,33.07692307692308,41.21056005210728,0.0,33.07692307692308,45.0,0.24870028846066283,1.1423076923076925,0.048,1.028076923076923,2.4870028846066283,2.553233653837398,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 19:00:00,2.4789110975663378,20.000000000000004,13.0,2.609380102701408,34.61538461538461,45.0,0.0,30.578085477012095,34.61538461538461,34.61538461538461,40.96270086162748,0.0,34.61538461538461,45.0,0.2609380102701408,1.188461538461538,0.048,1.0696153846153842,2.609380102701408,2.6802262565475616,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 20:00:00,2.5531774562110177,20.0,13.0,2.687555217064229,34.61538461538461,45.0,0.0,31.395203380763064,34.61538461538461,34.61538461538461,41.77981876537845,0.0,34.61538461538461,45.0,0.2687555217064229,1.1884615384615382,0.048,1.0696153846153844,2.687555217064229,2.7584013709103825,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 21:00:00,2.5498319454220724,20.0,13.6,2.684033626760076,33.69230769230769,45.0,0.0,31.35851336280848,33.69230769230769,33.69230769230769,42.66620567050079,0.0,33.69230769230769,45.0,0.2684033626760076,1.1607692307692308,0.048,1.0446923076923078,2.684033626760076,2.752110549836999,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 22:00:00,2.6750986158992607,20.0,13.0,2.8158932798939587,34.61538461538461,45.0,0.0,32.72487761313411,34.61538461538461,34.61538461538461,43.1094929977495,0.0,34.61538461538461,45.0,0.28158932798939584,1.1884615384615382,0.048,1.0696153846153844,2.8158932798939587,2.8867394337401118,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-12 23:00:00,0.0,19.189114222428692,13.0,0.0,34.61538461538461,45.0,0.0,-6.621771555142615,34.61538461538461,34.61538461538461,19.189114222428692,0.0,34.61538461538461,45.0,0.0,1.2371146851158168,0.048,1.1134032166042351,0.0,0.07571146851158161,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 00:00:00,0.0,18.945851246379668,13.8,0.0,33.38461538461539,45.0,0.0,-7.108297507240664,33.38461538461539,33.38461538461539,18.945851246379668,0.0,33.38461538461539,45.0,0.0,1.2147873867556815,0.048,1.0933086480801135,0.0,0.07347873867556798,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 01:00:00,0.0,18.828212490554115,13.0,0.0,34.61538461538461,45.0,0.0,-7.3435750188917694,34.61538461538461,34.61538461538461,18.828212490554115,0.0,34.61538461538461,45.0,0.0,1.2587687890282915,0.048,1.1328919101254624,0.0,0.07787687890282902,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 02:00:00,0.0,18.755499545754343,13.0,0.0,34.61538461538461,45.0,0.0,-7.489000908491313,34.61538461538461,34.61538461538461,18.755499545754343,0.0,34.61538461538461,45.0,0.0,1.2631315657162776,0.048,1.1368184091446498,0.0,0.07831315657162774,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 03:00:00,0.0,18.70594609202653,13.6,0.0,33.69230769230769,45.0,0.0,-7.588107815946941,33.69230769230769,33.69230769230769,18.70594609202653,0.0,33.69230769230769,45.0,0.0,1.238412465247639,0.048,1.1145712187228751,0.0,0.07584124652476376,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 04:00:00,0.0,18.6434678652866,13.0,0.0,34.61538461538461,45.0,0.0,-7.713064269426802,34.61538461538461,34.61538461538461,18.6434678652866,0.0,34.61538461538461,45.0,0.0,1.2698534665443424,0.048,1.1428681198899082,0.0,0.07898534665443413,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 05:00:00,4.469578532330402,20.0,12.0,4.704819507716213,36.15384615384615,45.0,0.6771155097615837,50.989936469466414,36.15384615384615,36.15384615384615,59.83609031562026,0.0,36.15384615384615,45.0,0.47048195077162125,1.2346153846153847,0.048,1.1111538461538462,4.704819507716213,4.780281046177751,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 06:00:00,3.611672793340418,20.0,12.6,3.801760835095177,35.23076923076923,45.0,0.0,42.523823988915595,35.23076923076923,35.23076923076923,52.29305475814636,0.0,35.23076923076923,45.0,0.3801760835095177,1.2069230769230768,0.048,1.086230769230769,3.801760835095177,3.874453142787484,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 07:00:00,3.7000749930097805,19.999999999999996,12.0,3.8948157821155585,36.15384615384615,45.0,0.0,43.4161151600545,36.15384615384615,36.15384615384615,52.26226900620835,0.0,36.15384615384615,45.0,0.3894815782115558,1.234615384615385,0.048,1.1111538461538464,3.8948157821155585,3.9702773205770967,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 08:00:00,3.7471932094377096,20.0,12.0,3.9444139046712734,36.15384615384615,45.0,0.0,43.88969108613472,36.15384615384615,36.15384615384615,52.735844932288565,0.0,36.15384615384615,45.0,0.39444139046712734,1.2346153846153847,0.048,1.1111538461538462,3.9444139046712734,4.019875443132812,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 09:00:00,4.037835430486009,20.0,11.0,4.250353084722114,37.69230769230769,45.0,2.0569609214838507,46.78131604181678,37.69230769230769,37.69230769230769,54.089008349509086,0.0,37.69230769230769,45.0,0.42503530847221144,1.2807692307692307,0.048,1.1526923076923077,4.250353084722114,4.330430007799038,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 10:00:00,4.198320805136815,20.0,10.0,4.419285058038753,39.230769230769226,45.0,1.134759081086233,48.35730161741685,39.230769230769226,39.230769230769226,54.126532386647625,0.0,39.230769230769226,45.0,0.44192850580387527,1.3269230769230766,0.048,1.194230769230769,4.419285058038753,4.5039773657310604,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 11:00:00,4.249490013726145,20.0,9.7,4.473147382869627,39.69230769230769,45.0,0.9998221273218872,48.85684756476199,39.69230769230769,39.69230769230769,54.1645398724543,0.0,39.69230769230769,45.0,0.44731473828696267,1.3407692307692307,0.048,1.2066923076923077,4.473147382869627,4.55922430594655,0.0,24.0,0.0,39.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 12:00:00,4.32431474079222,20.0,9.3,4.551910253465494,40.30769230769231,45.0,0.8558766558377572,49.58484354791911,40.30769230769231,40.30769230769231,54.2771512402268,0.0,40.30769230769231,45.0,0.4551910253465494,1.3592307692307692,0.048,1.2233076923076924,4.551910253465494,4.639833330388571,0.0,24.0,0.0,40.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 13:00:00,4.367435942504057,20.000000000000007,9.0,4.597300992109534,40.769230769230774,45.0,0.7921528140452694,50.00306309612222,40.769230769230774,40.769230769230774,54.233832326891445,0.0,40.769230769230774,45.0,0.45973009921095337,1.3730769230769229,0.048,1.2357692307692305,4.597300992109534,4.686608684417226,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 14:00:00,4.401979143481794,20.0,9.0,4.633662256296626,40.769230769230774,45.0,0.748404921145476,50.337400002298295,40.769230769230774,40.769230769230774,54.56816923306752,0.0,40.769230769230774,45.0,0.46336622562966256,1.3730769230769233,0.048,1.235769230769231,4.633662256296626,4.722969948604319,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 15:00:00,4.2836659123515375,20.0,10.4,4.509122013001618,38.61538461538461,45.0,0.9277883574323543,49.18972076767275,38.61538461538461,38.61538461538461,55.57433615228814,0.0,38.61538461538461,45.0,0.4509122013001618,1.3084615384615383,0.048,1.1776153846153845,4.509122013001618,4.5919681668477725,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 16:00:00,4.308225784271552,20.0,10.0,4.534974509759528,39.230769230769226,45.0,0.8827846583301702,49.42855542105862,39.230769230769226,39.230769230769226,55.19778619028939,0.0,39.230769230769226,45.0,0.4534974509759528,1.3269230769230766,0.048,1.194230769230769,4.534974509759528,4.619666817451836,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 17:00:00,4.486180477896756,19.999999999999996,9.0,4.722295239891322,40.769230769230774,45.0,0.6619587653939276,51.14984555706806,40.769230769230774,40.769230769230774,55.38061478783729,0.0,40.769230769230774,45.0,0.4722295239891322,1.3730769230769233,0.048,1.235769230769231,4.722295239891322,4.811602932199015,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 18:00:00,4.489163694572966,19.999999999999996,9.6,4.725435467971543,39.84615384615385,45.0,0.6593199381295956,51.178565260818786,39.84615384615385,39.84615384615385,56.33241141466494,0.0,39.84615384615385,45.0,0.4725435467971543,1.3453846153846154,0.048,1.210846153846154,4.725435467971543,4.811973929510005,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 19:00:00,4.693422345377654,20.0,8.0,4.940444574081741,42.30769230769231,45.0,0.5235602823014082,53.1346963991475,42.30769230769231,42.30769230769231,55.827004091455194,0.0,42.30769230769231,45.0,0.49404445740817404,1.4192307692307693,0.048,1.2773076923076925,4.940444574081741,5.034367651004818,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 20:00:00,4.656295808229934,20.0,9.0,4.901364008663088,40.769230769230774,45.0,0.5430554655757921,52.78063028256534,40.769230769230774,40.769230769230774,57.01139951333457,0.0,40.769230769230774,45.0,0.49013640086630883,1.3730769230769233,0.048,1.235769230769231,4.901364008663088,4.990671700970781,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 21:00:00,4.630515420024395,20.0,9.8,4.8742267579204155,39.53846153846153,45.0,0.5576989959860036,52.53438619961648,39.53846153846153,39.53846153846153,57.995924661154945,0.0,39.53846153846153,45.0,0.48742267579204157,1.336153846153846,0.048,1.2025384615384613,4.8742267579204155,4.9598421425358,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 22:00:00,4.906978416495113,20.000000000000007,8.0,5.165240438415908,42.30769230769231,45.0,0.43831135885545186,55.15897350463483,42.30769230769231,42.30769230769231,57.85128119694252,0.0,42.30769230769231,45.0,0.5165240438415908,1.4192307692307689,0.048,1.277307692307692,5.165240438415908,5.259163515338985,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-13 23:00:00,0.0,18.51982810521535,9.0,0.0,40.769230769230774,45.0,0.0,-7.9603437895693006,40.769230769230774,40.769230769230774,18.51982810521535,0.0,40.769230769230774,45.0,0.0,1.4618872367640021,0.048,1.3156985130876018,0.0,0.0981887236764003,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 00:00:00,0.0,18.077906947279,9.4,0.0,40.15384615384615,45.0,0.0,-8.844186105441999,40.15384615384615,40.15384615384615,18.077906947279,0.0,40.15384615384615,45.0,0.0,1.4699409677786448,0.048,1.3229468710007801,0.0,0.09899409677786464,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 01:00:00,0.0,17.87742492559603,8.0,0.0,42.30769230769231,45.0,0.0,-9.245150148807937,42.30769230769231,42.30769230769231,17.87742492559603,0.0,42.30769230769231,45.0,0.0,1.5465852736950074,0.048,1.3919267463255067,0.0,0.10665852736950066,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 02:00:00,0.0,17.762138458920774,9.0,0.0,40.769230769230774,45.0,0.0,-9.475723082158453,40.769230769230774,40.769230769230774,17.762138458920774,0.0,40.769230769230774,45.0,0.0,1.5073486155416767,0.048,1.356613753987509,0.0,0.10273486155416767,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 03:00:00,0.0,17.682470276884978,9.6,0.0,39.84615384615385,45.0,0.0,-9.635059446230045,39.84615384615385,39.84615384615385,17.682470276884978,0.0,39.84615384615385,45.0,0.0,1.4844363987715163,0.048,1.3359927588943648,0.0,0.10044363987715155,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 04:00:00,0.0,17.59482915376607,9.0,0.0,40.769230769230774,45.0,0.0,-9.810341692467858,40.769230769230774,40.769230769230774,17.59482915376607,0.0,40.769230769230774,45.0,0.0,1.517387173850959,0.048,1.3656484564658633,0.0,0.10373871738509566,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 05:00:00,6.582582882115639,20.0,8.0,6.929034612753304,42.30769230769231,47.706008967118095,0.29866528503247,67.7060089671181,42.30769230769231,42.30769230769231,73.10432562654388,0.0,42.30769230769231,47.706008967118095,0.6929034612753304,1.500411038244312,0.048,1.350369934419881,6.929034612753304,7.031075716577735,0.0,24.0,0.0,42.30769230769231,47.706008967118095,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 06:00:00,4.83730038422203,20.0,10.2,5.091895141286347,38.92307692307692,45.0,0.4620215420360116,54.50077946068768,38.92307692307692,38.92307692307692,60.57770253761076,0.0,38.92307692307692,45.0,0.5091895141286347,1.3176923076923077,0.048,1.185923076923077,5.091895141286347,5.175664372055579,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 07:00:00,5.7911186581423,19.999999999999993,9.6,6.095914376991894,39.84615384615385,45.0,0.2866105775902638,63.33532678744233,39.84615384615385,39.84615384615385,68.48917294128847,0.0,39.84615384615385,45.0,0.6095914376991894,1.3453846153846156,0.048,1.2108461538461541,6.095914376991894,6.182452838530356,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 08:00:00,5.871268807637939,20.0,9.0,6.180282955408357,40.769230769230774,45.0,0.2795046106034074,64.06168961746555,40.769230769230774,40.769230769230774,68.29245884823477,0.0,40.769230769230774,45.0,0.6180282955408357,1.3730769230769233,0.048,1.235769230769231,6.180282955408357,6.26959064771605,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 09:00:00,5.651056696058546,20.0,11.0,5.9484807326932065,37.69230769230769,45.0,0.30057899312166586,62.06040924009751,37.69230769230769,37.69230769230769,69.36810154778982,0.0,37.69230769230769,45.0,0.5948480732693207,1.2807692307692307,0.048,1.1526923076923077,5.9484807326932065,6.028557655770129,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 10:00:00,5.558356780345054,19.999999999999996,11.0,5.850901874047425,37.69230769230769,45.0,0.3111087456212664,61.21259767490821,37.69230769230769,37.69230769230769,68.52028998260052,0.0,37.69230769230769,45.0,0.5850901874047425,1.2807692307692309,0.048,1.1526923076923077,5.850901874047425,5.930978797124348,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 11:00:00,5.157381484373217,20.0,13.0,5.428822615129702,34.61538461538461,45.0,0.3741973147396154,57.506822768244746,34.61538461538461,34.61538461538461,67.89143815286013,0.0,34.61538461538461,45.0,0.5428822615129703,1.1884615384615382,0.048,1.0696153846153844,5.428822615129702,5.499668768975856,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 12:00:00,4.910469588343373,20.0,13.4,5.168915356150919,34.0,45.0,0.43720638299553805,55.191894920181625,34.0,34.0,66.19189492018162,0.0,34.0,45.0,0.5168915356150918,1.17,0.048,1.053,5.168915356150919,5.237915356150919,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 13:00:00,4.766781742219125,20.0,13.0,5.017664991809605,34.61538461538461,45.0,0.48973855170824293,53.83241324113341,34.61538461538461,34.61538461538461,64.2170286257488,0.0,34.61538461538461,45.0,0.5017664991809605,1.1884615384615382,0.048,1.0696153846153844,5.017664991809605,5.088511145655759,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 14:00:00,4.479835604961552,20.0,14.0,4.715616426275318,33.07692307692308,45.0,0.6676555558065124,51.0887482160837,33.07692307692308,33.07692307692308,63.01182513916062,0.0,33.07692307692308,45.0,0.4715616426275318,1.1423076923076925,0.048,1.028076923076923,4.715616426275318,4.781847195506088,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 15:00:00,4.418087308345036,20.0,13.6,4.650618219310564,33.69230769230769,45.0,0.7298525753107991,50.49310062464251,33.69230769230769,33.69230769230769,61.800792932334815,0.0,33.69230769230769,45.0,0.4650618219310564,1.1607692307692308,0.048,1.0446923076923078,4.650618219310564,4.718695142387487,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 16:00:00,4.413664564820092,20.0,13.0,4.645962699810623,34.61538461538461,45.0,0.7348390823028071,50.45036369854785,34.61538461538461,34.61538461538461,60.83497908316323,0.0,34.61538461538461,45.0,0.4645962699810623,1.1884615384615382,0.048,1.0696153846153844,4.645962699810623,4.716808853656777,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 17:00:00,4.551567542390858,20.0,12.0,4.791123728832482,36.15384615384615,45.0,0.609335905039195,51.778328738586396,36.15384615384615,36.15384615384615,60.62448258474024,0.0,36.15384615384615,45.0,0.4791123728832482,1.2346153846153847,0.048,1.1111538461538462,4.791123728832482,4.86658526729402,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 18:00:00,4.529969305608549,20.0,12.0,4.768388742745841,36.15384615384615,45.0,0.6255824719098477,51.570964077835214,36.15384615384615,36.15384615384615,60.41711792398906,0.0,36.15384615384615,45.0,0.47683887427458405,1.2346153846153847,0.048,1.1111538461538462,4.768388742745841,4.843850281207379,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 19:00:00,4.531129726026615,20.0,12.0,4.769610237922753,36.15384615384615,45.0,0.6246830117608901,51.58211106483613,36.15384615384615,36.15384615384615,60.428264910989974,0.0,36.15384615384615,45.0,0.4769610237922753,1.2346153846153847,0.048,1.1111538461538462,4.769610237922753,4.845071776384291,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 20:00:00,4.670017368966769,20.000000000000007,11.0,4.9158077568071255,37.69230769230769,45.0,0.5356418587243218,52.911564861052796,37.69230769230769,37.69230769230769,60.2192571687451,0.0,37.69230769230769,45.0,0.49158077568071257,1.2807692307692304,0.048,1.1526923076923075,4.9158077568071255,4.995884679884049,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 21:00:00,3.875365154670282,19.999999999999996,11.0,4.079331741758192,37.69230769230769,45.0,20.560591976194015,45.17103910717604,37.69230769230769,37.69230769230769,52.47873141486835,0.0,37.69230769230769,45.0,0.40793317417581915,1.2807692307692309,0.048,1.1526923076923077,4.079331741758192,4.159408664835114,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 22:00:00,3.9931478693603024,20.0,9.0,4.203313546695055,40.769230769230774,45.0,2.704292377920099,46.33992396329975,40.769230769230774,40.769230769230774,50.57069319406898,0.0,40.769230769230774,45.0,0.4203313546695055,1.3730769230769233,0.048,1.235769230769231,4.203313546695055,4.292621239002748,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-14 23:00:00,0.0,18.459514152838914,9.0,0.0,40.769230769230774,45.0,0.0,-8.080971694322173,40.769230769230774,40.769230769230774,18.459514152838914,0.0,40.769230769230774,45.0,0.0,1.4655060739065884,0.048,1.3189554665159295,0.0,0.0985506073906588,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 00:00:00,0.0,18.005998021343718,9.6,0.0,39.84615384615385,45.0,0.0,-8.988003957312564,39.84615384615385,39.84615384615385,18.005998021343718,0.0,39.84615384615385,45.0,0.0,1.4650247341039921,0.048,1.318522260693593,0.0,0.0985024734103992,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 01:00:00,0.0,17.798399725555427,8.0,0.0,42.30769230769231,45.0,0.0,-9.403200548889146,42.30769230769231,42.30769230769231,17.798399725555427,0.0,42.30769230769231,45.0,0.0,1.5513267856974435,0.048,1.396194107127699,0.0,0.1071326785697444,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 02:00:00,0.0,17.640772982002538,7.0,0.0,43.84615384615385,45.0,0.0,-9.718454035994924,43.84615384615385,43.84615384615385,17.640772982002538,0.0,43.84615384615385,45.0,0.0,1.606938236464463,0.048,1.4462444128180167,0.0,0.11269382364644631,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 03:00:00,0.0,17.563865807240497,9.0,0.0,40.769230769230774,45.0,0.0,-9.872268385519007,40.769230769230774,40.769230769230774,17.563865807240497,0.0,40.769230769230774,45.0,0.0,1.5192449746424934,0.048,1.367320477178244,0.0,0.10392449746424948,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 04:00:00,0.0,17.441775762691677,7.0,0.0,43.84615384615385,45.0,0.0,-10.116448474616647,43.84615384615385,43.84615384615385,17.441775762691677,0.0,43.84615384615385,45.0,0.0,1.6188780696231146,0.048,1.4569902626608033,0.0,0.11388780696231127,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 05:00:00,6.9416879788183925,20.0,8.0,7.307039977703571,42.30769230769231,49.27857837604596,0.31495861972860245,69.27857837604594,42.30769230769231,42.30769230769231,76.24946444439959,0.0,42.30769230769231,49.27857837604596,0.7307039977703571,1.547588120512148,0.048,1.3928293084609331,7.307039977703571,7.413798789754787,0.0,24.0,0.0,42.30769230769231,49.27857837604596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 06:00:00,5.19533456844404,20.000000000000004,8.2,5.468773229941095,42.0,45.0,0.36658849392711523,57.860359119511884,42.0,42.0,60.860359119511884,0.0,42.0,45.0,0.5468773229941095,1.4099999999999997,0.048,1.2689999999999997,5.468773229941095,5.561773229941094,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 07:00:00,6.417207382358448,20.0,7.0,6.754955139324682,43.84615384615385,46.97518581890101,0.2911618594536499,66.97518581890102,43.84615384615385,43.84615384615385,70.10421779164818,0.0,43.84615384615385,46.97518581890101,0.6754955139324682,1.524640189951646,0.048,1.3721761709564815,6.754955139324682,6.859419158319846,0.0,24.0,0.0,43.84615384615385,46.97518581890101,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 08:00:00,6.33144032753272,19.999999999999993,8.0,6.6646740289818105,42.30769230769231,46.59445822484122,0.28727043228369875,66.59445822484122,42.30769230769231,42.30769230769231,70.88122414199013,0.0,42.30769230769231,46.59445822484122,0.6664674028981811,1.467064515976006,0.048,1.3203580643784054,6.6646740289818105,6.763380480579411,0.0,24.0,0.0,42.30769230769231,46.59445822484122,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 09:00:00,6.227404317994466,19.999999999999996,9.2,6.5551624399941755,40.46153846153846,46.13103120232422,0.2825501051721627,66.13103120232422,40.46153846153846,40.46153846153846,71.80052394311,0.0,40.46153846153846,46.13103120232422,0.6555162439994175,1.3977770899158808,0.048,1.2579993809242926,6.5551624399941755,6.646940148985763,0.0,24.0,0.0,40.46153846153846,46.13103120232422,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 10:00:00,5.926480844909408,20.0,11.0,6.238400889378324,37.69230769230769,45.0,0.27493528458959726,64.56071884049362,37.69230769230769,37.69230769230769,71.86841114818593,0.0,37.69230769230769,45.0,0.6238400889378324,1.2807692307692307,0.048,1.1526923076923077,6.238400889378324,6.318477812455248,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 11:00:00,5.549779818470993,20.0,13.0,5.841873493127362,34.61538461538461,45.0,0.31214210838734063,61.13399058820205,34.61538461538461,34.61538461538461,71.51860597281744,0.0,34.61538461538461,45.0,0.5841873493127362,1.1884615384615382,0.048,1.0696153846153844,5.841873493127362,5.912719646973515,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 12:00:00,5.371151258194445,20.0,13.2,5.653843429678362,34.30769230769231,45.0,0.33636033666485127,59.49042121002431,34.30769230769231,34.30769230769231,70.182728902332,0.0,34.30769230769231,45.0,0.5653843429678362,1.1792307692307693,0.048,1.0613076923076923,5.653843429678362,5.723766506601439,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 13:00:00,5.251095954899155,20.0,13.0,5.527469426209636,34.61538461538461,45.0,0.3561675562388837,58.37870271088018,34.61538461538461,34.61538461538461,68.76331809549556,0.0,34.61538461538461,45.0,0.5527469426209637,1.1884615384615382,0.048,1.0696153846153844,5.527469426209636,5.59831558005579,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 14:00:00,5.095468244738164,20.0,13.3,5.36365078393491,34.15384615384615,45.0,0.3876195098641943,56.92880328526938,34.15384615384615,34.15384615384615,67.77495713142324,0.0,34.15384615384615,45.0,0.536365078393491,1.1746153846153848,0.048,1.0571538461538463,5.36365078393491,5.433112322396449,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 15:00:00,4.983885087704844,20.000000000000007,13.6,5.246194829162994,33.69230769230769,45.0,0.4155657050652427,55.882952308512586,33.69230769230769,33.69230769230769,67.19064461620489,0.0,33.69230769230769,45.0,0.5246194829162995,1.1607692307692306,0.048,1.0446923076923076,5.246194829162994,5.314271752239917,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 16:00:00,4.942722710796194,20.0,13.3,5.2028660113644145,34.15384615384615,45.0,0.42733628488896214,55.4957839498866,34.15384615384615,34.15384615384615,66.34193779604044,0.0,34.15384615384615,45.0,0.5202866011364414,1.1746153846153848,0.048,1.0571538461538463,5.2028660113644145,5.272327549825953,0.0,24.0,0.0,34.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 17:00:00,4.907039972514555,20.0,13.1,5.165305234225848,34.46153846153846,45.0,0.4382918119843389,55.15955401879371,34.46153846153846,34.46153846153846,65.69801555725525,0.0,34.46153846153846,45.0,0.5165305234225848,1.1838461538461535,0.048,1.0654615384615382,5.165305234225848,5.235689849610463,0.0,24.0,0.0,34.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 18:00:00,4.910211667503077,20.0,12.8,5.168643860529555,34.92307692307692,45.0,0.43728776421876386,55.18946293622949,34.92307692307692,34.92307692307692,65.26638601315257,0.0,34.92307692307692,45.0,0.5168643860529555,1.1976923076923076,0.048,1.077923076923077,5.168643860529555,5.240413091298785,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 19:00:00,4.978577265623978,20.0,12.0,5.24060764802524,36.15384615384615,45.0,0.41703465172837995,55.833069134881725,36.15384615384615,36.15384615384615,64.67922298103556,0.0,36.15384615384615,45.0,0.5240607648025241,1.2346153846153847,0.048,1.1111538461538462,5.24060764802524,5.316069186486779,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 20:00:00,4.969252002433896,20.0,12.0,5.230791581509364,36.15384615384615,45.0,0.4196496211184963,55.745400116147806,36.15384615384615,36.15384615384615,64.59155396230165,0.0,36.15384615384615,45.0,0.5230791581509364,1.2346153846153847,0.048,1.1111538461538462,5.230791581509364,5.306253119970902,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 21:00:00,4.237246931188487,20.0,11.4,4.460259927566828,37.07692307692308,45.0,1.0287901722110986,48.73744983725075,37.07692307692308,37.07692307692308,56.66052676032767,0.0,37.07692307692308,45.0,0.44602599275668287,1.2623076923076924,0.048,1.1360769230769232,4.460259927566828,4.538490696797598,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 22:00:00,4.249274545141253,20.0,11.0,4.472920573832898,37.69230769230769,45.0,1.0003162506015306,48.85474694588453,37.69230769230769,37.69230769230769,56.162439253576835,0.0,37.69230769230769,45.0,0.4472920573832898,1.2807692307692307,0.048,1.1526923076923077,4.472920573832898,4.552997496909821,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-15 23:00:00,0.0,18.378747524955866,11.0,0.0,37.69230769230769,45.0,0.0,-8.242504950088268,37.69230769230769,37.69230769230769,18.378747524955866,0.0,37.69230769230769,45.0,0.0,1.3780443792718788,0.048,1.240239941344691,0.0,0.08980443792718784,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 00:00:00,0.0,17.904721887739292,10.8,0.0,38.0,45.0,0.0,-9.190556224521416,38.0,38.0,17.904721887739292,0.0,38.0,45.0,0.0,1.4157166867356425,0.048,1.2741450180620781,0.0,0.09357166867356437,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 01:00:00,0.0,17.71809415093654,10.0,0.0,39.230769230769226,45.0,0.0,-9.56381169812692,39.230769230769226,39.230769230769226,17.71809415093654,0.0,39.230769230769226,45.0,0.0,1.4638374278668844,0.048,1.317453685080196,0.0,0.09838374278668849,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 02:00:00,0.0,17.596862649762652,9.0,0.0,40.769230769230774,45.0,0.0,-9.806274700474695,40.769230769230774,40.769230769230774,17.596862649762652,0.0,40.769230769230774,45.0,0.0,1.517265164091164,0.048,1.3655386476820477,0.0,0.10372651640911634,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 03:00:00,0.0,17.529456517901984,10.2,0.0,38.92307692307692,45.0,0.0,-9.941086964196032,38.92307692307692,38.92307692307692,17.529456517901984,0.0,38.92307692307692,45.0,0.0,1.4659249166181885,0.048,1.3193324249563696,0.0,0.09859249166181883,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 04:00:00,0.0,17.436086565874376,9.0,0.0,40.769230769230774,45.0,0.0,-10.127826868251248,40.769230769230774,40.769230769230774,17.436086565874376,0.0,40.769230769230774,45.0,0.0,1.5269117291244607,0.048,1.3742205562120144,0.0,0.10469117291244623,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
