timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-16 05:00:00,7.837812850254743,19.999999999999996,10.0,8.250329316057623,39.230769230769226,56.24762435962447,0.517172672173762,70.0,39.230769230769226,39.230769230769226,87.01685512885524,0.0,39.230769230769226,56.24762435962447,0.8250329316057623,1.6643518077118111,0.048,1.49791662694063,8.250329316057623,8.368764496828803,0.0,24.0,0.0,39.230769230769226,56.24762435962447,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 06:00:00,6.067587810399198,20.000000000000007,10.8,6.386934537262314,38.0,45.41563045391793,0.2752989024682032,65.41563045391793,38.0,38.0,72.83126090783585,0.0,38.0,45.41563045391793,0.6386934537262314,1.3024689136175376,0.048,1.1722220222557838,6.386934537262314,6.469181428624068,0.0,24.0,0.0,38.0,45.41563045391793,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 07:00:00,6.1228504661275664,20.000000000000004,10.0,6.445105753818491,39.230769230769226,45.6634938311133,0.27780628249217637,65.6634938311133,39.230769230769226,39.230769230769226,72.09621843145737,0.0,39.230769230769226,45.6634938311133,0.6445105753818491,1.3468278918564756,0.048,1.212145102670828,6.445105753818491,6.531788543004138,0.0,24.0,0.0,39.230769230769226,45.6634938311133,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 08:00:00,6.116580201439725,19.999999999999996,10.0,6.438505475199711,39.230769230769226,45.635396563241116,0.2775217877241255,65.63539656324112,39.230769230769226,39.230769230769226,72.040023895713,0.0,39.230769230769226,45.635396563241116,0.6438505475199711,1.3459849738203105,0.048,1.2113864764382793,6.438505475199711,6.525103972581742,0.0,24.0,0.0,39.230769230769226,45.635396563241116,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 09:00:00,6.126027418804826,20.0,10.8,6.448449914531396,38.0,45.67772732867978,0.2779504273504912,65.67772732867978,38.0,38.0,73.35545465735956,0.0,38.0,45.67772732867978,0.6448449914531396,1.3103318198603933,0.048,1.179298637874354,6.448449914531396,6.5314830965174355,0.0,24.0,0.0,38.0,45.67772732867978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 10:00:00,6.057962592436693,20.0,11.0,6.37680272888073,37.69230769230769,45.37240638322619,0.2748621865896865,65.3724063832262,37.69230769230769,37.69230769230769,73.0525050741447,0.0,37.69230769230769,45.37240638322619,0.6376802728880729,1.2919414222660166,0.048,1.162747280039415,6.37680272888073,6.457996871107331,0.0,24.0,0.0,37.69230769230769,45.37240638322619,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 11:00:00,5.974794226236602,20.0,11.0,6.289257080249055,37.69230769230769,45.0,0.27113590563639184,64.99651551983375,37.69230769230769,37.69230769230769,72.30420782752606,0.0,37.69230769230769,45.0,0.6289257080249054,1.2807692307692307,0.048,1.1526923076923077,6.289257080249055,6.369334003325978,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 12:00:00,5.718708038137138,20.0,12.4,6.019692671723304,35.53846153846154,45.0,0.29356558735259314,62.67710677890662,35.53846153846154,35.53846153846154,72.13864524044507,0.0,35.53846153846154,45.0,0.6019692671723303,1.2161538461538464,0.048,1.0945384615384617,6.019692671723304,6.093308056338688,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 13:00:00,5.650354497206733,20.0,12.0,5.947741576007087,36.15384615384615,45.0,0.3006546067019522,62.053999218030356,36.15384615384615,36.15384615384615,70.9001530641842,0.0,36.15384615384615,45.0,0.5947741576007087,1.2346153846153847,0.048,1.1111538461538462,5.947741576007087,6.023203114468625,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 14:00:00,5.562110419706513,20.0,12.0,5.854853073375277,36.15384615384615,45.0,0.31065981666074466,61.24699063584379,36.15384615384615,36.15384615384615,70.09314448199763,0.0,36.15384615384615,45.0,0.5854853073375277,1.2346153846153847,0.048,1.1111538461538462,5.854853073375277,5.930314611836815,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 15:00:00,5.482558207234104,20.0,12.2,5.771113902351688,35.84615384615385,45.0,0.32062376450465774,60.516935244549586,35.84615384615385,35.84615384615385,69.67078139839575,0.0,35.84615384615385,45.0,0.5771113902351688,1.2253846153846153,0.048,1.1028461538461538,5.771113902351688,5.845652363890149,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 16:00:00,5.36974874894586,20.0,12.0,5.652367104153537,36.15384615384615,45.0,0.3365733926760162,59.47746722775496,36.15384615384615,36.15384615384615,68.32362107390881,0.0,36.15384615384615,45.0,0.5652367104153537,1.2346153846153847,0.048,1.1111538461538462,5.652367104153537,5.7278286426150755,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 17:00:00,5.347600461087436,20.0,12.0,5.629053116934143,36.15384615384615,45.0,0.3399916988017483,59.27279552547731,36.15384615384615,36.15384615384615,68.11894937163115,0.0,36.15384615384615,45.0,0.5629053116934143,1.2346153846153847,0.048,1.1111538461538462,5.629053116934143,5.704514655395681,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 18:00:00,5.44582869512787,20.000000000000004,11.0,5.732451258029337,37.69230769230769,45.0,0.3255652171314192,60.17904267977295,37.69230769230769,37.69230769230769,67.48673498746525,0.0,37.69230769230769,45.0,0.5732451258029336,1.2807692307692304,0.048,1.1526923076923075,5.732451258029337,5.81252818110626,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 19:00:00,5.372863334936814,20.0,11.0,5.655645615722962,37.69230769230769,45.0,0.3361007943531571,59.506233389485644,37.69230769230769,37.69230769230769,66.81392569717795,0.0,37.69230769230769,45.0,0.5655645615722962,1.2807692307692307,0.048,1.1526923076923077,5.655645615722962,5.735722538799886,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 20:00:00,5.377037252731369,19.999999999999993,11.0,5.660039213401441,37.69230769230769,45.0,0.33547052644044784,59.54477745409379,37.69230769230769,37.69230769230769,66.8524697617861,0.0,37.69230769230769,45.0,0.5660039213401441,1.280769230769231,0.048,1.1526923076923081,5.660039213401441,5.740116136478364,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 21:00:00,5.3290752532499,20.0,11.4,5.609552898157789,37.07692307692308,45.0,0.34293068993174053,59.10145433437785,37.07692307692308,37.07692307692308,67.02453125745477,0.0,37.07692307692308,45.0,0.5609552898157789,1.2623076923076924,0.048,1.1360769230769232,5.609552898157789,5.687783667388557,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 22:00:00,5.365069741431035,20.000000000000007,11.0,5.6474418330853,37.69230769230769,45.0,0.33728708151480186,59.43424490793308,37.69230769230769,37.69230769230769,66.74193721562538,0.0,37.69230769230769,45.0,0.56474418330853,1.2807692307692304,0.048,1.1526923076923075,5.6474418330853,5.727518756162223,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-16 23:00:00,0.0,18.27959600096633,11.0,0.0,37.69230769230769,45.0,0.0,-8.440807998067342,37.69230769230769,37.69230769230769,18.27959600096633,0.0,37.69230769230769,45.0,0.0,1.3839934707112511,0.048,1.245594123640126,0.0,0.09039934707112507,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 00:00:00,0.0,17.78510262819504,11.0,0.0,37.69230769230769,45.0,0.0,-9.429794743609918,37.69230769230769,37.69230769230769,17.78510262819504,0.0,37.69230769230769,45.0,0.0,1.4136630730775281,0.048,1.2722967657697755,0.0,0.09336630730775264,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 01:00:00,0.0,17.59151427264039,10.0,0.0,39.230769230769226,45.0,0.0,-9.816971454719223,39.230769230769226,39.230769230769226,17.59151427264039,0.0,39.230769230769226,45.0,0.0,1.4714322205646535,0.048,1.3242889985081883,0.0,0.0991432220564652,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 02:00:00,0.0,17.46968845658591,9.0,0.0,40.769230769230774,45.0,0.0,-10.06062308682818,40.769230769230774,40.769230769230774,17.46968845658591,0.0,40.769230769230774,45.0,0.0,1.5248956156817686,0.048,1.3724060541135918,0.0,0.10448956156817668,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 03:00:00,0.0,17.39906248919243,10.0,0.0,39.230769230769226,45.0,0.0,-10.201875021615137,39.230769230769226,39.230769230769226,17.39906248919243,0.0,39.230769230769226,45.0,0.0,1.482979327571531,0.048,1.3346813948143779,0.0,0.10029793275715315,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 04:00:00,0.0,17.288696463152682,8.0,0.0,42.30769230769231,45.0,0.0,-10.422607073694635,42.30769230769231,42.30769230769231,17.288696463152682,0.0,42.30769230769231,45.0,0.0,1.5819089814416083,0.048,1.4237180832974474,0.0,0.11019089814416083,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 05:00:00,8.467884650202995,20.0,8.0,8.913562789687363,42.30769230769231,61.53305228740837,0.9075414321682101,70.0,42.30769230769231,42.30769230769231,89.22535997971606,0.0,42.30769230769231,61.53305228740837,0.8913562789687364,1.9152223378530202,0.048,1.7237001040677182,8.913562789687363,9.057085023472665,0.0,24.0,0.0,42.30769230769231,61.53305228740837,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 06:00:00,6.646756038357667,20.0,8.6,6.996585303534387,41.38461538461539,47.9884562626485,0.3015769527385512,67.9884562626485,41.38461538461539,41.38461538461539,74.59229714068161,0.0,41.38461538461539,47.9884562626485,0.6996585303534386,1.4811921494179163,0.048,1.3330729344761247,6.996585303534387,7.096704518476178,0.0,24.0,0.0,41.38461538461539,47.9884562626485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 07:00:00,6.707100072433761,20.0,8.0,7.060105339403959,42.30769230769231,48.25347672102181,0.304314885319136,68.25347672102183,42.30769230769231,42.30769230769231,74.19926113435133,0.0,42.30769230769231,48.25347672102181,0.7060105339403959,1.5168350708614236,0.048,1.3651515637752811,7.060105339403959,7.163788846490101,0.0,24.0,0.0,42.30769230769231,48.25347672102181,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 08:00:00,6.727599139364604,20.0,8.0,7.0816833045943195,42.30769230769231,48.343379657517644,0.30524497002561746,68.34337965751763,42.30769230769231,42.30769230769231,74.37906700734297,0.0,42.30769230769231,48.343379657517644,0.708168330459432,1.5195321589562987,0.048,1.3675789430606686,7.0816833045943195,7.1856365204899495,0.0,24.0,0.0,42.30769230769231,48.343379657517644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 09:00:00,6.754680228527437,20.0,8.8,7.110189714239408,41.07692307692308,48.46205257760643,0.30647369457928486,68.46205257760643,41.07692307692308,41.07692307692308,75.84718207828978,0.0,41.07692307692308,48.46205257760643,0.7110189714239408,1.4861692696358852,0.048,1.3375523426722966,7.110189714239408,7.210806641202996,0.0,24.0,0.0,41.07692307692308,48.46205257760643,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 10:00:00,6.261240435247663,20.000000000000004,12.0,6.590779405523856,36.15384615384615,46.28194839176838,0.28408531920361446,66.28194839176838,36.15384615384615,36.15384615384615,76.4100506296906,0.0,36.15384615384615,46.28194839176838,0.6590779405523856,1.2730738363684357,0.048,1.145766452731592,6.590779405523856,6.6700867891607,0.0,24.0,0.0,36.15384615384615,46.28194839176838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 11:00:00,5.852155199948302,20.000000000000004,14.0,6.160163368366634,33.07692307692308,45.0,0.28114645366646257,63.888680945928314,33.07692307692308,33.07692307692308,75.81175786900523,0.0,33.07692307692308,45.0,0.6160163368366633,1.1423076923076922,0.048,1.028076923076923,6.160163368366634,6.226394137597404,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 12:00:00,5.553900357138688,19.999999999999996,14.8,5.846210902251251,31.846153846153847,45.0,0.3116443397079823,61.17175845202834,31.846153846153847,31.846153846153847,74.3256046058745,0.0,31.846153846153847,45.0,0.5846210902251251,1.1053846153846154,0.048,0.9948461538461538,5.846210902251251,5.908749363789712,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 13:00:00,5.303925149277191,19.999999999999996,15.0,5.583079104502306,31.53846153846154,45.0,0.3470424354508154,58.868618751960526,31.53846153846154,31.53846153846154,72.33015721349898,0.0,31.53846153846154,45.0,0.5583079104502306,1.0961538461538467,0.048,0.986538461538462,5.583079104502306,5.644694489117691,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 14:00:00,4.860441137516443,20.0,17.0,5.116253828964677,30.0,45.0,0.4537797464950934,54.71961326993005,30.0,30.0,69.71961326993005,0.0,30.0,45.0,0.5116253828964676,1.05,0.048,0.945,5.116253828964677,5.173253828964676,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 15:00:00,4.571516426608386,20.0,18.0,4.812122554324617,30.0,45.0,0.5952060363185234,51.969656319360325,30.0,30.0,66.96965631936033,0.0,30.0,45.0,0.4812122554324617,1.05,0.048,0.945,4.812122554324617,4.869122554324616,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 16:00:00,4.467270517428696,20.0,17.0,4.702390018345996,30.0,45.0,0.6792881565723872,50.967694945586985,30.0,30.0,65.96769494558698,0.0,30.0,45.0,0.4702390018345996,1.05,0.048,0.945,4.702390018345996,4.759390018345996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 17:00:00,4.49196742051642,20.0,16.0,4.728386758438337,30.0,45.0,0.6568625708490721,51.20555297608661,30.0,30.0,66.20555297608661,0.0,30.0,45.0,0.47283867584383366,1.05,0.048,0.945,4.728386758438337,4.785386758438336,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 18:00:00,4.403282676835312,19.999999999999993,16.0,4.6350343966687495,30.0,45.0,0.7468627565433408,50.35000476656006,30.0,30.0,65.35000476656006,0.0,30.0,45.0,0.46350343966687496,1.0500000000000005,0.048,0.9450000000000004,4.6350343966687495,4.69203439666875,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 19:00:00,4.390037734526241,20.000000000000004,15.0,4.6210923521328855,31.53846153846154,45.0,0.7628847399911738,50.221890142420364,31.53846153846154,31.53846153846154,63.68342860395882,0.0,31.53846153846154,45.0,0.46210923521328856,1.0961538461538463,0.048,0.9865384615384616,4.6210923521328855,4.68270773674827,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 20:00:00,4.340346112601031,19.999999999999996,15.0,4.568785381685296,31.53846153846154,45.0,0.8308530462482074,49.74043888440306,31.53846153846154,31.53846153846154,63.20197734594152,0.0,31.53846153846154,45.0,0.4568785381685296,1.0961538461538467,0.048,0.986538461538462,4.568785381685296,4.6304007663006805,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 21:00:00,4.296873309531488,20.000000000000004,15.0,4.5230245363489345,31.53846153846154,45.0,0.9029601001970732,49.31819643216619,31.53846153846154,31.53846153846154,62.77973489370465,0.0,31.53846153846154,45.0,0.45230245363489346,1.0961538461538463,0.048,0.9865384615384616,4.5230245363489345,4.584639920964319,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 22:00:00,4.24284235927801,19.999999999999993,15.0,4.466149851871589,31.53846153846154,45.0,1.0153219895741992,48.7920277726503,31.53846153846154,31.53846153846154,62.25356623418876,0.0,31.53846153846154,45.0,0.4466149851871589,1.096153846153847,0.048,0.9865384615384621,4.466149851871589,4.527765236486974,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-17 23:00:00,0.0,18.558768172171085,13.0,0.0,34.61538461538461,45.0,0.0,-7.88246365565783,34.61538461538461,34.61538461538461,18.558768172171085,0.0,34.61538461538461,45.0,0.0,1.2749354481312731,0.048,1.1474419033181458,0.0,0.07949354481312731,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 00:00:00,0.0,18.170465917826377,14.2,0.0,32.769230769230774,45.0,0.0,-8.659068164347246,32.769230769230774,32.769230769230774,18.170465917826377,0.0,32.769230769230774,45.0,0.0,1.2428489680073405,0.048,1.1185640712066063,0.0,0.07628489680073414,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 01:00:00,0.0,18.035433160190898,14.0,0.0,33.07692307692308,45.0,0.0,-8.929133679618204,33.07692307692308,33.07692307692308,18.035433160190898,0.0,33.07692307692308,45.0,0.0,1.2601817026962385,0.048,1.1341635324266148,0.0,0.07801817026962365,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 02:00:00,0.0,17.970409251326323,14.0,0.0,33.07692307692308,45.0,0.0,-9.059181497347353,33.07692307692308,33.07692307692308,17.970409251326323,0.0,33.07692307692308,45.0,0.0,1.264083137228113,0.048,1.1376748235053016,0.0,0.07840831372281132,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 03:00:00,0.0,17.943451414828132,15.0,0.0,31.53846153846154,45.0,0.0,-9.113097170343735,31.53846153846154,31.53846153846154,17.943451414828132,0.0,31.53846153846154,45.0,0.0,1.2195467612641584,0.048,1.0975920851377425,0.0,0.07395467612641582,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 04:00:00,0.0,17.91358206618707,15.0,0.0,31.53846153846154,45.0,0.0,-9.172835867625857,31.53846153846154,31.53846153846154,17.91358206618707,0.0,31.53846153846154,45.0,0.0,1.221338922182622,0.048,1.0992050299643599,0.0,0.07413389221826217,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 05:00:00,6.0906138945763795,20.0,15.0,6.411172520606716,31.53846153846154,45.51896980481395,0.2763436431296,65.51896980481393,31.53846153846154,31.53846153846154,79.49947807116635,0.0,31.53846153846154,45.51896980481395,0.6411172520606716,1.1117229402982642,0.048,1.000550646268438,6.411172520606716,6.474344814636542,0.0,24.0,0.0,31.53846153846154,45.51896980481395,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 06:00:00,4.544181578759295,20.0,16.2,4.783349030272942,30.0,45.0,0.6147763827384841,51.707441707287245,30.0,30.0,66.70744170728724,0.0,30.0,45.0,0.4783349030272942,1.05,0.048,0.945,4.783349030272942,4.840349030272941,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 07:00:00,4.596038395150924,20.0,15.0,4.837935152790446,31.53846153846154,45.0,0.5788864428115557,52.204580110996346,31.53846153846154,31.53846153846154,65.6661185725348,0.0,31.53846153846154,45.0,0.4837935152790446,1.0961538461538465,0.048,0.9865384615384619,4.837935152790446,4.899550537405831,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 08:00:00,4.413279328436795,20.000000000000007,16.0,4.645557187828206,30.0,45.0,0.7352771925055495,50.446640695484405,30.0,30.0,65.4466406954844,0.0,30.0,45.0,0.46455571878282054,1.0499999999999996,0.048,0.9449999999999996,4.645557187828206,4.702557187828206,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 09:00:00,4.206341901771748,20.0,18.0,4.427728317654472,30.0,45.0,1.1109834956539761,48.435701057057486,30.0,30.0,63.435701057057486,0.0,30.0,45.0,0.4427728317654472,1.05,0.048,0.945,4.427728317654472,4.484728317654471,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 10:00:00,4.068817357716206,20.0,18.0,4.28296563970127,30.0,45.0,1.7694262186293659,47.08667178065397,30.0,30.0,62.08667178065397,0.0,30.0,45.0,0.42829656397012694,1.05,0.048,0.945,4.28296563970127,4.339965639701269,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 11:00:00,3.7541262588047664,19.999999999999996,19.0,3.9517118513734384,30.0,45.0,0.0,43.95925748018084,30.0,30.0,58.95925748018084,0.0,30.0,45.0,0.39517118513734384,1.0500000000000003,0.048,0.9450000000000003,3.9517118513734384,4.008711851373438,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 12:00:00,3.482551855503629,20.0,19.6,3.6658440584248724,30.0,45.0,0.0,41.211410055746896,30.0,30.0,56.211410055746896,0.0,30.0,45.0,0.36658440584248725,1.05,0.048,0.945,3.6658440584248724,3.7228440584248728,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 13:00:00,3.07677858684517,20.000000000000004,21.0,3.238714301942284,30.0,45.0,0.0,37.01105313011766,30.0,30.0,52.01105313011766,0.0,30.0,45.0,0.32387143019422837,1.0499999999999998,0.048,0.9449999999999998,3.238714301942284,3.2957143019422834,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 14:00:00,3.1235010054388064,20.000000000000004,19.0,3.2878957951987435,30.0,45.0,0.0,37.500936132143195,30.0,30.0,52.500936132143195,0.0,30.0,45.0,0.32878957951987436,1.0499999999999998,0.048,0.9449999999999998,3.2878957951987435,3.344895795198744,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 15:00:00,2.8284952576508395,20.0,20.2,2.977363429106147,30.0,45.0,0.0,34.378146371682504,30.0,30.0,49.378146371682504,0.0,30.0,45.0,0.2977363429106147,1.05,0.048,0.945,2.977363429106147,3.0343634291061474,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 16:00:00,2.7924064032165123,19.999999999999996,19.0,2.939375161280539,30.0,45.0,0.0,33.991092139705216,30.0,30.0,48.991092139705216,0.0,30.0,45.0,0.2939375161280539,1.0500000000000003,0.048,0.9450000000000003,2.939375161280539,2.996375161280539,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 17:00:00,2.840368892299958,20.000000000000007,18.0,2.989861991894693,30.0,45.0,0.0,34.50524184864118,30.0,30.0,49.50524184864118,0.0,30.0,45.0,0.2989861991894693,1.0499999999999996,0.048,0.9449999999999996,2.989861991894693,3.0468619918946933,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 18:00:00,2.7950195936571145,20.0,18.0,2.9421258880601204,30.0,45.0,0.0,34.01915730496687,30.0,30.0,49.01915730496687,0.0,30.0,45.0,0.29421258880601203,1.05,0.048,0.945,2.9421258880601204,2.9991258880601204,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 19:00:00,2.6815596780629924,20.0,18.0,2.822694397961045,30.0,45.0,0.0,32.794946897520475,30.0,30.0,47.794946897520475,0.0,30.0,45.0,0.28226943979610447,1.05,0.048,0.945,2.822694397961045,2.8796943979610448,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 20:00:00,2.7737597278264032,20.0,17.0,2.9197470819225297,30.0,45.0,0.0,33.790654054204424,30.0,30.0,48.790654054204424,0.0,30.0,45.0,0.29197470819225296,1.05,0.048,0.945,2.9197470819225297,2.97674708192253,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 21:00:00,2.625309917864406,20.0,18.0,2.7634841240677956,30.0,45.0,0.0,32.18360718465482,30.0,30.0,47.18360718465482,0.0,30.0,45.0,0.27634841240677954,1.05,0.048,0.945,2.7634841240677956,2.820484124067796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 22:00:00,2.7106383743547506,20.0,17.0,2.853303551952369,30.0,45.0,0.0,33.10982069199747,30.0,30.0,48.10982069199747,0.0,30.0,45.0,0.2853303551952369,1.05,0.048,0.945,2.853303551952369,2.9103035519523694,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-18 23:00:00,0.0,19.079708926119892,16.0,0.0,30.0,45.0,0.0,-6.840582147760216,30.0,30.0,19.079708926119892,0.0,30.0,45.0,0.0,1.1052174644328066,0.048,0.9946957179895258,0.0,0.06252174644328068,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 00:00:00,0.0,18.839774385393902,17.4,0.0,30.0,45.0,0.0,-7.320451229212196,30.0,30.0,18.839774385393902,0.0,30.0,45.0,0.0,1.119613536876366,0.048,1.0076521831887293,0.0,0.06396135368763667,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 01:00:00,0.0,18.732701230639247,16.0,0.0,30.0,45.0,0.0,-7.534597538721506,30.0,30.0,18.732701230639247,0.0,30.0,45.0,0.0,1.126037926161645,0.048,1.0134341335454806,0.0,0.06460379261616445,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 02:00:00,0.0,18.680909573478793,16.0,0.0,30.0,45.0,0.0,-7.638180853042414,30.0,30.0,18.680909573478793,0.0,30.0,45.0,0.0,1.1291454255912725,0.048,1.0162308830321454,0.0,0.0649145425591271,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 03:00:00,0.0,18.6143649309908,14.6,0.0,32.15384615384615,45.0,0.0,-7.7712701380184015,32.15384615384615,32.15384615384615,18.6143649309908,0.0,32.15384615384615,45.0,0.0,1.197753488755937,0.048,1.0779781398803432,0.0,0.07177534887559367,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 04:00:00,0.0,18.551664775465476,14.0,0.0,33.07692307692308,45.0,0.0,-7.896670449069049,33.07692307692308,33.07692307692308,18.551664775465476,0.0,33.07692307692308,45.0,0.0,1.229207805779764,0.048,1.1062870252017876,0.0,0.07492078057797635,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 05:00:00,4.519452052820065,19.999999999999996,14.0,4.757317950336911,33.07692307692308,45.0,0.6338788477299953,51.46990537508904,33.07692307692308,33.07692307692308,63.39298229816596,0.0,33.07692307692308,45.0,0.4757317950336911,1.1423076923076927,0.048,1.0280769230769236,4.757317950336911,4.82354871956768,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 06:00:00,3.5730229615345914,20.0,14.6,3.7610768016153595,32.15384615384615,45.0,0.0,42.132131244468155,32.15384615384615,32.15384615384615,54.978285090622,0.0,32.15384615384615,45.0,0.37610768016153595,1.1146153846153848,0.048,1.0031538461538463,3.7610768016153595,3.824538340076898,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 07:00:00,3.633457700983792,20.0,14.0,3.824692316825044,33.07692307692308,45.0,0.0,42.74417433320332,33.07692307692308,33.07692307692308,54.66725125628024,0.0,33.07692307692308,45.0,0.3824692316825044,1.1423076923076925,0.048,1.028076923076923,3.824692316825044,3.890923086055814,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 08:00:00,3.5246619143665847,19.999999999999996,15.0,3.7101704361753525,31.53846153846154,45.0,0.0,41.64064074363134,31.53846153846154,31.53846153846154,55.1021792051698,0.0,31.53846153846154,45.0,0.37101704361753524,1.0961538461538467,0.048,0.986538461538462,3.7101704361753525,3.771785820790737,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 09:00:00,3.4822289716486505,19.999999999999996,16.2,3.66550418068279,30.0,45.0,0.0,41.20811426786804,30.0,30.0,56.20811426786804,0.0,30.0,45.0,0.366550418068279,1.0500000000000003,0.048,0.9450000000000003,3.66550418068279,3.7225041806827903,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 10:00:00,3.1017029090381016,20.0,18.0,3.2649504305664228,30.0,45.0,0.0,37.27259579550149,30.0,30.0,52.27259579550149,0.0,30.0,45.0,0.3264950430566423,1.05,0.048,0.945,3.2649504305664228,3.321950430566423,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 11:00:00,2.671157666825745,20.000000000000004,20.0,2.8117449124481526,30.0,45.0,0.0,32.682119417011094,30.0,30.0,47.682119417011094,0.0,30.0,45.0,0.28117449124481525,1.0499999999999998,0.048,0.9449999999999998,2.8117449124481526,2.8687449124481526,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 12:00:00,2.1568917338149816,20.0,22.2,2.270412351384191,30.0,45.0,0.0,26.96656376346276,30.0,30.0,41.96656376346276,0.0,30.0,45.0,0.2270412351384191,1.05,0.048,0.945,2.270412351384191,2.3274123513841913,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 13:00:00,1.902352297567165,20.0,22.0,2.002476102702279,30.0,45.0,0.0,24.023120783377777,30.0,30.0,39.02312078337778,0.0,30.0,45.0,0.2002476102702279,1.05,0.048,0.945,2.002476102702279,2.059476102702279,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 14:00:00,1.6666438884597061,20.0,22.0,1.7543619878523222,30.0,45.0,0.0,21.215203753745627,30.0,30.0,36.21520375374563,0.0,30.0,45.0,0.17543619878523223,1.05,0.048,0.945,1.7543619878523222,1.8113619878523224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 15:00:00,1.4959562341025716,20.0,22.0,1.5746907727395492,30.0,45.0,0.0,19.12447715439062,30.0,30.0,34.12447715439062,0.0,30.0,45.0,0.15746907727395493,1.05,0.048,0.945,1.5746907727395492,1.631690772739549,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 16:00:00,1.3243465729749964,20.0,22.0,1.3940490241842067,30.0,45.0,0.0,16.966069009319163,30.0,30.0,31.966069009319163,0.0,30.0,45.0,0.13940490241842068,1.05,0.048,0.945,1.3940490241842067,1.451049024184207,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 17:00:00,1.541876304006068,20.0,20.0,1.62302768842744,30.0,45.0,0.0,19.692121585900992,30.0,30.0,34.69212158590099,0.0,30.0,45.0,0.162302768842744,1.05,0.048,0.945,1.62302768842744,1.6800276884274399,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 18:00:00,1.4441567506963637,19.999999999999996,20.0,1.5201650007330145,30.0,45.0,0.0,18.479301704765163,30.0,30.0,33.47930170476516,0.0,30.0,45.0,0.15201650007330145,1.0500000000000003,0.048,0.9450000000000003,1.5201650007330145,1.5771650007330145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 19:00:00,1.4727451674492138,20.0,19.0,1.5502580709991725,30.0,45.0,0.0,18.83602580763879,30.0,30.0,33.83602580763879,0.0,30.0,45.0,0.15502580709991726,1.05,0.048,0.945,1.5502580709991725,1.6072580709991726,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 20:00:00,1.463943162647956,20.0,19.0,1.540992802787322,30.0,45.0,0.0,18.72636672329712,30.0,30.0,33.72636672329712,0.0,30.0,45.0,0.1540992802787322,1.05,0.048,0.945,1.540992802787322,1.597992802787322,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 21:00:00,1.4071750765368205,19.999999999999996,19.4,1.4812369226703375,30.0,45.0,0.0,18.01541809120438,30.0,30.0,33.01541809120438,0.0,30.0,45.0,0.14812369226703376,1.0500000000000003,0.048,0.9450000000000003,1.4812369226703375,1.5382369226703374,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 22:00:00,1.5632006382655812,20.0,18.0,1.6454743560690328,30.0,45.0,0.0,19.954393216825963,30.0,30.0,34.95439321682596,0.0,30.0,45.0,0.16454743560690327,1.05,0.048,0.945,1.6454743560690328,1.702474356069033,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-19 23:00:00,0.0,19.50378626166053,19.0,0.0,30.0,45.0,0.0,-5.992427476678941,30.0,30.0,19.50378626166053,0.0,30.0,45.0,0.0,1.0797728243003684,0.048,0.9717955418703315,0.0,0.05997728243003686,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 00:00:00,0.0,19.36601574519058,19.4,0.0,30.0,45.0,0.0,-6.267968509618839,30.0,30.0,19.36601574519058,0.0,30.0,45.0,0.0,1.088039055288565,0.048,0.9792351497597085,0.0,0.060803905528856506,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 01:00:00,0.0,19.314370566375707,19.0,0.0,30.0,45.0,0.0,-6.371258867248585,30.0,30.0,19.314370566375707,0.0,30.0,45.0,0.0,1.0911377660174575,0.048,0.9820239894157118,0.0,0.06111377660174566,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 02:00:00,0.0,19.271338604238423,18.0,0.0,30.0,45.0,0.0,-6.457322791523154,30.0,30.0,19.271338604238423,0.0,30.0,45.0,0.0,1.0937196837456946,0.048,0.9843477153711251,0.0,0.061371968374569486,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 03:00:00,0.0,19.271270295159546,19.4,0.0,30.0,45.0,0.0,-6.457459409680908,30.0,30.0,19.271270295159546,0.0,30.0,45.0,0.0,1.093723782290427,0.048,0.9843514040613844,0.0,0.06137237822904262,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 04:00:00,0.0,19.235013880339082,18.0,0.0,30.0,45.0,0.0,-6.529972239321836,30.0,30.0,19.235013880339082,0.0,30.0,45.0,0.0,1.095899167179655,0.048,0.9863092504616894,0.0,0.06158991671796554,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 05:00:00,2.294572475160955,20.0,18.0,2.4153394475378476,30.0,45.0,0.0,28.524925886268562,30.0,30.0,43.52492588626856,0.0,30.0,45.0,0.24153394475378476,1.05,0.048,0.945,2.4153394475378476,2.472339447537848,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 06:00:00,1.6978127694324736,19.999999999999996,19.4,1.787171336244709,30.0,45.0,0.0,21.59152370801216,30.0,30.0,36.59152370801216,0.0,30.0,45.0,0.1787171336244709,1.0500000000000003,0.048,0.9450000000000003,1.787171336244709,1.8441713362447087,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 07:00:00,1.8296125794994034,20.000000000000004,18.0,1.9259079784204245,30.0,45.0,0.0,23.1656410508497,30.0,30.0,38.1656410508497,0.0,30.0,45.0,0.19259079784204244,1.0499999999999998,0.048,0.9449999999999998,1.9259079784204245,1.9829079784204242,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 08:00:00,1.8291669012580192,20.0,18.0,1.9254388434294938,30.0,45.0,0.0,23.16036327684469,30.0,30.0,38.16036327684469,0.0,30.0,45.0,0.1925438843429494,1.05,0.048,0.945,1.9254388434294938,1.982438843429494,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 09:00:00,1.9420799647820925,20.0,18.0,2.044294699770624,30.0,45.0,0.0,24.488239704470203,30.0,30.0,39.4882397044702,0.0,30.0,45.0,0.2044294699770624,1.05,0.048,0.945,2.044294699770624,2.1012946997706243,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 10:00:00,1.7024217171139011,20.0,19.0,1.792022860119896,30.0,45.0,0.0,21.64703431173767,30.0,30.0,36.64703431173767,0.0,30.0,45.0,0.1792022860119896,1.05,0.048,0.945,1.792022860119896,1.8490228601198964,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 11:00:00,1.5913012746309967,20.0,19.0,1.6750539732957859,30.0,45.0,0.0,20.29875102739689,30.0,30.0,35.29875102739689,0.0,30.0,45.0,0.1675053973295786,1.05,0.048,0.945,1.6750539732957859,1.7320539732957863,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 12:00:00,1.2698596488006408,20.0,20.6,1.3366943671585694,30.0,45.0,0.0,16.267528026622237,30.0,30.0,31.267528026622237,0.0,30.0,45.0,0.13366943671585693,1.05,0.048,0.945,1.3366943671585694,1.3936943671585698,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 13:00:00,0.9290371101162386,20.0,22.0,0.9779338001223564,30.0,45.0,0.0,11.723029920008202,30.0,30.0,26.7230299200082,0.2572639843626325,30.0,45.0,0.09779338001223564,1.05,0.048,0.945,0.9779338001223564,1.0349338001223565,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 14:00:00,0.7870762053586406,20.0,22.0,0.8285012687985691,30.0,45.0,0.0,9.720339592318304,30.0,30.0,24.720339592318304,0.13527863092931794,30.0,45.0,0.0828501268798569,1.05,0.048,0.945,0.8285012687985691,0.8855012687985692,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 15:00:00,0.7154607887191241,20.000000000000007,21.8,0.7531166197043412,30.0,45.0,0.0,8.678795931070482,30.0,30.0,23.678795931070482,0.10270803761162393,30.0,45.0,0.07531166197043412,1.0499999999999996,0.048,0.9449999999999996,0.7531166197043412,0.8101166197043412,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 16:00:00,0.6651488409122901,19.999999999999996,21.0,0.7001566746445159,30.0,45.0,0.0,7.932683254466404,30.0,30.0,22.932683254466404,0.08540488023155922,30.0,45.0,0.07001566746445159,1.0500000000000003,0.048,0.9450000000000003,0.7001566746445159,0.757156674644516,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 17:00:00,0.7162345157071212,20.0,20.4,0.7539310691653907,30.0,45.0,0.0,8.690173572837097,30.0,30.0,23.690173572837097,0.10300450961199417,30.0,45.0,0.07539310691653907,1.05,0.048,0.945,0.7539310691653907,0.8109310691653907,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 18:00:00,0.7752673579335874,20.000000000000004,19.8,0.8160709030879867,30.0,45.0,0.0,9.550154682253691,30.0,30.0,24.55015468225369,0.1290879572165006,30.0,45.0,0.08160709030879867,1.0499999999999998,0.048,0.9449999999999998,0.8160709030879867,0.8730709030879866,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 19:00:00,0.8078883712291934,20.0,19.0,0.8504088118202037,30.0,45.0,0.0,10.01885180551993,30.0,30.0,25.01885180551993,0.1471771198224933,30.0,45.0,0.08504088118202037,1.05,0.048,0.945,0.8504088118202037,0.9074088118202036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 20:00:00,0.8251299951837425,20.0,19.0,0.8685578896670973,30.0,45.0,0.0,10.264808531067303,30.0,30.0,25.264808531067303,0.15812598209590906,30.0,45.0,0.08685578896670973,1.05,0.048,0.945,0.8685578896670973,0.9255578896670974,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 21:00:00,0.7407951114964015,20.0,19.8,0.779784327890949,30.0,45.0,0.0,9.049882564543452,30.0,30.0,24.049882564543452,0.11297724392223332,30.0,45.0,0.0779784327890949,1.05,0.048,0.945,0.779784327890949,0.8367843278909491,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 22:00:00,0.9649000308417339,20.0,18.0,1.015684242991299,30.0,45.0,0.0,12.217426682983813,30.0,30.0,27.217426682983813,0.31466910837288753,30.0,45.0,0.10156842429912989,1.05,0.048,0.945,1.015684242991299,1.0726842429912993,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-20 23:00:00,0.0,19.67596533986889,17.0,0.0,30.0,45.0,0.0,-5.648069320262223,30.0,30.0,19.67596533986889,0.0,30.0,45.0,0.0,1.0694420796078665,0.048,0.9624978716470798,0.0,0.0589442079607867,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 00:00:00,0.0,19.575502309333764,17.8,0.0,30.0,45.0,0.0,-5.848995381332472,30.0,30.0,19.575502309333764,0.0,30.0,45.0,0.0,1.0754698614399743,0.048,0.9679228752959769,0.0,0.05954698614399734,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 01:00:00,0.0,19.491190503656163,16.0,0.0,30.0,45.0,0.0,-6.017618992687673,30.0,30.0,19.491190503656163,0.0,30.0,45.0,0.0,1.0805285697806304,0.048,0.9724757128025674,0.0,0.06005285697806295,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 02:00:00,0.0,19.418065602156886,15.9,0.0,30.153846153846153,45.0,0.0,-6.163868795686227,30.153846153846153,30.153846153846153,19.418065602156886,0.0,30.153846153846153,45.0,0.0,1.0895314484859717,0.048,0.9805783036373745,0.0,0.06095314484859715,0.0,24.0,0.0,30.153846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 03:00:00,0.0,19.36142719142373,15.8,0.0,30.307692307692307,45.0,0.0,-6.2771456171525415,30.307692307692307,30.307692307692307,19.36142719142373,0.0,30.307692307692307,45.0,0.0,1.0975451377453456,0.048,0.9877906239708111,0.0,0.06175451377453445,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 04:00:00,0.0,19.2757401426664,14.0,0.0,33.07692307692308,45.0,0.0,-6.448519714667199,33.07692307692308,33.07692307692308,19.2757401426664,0.0,33.07692307692308,45.0,0.0,1.1857632837477083,0.048,1.0671869553729376,0.0,0.07057632837477068,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 05:00:00,2.0828004179146626,20.0,14.0,2.19242149254175,33.07692307692308,45.0,0.0,26.118488969937943,33.07692307692308,33.07692307692308,38.04156589301486,0.0,33.07692307692308,45.0,0.219242149254175,1.1423076923076925,0.048,1.028076923076923,2.19242149254175,2.2586522617725198,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 06:00:00,1.6120669923101696,20.0,15.0,1.696912623484389,31.53846153846154,45.0,0.0,20.552321878400278,31.53846153846154,31.53846153846154,34.01386033993874,0.0,31.53846153846154,45.0,0.1696912623484389,1.0961538461538465,0.048,0.9865384615384619,1.696912623484389,1.7585280080997734,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 07:00:00,2.3449370127410525,20.0,13.0,2.4683547502537393,34.61538461538461,45.0,0.0,29.08954562220157,34.61538461538461,34.61538461538461,39.474161006816956,0.0,34.61538461538461,45.0,0.24683547502537392,1.1884615384615382,0.048,1.0696153846153844,2.4683547502537393,2.539200904099893,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 08:00:00,2.303147774007024,20.0,14.0,2.4243660779021305,33.07692307692308,45.0,0.0,28.62126106994802,33.07692307692308,33.07692307692308,40.54433799302494,0.0,33.07692307692308,45.0,0.24243660779021306,1.1423076923076925,0.048,1.028076923076923,2.4243660779021305,2.4905968471329,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 09:00:00,2.3770154394207994,20.0,14.2,2.502121515179789,32.769230769230774,45.0,0.0,29.447705976057904,32.769230769230774,32.769230769230774,41.67847520682713,0.0,32.769230769230774,45.0,0.2502121515179789,1.1330769230769233,0.048,1.019769230769231,2.502121515179789,2.567429207487481,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 10:00:00,2.293619124299118,20.0,15.0,2.414335920314861,31.53846153846154,45.0,0.0,28.51421078496952,31.53846153846154,31.53846153846154,41.97574924650798,0.0,31.53846153846154,45.0,0.24143359203148612,1.0961538461538465,0.048,0.9865384615384619,2.414335920314861,2.4759513049302457,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 11:00:00,2.1209805446146444,20.000000000000004,16.0,2.2326110995943624,30.0,45.0,0.0,26.556365983124522,30.0,30.0,41.55636598312452,0.0,30.0,45.0,0.22326110995943624,1.0499999999999998,0.048,0.9449999999999998,2.2326110995943624,2.2896110995943624,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 12:00:00,1.9026685798796148,20.0,17.2,2.002809031452226,30.0,45.0,0.0,24.026832513438364,30.0,30.0,39.026832513438364,0.0,30.0,45.0,0.20028090314522262,1.05,0.048,0.945,2.002809031452226,2.0598090314522266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 13:00:00,1.8269291314125962,20.000000000000007,17.0,1.9230832962237854,30.0,45.0,0.0,23.133858856228187,30.0,30.0,38.13385885622819,0.0,30.0,45.0,0.19230832962237854,1.0499999999999996,0.048,0.9449999999999996,1.9230832962237854,1.9800832962237853,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 14:00:00,1.4735447872802385,20.000000000000004,19.0,1.5510997760844616,30.0,45.0,0.0,18.84598030285848,30.0,30.0,33.84598030285848,0.0,30.0,45.0,0.15510997760844616,1.0499999999999998,0.048,0.9449999999999998,1.5510997760844616,1.6080997760844613,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 15:00:00,1.3552586220779952,20.0,19.2,1.426588023239995,30.0,45.0,0.0,17.359415233902837,30.0,30.0,32.35941523390284,0.0,30.0,45.0,0.1426588023239995,1.05,0.048,0.945,1.426588023239995,1.4835880232399954,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 16:00:00,1.4277792384961723,20.0,18.0,1.5029255142064972,30.0,45.0,0.0,18.274210993410477,30.0,30.0,33.27421099341048,0.0,30.0,45.0,0.15029255142064973,1.05,0.048,0.945,1.5029255142064972,1.5599255142064972,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 17:00:00,1.4242485414190746,19.999999999999993,18.0,1.499208990967447,30.0,45.0,0.0,18.229926157920858,30.0,30.0,33.22992615792086,0.0,30.0,45.0,0.14992089909674472,1.0500000000000005,0.048,0.9450000000000004,1.499208990967447,1.5562089909674475,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 18:00:00,1.3594948370148692,20.0,18.4,1.431047196857757,30.0,45.0,0.0,17.413157556910974,30.0,30.0,32.413157556910974,0.0,30.0,45.0,0.1431047196857757,1.05,0.048,0.945,1.431047196857757,1.488047196857757,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 19:00:00,1.5737644146920287,20.0,16.7,1.6565941207284511,30.0,45.0,0.0,20.084012705672706,30.0,30.0,35.084012705672706,0.0,30.0,45.0,0.16565941207284512,1.05,0.048,0.945,1.6565941207284511,1.7135941207284513,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 20:00:00,1.8206917597493837,19.999999999999996,15.0,1.9165176418414565,31.53846153846154,45.0,0.0,23.05994307601884,31.53846153846154,31.53846153846154,36.5214815375573,0.0,31.53846153846154,45.0,0.19165176418414565,1.0961538461538467,0.048,0.986538461538462,1.9165176418414565,1.9781330264568409,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 21:00:00,1.411278107450399,20.0,15.6,1.4855559025793674,30.615384615384617,45.0,0.0,18.06702242882075,30.615384615384617,30.615384615384617,32.451637813436136,0.0,30.615384615384617,45.0,0.14855559025793674,1.0684615384615384,0.048,0.9616153846153845,1.4855559025793674,1.5444020564255214,0.0,24.0,0.0,30.615384615384617,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 22:00:00,1.533111313572141,20.000000000000004,14.0,1.6138013827075168,33.07692307692308,45.0,0.0,19.584077151294295,33.07692307692308,33.07692307692308,31.507154074371215,0.8862501974999963,33.07692307692308,45.0,0.16138013827075168,1.1423076923076922,0.048,1.028076923076923,1.6138013827075168,1.680032151938286,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-21 23:00:00,0.0,19.37018602387925,13.0,0.0,34.61538461538461,45.0,0.0,-6.259627952241502,34.61538461538461,34.61538461538461,19.37018602387925,0.0,34.61538461538461,45.0,0.0,1.2262503770287836,0.048,1.1036253393259052,0.0,0.07462503770287832,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 00:00:00,0.0,19.152358626140487,13.0,0.0,34.61538461538461,45.0,0.0,-6.695282747719027,34.61538461538461,34.61538461538461,19.152358626140487,0.0,34.61538461538461,45.0,0.0,1.2393200208931092,0.048,1.1153880188037983,0.0,0.07593200208931083,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 01:00:00,0.0,19.02586105002066,12.0,0.0,36.15384615384615,45.0,0.0,-6.948277899958683,36.15384615384615,36.15384615384615,19.02586105002066,0.0,36.15384615384615,45.0,0.0,1.2930637216141454,0.048,1.163757349452731,0.0,0.08130637216141445,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 02:00:00,0.0,18.900823093984236,11.0,0.0,37.69230769230769,45.0,0.0,-7.198353812031527,37.69230769230769,37.69230769230769,18.900823093984236,0.0,37.69230769230769,45.0,0.0,1.3467198451301765,0.048,1.2120478606171587,0.0,0.08667198451301772,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 03:00:00,0.0,18.83300330470196,12.4,0.0,35.53846153846154,45.0,0.0,-7.333993390596078,35.53846153846154,35.53846153846154,18.83300330470196,0.0,35.53846153846154,45.0,0.0,1.2861736478717287,0.048,1.1575562830845558,0.0,0.08061736478717285,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 04:00:00,0.0,18.71397407534925,10.0,0.0,39.230769230769226,45.0,0.0,-7.572051849301502,39.230769230769226,39.230769230769226,18.71397407534925,0.0,39.230769230769226,45.0,0.0,1.4040846324021217,0.048,1.2636761691619096,0.0,0.09240846324021201,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 05:00:00,3.6341321571804106,20.000000000000007,10.0,3.825402270716222,39.230769230769226,45.0,0.0,42.75099146003723,39.230769230769226,39.230769230769226,48.520222229268,0.0,39.230769230769226,45.0,0.38254022707162216,1.3269230769230764,0.048,1.1942307692307688,3.825402270716222,3.910094578408529,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 06:00:00,2.786526657936702,19.999999999999996,11.2,2.933185955722844,37.38461538461539,45.0,0.0,33.92792262689204,37.38461538461539,37.38461538461539,41.543307242276654,0.0,37.38461538461539,45.0,0.2933185955722844,1.271538461538462,0.048,1.1443846153846158,2.933185955722844,3.0123398018766903,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 07:00:00,3.7571228142794544,20.0,10.0,3.9548661202941626,39.230769230769226,45.0,0.0,43.98931581586969,39.230769230769226,39.230769230769226,49.75854658510046,0.0,39.230769230769226,45.0,0.39548661202941626,1.3269230769230766,0.048,1.194230769230769,3.9548661202941626,4.039558427986471,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 08:00:00,3.84923781540829,20.0,10.0,4.051829279377147,39.230769230769226,45.0,0.0,44.910645122756904,39.230769230769226,39.230769230769226,50.67987589198768,0.0,39.230769230769226,45.0,0.4051829279377147,1.3269230769230766,0.048,1.194230769230769,4.051829279377147,4.1365215870694545,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
