timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-22 09:00:00,3.805724375635638,19.999999999999993,11.2,4.006025658563829,37.38461538461539,45.0,0.0,44.47606761015726,37.38461538461539,37.38461538461539,52.09145222554187,0.0,37.38461538461539,45.0,0.40060256585638293,1.2715384615384622,0.048,1.144384615384616,4.006025658563829,4.085179504717676,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 10:00:00,3.3783512759482774,19.999999999999996,14.0,3.556159237840292,33.07692307692308,45.0,0.0,40.14409204585259,33.07692307692308,33.07692307692308,52.06716896892951,0.0,33.07692307692308,45.0,0.3556159237840292,1.1423076923076927,0.048,1.0280769230769236,3.556159237840292,3.6223900070710613,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 11:00:00,3.138342073397323,20.0,15.0,3.303517971997182,31.53846153846154,45.0,0.0,37.656189470433475,31.53846153846154,31.53846153846154,51.117727931971935,0.0,31.53846153846154,45.0,0.3303517971997182,1.0961538461538465,0.048,0.9865384615384619,3.303517971997182,3.3651333566125663,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 12:00:00,2.7503029739582048,20.0,16.8,2.895055762061268,30.0,45.0,0.0,33.5380688758152,30.0,30.0,48.5380688758152,0.0,30.0,45.0,0.2895055762061268,1.05,0.048,0.945,2.895055762061268,2.9520557620612684,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 13:00:00,2.552866910895742,20.000000000000004,17.0,2.6872283272586754,30.0,45.0,0.0,31.39179811607704,30.0,30.0,46.39179811607704,0.0,30.0,45.0,0.26872283272586756,1.0499999999999998,0.048,0.9449999999999998,2.6872283272586754,2.7442283272586754,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 14:00:00,2.4001802992690138,19.999999999999996,17.0,2.5265055781779093,30.0,45.0,0.0,29.70565147173258,30.0,30.0,44.70565147173258,0.0,30.0,45.0,0.25265055781779094,1.0500000000000003,0.048,0.9450000000000003,2.5265055781779093,2.5835055781779093,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 15:00:00,2.2379852493145482,20.0,17.6,2.355773946646893,30.0,45.0,0.0,27.887121081450346,30.0,30.0,42.887121081450346,0.0,30.0,45.0,0.2355773946646893,1.05,0.048,0.945,2.355773946646893,2.4127739466468934,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 16:00:00,2.238757517227969,20.0,17.0,2.3565868602399673,30.0,45.0,0.0,27.895850312451188,30.0,30.0,42.89585031245119,0.0,30.0,45.0,0.23565868602399673,1.05,0.048,0.945,2.3565868602399673,2.4135868602399673,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 17:00:00,2.371145237788077,20.0,16.0,2.495942355566397,30.0,45.0,0.0,29.38224811200942,30.0,30.0,44.38224811200942,0.0,30.0,45.0,0.2495942355566397,1.05,0.048,0.945,2.495942355566397,2.552942355566397,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 18:00:00,2.353674258576655,20.000000000000007,16.0,2.477551851133321,30.0,45.0,0.0,29.187209680174234,30.0,30.0,44.187209680174234,0.0,30.0,45.0,0.2477551851133321,1.0499999999999996,0.048,0.9449999999999996,2.477551851133321,2.5345518511333216,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 19:00:00,2.4854916577200012,20.0,15.0,2.616307008126317,31.53846153846154,45.0,0.0,30.650714170648314,31.53846153846154,31.53846153846154,44.112252632186774,0.0,31.53846153846154,45.0,0.2616307008126317,1.0961538461538465,0.048,0.9865384615384619,2.616307008126317,2.677922392741701,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 20:00:00,2.6409567865822137,20.0,14.0,2.7799545121918037,33.07692307692308,45.0,0.0,32.353963010345595,33.07692307692308,33.07692307692308,44.277039933422515,0.0,33.07692307692308,45.0,0.27799545121918035,1.1423076923076925,0.048,1.028076923076923,2.7799545121918037,2.8461852814225734,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 21:00:00,2.119121565239203,20.0,14.6,2.230654279199161,32.15384615384615,45.0,0.0,26.53508824531994,32.15384615384615,32.15384615384615,39.38124209147379,0.0,32.15384615384615,45.0,0.2230654279199161,1.1146153846153848,0.048,1.0031538461538463,2.230654279199161,2.2941158176606993,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 22:00:00,2.1731935894135086,20.0,14.0,2.2875721993826406,33.07692307692308,45.0,0.0,27.15225164580002,33.07692307692308,33.07692307692308,39.07532856887694,0.0,33.07692307692308,45.0,0.22875721993826406,1.1423076923076925,0.048,1.028076923076923,2.2875721993826406,2.35380296861341,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-22 23:00:00,0.0,19.157836779487173,14.0,0.0,33.07692307692308,45.0,0.0,-6.684326441025654,33.07692307692308,33.07692307692308,19.157836779487173,0.0,33.07692307692308,45.0,0.0,1.192837485538462,0.048,1.0735537369846158,0.0,0.07128374855384623,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 00:00:00,0.0,18.886092038947393,13.4,0.0,34.0,45.0,0.0,-7.227815922105215,34.0,34.0,18.886092038947393,0.0,34.0,45.0,0.0,1.2368344776631564,0.048,1.1131510298968408,0.0,0.07568344776631553,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 01:00:00,0.0,18.727712494836258,11.0,0.0,37.69230769230769,45.0,0.0,-7.544575010327485,37.69230769230769,37.69230769230769,18.727712494836258,0.0,37.69230769230769,45.0,0.0,1.3571064810790554,0.048,1.2213958329711498,0.0,0.08771064810790552,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 02:00:00,0.0,18.610859815613892,10.0,0.0,39.230769230769226,45.0,0.0,-7.778280368772215,39.230769230769226,39.230769230769226,18.610859815613892,0.0,39.230769230769226,45.0,0.0,1.4102714879862432,0.048,1.269244339187619,0.0,0.09302714879862428,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 03:00:00,0.0,18.52380969449284,10.4,0.0,38.61538461538461,45.0,0.0,-7.95238061101432,38.61538461538461,38.61538461538461,18.52380969449284,0.0,38.61538461538461,45.0,0.0,1.397032956791968,0.048,1.2573296611127711,0.0,0.09170329567919677,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 04:00:00,0.0,18.43131805317102,10.0,0.0,39.230769230769226,45.0,0.0,-8.137363893657962,39.230769230769226,39.230769230769226,18.43131805317102,0.0,39.230769230769226,45.0,0.0,1.4210439937328156,0.048,1.278939594359534,0.0,0.09410439937328152,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 05:00:00,5.222454099228619,20.0,10.0,5.497320104451178,39.230769230769226,45.0,0.3614129680511696,58.11261486026808,39.230769230769226,39.230769230769226,63.881845629498855,0.0,39.230769230769226,45.0,0.5497320104451178,1.3269230769230766,0.048,1.194230769230769,5.497320104451178,5.582012412143485,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 06:00:00,4.169897222000646,20.000000000000004,11.2,4.389365496842785,37.38461538461539,45.0,1.2288672761585397,48.079206230447426,37.38461538461539,37.38461538461539,55.69459084583204,0.0,37.38461538461539,45.0,0.43893654968427853,1.2715384615384615,0.048,1.1443846153846153,4.389365496842785,4.468519342996631,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 07:00:00,4.3503201036634325,19.999999999999996,10.0,4.579284319645718,39.230769230769226,45.0,0.8161081284977341,49.83717629857827,39.230769230769226,39.230769230769226,55.606407067809045,0.0,39.230769230769226,45.0,0.45792843196457184,1.3269230769230769,0.048,1.1942307692307692,4.579284319645718,4.663976627338026,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 08:00:00,4.547428452085997,20.0,9.0,4.7867667916694705,40.769230769230774,45.0,0.6123703495635444,51.738606954448215,40.769230769230774,40.769230769230774,55.96937618521744,0.0,40.769230769230774,45.0,0.47867667916694706,1.3730769230769233,0.048,1.235769230769231,4.7867667916694705,4.876074483977163,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 09:00:00,4.740909316355941,20.0,9.0,4.990430859322043,40.769230769230774,45.0,0.5010227655347859,53.58662692460504,40.769230769230774,40.769230769230774,57.81739615537427,0.0,40.769230769230774,45.0,0.49904308593220426,1.3730769230769233,0.048,1.235769230769231,4.990430859322043,5.0797385516297355,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 10:00:00,4.68948652449076,20.0,9.0,4.936301604727116,40.769230769230774,45.0,0.5255442019295737,53.097192209987426,40.769230769230774,40.769230769230774,57.32796144075665,0.0,40.769230769230774,45.0,0.4936301604727116,1.3730769230769233,0.048,1.235769230769231,4.936301604727116,5.0256092970348085,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 11:00:00,3.991705837747721,20.0,14.0,4.201795618681811,33.07692307692308,45.0,2.732399739406154,46.32566167024271,33.07692307692308,33.07692307692308,58.24873859331963,0.0,33.07692307692308,45.0,0.4201795618681811,1.1423076923076925,0.048,1.028076923076923,4.201795618681811,4.268026387912581,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 12:00:00,3.706726638239855,20.0,15.0,3.9018175139366895,31.53846153846154,45.0,0.0,43.48305352666833,31.53846153846154,31.53846153846154,56.94459198820679,0.0,31.53846153846154,45.0,0.39018175139366895,1.0961538461538465,0.048,0.9865384615384619,3.9018175139366895,3.9634328985520737,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 13:00:00,3.2441821778524673,20.0,17.0,3.414928608265755,30.0,45.0,0.0,38.7585367811991,30.0,30.0,53.7585367811991,0.0,30.0,45.0,0.3414928608265755,1.05,0.048,0.945,3.414928608265755,3.471928608265755,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 14:00:00,3.0547094316699375,20.0,17.0,3.2154836122841446,30.0,45.0,0.0,36.779062722112556,30.0,30.0,51.779062722112556,0.0,30.0,45.0,0.32154836122841446,1.05,0.048,0.945,3.2154836122841446,3.272483612284145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 15:00:00,2.7928692325276447,20.0,18.0,2.9398623500290997,30.0,45.0,0.0,33.996063279456294,30.0,30.0,48.996063279456294,0.0,30.0,45.0,0.29398623500291,1.05,0.048,0.945,2.9398623500290997,2.9968623500290996,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 16:00:00,2.790622172331973,20.0,17.0,2.93749702350734,30.0,45.0,0.0,33.97192635960114,30.0,30.0,48.97192635960114,0.0,30.0,45.0,0.293749702350734,1.05,0.048,0.945,2.93749702350734,2.9944970235073405,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 17:00:00,2.8565002556177057,20.0,16.0,3.0068423743344272,30.0,45.0,0.0,34.67771586228045,30.0,30.0,49.67771586228045,0.0,30.0,45.0,0.30068423743344275,1.05,0.048,0.945,3.0068423743344272,3.063842374334427,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 18:00:00,2.936792486795861,20.0,15.2,3.0913605124166956,31.230769230769234,45.0,0.0,35.53287664858365,31.230769230769234,31.230769230769234,49.30210741781442,0.0,31.230769230769234,45.0,0.30913605124166954,1.0869230769230767,0.048,0.978230769230769,3.0913605124166956,3.1520528201090032,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 19:00:00,3.2822715034121392,20.0,12.0,3.455022635170673,36.15384615384615,45.0,0.0,39.153204463782544,36.15384615384615,36.15384615384615,47.99935830993639,0.0,36.15384615384615,45.0,0.3455022635170673,1.2346153846153847,0.048,1.1111538461538462,3.455022635170673,3.5304841736322112,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 20:00:00,3.3419580219784573,20.0,12.0,3.5178505494510075,36.15384615384615,45.0,0.0,39.76953710108691,36.15384615384615,36.15384615384615,48.61569094724076,0.0,36.15384615384615,45.0,0.35178505494510076,1.2346153846153847,0.048,1.1111538461538462,3.5178505494510075,3.5933120879125457,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 21:00:00,3.3073352614644773,20.0,12.8,3.4814055383836604,34.92307692307692,45.0,0.0,39.41232923850038,34.92307692307692,34.92307692307692,49.48925231542346,0.0,34.92307692307692,45.0,0.34814055383836606,1.1976923076923076,0.048,1.077923076923077,3.4814055383836604,3.553174769152891,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 22:00:00,3.449967473029867,20.0,12.0,3.631544708452491,36.15384615384615,45.0,0.0,40.8784530276549,36.15384615384615,36.15384615384615,49.724606873808746,0.0,36.15384615384615,45.0,0.3631544708452491,1.2346153846153847,0.048,1.1111538461538462,3.631544708452491,3.7070062469140295,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-23 23:00:00,0.0,18.934885087066363,12.0,0.0,36.15384615384615,45.0,0.0,-7.130229825867275,36.15384615384615,36.15384615384615,18.934885087066363,0.0,36.15384615384615,45.0,0.0,1.298522279391403,0.048,1.1686700514522628,0.0,0.08185222793914027,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 00:00:00,0.0,18.660708894080056,14.8,0.0,31.846153846153847,45.0,0.0,-7.678582211839888,31.846153846153847,31.846153846153847,18.660708894080056,0.0,31.846153846153847,45.0,0.0,1.1857420817398117,0.048,1.0671678735658305,0.0,0.07057420817398108,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 01:00:00,0.0,18.562429544258464,15.0,0.0,31.53846153846154,45.0,0.0,-7.875140911483072,31.53846153846154,31.53846153846154,18.562429544258464,0.0,31.53846153846154,45.0,0.0,1.1824080734983387,0.048,1.0641672661485047,0.0,0.07024080734983396,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 02:00:00,0.0,18.511266057041883,15.0,0.0,31.53846153846154,45.0,0.0,-7.977467885916234,31.53846153846154,31.53846153846154,18.511266057041883,0.0,31.53846153846154,45.0,0.0,1.1854778827313335,0.048,1.0669300944582,0.0,0.07054778827313335,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 03:00:00,0.0,18.453304035631653,14.0,0.0,33.07692307692308,45.0,0.0,-8.093391928736693,33.07692307692308,33.07692307692308,18.453304035631653,0.0,33.07692307692308,45.0,0.0,1.2351094501697932,0.048,1.1115985051528139,0.0,0.0755109450169793,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 04:00:00,0.0,18.328689408544122,10.0,0.0,39.230769230769226,45.0,0.0,-8.342621182911756,39.230769230769226,39.230769230769226,18.328689408544122,0.0,39.230769230769226,45.0,0.0,1.4272017124104295,0.048,1.2844815411693866,0.0,0.09472017124104282,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 05:00:00,5.5077344950663445,20.0,10.0,5.797615257964573,39.230769230769226,45.0,0.3173652071905915,60.748242323548126,39.230769230769226,39.230769230769226,66.5174730927789,0.0,39.230769230769226,45.0,0.5797615257964572,1.3269230769230766,0.048,1.194230769230769,5.797615257964573,5.88230756565688,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 06:00:00,4.454769153958292,20.0,10.6,4.689230688377149,38.30769230769231,45.0,0.6913489767751723,50.84717759684426,38.30769230769231,38.30769230769231,57.539485289151955,0.0,38.30769230769231,45.0,0.46892306883771495,1.2992307692307692,0.048,1.1693076923076924,4.689230688377149,4.771153765300227,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 07:00:00,4.431913751357674,20.0,11.0,4.665172369850183,37.69230769230769,45.0,0.7147603257188143,50.62664179043773,37.69230769230769,37.69230769230769,57.93433409813004,0.0,37.69230769230769,45.0,0.46651723698501824,1.2807692307692307,0.048,1.1526923076923077,4.665172369850183,4.745249292927106,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 08:00:00,4.4798879571588,20.0,11.0,4.715671533851369,37.69230769230769,45.0,0.6676080743129699,51.08925241817941,37.69230769230769,37.69230769230769,58.39694472587172,0.0,37.69230769230769,45.0,0.4715671533851369,1.2807692307692307,0.048,1.1526923076923077,4.715671533851369,4.795748456928292,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 09:00:00,4.716586382111585,20.0,10.4,4.964827770643774,38.61538461538461,45.0,0.5122539085397967,53.355278249434065,38.61538461538461,38.61538461538461,59.73989363404945,0.0,38.61538461538461,45.0,0.49648277706437743,1.3084615384615383,0.048,1.1776153846153845,4.964827770643774,5.047673924489928,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 10:00:00,4.240037667388143,20.0,14.0,4.463197544619098,33.07692307692308,45.0,1.0220234994214086,48.7646728205047,33.07692307692308,33.07692307692308,60.68774974358162,0.0,33.07692307692308,45.0,0.44631975446190986,1.1423076923076925,0.048,1.028076923076923,4.463197544619098,4.529428313849868,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 11:00:00,3.8504528485960896,19.999999999999996,16.0,4.053108261680094,30.0,45.0,0.0,44.92276358214923,30.0,30.0,59.92276358214923,0.0,30.0,45.0,0.40531082616800945,1.0500000000000003,0.048,0.9450000000000003,4.053108261680094,4.110108261680095,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 12:00:00,3.5737192760653427,19.999999999999996,16.6,3.7618097642793082,30.0,45.0,0.0,42.13919659335332,30.0,30.0,57.13919659335332,0.0,30.0,45.0,0.3761809764279308,1.0500000000000003,0.048,0.9450000000000003,3.7618097642793082,3.818809764279308,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 13:00:00,3.257380046704039,20.0,17.3,3.428821101793725,30.0,45.0,0.0,38.89540872839366,30.0,30.0,53.89540872839366,0.0,30.0,45.0,0.34288211017937253,1.05,0.048,0.945,3.428821101793725,3.4858211017937255,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 14:00:00,2.9773183457077566,20.000000000000004,18.0,3.134019311271323,30.0,45.0,0.0,35.962447578544214,30.0,30.0,50.962447578544214,0.0,30.0,45.0,0.31340193112713227,1.0499999999999998,0.048,0.9449999999999998,3.134019311271323,3.1910193112713228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 15:00:00,2.6692272013290217,20.0,19.2,2.8097128435042333,30.0,45.0,0.0,32.66116909442077,30.0,30.0,47.66116909442077,0.0,30.0,45.0,0.28097128435042334,1.05,0.048,0.945,2.8097128435042333,2.8667128435042337,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 16:00:00,2.664303690875881,20.0,18.0,2.8045302009219797,30.0,45.0,0.0,32.607720995875866,30.0,30.0,47.607720995875866,0.0,30.0,45.0,0.28045302009219797,1.05,0.048,0.945,2.8045302009219797,2.86153020092198,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 17:00:00,2.6672375037875593,20.0,18.0,2.807618425039536,30.0,45.0,0.0,32.63957229822228,30.0,30.0,47.63957229822228,0.0,30.0,45.0,0.28076184250395364,1.05,0.048,0.945,2.807618425039536,2.8646184250395366,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 18:00:00,2.671780908215627,20.0,17.0,2.81240095601645,30.0,45.0,0.0,32.688882380492174,30.0,30.0,47.688882380492174,0.0,30.0,45.0,0.281240095601645,1.05,0.048,0.945,2.81240095601645,2.86940095601645,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 19:00:00,2.703689691046306,20.000000000000004,16.0,2.845989148469796,30.0,45.0,0.0,33.034649218297915,30.0,30.0,48.034649218297915,0.0,30.0,45.0,0.2845989148469796,1.0499999999999998,0.048,0.9449999999999998,2.845989148469796,2.902989148469796,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 20:00:00,2.700882271673723,20.0,16.0,2.8430339701828666,30.0,45.0,0.0,33.00426566497346,30.0,30.0,48.00426566497346,0.0,30.0,45.0,0.28430339701828666,1.05,0.048,0.945,2.8430339701828666,2.9000339701828666,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 21:00:00,2.882299109761731,20.000000000000004,14.6,3.0339990629070854,32.15384615384615,45.0,0.0,34.95308693212587,32.15384615384615,32.15384615384615,47.79924077827972,0.0,32.15384615384615,45.0,0.30339990629070857,1.1146153846153846,0.048,1.003153846153846,3.0339990629070854,3.097460601368624,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 22:00:00,2.9697684786669383,20.0,14.0,3.1260720828073034,33.07692307692308,45.0,0.0,35.882522373161436,33.07692307692308,33.07692307692308,47.805599296238356,0.0,33.07692307692308,45.0,0.31260720828073035,1.1423076923076925,0.048,1.028076923076923,3.1260720828073034,3.1923028520380727,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-24 23:00:00,0.0,19.06547790441912,14.0,0.0,33.07692307692308,45.0,0.0,-6.869044191161763,33.07692307692308,33.07692307692308,19.06547790441912,0.0,33.07692307692308,45.0,0.0,1.1983790180425453,0.048,1.0785411162382907,0.0,0.07183790180425453,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 00:00:00,0.0,18.753799508293476,12.6,0.0,35.23076923076923,45.0,0.0,-7.492400983413049,35.23076923076923,35.23076923076923,18.753799508293476,0.0,35.23076923076923,45.0,0.0,1.2816951064254682,0.048,1.1535255957829214,0.0,0.08016951064254685,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 01:00:00,0.0,18.63482721888893,13.0,0.0,34.61538461538461,45.0,0.0,-7.730345562222141,34.61538461538461,34.61538461538461,18.63482721888893,0.0,34.61538461538461,45.0,0.0,1.2703719053282025,0.048,1.1433347147953823,0.0,0.07903719053282021,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 02:00:00,0.0,18.55900281842119,13.0,0.0,34.61538461538461,45.0,0.0,-7.881994363157617,34.61538461538461,34.61538461538461,18.55900281842119,0.0,34.61538461538461,45.0,0.0,1.2749213693562669,0.048,1.1474292324206403,0.0,0.07949213693562651,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 03:00:00,0.0,18.515641584938347,14.0,0.0,33.07692307692308,45.0,0.0,-7.968716830123306,33.07692307692308,33.07692307692308,18.515641584938347,0.0,33.07692307692308,45.0,0.0,1.2313691972113916,0.048,1.1082322774902524,0.0,0.07513691972113912,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 04:00:00,0.0,18.44859865983504,13.0,0.0,34.61538461538461,45.0,0.0,-8.102802680329923,34.61538461538461,34.61538461538461,18.44859865983504,0.0,34.61538461538461,45.0,0.0,1.281545618871436,0.048,1.1533910569842925,0.0,0.08015456188714354,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 05:00:00,5.003235778600665,20.0,12.0,5.266563977474384,36.15384615384615,45.0,0.41032638359258267,56.06470736817076,36.15384615384615,36.15384615384615,64.9108612143246,0.0,36.15384615384615,45.0,0.5266563977474383,1.2346153846153847,0.048,1.1111538461538462,5.266563977474384,5.342025515935922,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 06:00:00,3.87272763658264,20.0,13.6,4.076555406929095,33.69230769230769,45.0,24.27467386336964,45.14477112740238,33.69230769230769,33.69230769230769,56.452463435094685,0.0,33.69230769230769,45.0,0.4076555406929095,1.1607692307692308,0.048,1.0446923076923078,4.076555406929095,4.144632330006018,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 07:00:00,3.936822428245308,19.999999999999993,13.0,4.144023608679271,34.61538461538461,45.0,4.568603648107944,45.781953178821425,34.61538461538461,34.61538461538461,56.16656856343681,0.0,34.61538461538461,45.0,0.41440236086792714,1.188461538461539,0.048,1.0696153846153849,4.144023608679271,4.214869762525425,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 08:00:00,4.214819556578012,20.0,11.0,4.436652164818961,37.69230769230769,45.0,1.0870178911591626,48.518525475240125,37.69230769230769,37.69230769230769,55.82621778293243,0.0,37.69230769230769,45.0,0.44366521648189605,1.2807692307692307,0.048,1.1526923076923077,4.436652164818961,4.516729087895884,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 09:00:00,4.3517525486051225,20.0,11.2,4.580792156426445,37.38461538461539,45.0,0.814039491738939,49.85106532989491,37.38461538461539,37.38461538461539,57.46644994527952,0.0,37.38461538461539,45.0,0.4580792156426445,1.2715384615384617,0.048,1.1443846153846156,4.580792156426445,4.65994600258029,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 10:00:00,3.7714541492401708,20.000000000000004,15.0,3.969951736042285,31.53846153846154,45.0,0.0,44.13299650032479,31.53846153846154,31.53846153846154,57.59453496186325,0.0,31.53846153846154,45.0,0.3969951736042285,1.0961538461538463,0.048,0.9865384615384616,3.969951736042285,4.0315671206576695,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 11:00:00,3.3741615940715057,20.0,17.0,3.5517490463910586,30.0,45.0,0.0,40.101019951827794,30.0,30.0,55.101019951827794,0.0,30.0,45.0,0.35517490463910584,1.05,0.048,0.945,3.5517490463910586,3.608749046391059,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 12:00:00,2.986210667615622,20.0,18.4,3.1433796501217075,30.0,45.0,0.0,36.056524466063905,30.0,30.0,51.056524466063905,0.0,30.0,45.0,0.31433796501217076,1.05,0.048,0.945,3.1433796501217075,3.200379650121708,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 13:00:00,2.665145461379403,20.000000000000004,19.0,2.8054162751362135,30.0,45.0,0.0,32.61686060895792,30.0,30.0,47.61686060895792,0.0,30.0,45.0,0.28054162751362133,1.0499999999999998,0.048,0.9449999999999998,2.8054162751362135,2.8624162751362134,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 14:00:00,2.4635761080881076,20.0,19.0,2.5932380085137976,30.0,45.0,0.0,30.4086624542861,30.0,30.0,45.4086624542861,0.0,30.0,45.0,0.25932380085137974,1.05,0.048,0.945,2.5932380085137976,2.650238008513798,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 15:00:00,2.199970668897956,20.000000000000004,20.0,2.315758598839954,30.0,45.0,0.0,27.45656292820992,30.0,30.0,42.45656292820992,0.0,30.0,45.0,0.23157585988399537,1.0499999999999998,0.048,0.9449999999999998,2.315758598839954,2.3727585988399538,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 16:00:00,2.183170913535462,20.0,19.0,2.298074645826802,30.0,45.0,0.0,27.265740709621497,30.0,30.0,42.2657407096215,0.0,30.0,45.0,0.2298074645826802,1.05,0.048,0.945,2.298074645826802,2.3550746458268024,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 17:00:00,2.1104740265634834,20.0,19.0,2.22155160690893,30.0,45.0,0.0,26.436052465962376,30.0,30.0,41.436052465962376,0.0,30.0,45.0,0.222155160690893,1.05,0.048,0.945,2.22155160690893,2.27855160690893,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 18:00:00,2.170306704949085,20.000000000000007,18.0,2.284533373630616,30.0,45.0,0.0,27.119391791991248,30.0,30.0,42.11939179199125,0.0,30.0,45.0,0.2284533373630616,1.0499999999999996,0.048,0.9449999999999996,2.284533373630616,2.3415333736306163,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 19:00:00,2.463507371861316,20.0,15.0,2.593165654590859,31.53846153846154,45.0,0.0,30.407902500343738,31.53846153846154,31.53846153846154,43.8694409618822,0.0,31.53846153846154,45.0,0.2593165654590859,1.0961538461538465,0.048,0.9865384615384619,2.593165654590859,2.6547810392062434,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 20:00:00,2.492780641967412,20.0,15.0,2.6239796231235917,31.53846153846154,45.0,0.0,30.73110986300155,31.53846153846154,31.53846153846154,44.19264832454001,0.0,31.53846153846154,45.0,0.2623979623123592,1.0961538461538465,0.048,0.9865384615384619,2.6239796231235917,2.685595007738976,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 21:00:00,2.5573478853716347,20.0,14.8,2.6919451424964578,31.846153846153847,45.0,0.0,31.440924698679098,31.846153846153847,31.846153846153847,44.59477085252525,0.0,31.846153846153847,45.0,0.2691945142496458,1.1053846153846152,0.048,0.9948461538461537,2.6919451424964578,2.7544836040349194,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 22:00:00,2.6873898203143467,20.0,14.0,2.8288313898045754,33.07692307692308,45.0,0.0,32.85814051342615,33.07692307692308,33.07692307692308,44.78121743650307,0.0,33.07692307692308,45.0,0.2828831389804575,1.1423076923076925,0.048,1.028076923076923,2.8288313898045754,2.895062159035345,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-25 23:00:00,0.0,19.164391876499906,14.0,0.0,33.07692307692308,45.0,0.0,-6.671216247000189,33.07692307692308,33.07692307692308,19.164391876499906,0.0,33.07692307692308,45.0,0.0,1.1924441797176981,0.048,1.0731997617459283,0.0,0.07124441797176972,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 00:00:00,0.0,18.891190053447673,13.4,0.0,34.0,45.0,0.0,-7.217619893104654,34.0,34.0,18.891190053447673,0.0,34.0,45.0,0.0,1.2365285967931394,0.048,1.1128757371138256,0.0,0.07565285967931379,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 01:00:00,0.0,18.749172948437646,12.0,0.0,36.15384615384615,45.0,0.0,-7.501654103124707,36.15384615384615,36.15384615384615,18.749172948437646,0.0,36.15384615384615,45.0,0.0,1.309665007709126,0.048,1.1786985069382134,0.0,0.08296650077091261,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 02:00:00,0.0,18.659738618559754,12.0,0.0,36.15384615384615,45.0,0.0,-7.680522762880493,36.15384615384615,36.15384615384615,18.659738618559754,0.0,36.15384615384615,45.0,0.0,1.3150310675017995,0.048,1.1835279607516196,0.0,0.08350310675017991,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 03:00:00,0.0,18.579178281887174,11.8,0.0,36.46153846153846,45.0,0.0,-7.841643436225652,36.46153846153846,36.46153846153846,18.579178281887174,0.0,36.46153846153846,45.0,0.0,1.329095456932923,0.048,1.1961859112396307,0.0,0.08490954569329223,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 04:00:00,0.0,18.528581056223018,13.0,0.0,34.61538461538461,45.0,0.0,-7.942837887553964,34.61538461538461,34.61538461538461,18.528581056223018,0.0,34.61538461538461,45.0,0.0,1.276746675088157,0.048,1.1490720075793412,0.0,0.0796746675088158,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 05:00:00,4.789085375050873,20.0,12.0,5.04114250005355,36.15384615384615,45.0,0.48051623542649,54.0440492529643,36.15384615384615,36.15384615384615,62.890203099118146,0.0,36.15384615384615,45.0,0.504114250005355,1.2346153846153847,0.048,1.1111538461538462,5.04114250005355,5.116604038515089,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 06:00:00,4.057115640329564,20.0,11.0,4.270648042452173,37.69230769230769,45.0,1.8674983077936052,46.9714037355111,37.69230769230769,37.69230769230769,54.27909604320341,0.0,37.69230769230769,45.0,0.4270648042452173,1.2807692307692307,0.048,1.1526923076923077,4.270648042452173,4.350724965529096,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 07:00:00,3.834515923594032,19.999999999999993,13.0,4.036332551151613,34.61538461538461,45.0,0.0,44.76374213669047,34.61538461538461,34.61538461538461,55.148357521305854,0.0,34.61538461538461,45.0,0.4036332551151613,1.188461538461539,0.048,1.0696153846153849,4.036332551151613,4.107178704997767,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 08:00:00,3.740437794755281,20.0,14.0,3.937302941847664,33.07692307692308,45.0,0.0,43.82187850659025,33.07692307692308,33.07692307692308,55.74495542966717,0.0,33.07692307692308,45.0,0.3937302941847664,1.1423076923076925,0.048,1.028076923076923,3.937302941847664,4.0035337110784335,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 09:00:00,3.840267899822343,19.999999999999996,14.2,4.0423872629708875,32.769230769230774,45.0,0.0,44.82115392652281,32.769230769230774,32.769230769230774,57.05192315729204,0.0,32.769230769230774,45.0,0.40423872629708874,1.1330769230769233,0.048,1.019769230769231,4.0423872629708875,4.10769495527858,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 10:00:00,3.5744266156370235,20.0,16.0,3.7625543322494983,30.0,45.0,0.0,42.14637348561803,30.0,30.0,57.14637348561803,0.0,30.0,45.0,0.3762554332249498,1.05,0.048,0.945,3.7625543322494983,3.8195543322494987,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 11:00:00,3.3349981193262472,20.0,17.0,3.510524336132892,30.0,45.0,0.0,39.69779966295691,30.0,30.0,54.69779966295691,0.0,30.0,45.0,0.3510524336132892,1.05,0.048,0.945,3.510524336132892,3.5675243361328923,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 12:00:00,3.0759916031372794,20.000000000000004,18.0,3.2378858980392415,30.0,45.0,0.0,37.002786994387066,30.0,30.0,52.002786994387066,0.0,30.0,45.0,0.32378858980392417,1.0499999999999998,0.048,0.9449999999999998,3.2378858980392415,3.2948858980392415,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 13:00:00,2.7635252670666475,20.0,19.0,2.9089739653333133,30.0,45.0,0.0,33.68050899663821,30.0,30.0,48.68050899663821,0.0,30.0,45.0,0.29089739653333135,1.05,0.048,0.945,2.9089739653333133,2.9659739653333133,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 14:00:00,2.721086291364224,20.0,18.0,2.8643013593307622,30.0,45.0,0.0,33.22276355665667,30.0,30.0,48.22276355665667,0.0,30.0,45.0,0.2864301359330762,1.05,0.048,0.945,2.8643013593307622,2.9213013593307626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 15:00:00,2.4689612341366933,20.0,19.0,2.5989065622491507,30.0,45.0,0.0,30.468185700198745,30.0,30.0,45.468185700198745,0.0,30.0,45.0,0.2598906562249151,1.05,0.048,0.945,2.5989065622491507,2.6559065622491507,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 16:00:00,2.4261087444233436,20.0,18.0,2.5537986783403617,30.0,45.0,0.0,29.993689727961353,30.0,30.0,44.99368972796135,0.0,30.0,45.0,0.25537986783403616,1.05,0.048,0.945,2.5537986783403617,2.610798678340362,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 17:00:00,2.3686558203258032,20.000000000000004,18.0,2.4933219161324245,30.0,45.0,0.0,29.354477648855664,30.0,30.0,44.354477648855664,0.0,30.0,45.0,0.24933219161324244,1.0499999999999998,0.048,0.9449999999999998,2.4933219161324245,2.5503219161324244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 18:00:00,2.353611109181867,20.0,17.8,2.477485378086176,30.0,45.0,0.0,29.186504103064635,30.0,30.0,44.186504103064635,0.0,30.0,45.0,0.24774853780861758,1.05,0.048,0.945,2.477485378086176,2.5344853780861762,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 19:00:00,2.3586788559707985,20.0,17.0,2.482819848390314,30.0,45.0,0.0,29.243112874016916,30.0,30.0,44.243112874016916,0.0,30.0,45.0,0.2482819848390314,1.05,0.048,0.945,2.482819848390314,2.5398198483903145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 20:00:00,2.348011999425446,20.0,17.0,2.471591578342575,30.0,45.0,0.0,29.123927075994573,30.0,30.0,44.12392707599457,0.0,30.0,45.0,0.2471591578342575,1.05,0.048,0.945,2.471591578342575,2.5285915783425748,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 21:00:00,2.2633455629074724,20.0,17.6,2.382469013586813,30.0,45.0,0.0,28.173416445212354,30.0,30.0,43.173416445212354,0.0,30.0,45.0,0.2382469013586813,1.05,0.048,0.945,2.382469013586813,2.439469013586813,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 22:00:00,2.440374269700895,20.000000000000004,16.0,2.5688150207377842,30.0,45.0,0.0,30.151861815243763,30.0,30.0,45.15186181524376,0.0,30.0,45.0,0.2568815020737784,1.0499999999999998,0.048,0.9449999999999998,2.5688150207377842,2.625815020737784,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-26 23:00:00,0.0,19.215651380166744,16.0,0.0,30.0,45.0,0.0,-6.568697239666513,30.0,30.0,19.215651380166744,0.0,30.0,45.0,0.0,1.0970609171899952,0.048,0.9873548254709956,0.0,0.061706091718999545,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 00:00:00,0.0,18.978932977294914,15.8,0.0,30.307692307692307,45.0,0.0,-7.042134045410172,30.307692307692307,30.307692307692307,18.978932977294914,0.0,30.307692307692307,45.0,0.0,1.1204947905930744,0.048,1.0084453115337668,0.0,0.06404947905930758,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 01:00:00,0.0,18.875672180133652,15.0,0.0,31.53846153846154,45.0,0.0,-7.248655639732696,31.53846153846154,31.53846153846154,18.875672180133652,0.0,31.53846153846154,45.0,0.0,1.1636135153458274,0.048,1.0472521638112446,0.0,0.06836135153458267,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 02:00:00,0.0,18.83736612902687,16.0,0.0,30.0,45.0,0.0,-7.325267741946263,30.0,30.0,18.83736612902687,0.0,30.0,45.0,0.0,1.1197580322583878,0.048,1.007782229032549,0.0,0.06397580322583862,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 03:00:00,0.0,18.821675478779724,17.0,0.0,30.0,45.0,0.0,-7.3566490424405515,30.0,30.0,18.821675478779724,0.0,30.0,45.0,0.0,1.1206994712732166,0.048,1.008629524145895,0.0,0.06406994712732161,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 04:00:00,0.0,18.761090872515076,15.0,0.0,31.53846153846154,45.0,0.0,-7.477818254969847,31.53846153846154,31.53846153846154,18.761090872515076,0.0,31.53846153846154,45.0,0.0,1.1704883938029418,0.048,1.0534395544226476,0.0,0.06904883938029416,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 05:00:00,3.8449572583532854,20.0,15.0,4.047323429845563,31.53846153846154,45.0,0.0,44.86794480318609,31.53846153846154,31.53846153846154,58.32948326472455,0.0,31.53846153846154,45.0,0.4047323429845563,1.0961538461538465,0.048,0.9865384615384619,4.047323429845563,4.108938814460948,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 06:00:00,3.0846626523067804,20.0,15.2,3.2470133182176637,31.230769230769234,45.0,0.0,37.093837034042295,31.230769230769234,31.230769230769234,50.86306780327306,0.0,31.230769230769234,45.0,0.32470133182176636,1.0869230769230767,0.048,0.978230769230769,3.2470133182176637,3.3077056259099713,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 07:00:00,3.0902337982790287,20.0,15.0,3.2528776823989776,31.53846153846154,45.0,0.0,37.152305483777184,31.53846153846154,31.53846153846154,50.613843945315644,0.0,31.53846153846154,45.0,0.32528776823989775,1.0961538461538465,0.048,0.9865384615384619,3.2528776823989776,3.3144930670143617,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 08:00:00,3.2316159897110768,19.999999999999996,14.0,3.4017010418011333,33.07692307692308,45.0,0.0,38.62809637861105,33.07692307692308,33.07692307692308,50.55117330168797,0.0,33.07692307692308,45.0,0.34017010418011334,1.1423076923076927,0.048,1.0280769230769236,3.4017010418011333,3.467931811031902,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 09:00:00,3.2469276182701616,20.0,15.0,3.4178185455475387,31.53846153846154,45.0,0.0,38.787019656823816,31.53846153846154,31.53846153846154,52.248558118362276,0.0,31.53846153846154,45.0,0.34178185455475385,1.0961538461538465,0.048,0.9865384615384619,3.4178185455475387,3.479433930162923,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 10:00:00,2.9635911560361827,20.0,17.0,3.1195696379328237,30.0,45.0,0.0,35.81709246171879,30.0,30.0,50.81709246171879,0.0,30.0,45.0,0.31195696379328236,1.05,0.048,0.945,3.1195696379328237,3.176569637932824,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 11:00:00,2.713178473023525,20.0,18.0,2.8559773400247632,30.0,45.0,0.0,33.13728860195069,30.0,30.0,48.13728860195069,0.0,30.0,45.0,0.28559773400247634,1.05,0.048,0.945,2.8559773400247632,2.912977340024763,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 12:00:00,2.4326339349435937,20.0,19.0,2.560667299940625,30.0,45.0,0.0,30.06606574320014,30.0,30.0,45.06606574320014,0.0,30.0,45.0,0.2560667299940625,1.05,0.048,0.945,2.560667299940625,2.6176672999406247,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 13:00:00,2.123233470398332,20.0,20.0,2.234982600419297,30.0,45.0,0.0,26.582147034488287,30.0,30.0,41.58214703448829,0.0,30.0,45.0,0.22349826004192969,1.05,0.048,0.945,2.234982600419297,2.291982600419297,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 14:00:00,1.9707678525697525,20.0,20.0,2.074492476389213,30.0,45.0,0.0,24.822743124061176,30.0,30.0,39.822743124061176,0.0,30.0,45.0,0.2074492476389213,1.05,0.048,0.945,2.074492476389213,2.1314924763892136,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 15:00:00,1.8385217963595681,20.0,20.2,1.9352861014311245,30.0,45.0,0.0,23.27108291749103,30.0,30.0,38.27108291749103,0.0,30.0,45.0,0.19352861014311246,1.05,0.048,0.945,1.9352861014311245,1.9922861014311244,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 16:00:00,1.9526283615307074,20.0,18.0,2.0553982752954814,30.0,45.0,0.0,24.611366672945422,30.0,30.0,39.61136667294542,0.0,30.0,45.0,0.20553982752954814,1.05,0.048,0.945,2.0553982752954814,2.1123982752954817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 17:00:00,1.9261950824547782,20.0,18.0,2.02757377100503,30.0,45.0,0.0,24.3025304913443,30.0,30.0,39.3025304913443,0.0,30.0,45.0,0.20275737710050298,1.05,0.048,0.945,2.02757377100503,2.08457377100503,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 18:00:00,1.9109386093668845,19.999999999999993,18.0,2.011514325649352,30.0,45.0,0.0,24.12383496942273,30.0,30.0,39.12383496942273,0.0,30.0,45.0,0.2011514325649352,1.0500000000000005,0.048,0.9450000000000004,2.011514325649352,2.0685143256493523,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 19:00:00,2.0865528480118973,19.999999999999993,16.0,2.1963714189598917,30.0,45.0,0.0,26.16160610328771,30.0,30.0,41.16160610328771,0.0,30.0,45.0,0.21963714189598918,1.0500000000000005,0.048,0.9450000000000004,2.1963714189598917,2.253371418959892,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 20:00:00,2.239058665567141,20.0,15.0,2.3569038584917275,31.53846153846154,45.0,0.0,27.89925411562865,31.53846153846154,31.53846153846154,41.36079257716711,0.0,31.53846153846154,45.0,0.23569038584917273,1.0961538461538465,0.048,0.9865384615384619,2.3569038584917275,2.418519243107112,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 21:00:00,2.155495021304571,19.999999999999996,16.0,2.2689421276890225,30.0,45.0,0.0,26.950639339320787,30.0,30.0,41.95063933932079,0.0,30.0,45.0,0.22689421276890226,1.0500000000000003,0.048,0.9450000000000003,2.2689421276890225,2.3259421276890224,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 22:00:00,2.3024408251172943,20.0,15.0,2.423621921176099,31.53846153846154,45.0,0.0,28.613322317811622,31.53846153846154,31.53846153846154,42.07486077935008,0.0,31.53846153846154,45.0,0.24236219211760993,1.0961538461538465,0.048,0.9865384615384619,2.423621921176099,2.4852373057914834,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-27 23:00:00,0.0,19.242230905567155,13.0,0.0,34.61538461538461,45.0,0.0,-6.5155381888656905,34.61538461538461,34.61538461538461,19.242230905567155,0.0,34.61538461538461,45.0,0.0,1.233927684127509,0.048,1.1105349157147582,0.0,0.07539276841275089,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 00:00:00,0.0,18.99838579230103,13.2,0.0,34.30769230769231,45.0,0.0,-7.003228415397942,34.30769230769231,34.30769230769231,18.99838579230103,0.0,34.30769230769231,45.0,0.0,1.2393276216927074,0.048,1.1153948595234366,0.0,0.0759327621692707,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 01:00:00,0.0,18.90324386911305,14.0,0.0,33.07692307692308,45.0,0.0,-7.193512261773897,33.07692307692308,33.07692307692308,18.90324386911305,0.0,33.07692307692308,45.0,0.0,1.2081130601609094,0.048,1.0873017541448184,0.0,0.07281130601609087,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 02:00:00,0.0,18.80042028165721,13.0,0.0,34.61538461538461,45.0,0.0,-7.399159436685579,34.61538461538461,34.61538461538461,18.80042028165721,0.0,34.61538461538461,45.0,0.0,1.2604363215621057,0.048,1.134392689405895,0.0,0.07804363215621057,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 03:00:00,0.0,18.719249346686816,12.6,0.0,35.23076923076923,45.0,0.0,-7.5615013066263685,35.23076923076923,35.23076923076923,18.719249346686816,0.0,35.23076923076923,45.0,0.0,1.283768116121868,0.048,1.155391304509681,0.0,0.0803768116121868,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 04:00:00,0.0,18.636865484113144,12.0,0.0,36.15384615384615,45.0,0.0,-7.726269031773711,36.15384615384615,36.15384615384615,18.636865484113144,0.0,36.15384615384615,45.0,0.0,1.3164034555685962,0.048,1.1847631100117366,0.0,0.08364034555685951,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 05:00:00,3.8289684348759687,20.0,11.0,4.030493089343125,37.69230769230769,45.0,0.0,44.708352553832455,37.69230769230769,37.69230769230769,52.01604486152476,0.0,37.69230769230769,45.0,0.40304930893431246,1.2807692307692307,0.048,1.1526923076923077,4.030493089343125,4.110570012420048,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 06:00:00,2.9931018834831917,20.0,10.4,3.1506335615612544,38.61538461538461,45.0,0.0,36.12938606476939,38.61538461538461,38.61538461538461,42.51400144938478,0.0,38.61538461538461,45.0,0.31506335615612546,1.3084615384615383,0.048,1.1776153846153845,3.1506335615612544,3.233479715407409,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 07:00:00,3.806198236426766,20.0,11.0,4.006524459396596,37.69230769230769,45.0,0.0,44.48080630809582,37.69230769230769,37.69230769230769,51.78849861578813,0.0,37.69230769230769,45.0,0.4006524459396596,1.2807692307692307,0.048,1.1526923076923077,4.006524459396596,4.0866013824735195,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 08:00:00,3.6232903615094236,20.0,13.0,3.813989854220446,34.61538461538461,45.0,0.0,42.641371611641574,34.61538461538461,34.61538461538461,53.02598699625696,0.0,34.61538461538461,45.0,0.3813989854220446,1.1884615384615382,0.048,1.0696153846153844,3.813989854220446,3.884836008066599,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 09:00:00,3.451134157678674,20.0,14.8,3.6327727975564987,31.846153846153847,45.0,0.0,40.89038705289704,31.846153846153847,31.846153846153847,54.04423320674319,0.0,31.846153846153847,45.0,0.3632772797556499,1.1053846153846152,0.048,0.9948461538461537,3.6327727975564987,3.69531125909496,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 10:00:00,3.4408186128327256,20.0,14.0,3.621914329297606,33.07692307692308,45.0,0.0,40.78483695540973,33.07692307692308,33.07692307692308,52.70791387848665,0.0,33.07692307692308,45.0,0.3621914329297606,1.1423076923076925,0.048,1.028076923076923,3.621914329297606,3.6881450985283752,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 11:00:00,2.967845481158546,19.999999999999993,17.0,3.1240478749037326,30.0,45.0,0.0,35.862157443498376,30.0,30.0,50.862157443498376,0.0,30.0,45.0,0.31240478749037326,1.0500000000000005,0.048,0.9450000000000004,3.1240478749037326,3.181047874903733,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 12:00:00,2.8360944872494027,20.0,17.2,2.985362618157266,30.0,45.0,0.0,34.45950273439945,30.0,30.0,49.45950273439945,0.0,30.0,45.0,0.2985362618157266,1.05,0.048,0.945,2.985362618157266,3.042362618157266,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
