timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-11-28 13:00:00,2.709865038628779,20.000000000000004,17.0,2.8524895143460833,30.0,45.0,0.0,33.101456878451856,30.0,30.0,48.101456878451856,0.0,30.0,45.0,0.2852489514346083,1.0499999999999998,0.048,0.9449999999999998,2.8524895143460833,2.9094895143460833,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 14:00:00,2.576571252735065,20.0,17.0,2.7121802660369103,30.0,45.0,0.0,31.651452767265198,30.0,30.0,46.6514527672652,0.0,30.0,45.0,0.27121802660369104,1.05,0.048,0.945,2.7121802660369103,2.7691802660369107,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 15:00:00,2.35058247122393,20.0,18.0,2.4742973381304525,30.0,45.0,0.0,29.15265957146069,30.0,30.0,44.15265957146069,0.0,30.0,45.0,0.24742973381304526,1.05,0.048,0.945,2.4742973381304525,2.5312973381304524,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 16:00:00,2.519996077647605,20.000000000000007,16.0,2.6526274501553737,30.0,45.0,0.0,31.030811682536623,30.0,30.0,46.03081168253662,0.0,30.0,45.0,0.26526274501553737,1.0499999999999996,0.048,0.9449999999999996,2.6526274501553737,2.7096274501553737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 17:00:00,2.6252877510444756,20.000000000000004,15.0,2.763460790573132,31.53846153846154,45.0,0.0,32.1833656767205,31.53846153846154,31.53846153846154,45.64490413825896,0.0,31.53846153846154,45.0,0.27634607905731323,1.0961538461538463,0.048,0.9865384615384616,2.763460790573132,2.8250761751885167,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 18:00:00,2.6890764644976,20.0,14.6,2.8306068047343156,32.15384615384615,45.0,0.0,32.87641635094451,32.15384615384615,32.15384615384615,45.72257019709836,0.0,32.15384615384615,45.0,0.2830606804734316,1.1146153846153848,0.048,1.0031538461538463,2.8306068047343156,2.8940683431958543,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 19:00:00,2.7919899894954314,20.0,14.0,2.9389368310478226,33.07692307692308,45.0,0.0,33.98661937629103,33.07692307692308,33.07692307692308,45.90969629936795,0.0,33.07692307692308,45.0,0.29389368310478226,1.1423076923076925,0.048,1.028076923076923,2.9389368310478226,3.0051676002785923,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 20:00:00,2.8350332751643847,19.999999999999996,14.0,2.9842455528046155,33.07692307692308,45.0,0.0,34.448144560855624,33.07692307692308,33.07692307692308,46.371221483932544,0.0,33.07692307692308,45.0,0.2984245552804615,1.1423076923076927,0.048,1.0280769230769236,2.9842455528046155,3.0504763220353848,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 21:00:00,2.303706385764592,20.0,14.6,2.4249540902785176,32.15384615384615,45.0,0.0,28.627533657937335,32.15384615384615,32.15384615384615,41.47368750409118,0.0,32.15384615384615,45.0,0.24249540902785177,1.1146153846153848,0.048,1.0031538461538463,2.4249540902785176,2.488415628740056,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 22:00:00,2.4042045700719252,20.0,13.0,2.53074165270729,34.61538461538461,45.0,0.0,29.750403859370323,34.61538461538461,34.61538461538461,40.13501924398571,0.0,34.61538461538461,45.0,0.253074165270729,1.1884615384615382,0.048,1.0696153846153844,2.53074165270729,2.601587806553444,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-28 23:00:00,0.0,19.046399192148478,12.0,0.0,36.15384615384615,45.0,0.0,-6.907201615703045,36.15384615384615,36.15384615384615,19.046399192148478,0.0,36.15384615384615,45.0,0.0,1.2918314330864762,0.048,1.1626482897778285,0.0,0.08118314330864762,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 00:00:00,0.0,18.76770499929434,13.2,0.0,34.30769230769231,45.0,0.0,-7.464590001411317,34.30769230769231,34.30769230769231,18.76770499929434,0.0,34.30769230769231,45.0,0.0,1.2531684692731087,0.048,1.1278516223457977,0.0,0.07731684692731089,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 01:00:00,0.0,18.627647482183733,12.0,0.0,36.15384615384615,45.0,0.0,-7.744705035632535,36.15384615384615,36.15384615384615,18.627647482183733,0.0,36.15384615384615,45.0,0.0,1.3169565356843609,0.048,1.1852608821159247,0.0,0.08369565356843611,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 02:00:00,0.0,18.50535100306766,11.0,0.0,37.69230769230769,45.0,0.0,-7.989297993864682,37.69230769230769,37.69230769230769,18.50535100306766,0.0,37.69230769230769,45.0,0.0,1.3704481705851712,0.048,1.233403353526654,0.0,0.08904481705851719,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 03:00:00,0.0,18.42423478836948,11.4,0.0,37.07692307692308,45.0,0.0,-8.151530423261043,37.07692307692308,37.07692307692308,18.42423478836948,0.0,37.07692307692308,45.0,0.0,1.3568536050055235,0.048,1.2211682445049712,0.0,0.08768536050055231,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 04:00:00,0.0,18.340370219438782,11.0,0.0,37.69230769230769,45.0,0.0,-8.319259561122436,37.69230769230769,37.69230769230769,18.340370219438782,0.0,37.69230769230769,45.0,0.0,1.3803470176029038,0.048,1.2423123158426135,0.0,0.09003470176029027,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 05:00:00,4.616951698557647,20.000000000000004,10.0,4.85994915637647,39.230769230769226,45.0,0.565804032184653,52.40470393172552,39.230769230769226,39.230769230769226,58.173934700956295,0.0,39.230769230769226,45.0,0.485994915637647,1.3269230769230766,0.048,1.194230769230769,4.85994915637647,4.944641464068778,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 06:00:00,3.5049273763087845,20.0,10.6,3.6893972382197733,38.30769230769231,45.0,0.0,41.43963346643366,38.30769230769231,38.30769230769231,48.131941158741355,0.0,38.30769230769231,45.0,0.3689397238219773,1.2992307692307692,0.048,1.1693076923076924,3.6893972382197733,3.7713203151428503,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 07:00:00,4.575030379073451,20.0,9.0,4.815821451656264,40.769230769230774,45.0,0.5927987557086503,52.00333827789861,40.769230769230774,40.769230769230774,56.23410750866783,0.0,40.769230769230774,45.0,0.4815821451656264,1.3730769230769233,0.048,1.235769230769231,4.815821451656264,4.905129143963957,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 08:00:00,4.525512250084924,19.999999999999996,10.0,4.763697105352552,39.230769230769226,45.0,0.6290663530764089,51.528143518669395,39.230769230769226,39.230769230769226,57.29737428790017,0.0,39.230769230769226,45.0,0.47636971053525523,1.3269230769230769,0.048,1.1942307692307692,4.763697105352552,4.84838941304486,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 09:00:00,4.562338690355278,20.0,10.4,4.802461779321345,38.61538461538461,45.0,0.6016069791974534,51.88165762896982,38.61538461538461,38.61538461538461,58.266273013585206,0.0,38.61538461538461,45.0,0.48024617793213453,1.3084615384615383,0.048,1.1776153846153845,4.802461779321345,4.8853079331675,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 10:00:00,4.402623315626462,20.0,11.0,4.634340332238381,37.69230769230769,45.0,0.747641899302501,50.34362905529338,37.69230769230769,37.69230769230769,57.65132136298568,0.0,37.69230769230769,45.0,0.4634340332238381,1.2807692307692307,0.048,1.1526923076923077,4.634340332238381,4.714417255315304,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 11:00:00,4.172638360870216,20.0,12.0,4.392250906179174,36.15384615384615,45.0,1.2190499031536437,48.106044457398085,36.15384615384615,36.15384615384615,56.95219830355193,0.0,36.15384615384615,45.0,0.4392250906179174,1.2346153846153847,0.048,1.1111538461538462,4.392250906179174,4.467712444640712,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 12:00:00,3.902301982921719,19.999999999999993,13.0,4.107686297812336,34.61538461538461,45.0,8.064893617164602,45.43907694825482,34.61538461538461,34.61538461538461,55.82369233287021,0.0,34.61538461538461,45.0,0.4107686297812336,1.188461538461539,0.048,1.0696153846153849,4.107686297812336,4.17853245165849,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 13:00:00,3.7547248805097766,20.0,13.0,3.9523419794839754,34.61538461538461,45.0,0.0,43.96526267450014,34.61538461538461,34.61538461538461,54.349878059115525,0.0,34.61538461538461,45.0,0.39523419794839754,1.1884615384615382,0.048,1.0696153846153844,3.9523419794839754,4.023188133330129,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 14:00:00,3.5071604924982203,20.0,14.0,3.691747886840232,33.07692307692308,45.0,0.0,41.462392080286776,33.07692307692308,33.07692307692308,53.385469003363696,0.0,33.07692307692308,45.0,0.3691747886840232,1.1423076923076925,0.048,1.028076923076923,3.691747886840232,3.7579786560710016,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 15:00:00,3.4388160449595513,20.0,14.0,3.619806363115317,33.07692307692308,45.0,0.0,40.76433794216277,33.07692307692308,33.07692307692308,52.68741486523969,0.0,33.07692307692308,45.0,0.3619806363115317,1.1423076923076925,0.048,1.028076923076923,3.619806363115317,3.6860371323460868,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 16:00:00,3.5479923335107397,20.0,13.0,3.734728772116568,34.61538461538461,45.0,0.0,41.87793941620197,34.61538461538461,34.61538461538461,52.262554800817355,0.0,34.61538461538461,45.0,0.3734728772116568,1.1884615384615382,0.048,1.0696153846153844,3.734728772116568,3.8055749259627216,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 17:00:00,3.7391720522619116,20.000000000000007,12.0,3.935970581328328,36.15384615384615,45.0,0.0,43.80916951722142,36.15384615384615,36.15384615384615,52.65532336337527,0.0,36.15384615384615,45.0,0.3935970581328328,1.2346153846153842,0.048,1.111153846153846,3.935970581328328,4.011432119789866,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 18:00:00,3.7442477224936623,20.000000000000004,11.8,3.941313392098592,36.46153846153846,45.0,0.0,43.860127006925495,36.46153846153846,36.46153846153846,52.398588545387035,0.0,36.46153846153846,45.0,0.3941313392098592,1.2438461538461534,0.048,1.119461538461538,3.941313392098592,4.017698007483207,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 19:00:00,4.0224480490445895,20.0,10.0,4.234155841099568,39.230769230769226,45.0,2.2400907339102702,46.62945825832861,39.230769230769226,39.230769230769226,52.398689027559385,0.0,39.230769230769226,45.0,0.42341558410995683,1.3269230769230766,0.048,1.194230769230769,4.234155841099568,4.318848148791876,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 20:00:00,4.1039853819908405,20.0,10.0,4.319984612621937,39.230769230769226,45.0,1.5309008921304084,47.43263602836555,39.230769230769226,39.230769230769226,53.201866797596324,0.0,39.230769230769226,45.0,0.4319984612621937,1.3269230769230766,0.048,1.194230769230769,4.319984612621937,4.404676920314245,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 21:00:00,3.3215459811870613,20.0,9.8,3.4963641907232224,39.53846153846153,45.0,0.0,39.55904712547766,39.53846153846153,39.53846153846153,45.02058558701613,0.0,39.53846153846153,45.0,0.34963641907232224,1.336153846153846,0.048,1.2025384615384613,3.4963641907232224,3.5819795753386074,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 22:00:00,3.430606931763348,20.0,9.0,3.6111651913298397,40.769230769230774,45.0,0.0,40.680277657457665,40.769230769230774,40.769230769230774,44.91104688822689,0.0,40.769230769230774,45.0,0.361116519132984,1.3730769230769233,0.048,1.235769230769231,3.6111651913298397,3.7004728836375325,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-29 23:00:00,0.0,18.661026290449037,9.0,0.0,40.769230769230774,45.0,0.0,-7.677947419101926,40.769230769230774,40.769230769230774,18.661026290449037,0.0,40.769230769230774,45.0,0.0,1.453415345649981,0.048,1.3080738110849828,0.0,0.09734153456499817,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 00:00:00,0.0,18.25056255167596,9.4,0.0,40.15384615384615,45.0,0.0,-8.498874896648083,40.15384615384615,40.15384615384615,18.25056255167596,0.0,40.15384615384615,45.0,0.0,1.4595816315148271,0.048,1.3136234683633443,0.0,0.09795816315148276,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 01:00:00,0.0,18.032530383746057,7.0,0.0,43.84615384615385,45.0,0.0,-8.934939232507887,43.84615384615385,43.84615384615385,18.032530383746057,0.0,43.84615384615385,45.0,0.0,1.583432792359852,0.048,1.4250895131238668,0.0,0.11034327923598508,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 02:00:00,0.0,17.897979825106574,7.0,0.0,43.84615384615385,45.0,0.0,-9.204040349786851,43.84615384615385,43.84615384615385,17.897979825106574,0.0,43.84615384615385,45.0,0.0,1.5915058258782209,0.048,1.432355243290399,0.0,0.11115058258782184,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 03:00:00,0.0,17.783229942464544,7.0,0.0,43.84615384615385,45.0,0.0,-9.433540115070912,43.84615384615385,43.84615384615385,17.783229942464544,0.0,43.84615384615385,45.0,0.0,1.5983908188367424,0.048,1.438551736953068,0.0,0.11183908188367431,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 04:00:00,0.0,17.67546877561184,7.0,0.0,43.84615384615385,45.0,0.0,-9.64906244877632,43.84615384615385,43.84615384615385,17.67546877561184,0.0,43.84615384615385,45.0,0.0,1.6048564888479047,0.048,1.4443708399631143,0.0,0.11248564888479029,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 05:00:00,7.661144046374908,20.0,6.0,8.06436215407885,45.38461538461539,54.748259314962255,0.4558192066918126,70.0,45.38461538461539,45.38461538461539,79.36364393034687,0.0,45.38461538461539,54.748259314962255,0.806436215407885,1.8039862409873293,0.048,1.6235876168885963,8.06436215407885,8.196760778177584,0.0,24.0,0.0,45.38461538461539,54.748259314962255,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 06:00:00,5.913765399754158,20.000000000000004,8.6,6.225016210267535,41.38461538461539,45.0,0.27596546936169797,64.4458868246297,41.38461538461539,41.38461538461539,68.06127144001431,0.0,41.38461538461539,45.0,0.6225016210267535,1.3915384615384614,0.048,1.2523846153846152,6.225016210267535,6.316170056421381,0.0,24.0,0.0,41.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 07:00:00,6.032786751828466,19.999999999999993,7.8,6.350301844029964,42.61538461538461,45.25927393002105,0.2737199070702569,65.25927393002107,42.61538461538461,42.61538461538461,67.9031632446575,0.0,42.61538461538461,45.25927393002105,0.6350301844029964,1.4362397563621703,0.048,1.292615780725953,6.350301844029964,6.445925819666181,0.0,24.0,0.0,42.61538461538461,45.25927393002105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 08:00:00,6.183300753147439,20.0,7.0,6.508737634892041,43.84615384615385,45.93403429004398,0.28054903598672576,65.934034290044,43.84615384615385,43.84615384615385,68.02191473393412,0.0,43.84615384615385,45.93403429004398,0.6508737634892041,1.4934056440859351,0.048,1.3440650796773417,6.508737634892041,6.610078199300635,0.0,24.0,0.0,43.84615384615385,45.93403429004398,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 09:00:00,6.072340233171747,20.0,9.2,6.391937087549207,40.46153846153846,45.43696637442976,0.2755145296357419,65.43696637442974,40.46153846153846,40.46153846153846,70.41239428732104,0.0,40.46153846153846,45.43696637442976,0.6391937087549208,1.3769551450790467,0.048,1.239259630571142,6.391937087549207,6.481632602057111,0.0,24.0,0.0,40.46153846153846,45.43696637442976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 10:00:00,5.868629257276111,20.0,10.0,6.1775044813432745,39.230769230769226,45.0,0.27972945606705135,64.03780521574106,39.230769230769226,39.230769230769226,69.80703598497183,0.0,39.230769230769226,45.0,0.6177504481343274,1.3269230769230766,0.048,1.194230769230769,6.1775044813432745,6.262196789035582,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 11:00:00,5.481014979485531,20.0,12.0,5.769489452090032,36.15384615384615,45.0,0.3208268315422906,60.50274888049776,36.15384615384615,36.15384615384615,69.3489027266516,0.0,36.15384615384615,45.0,0.5769489452090032,1.2346153846153847,0.048,1.1111538461538462,5.769489452090032,5.84495099055157,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 12:00:00,5.118726082830844,20.0,13.4,5.3881327187693095,34.0,45.0,0.38242166999435995,57.14612654928149,34.0,34.0,68.14612654928149,0.0,34.0,45.0,0.538813271876931,1.17,0.048,1.053,5.3881327187693095,5.4571327187693095,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 13:00:00,4.822485079160433,20.0,14.0,5.076300083326772,33.07692307692308,45.0,0.46750681808249017,54.360549605324564,33.07692307692308,33.07692307692308,66.28362652840148,0.0,33.07692307692308,45.0,0.5076300083326772,1.1423076923076925,0.048,1.028076923076923,5.076300083326772,5.142530852557542,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 14:00:00,4.641247519988365,19.999999999999996,14.0,4.885523705250911,33.07692307692308,45.0,0.5514855494220613,52.63693331767132,33.07692307692308,33.07692307692308,64.56001024074824,0.0,33.07692307692308,45.0,0.4885523705250911,1.1423076923076927,0.048,1.0280769230769236,4.885523705250911,4.95175447448168,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 15:00:00,4.531391935222975,20.0,14.0,4.769886247603131,33.07692307692308,45.0,0.6244801997461168,51.58462975251717,33.07692307692308,33.07692307692308,63.50770667559409,0.0,33.07692307692308,45.0,0.4769886247603131,1.1423076923076925,0.048,1.028076923076923,4.769886247603131,4.836117016833901,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 16:00:00,4.4024050630122655,20.000000000000004,14.0,4.63411059264449,33.07692307692308,45.0,0.7479002168719625,50.34151860712382,33.07692307692308,33.07692307692308,62.26459553020074,0.0,33.07692307692308,45.0,0.463411059264449,1.1423076923076922,0.048,1.028076923076923,4.63411059264449,4.700341361875259,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 17:00:00,4.485993050150775,20.0,13.0,4.722097947527131,34.61538461538461,45.0,0.6621253950184044,51.14804102564689,34.61538461538461,34.61538461538461,61.53265641026228,0.0,34.61538461538461,45.0,0.47220979475271313,1.1884615384615382,0.048,1.0696153846153844,4.722097947527131,4.792944101373284,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 18:00:00,4.438974445633847,20.000000000000004,13.2,4.672604679614576,34.30769230769231,45.0,0.707330853594381,50.69479962871276,34.30769230769231,34.30769230769231,61.38710732102045,0.0,34.30769230769231,45.0,0.4672604679614576,1.179230769230769,0.048,1.0613076923076923,4.672604679614576,4.742527756537653,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 19:00:00,4.64291078173575,20.0,11.0,4.887274507090263,37.69230769230769,45.0,0.5505378448368486,52.652821178487116,37.69230769230769,37.69230769230769,59.96051348617942,0.0,37.69230769230769,45.0,0.4887274507090263,1.2807692307692307,0.048,1.1526923076923077,4.887274507090263,4.967351430167186,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 20:00:00,4.825237154996821,20.0,9.8,5.079197005259812,39.53846153846153,45.0,0.46647511100243033,54.38660606902087,39.53846153846153,39.53846153846153,59.84814453055934,0.0,39.53846153846153,45.0,0.5079197005259812,1.336153846153846,0.048,1.2025384615384613,5.079197005259812,5.1648123898751965,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 21:00:00,4.917290799873462,20.000000000000007,9.5,5.176095578814171,40.0,45.0,0.4350685616783564,55.256202709368694,40.0,40.0,60.256202709368694,0.0,40.0,45.0,0.517609557881417,1.3499999999999996,0.048,1.2149999999999996,5.176095578814171,5.263095578814171,0.0,24.0,0.0,40.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 22:00:00,5.0030854557536,20.0,9.2,5.266405742898526,40.46153846153846,45.0,0.4103663977673166,56.063296058048195,40.46153846153846,40.46153846153846,60.601757596509735,0.0,40.46153846153846,45.0,0.5266405742898526,1.3638461538461535,0.048,1.2274615384615382,5.266405742898526,5.35479035828314,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-11-30 23:00:00,0.0,18.43807823410959,9.1,0.0,40.61538461538461,45.0,0.0,-8.123843531780821,40.61538461538461,40.61538461538461,18.43807823410959,0.0,40.61538461538461,45.0,0.0,1.462176844414963,0.048,1.3159591599734668,0.0,0.09821768444149614,0.0,24.0,0.0,40.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 00:00:00,0.0,17.96885798406626,9.2,0.0,40.46153846153846,45.0,0.0,-9.062284031867478,40.46153846153846,40.46153846153846,17.96885798406626,0.0,40.46153846153846,45.0,0.0,1.485714674802178,0.048,1.33714320732196,0.0,0.10057146748021784,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,17.789052227839495,9.4,0.0,40.15384615384615,45.0,0.0,-9.42189554432101,40.15384615384615,40.15384615384615,17.789052227839495,0.0,40.15384615384615,45.0,0.0,1.4872722509450151,0.048,1.3385450258505136,0.0,0.1007272250945015,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,17.690169663760585,9.8,0.0,39.53846153846153,45.0,0.0,-9.61966067247883,39.53846153846153,39.53846153846153,17.690169663760585,0.0,39.53846153846153,45.0,0.0,1.4747436663282107,0.048,1.3272692996953896,0.0,0.09947436663282105,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,17.612284274950028,10.0,0.0,39.230769230769226,45.0,0.0,-9.775431450099944,39.230769230769226,39.230769230769226,17.612284274950028,0.0,39.230769230769226,45.0,0.0,1.4701860204260753,0.048,1.3231674183834679,0.0,0.09901860204260737,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,17.540917950086282,10.1,0.0,39.07692307692308,45.0,0.0,-9.918164099827436,39.07692307692308,39.07692307692308,17.540917950086282,0.0,39.07692307692308,45.0,0.0,1.4698526153025155,0.048,1.322867353772264,0.0,0.09898526153025156,0.0,24.0,0.0,39.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,7.595279885724733,20.0,9.9,7.995031458657614,39.38461538461539,54.18724351594078,0.43586761775474375,70.0,39.38461538461539,39.38461538461539,84.80262813132539,0.0,39.38461538461539,54.18724351594078,0.7995031458657614,1.607155767016685,0.048,1.4464401903150164,7.995031458657614,8.107747035359283,0.0,24.0,0.0,39.38461538461539,54.18724351594078,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 06:00:00,6.044457202590887,20.000000000000007,9.6,6.362586529043039,39.84615384615385,45.31173085099532,0.2742494193553032,65.31173085099533,39.84615384615385,39.84615384615385,70.7773078558368,0.0,39.84615384615385,45.31173085099532,0.636258652904304,1.3547365409144747,0.048,1.2192628868230273,6.362586529043039,6.450060183134487,0.0,24.0,0.0,39.84615384615385,45.31173085099532,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 07:00:00,6.061996449702312,19.999999999999996,9.3,6.381048894423487,40.30769230769231,45.3905231975549,0.2750452109665296,65.3905231975549,40.30769230769231,40.30769230769231,70.47335408741749,0.0,40.30769230769231,45.3905231975549,0.6381048894423487,1.3709464651574164,0.048,1.2338518186416747,6.381048894423487,6.470143540939229,0.0,24.0,0.0,40.30769230769231,45.3905231975549,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 08:00:00,5.9871284621519445,20.0,10.0,6.302240486475731,39.230769230769226,45.05382118367433,0.2716482968308505,65.05382118367433,39.230769230769226,39.230769230769226,70.87687313657943,0.0,39.230769230769226,45.05382118367433,0.6302240486475731,1.3285377124333067,0.048,1.195683941189976,6.302240486475731,6.3870942577190615,0.0,24.0,0.0,39.230769230769226,45.05382118367433,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 09:00:00,6.0516288023752045,19.999999999999996,10.4,6.370135581447584,38.61538461538461,45.34395451802956,0.27457480954515445,65.34395451802956,38.61538461538461,38.61538461538461,72.07252442067451,0.0,38.61538461538461,45.34395451802956,0.6370135581447584,1.3187801740024254,0.048,1.186902156602183,6.370135581447584,6.454013598847826,0.0,24.0,0.0,38.61538461538461,45.34395451802956,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 10:00:00,5.70558635771559,20.0,12.0,6.005880376542726,36.15384615384615,45.0,0.29488517698567573,62.55762407643158,36.15384615384615,36.15384615384615,71.40377792258542,0.0,36.15384615384615,45.0,0.6005880376542726,1.2346153846153847,0.048,1.1111538461538462,6.005880376542726,6.0813419150042645,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 11:00:00,5.4138589428752475,20.0,13.0,5.6987988872371025,34.61538461538461,45.0,0.33005842544129976,59.884509173922055,34.61538461538461,34.61538461538461,70.26912455853744,0.0,34.61538461538461,45.0,0.5698798887237102,1.1884615384615382,0.048,1.0696153846153844,5.6987988872371025,5.769645041083256,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 12:00:00,4.799618799405223,19.999999999999993,16.2,5.052230315163392,30.0,45.0,0.47631331126856713,54.143920311082795,30.0,30.0,69.1439203110828,0.0,30.0,45.0,0.5052230315163392,1.0500000000000005,0.048,0.9450000000000004,5.052230315163392,5.109230315163392,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 13:00:00,4.690821173289316,19.999999999999993,15.0,4.9377064981992795,31.53846153846154,45.0,0.5248693399645877,53.10991080793099,31.53846153846154,31.53846153846154,66.57144926946944,0.0,31.53846153846154,45.0,0.49377064981992796,1.096153846153847,0.048,0.9865384615384621,4.9377064981992795,4.999321882814664,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 14:00:00,4.493222736982983,20.0,15.0,4.729708144192614,31.53846153846154,45.0,0.6557693767525105,51.21763496681456,31.53846153846154,31.53846153846154,64.67917342835301,0.0,31.53846153846154,45.0,0.47297081441926137,1.0961538461538465,0.048,0.9865384615384619,4.729708144192614,4.7913235288079985,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 15:00:00,4.035941328991525,20.0,17.6,4.248359293675289,30.0,45.0,2.077791628040009,46.76263040625443,30.0,30.0,61.76263040625443,0.0,30.0,45.0,0.4248359293675289,1.05,0.048,0.945,4.248359293675289,4.305359293675289,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 16:00:00,4.196935041655369,20.0,15.0,4.41782635963723,31.53846153846154,45.0,1.1389808058816653,48.34375345047118,31.53846153846154,31.53846153846154,61.80529191200964,0.0,31.53846153846154,45.0,0.441782635963723,1.0961538461538465,0.048,0.9865384615384619,4.41782635963723,4.479441744252615,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 17:00:00,4.163481522379323,20.0,15.0,4.38261212882034,31.53846153846154,45.0,1.2525346293205282,48.016374809696885,31.53846153846154,31.53846153846154,61.477913271235344,0.0,31.53846153846154,45.0,0.438261212882034,1.0961538461538465,0.048,0.9865384615384619,4.38261212882034,4.444227513435725,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 18:00:00,3.944030275636005,20.0,16.0,4.151610816458953,30.0,45.0,4.193499475769383,45.85345780116458,30.0,30.0,60.85345780116458,0.0,30.0,45.0,0.41516108164589527,1.05,0.048,0.945,4.151610816458953,4.208610816458952,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 19:00:00,4.08616861443181,20.0,14.0,4.301230120454537,33.07692307692308,45.0,1.6425422092168243,47.25745005491203,33.07692307692308,33.07692307692308,59.18052697798895,0.0,33.07692307692308,45.0,0.4301230120454537,1.1423076923076925,0.048,1.028076923076923,4.301230120454537,4.367460889685307,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 20:00:00,3.942212028889193,19.999999999999996,15.0,4.14969687251494,31.53846153846154,45.0,4.2820525052419205,45.83542293928434,31.53846153846154,31.53846153846154,59.2969614008228,0.0,31.53846153846154,45.0,0.41496968725149397,1.0961538461538467,0.048,0.986538461538462,4.14969687251494,4.2113122571303245,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 21:00:00,3.81647583135318,20.000000000000004,15.8,4.017342980371769,30.307692307692307,45.0,0.0,44.583550747433975,30.307692307692307,30.307692307692307,59.27585843974167,0.0,30.307692307692307,45.0,0.40173429803717686,1.059230769230769,0.048,0.9533076923076921,4.017342980371769,4.075266057294846,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 22:00:00,4.126857533162688,20.0,13.0,4.344060561223882,34.61538461538461,45.0,1.40929445264396,47.657272784358724,34.61538461538461,34.61538461538461,58.04188816897411,0.0,34.61538461538461,45.0,0.43440605612238825,1.1884615384615382,0.048,1.0696153846153844,4.344060561223882,4.414906715070036,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 23:00:00,0.0,18.660041362953354,12.0,0.0,36.15384615384615,45.0,0.0,-7.679917274093292,36.15384615384615,36.15384615384615,18.660041362953354,0.0,36.15384615384615,45.0,0.0,1.3150129028381836,0.048,1.1835116125543652,0.0,0.08350129028381836,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,18.31824968238857,14.8,0.0,31.846153846153847,45.0,0.0,-8.363500635222863,31.846153846153847,31.846153846153847,18.31824968238857,0.0,31.846153846153847,45.0,0.0,1.2062896344413012,0.048,1.0856606709971712,0.0,0.07262896344412995,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,18.164521940602725,13.0,0.0,34.61538461538461,45.0,0.0,-8.67095611879455,34.61538461538461,34.61538461538461,18.164521940602725,0.0,34.61538461538461,45.0,0.0,1.2985902220253749,0.048,1.1687311998228374,0.0,0.08185902220253749,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,18.087767594082536,13.0,0.0,34.61538461538461,45.0,0.0,-8.824464811834929,34.61538461538461,34.61538461538461,18.087767594082536,0.0,34.61538461538461,45.0,0.0,1.3031954828165864,0.048,1.1728759345349278,0.0,0.08231954828165855,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,18.032952412998583,13.2,0.0,34.30769230769231,45.0,0.0,-8.934095174002834,34.30769230769231,34.30769230769231,18.032952412998583,0.0,34.30769230769231,45.0,0.0,1.2972536244508541,0.048,1.1675282620057688,0.0,0.08172536244508533,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,17.95837141968498,12.0,0.0,36.15384615384615,45.0,0.0,-9.08325716063004,36.15384615384615,36.15384615384615,17.95837141968498,0.0,36.15384615384615,45.0,0.0,1.3571130994342862,0.048,1.2214017894908575,0.0,0.08771130994342857,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,6.286823490658726,20.0,12.0,6.617708937535501,36.15384615384615,46.395930011265634,0.28524607489377163,66.39593001126563,36.15384615384615,36.15384615384615,76.6380138686851,0.0,36.15384615384615,46.395930011265634,0.6617708937535501,1.2764932849533535,0.048,1.1488439564580182,6.617708937535501,6.697358266030837,0.0,24.0,0.0,36.15384615384615,46.395930011265634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 06:00:00,4.9123347053594735,19.999999999999996,12.6,5.170878637220499,35.23076923076923,45.0,0.4366190779501809,55.209480580948195,35.23076923076923,35.23076923076923,64.97871135017897,0.0,35.23076923076923,45.0,0.5170878637220498,1.206923076923077,0.048,1.0862307692307693,5.170878637220499,5.243570944912807,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 07:00:00,5.085501793799984,20.0,11.0,5.353159782947351,37.69230769230769,45.0,0.3899076199071265,56.835605873599334,37.69230769230769,37.69230769230769,64.14329818129164,0.0,37.69230769230769,45.0,0.5353159782947351,1.2807692307692307,0.048,1.1526923076923077,5.353159782947351,5.4332367060242746,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 08:00:00,5.106374099718205,20.0,11.0,5.375130631282321,37.69230769230769,45.0,0.38515789257412514,57.03073698389241,37.69230769230769,37.69230769230769,64.33842929158472,0.0,37.69230769230769,45.0,0.5375130631282321,1.2807692307692307,0.048,1.1526923076923077,5.375130631282321,5.455207554359244,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 09:00:00,5.095529021066964,20.0,12.2,5.363714759017857,35.84615384615385,45.0,0.3876056706277387,56.929371482485166,35.84615384615385,35.84615384615385,66.08321763633131,0.0,35.84615384615385,45.0,0.5363714759017857,1.2253846153846153,0.048,1.1028461538461538,5.363714759017857,5.4382532205563185,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 10:00:00,5.235526710016668,20.0,11.0,5.511080747385966,37.69230769230769,45.0,0.35899158007019316,58.23410336769476,37.69230769230769,37.69230769230769,65.54179567538706,0.0,37.69230769230769,45.0,0.5511080747385966,1.2807692307692307,0.048,1.1526923076923077,5.511080747385966,5.59115767046289,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 11:00:00,5.19779469255976,20.0,11.0,5.471362834273432,37.69230769230769,45.0,0.36611028634354126,57.883254785378114,37.69230769230769,37.69230769230769,65.19094709307042,0.0,37.69230769230769,45.0,0.5471362834273432,1.2807692307692307,0.048,1.1526923076923077,5.471362834273432,5.551439757350355,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 12:00:00,4.962729158721596,20.000000000000004,12.6,5.223925430233259,35.23076923076923,45.0,0.4215051400820703,55.68405474415698,35.23076923076923,35.23076923076923,65.45328551338775,0.0,35.23076923076923,45.0,0.5223925430233259,1.2069230769230768,0.048,1.086230769230769,5.223925430233259,5.296617737925566,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 13:00:00,5.072022600939096,19.999999999999996,11.0,5.338971158883259,37.69230769230769,45.0,0.3930623823264495,56.70949332933702,37.69230769230769,37.69230769230769,64.01718563702933,0.0,37.69230769230769,45.0,0.5338971158883259,1.2807692307692309,0.048,1.1526923076923077,5.338971158883259,5.419048081960183,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 14:00:00,5.012870673698388,20.0,11.0,5.276705972314093,37.69230769230769,45.0,0.4077835550680571,56.155144444538166,37.69230769230769,37.69230769230769,63.46283675223047,0.0,37.69230769230769,45.0,0.5276705972314093,1.2807692307692307,0.048,1.1526923076923077,5.276705972314093,5.3567828953910155,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 15:00:00,4.728972485484634,20.0,13.0,4.977865774194351,34.61538461538461,45.0,0.506455922532927,53.47312353853343,34.61538461538461,34.61538461538461,63.857738923148816,0.0,34.61538461538461,45.0,0.4977865774194351,1.1884615384615382,0.048,1.0696153846153844,4.977865774194351,5.048711928040505,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 16:00:00,4.612258935565076,19.999999999999993,13.0,4.855009405857975,34.61538461538461,45.0,0.568676290836483,52.35981612654908,34.61538461538461,34.61538461538461,62.744431511164464,0.0,34.61538461538461,45.0,0.48550094058579746,1.188461538461539,0.048,1.0696153846153849,4.855009405857975,4.925855559704129,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 17:00:00,4.594284665885086,20.0,13.0,4.836089121984301,34.61538461538461,45.0,0.5800173714112405,52.18778876638555,34.61538461538461,34.61538461538461,62.57240415100094,0.0,34.61538461538461,45.0,0.4836089121984301,1.1884615384615382,0.048,1.0696153846153844,4.836089121984301,4.906935275830455,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 18:00:00,4.498463968197957,20.000000000000007,13.6,4.73522522968206,33.69230769230769,45.0,0.6512514486520078,51.268071608427846,33.69230769230769,33.69230769230769,62.57576391612015,0.0,33.69230769230769,45.0,0.47352252296820596,1.1607692307692306,0.048,1.0446923076923076,4.73522522968206,4.803302152758983,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 19:00:00,4.749413319167304,19.999999999999996,11.0,4.99938244122874,37.69230769230769,45.0,0.49724119764418784,53.66744845309279,37.69230769230769,37.69230769230769,60.975140760785095,0.0,37.69230769230769,45.0,0.499938244122874,1.2807692307692309,0.048,1.1526923076923077,4.99938244122874,5.079459364305663,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 20:00:00,4.7767808120253825,20.0,11.0,5.028190328447771,37.69230769230769,45.0,0.4855484350412441,53.92732119402376,37.69230769230769,37.69230769230769,61.23501350171607,0.0,37.69230769230769,45.0,0.502819032844777,1.2807692307692307,0.048,1.1526923076923077,5.028190328447771,5.108267251524694,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 21:00:00,4.83821225468897,20.0,10.8,5.092855004935758,38.0,45.0,0.4616893699435076,54.509407258329304,38.0,38.0,61.509407258329304,0.0,38.0,45.0,0.5092855004935758,1.29,0.048,1.161,5.092855004935758,5.173855004935758,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 22:00:00,5.094416777842731,20.000000000000004,9.0,5.36254397667656,40.769230769230774,45.0,0.3878591538834151,56.91897288546102,40.769230769230774,40.769230769230774,61.14974211623024,0.0,40.769230769230774,45.0,0.5362543976676559,1.373076923076923,0.048,1.2357692307692307,5.36254397667656,5.451851668984252,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 23:00:00,0.0,18.41234885625978,9.0,0.0,40.769230769230774,45.0,0.0,-8.175302287480442,40.769230769230774,40.769230769230774,18.41234885625978,0.0,40.769230769230774,45.0,0.0,1.4683359917013366,0.048,1.3215023925312028,0.0,0.09883359917013368,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,17.94762145153242,9.8,0.0,39.53846153846153,45.0,0.0,-9.10475709693516,39.53846153846153,39.53846153846153,17.94762145153242,0.0,39.53846153846153,45.0,0.0,1.4592965590619007,0.048,1.3133669031557107,0.0,0.09792965590618996,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,17.731545049759468,8.0,0.0,42.30769230769231,45.0,0.0,-9.536909900481064,42.30769230769231,42.30769230769231,17.731545049759468,0.0,42.30769230769231,45.0,0.0,1.5553380662452012,0.048,1.399804259620681,0.0,0.10753380662452017,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,17.605811054187818,8.0,0.0,42.30769230769231,45.0,0.0,-9.788377891624364,42.30769230769231,42.30769230769231,17.605811054187818,0.0,42.30769230769231,45.0,0.0,1.5628821059795,0.048,1.4065938953815498,0.0,0.10828821059795013,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,17.533820418498053,9.6,0.0,39.84615384615385,45.0,0.0,-9.932359163003895,39.84615384615385,39.84615384615385,17.533820418498053,0.0,39.84615384615385,45.0,0.0,1.493355390274732,0.048,1.3440198512472588,0.0,0.10133553902747328,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,17.40467824286651,7.0,0.0,43.84615384615385,45.0,0.0,-10.19064351426698,43.84615384615385,43.84615384615385,17.40467824286651,0.0,43.84615384615385,45.0,0.0,1.6211039208126246,0.048,1.4589935287313622,0.0,0.11411039208126228,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,8.26935769510822,19.999999999999996,7.0,8.704587047482336,43.84615384615385,59.87780148119819,0.7413364139558625,70.0,43.84615384615385,43.84615384615385,86.03164763504435,0.0,43.84615384615385,59.87780148119819,0.8704587047482336,1.911718659820561,0.048,1.720546793838505,8.704587047482336,8.847758913464393,0.0,24.0,0.0,43.84615384615385,59.87780148119819,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 06:00:00,6.406019197278303,20.000000000000004,8.8,6.743178102398214,41.07692307692308,46.92558738073477,0.29065422855164713,66.92558738073477,41.07692307692308,41.07692307692308,72.77425168454646,0.0,41.07692307692308,46.92558738073477,0.6743178102398214,1.440075313729735,0.048,1.2960677823567617,6.743178102398214,6.839185633771187,0.0,24.0,0.0,41.07692307692308,46.92558738073477,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 07:00:00,6.632683217367491,20.0,7.0,6.981771807755254,43.84615384615385,47.92657119155699,0.30093843998945086,67.92657119155697,43.84615384615385,43.84615384615385,72.00698853696011,0.0,43.84615384615385,47.92657119155699,0.6981771807755254,1.5531817511313253,0.048,1.3978635760181928,6.981771807755254,7.089089982868387,0.0,24.0,0.0,43.84615384615385,47.92657119155699,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 08:00:00,6.678585779792298,20.0,7.0,7.030090294518208,43.84615384615385,48.12831580408677,0.30302113338440556,68.12831580408677,43.84615384615385,43.84615384615385,72.4104777620197,0.0,43.84615384615385,48.12831580408677,0.7030090294518209,1.5592340895072185,0.048,1.4033106805564968,7.030090294518208,7.138013703468931,0.0,24.0,0.0,43.84615384615385,48.12831580408677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 09:00:00,6.636006441912207,20.0,8.6,6.985269938854955,41.38461538461539,47.9411877644725,0.3010892215023688,67.9411877644725,41.38461538461539,41.38461538461539,74.49776014432962,0.0,41.38461538461539,47.9411877644725,0.6985269938854956,1.4797740944726367,0.048,1.331796685025373,6.985269938854955,7.085247348302219,0.0,24.0,0.0,41.38461538461539,47.9411877644725,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 10:00:00,6.745386702502414,20.0,7.0,7.100407055265699,43.84615384615385,48.42133951157233,0.306052028244211,68.42133951157234,43.84615384615385,43.84615384615385,72.99652517699081,0.0,43.84615384615385,48.42133951157233,0.71004070552657,1.5680248007317854,0.048,1.4112223206586068,7.100407055265699,7.209209535338878,0.0,24.0,0.0,43.84615384615385,48.42133951157233,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 11:00:00,6.14556704674923,19.999999999999996,11.0,6.469017943946558,37.69230769230769,45.76523205860779,0.2788369803425241,65.7652320586078,37.69230769230769,37.69230769230769,73.8381564249079,0.0,37.69230769230769,45.76523205860779,0.6469017943946558,1.3037261925274648,0.048,1.1733535732747182,6.469017943946558,6.551390563199305,0.0,24.0,0.0,37.69230769230769,45.76523205860779,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 12:00:00,5.671900536503912,20.000000000000004,13.4,5.970421617372539,34.0,45.0,0.29836154049154584,62.250598649245006,34.0,34.0,73.250598649245,0.0,34.0,45.0,0.5970421617372539,1.1699999999999997,0.048,1.0529999999999997,5.970421617372539,6.039421617372539,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 13:00:00,5.488595036900997,20.0,13.0,5.777468459895786,34.61538461538461,45.0,0.3198331389740568,60.572420902059335,34.61538461538461,34.61538461538461,70.95703628667472,0.0,34.61538461538461,45.0,0.5777468459895786,1.1884615384615382,0.048,1.0696153846153844,5.777468459895786,5.84831461374194,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 14:00:00,5.316023889364601,20.000000000000004,13.0,5.59581462038379,34.61538461538461,45.0,0.34504655615713975,58.98065865298361,34.61538461538461,34.61538461538461,69.365274037599,0.0,34.61538461538461,45.0,0.559581462038379,1.188461538461538,0.048,1.0696153846153842,5.59581462038379,5.666660774229944,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 15:00:00,4.994523991028982,20.0,14.6,5.257393674767349,32.15384615384615,45.0,0.4126629378922548,55.98290035367056,32.15384615384615,32.15384615384615,68.82905419982441,0.0,32.15384615384615,45.0,0.5257393674767349,1.1146153846153848,0.048,1.0031538461538463,5.257393674767349,5.320855213228887,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 16:00:00,5.070527456457005,20.000000000000004,13.0,5.3373973225863205,34.61538461538461,45.0,0.39341666823182975,56.695499860532394,34.61538461538461,34.61538461538461,67.08011524514778,0.0,34.61538461538461,45.0,0.533739732258632,1.188461538461538,0.048,1.0696153846153842,5.3373973225863205,5.4082434764324745,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 17:00:00,5.219929203744766,20.0,12.0,5.494662319731333,36.15384615384615,45.0,0.36188604709069355,58.08914201008213,36.15384615384615,36.15384615384615,66.93529585623597,0.0,36.15384615384615,45.0,0.5494662319731333,1.2346153846153847,0.048,1.1111538461538462,5.494662319731333,5.570123858192871,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 18:00:00,5.052941813044022,20.0,12.6,5.318886118993707,35.23076923076923,45.0,0.3976507248396247,56.53083942234528,35.23076923076923,35.23076923076923,66.30007019157605,0.0,35.23076923076923,45.0,0.5318886118993708,1.2069230769230768,0.048,1.086230769230769,5.318886118993707,5.3915784266860145,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 19:00:00,5.174059772018568,20.000000000000004,11.0,5.446378707387966,37.69230769230769,45.0,0.37079916783453565,57.662256189820326,37.69230769230769,37.69230769230769,64.96994849751263,0.0,37.69230769230769,45.0,0.5446378707387967,1.2807692307692304,0.048,1.1526923076923075,5.446378707387966,5.5264556304648895,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 20:00:00,5.187819009807795,20.0,11.0,5.460862115587153,37.69230769230769,45.0,0.3680604449283504,57.790398478524196,37.69230769230769,37.69230769230769,65.0980907862165,0.0,37.69230769230769,45.0,0.5460862115587153,1.2807692307692307,0.048,1.1526923076923077,5.460862115587153,5.540939038664076,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 21:00:00,5.180944763936591,19.999999999999996,11.2,5.453626067301674,37.38461538461539,45.0,0.36942155787503966,57.726387190827964,37.38461538461539,37.38461538461539,65.34177180621258,0.0,37.38461538461539,45.0,0.5453626067301675,1.271538461538462,0.048,1.1443846153846158,5.453626067301674,5.532779913455521,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 22:00:00,5.337627057825377,20.0,10.0,5.618554797710923,39.230769230769226,45.0,0.3415647251400063,59.18056773918683,39.230769230769226,39.230769230769226,64.9497985084176,0.0,39.230769230769226,45.0,0.5618554797710923,1.3269230769230766,0.048,1.194230769230769,5.618554797710923,5.70324710540323,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 23:00:00,0.0,18.307347206730235,10.0,0.0,39.230769230769226,45.0,0.0,-8.38530558653953,39.230769230769226,39.230769230769226,18.307347206730235,0.0,39.230769230769226,45.0,0.0,1.4284822445192626,0.048,1.2856340200673364,0.0,0.0948482244519262,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,17.813087793097125,10.2,0.0,38.92307692307692,45.0,0.0,-9.37382441380575,38.92307692307692,38.92307692307692,17.813087793097125,0.0,38.92307692307692,45.0,0.0,1.44890704010648,0.048,1.304016336095832,0.0,0.09689070401064814,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
