timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-04 01:00:00,0.0,17.586693601730587,8.0,0.0,42.30769230769231,45.0,0.0,-9.826612796538825,42.30769230769231,42.30769230769231,17.586693601730587,0.0,42.30769230769231,45.0,0.0,1.5640291531269341,0.048,1.4076262378142408,0.0,0.1084029153126933,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,17.45990675627354,8.0,0.0,42.30769230769231,45.0,0.0,-10.08018648745292,42.30769230769231,42.30769230769231,17.45990675627354,0.0,42.30769230769231,45.0,0.0,1.571636363854357,0.048,1.414472727468921,0.0,0.1091636363854358,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,17.37285969084926,8.8,0.0,41.07692307692308,45.0,0.0,-10.254280618301479,41.07692307692308,41.07692307692308,17.37285969084926,0.0,41.07692307692308,45.0,0.0,1.5399361108567369,0.048,1.3859424997710632,0.0,0.10599361108567362,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,17.29091412753446,9.0,0.0,40.769230769230774,45.0,0.0,-10.41817174493108,40.769230769230774,40.769230769230774,17.29091412753446,0.0,40.769230769230774,45.0,0.0,1.5356220754248557,0.048,1.3820598678823703,0.0,0.10556220754248535,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,8.35944173524295,20.000000000000007,9.0,8.799412352887316,40.769230769230774,60.63001538459679,0.8095744673628554,70.0,40.769230769230774,40.769230769230774,89.86078461536601,0.0,40.769230769230774,60.63001538459679,0.8799412352887316,1.8419773846148264,0.048,1.6577796461533438,8.799412352887316,8.9356100913488,0.0,24.0,0.0,40.769230769230774,60.63001538459679,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 06:00:00,6.497879545968169,20.0,9.8,6.839873206282283,39.53846153846153,47.33222630202634,0.294822120960443,67.33222630202636,39.53846153846153,39.53846153846153,75.12599106559117,0.0,39.53846153846153,47.33222630202634,0.6839873206282283,1.4061206352146363,0.048,1.2655085716931727,6.839873206282283,6.932485269803746,0.0,24.0,0.0,39.53846153846153,47.33222630202634,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 07:00:00,6.565537137882669,20.0,9.0,6.9110917240870195,40.769230769230774,47.63087838951576,0.29789188465892347,67.63087838951574,40.769230769230774,40.769230769230774,74.49252600980073,0.0,40.769230769230774,47.63087838951576,0.691109172408702,1.4520032747623959,0.048,1.3068029472861562,6.9110917240870195,7.008292051563259,0.0,24.0,0.0,40.769230769230774,47.63087838951576,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 08:00:00,6.570943948871436,20.000000000000004,9.0,6.916783104075196,40.769230769230774,47.654714241178226,0.2981372027618619,67.65471424117823,40.769230769230774,40.769230769230774,74.54019771312568,0.0,40.769230769230774,47.654714241178226,0.6916783104075196,1.4527183503122698,0.048,1.3074465152810426,6.916783104075196,7.0140549391064235,0.0,24.0,0.0,40.769230769230774,47.654714241178226,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 09:00:00,6.566991040467874,20.0,10.0,6.912622147860921,39.230769230769226,47.63728834412464,0.29795785120090174,67.63728834412464,39.230769230769226,39.230769230769226,76.04380745748006,0.0,39.230769230769226,47.63728834412464,0.6912622147860921,1.406041727246816,0.048,1.2654375545221344,6.912622147860921,7.005226320585602,0.0,24.0,0.0,39.230769230769226,47.63728834412464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 10:00:00,6.6469591189364925,20.0,9.0,6.996799072564729,40.769230769230774,47.98934908574377,0.30158616692089374,67.98934908574375,40.769230769230774,40.769230769230774,75.20946740225675,0.0,40.769230769230774,47.98934908574377,0.6996799072564729,1.4627573956492363,0.048,1.3164816560843127,6.996799072564729,7.095074812129652,0.0,24.0,0.0,40.769230769230774,47.98934908574377,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 11:00:00,6.553616935070166,20.0,9.0,6.898544142179122,40.769230769230774,47.57831232979284,0.29735104061116907,67.57831232979284,40.769230769230774,40.769230769230774,74.3873938903549,0.0,40.769230769230774,47.57831232979284,0.6898544142179122,1.4504262929707084,0.048,1.3053836636736376,6.898544142179122,6.995586771476193,0.0,24.0,0.0,40.769230769230774,47.57831232979284,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 12:00:00,6.249421620679915,20.0,10.6,6.578338548084122,38.30769230769231,46.229255086695744,0.2835490753484535,66.22925508669574,38.30769230769231,38.30769230769231,74.15081786569918,0.0,38.30769230769231,46.229255086695744,0.6578338548084122,1.3361084218316415,0.048,1.2024975796484774,6.578338548084122,6.663949390267286,0.0,24.0,0.0,38.30769230769231,46.229255086695744,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 13:00:00,6.296459320315593,19.999999999999996,9.0,6.627851916121677,40.769230769230774,46.438833296819894,0.285683272246624,66.4388332968199,40.769230769230774,40.769230769230774,72.10843582440901,0.0,40.769230769230774,46.438833296819894,0.6627851916121676,1.41624192198152,0.048,1.274617729783368,6.627851916121677,6.72147610831983,0.0,24.0,0.0,40.769230769230774,46.438833296819894,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 14:00:00,5.940175581170397,20.0,11.0,6.252816401231997,37.69230769230769,45.0,0.2738400873063374,64.68433117153246,37.69230769230769,37.69230769230769,71.99202347922477,0.0,37.69230769230769,45.0,0.6252816401231998,1.2807692307692307,0.048,1.1526923076923077,6.252816401231997,6.33289332430892,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 15:00:00,5.9430049951831405,20.0,10.4,6.255794731771727,38.61538461538461,45.0,0.27361563917701004,64.70986201347145,38.61538461538461,38.61538461538461,71.09447739808684,0.0,38.61538461538461,45.0,0.6255794731771727,1.3084615384615383,0.048,1.1776153846153845,6.255794731771727,6.338640885617881,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 16:00:00,5.8708112302944695,20.0,10.0,6.17980129504681,39.230769230769226,45.0,0.27954354553955946,64.05754933185966,39.230769230769226,39.230769230769226,69.82678010109043,0.0,39.230769230769226,45.0,0.6179801295046811,1.3269230769230766,0.048,1.194230769230769,6.17980129504681,6.264493602739118,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 17:00:00,5.8734244736471295,19.999999999999993,10.0,6.182552077523294,39.230769230769226,45.0,0.2793214284504716,64.08119367459142,39.230769230769226,39.230769230769226,69.85042444382219,0.0,39.230769230769226,45.0,0.6182552077523293,1.326923076923077,0.048,1.1942307692307694,6.182552077523294,6.2672443852156015,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 18:00:00,5.927866898401239,19.999999999999993,9.6,6.239859893053936,39.84615384615385,45.0,0.2748237676891355,64.57323272367823,39.84615384615385,39.84615384615385,69.72707887752438,0.0,39.84615384615385,45.0,0.6239859893053936,1.3453846153846156,0.048,1.2108461538461541,6.239859893053936,6.326398354592397,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 19:00:00,5.95487850928396,20.0,9.0,6.268293167667326,40.769230769230774,45.0,0.27268047851184996,64.81697052939172,40.769230769230774,40.769230769230774,69.04773976016095,0.0,40.769230769230774,45.0,0.6268293167667326,1.3730769230769233,0.048,1.235769230769231,6.268293167667326,6.357600859975019,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 20:00:00,5.9869555684766205,20.0,9.0,6.302058493133285,40.769230769230774,45.05304251269051,0.2716404522902278,65.05304251269051,40.769230769230774,40.769230769230774,69.33685425615025,0.0,40.769230769230774,45.05304251269051,0.6302058493133285,1.3746681984576385,0.048,1.2372013786118747,6.302058493133285,6.391525312979049,0.0,24.0,0.0,40.769230769230774,45.05304251269051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 21:00:00,5.993708416473314,20.0,9.2,6.309166754182436,40.46153846153846,45.08345183958943,0.2719468428526912,65.08345183958943,40.46153846153846,40.46153846153846,69.7053652176404,0.0,40.46153846153846,45.08345183958943,0.6309166754182436,1.3663497090338366,0.048,1.229714738130453,6.309166754182436,6.397801725085819,0.0,24.0,0.0,40.46153846153846,45.08345183958943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 22:00:00,6.163347665028612,20.0,8.0,6.487734384240643,42.30769230769231,45.844803597446344,0.2796437234586484,65.84480359744634,42.30769230769231,42.30769230769231,69.38191488720038,0.0,42.30769230769231,45.844803597446344,0.6487734384240643,1.4445748771541596,0.048,1.3001173894387434,6.487734384240643,6.584191871956059,0.0,24.0,0.0,42.30769230769231,45.844803597446344,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 23:00:00,0.0,18.034594837377753,7.0,0.0,43.84615384615385,45.0,0.0,-8.930810325244494,43.84615384615385,43.84615384615385,18.034594837377753,0.0,43.84615384615385,45.0,0.0,1.58330892514195,0.048,1.424978032627755,0.0,0.11033089251419503,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,17.484487936818688,8.8,0.0,41.07692307692308,45.0,0.0,-10.031024126362624,41.07692307692308,41.07692307692308,17.484487936818688,0.0,41.07692307692308,45.0,0.0,1.5332384160985713,0.048,1.3799145744887142,0.0,0.10532384160985697,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,17.262938483708133,8.0,0.0,42.30769230769231,45.0,0.0,-10.474123032583734,42.30769230769231,42.30769230769231,17.262938483708133,0.0,42.30769230769231,45.0,0.0,1.5834544602082812,0.048,1.425109014187453,0.0,0.11034544602082819,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 02:00:00,0.0,17.10369801504217,7.0,0.0,43.84615384615385,45.0,0.0,-10.79260396991566,43.84615384615385,43.84615384615385,17.10369801504217,0.0,43.84615384615385,45.0,0.0,1.639162734482085,0.048,1.4752464610338765,0.0,0.11591627344820843,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.00974432438235,8.0,0.0,42.30769230769231,45.0,0.0,-10.9805113512353,42.30769230769231,42.30769230769231,17.00974432438235,0.0,42.30769230769231,45.0,0.0,1.5986461097678282,0.048,1.4387814987910454,0.0,0.11186461097678269,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.2119697150688713,17.0,8.0,0.22312601586196978,42.30769230769231,45.0,0.0,-5.633958732782638,42.30769230769231,42.30769230769231,17.0,0.0076004564673661235,42.30769230769231,45.0,0.022312601586196978,1.5992307692307692,0.048,1.4393076923076924,0.22312601586196978,0.33504909278504647,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,8.316003766815964,20.0,7.0,8.753688175595752,43.84615384615385,60.26753726180954,0.775372391654222,70.0,43.84615384615385,43.84615384615385,86.4213834156557,0.0,43.84615384615385,60.26753726180954,0.8753688175595752,1.9234107332389012,0.048,1.731069659915011,8.753688175595752,8.898029248919642,0.0,24.0,0.0,43.84615384615385,60.26753726180954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 06:00:00,6.1989591878874375,19.999999999999996,8.0,6.52522019777625,42.30769230769231,46.00401265884891,0.28125949128345906,66.00401265884891,42.30769230769231,42.30769230769231,69.70033301000551,0.0,42.30769230769231,46.00401265884891,0.6525220197776249,1.4493511489962365,0.048,1.3044160340966129,6.52522019777625,6.622155312675874,0.0,24.0,0.0,42.30769230769231,46.00401265884891,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 07:00:00,7.4216262007120966,20.000000000000007,7.0,7.8122381060127335,43.84615384615385,52.70268195500647,0.38934868428195624,70.0,43.84615384615385,43.84615384615385,78.85652810885261,0.0,43.84615384615385,52.70268195500647,0.7812238106012733,1.6964650740348093,0.048,1.5268185666313283,7.8122381060127335,7.9338846134162155,0.0,24.0,0.0,43.84615384615385,52.70268195500647,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 08:00:00,7.432074858101461,20.0,7.0,7.82323669273838,43.84615384615385,52.792232274333884,0.3919258831374325,70.0,43.84615384615385,43.84615384615385,78.94607842818004,0.0,43.84615384615385,52.792232274333884,0.782323669273838,1.6991515836146318,0.048,1.5292364252531687,7.82323669273838,7.945151851099844,0.0,24.0,0.0,43.84615384615385,52.792232274333884,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 09:00:00,7.266615524086505,19.999999999999993,8.6,7.649068972722636,41.38461538461539,51.370715758035686,0.35396018928259926,70.0,41.38461538461539,41.38461538461539,79.9861003734203,0.0,41.38461538461539,51.370715758035686,0.7649068972722637,1.5826599342795324,0.048,1.424393940851579,7.649068972722636,7.759334966150589,0.0,24.0,0.0,41.38461538461539,51.370715758035686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 10:00:00,7.401249798357769,19.999999999999996,7.0,7.7907892614292305,43.84615384615385,52.52796204912127,0.3843969237043323,70.0,43.84615384615385,43.84615384615385,78.68180820296743,0.0,43.84615384615385,52.52796204912127,0.7790789261429231,1.6912234768582535,0.048,1.522101129172428,7.7907892614292305,7.911911609115055,0.0,24.0,0.0,43.84615384615385,52.52796204912127,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 11:00:00,7.181209422665851,19.999999999999996,8.0,7.559167813332475,42.30769230769231,50.63404586776639,0.3364938248079573,70.0,42.30769230769231,42.30769230769231,78.32635356007408,0.0,42.30769230769231,50.63404586776639,0.7559167813332475,1.588252145263761,0.048,1.429426930737385,7.559167813332475,7.669993027858851,0.0,24.0,0.0,42.30769230769231,50.63404586776639,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 12:00:00,6.866571200742524,20.0,9.6,7.22796968499213,39.84615384615385,48.951216117820394,0.31155041745655737,68.9512161178204,39.84615384615385,39.84615384615385,78.05627838948695,0.0,39.84615384615385,48.951216117820394,0.722796968499213,1.463921098919227,0.048,1.3175289890273043,7.22796968499213,7.326361794884054,0.0,24.0,0.0,39.84615384615385,48.951216117820394,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 13:00:00,6.818780113735898,20.0,9.0,7.177663277616735,40.769230769230774,48.74251043275068,0.30938203782830737,68.74251043275069,40.769230769230774,40.769230769230774,76.7157900962706,0.0,40.769230769230774,48.74251043275068,0.7177663277616735,1.4853522360594436,0.048,1.3368170124534993,7.177663277616735,7.278198501222679,0.0,24.0,0.0,40.769230769230774,48.74251043275068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 14:00:00,6.584996263181462,20.0,10.0,6.931575013875223,39.230769230769226,47.716642520347435,0.2987747850808284,67.71664252034745,39.230769230769226,39.230769230769226,76.20251580992566,0.0,39.230769230769226,47.716642520347435,0.6931575013875223,1.4084223525334998,0.048,1.2675801172801497,6.931575013875223,7.024417249128573,0.0,24.0,0.0,39.230769230769226,47.716642520347435,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 15:00:00,6.411337563467292,20.0,10.8,6.74877638259715,38.0,46.94916676556734,0.2908955337326356,66.94916676556736,38.0,38.0,75.8983335311347,0.0,38.0,46.94916676556734,0.674877638259715,1.34847500296702,0.048,1.213627502670318,6.74877638259715,6.835623882893852,0.0,24.0,0.0,38.0,46.94916676556734,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 16:00:00,6.556819491561405,20.0,9.0,6.901915254275163,40.769230769230774,47.59243722330126,0.29749634716703294,67.59243722330126,40.769230769230774,40.769230769230774,74.41564367737175,0.0,40.769230769230774,47.59243722330126,0.6901915254275164,1.450850039775961,0.048,1.305765035798365,6.901915254275163,6.999000258252759,0.0,24.0,0.0,40.769230769230774,47.59243722330126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 17:00:00,6.558284873112676,20.000000000000007,9.0,6.9034577611712376,40.769230769230774,47.59889976598153,0.29756283453324284,67.59889976598154,40.769230769230774,40.769230769230774,74.4285687627323,0.0,40.769230769230774,47.59889976598153,0.6903457761171238,1.4510439160563688,0.048,1.305939524450732,6.9034577611712376,7.000562152776874,0.0,24.0,0.0,40.769230769230774,47.59889976598153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 18:00:00,6.438103265100805,20.0,9.8,6.776950805369268,39.53846153846153,47.06776613847428,0.29210994850729627,67.06776613847427,39.53846153846153,39.53846153846153,74.59707073848702,0.0,39.53846153846153,47.06776613847428,0.6776950805369268,1.3981868303080747,0.048,1.2583681472772672,6.776950805369268,6.868769488400076,0.0,24.0,0.0,39.53846153846153,47.06776613847428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 19:00:00,6.52797615539161,19.999999999999996,9.0,6.871553847780642,40.769230769230774,47.4651660128938,0.29618766585261386,67.4651660128938,40.769230769230774,40.769230769230774,74.16110125655683,0.0,40.769230769230774,47.4651660128938,0.6871553847780641,1.4470319034637376,0.048,1.3023287131173638,6.871553847780642,6.968257038127016,0.0,24.0,0.0,40.769230769230774,47.4651660128938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 20:00:00,6.532779789482854,20.0,9.0,6.876610304718794,40.769230769230774,47.48637103859886,0.29640561658270664,67.48637103859886,40.769230769230774,40.769230769230774,74.20351130796695,0.0,40.769230769230774,47.48637103859886,0.6876610304718793,1.447668054234889,0.048,1.3029012488114,6.876610304718794,6.973377110142282,0.0,24.0,0.0,40.769230769230774,47.48637103859886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 21:00:00,5.540007428062684,20.0,8.4,5.831586766381773,41.69230769230769,45.0,0.3133325061276828,61.04439332882423,41.69230769230769,41.69230769230769,64.35208563651653,0.0,41.69230769230769,45.0,0.5831586766381773,1.4007692307692308,0.048,1.2606923076923078,5.831586766381773,5.923663689458696,0.0,24.0,0.0,41.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 22:00:00,5.564291649774724,20.0,8.0,5.857149105026025,42.30769230769231,45.0,0.31039986422636817,61.26697383529684,42.30769230769231,42.30769230769231,63.95928152760453,0.0,42.30769230769231,45.0,0.5857149105026025,1.4192307692307693,0.048,1.2773076923076925,5.857149105026025,5.951072181949102,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 23:00:00,0.0,17.854309597305804,7.0,0.0,43.84615384615385,45.0,0.0,-9.291380805388393,43.84615384615385,43.84615384615385,17.854309597305804,0.0,43.84615384615385,45.0,0.0,1.594126039546267,0.048,1.4347134355916404,0.0,0.1114126039546266,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.229670291652486,7.2,0.0,43.53846153846154,45.0,0.0,-10.540659416695028,43.53846153846154,43.53846153846154,17.229670291652486,0.0,43.53846153846154,45.0,0.0,1.6223736286546973,0.048,1.4601362657892276,0.0,0.1142373628654696,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.016409183757461275,16.999999999999996,7.0,0.017272825007853973,43.84615384615385,45.0,0.0,-10.250287240159508,43.84615384615385,43.84615384615385,16.999999999999996,0.0005546554814299517,43.84615384615385,45.0,0.0017272825007853972,1.6453846153846154,0.048,1.4808461538461541,0.017272825007853973,0.13381128654631524,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.40250989148209837,17.0,7.0,0.4236946226127351,43.84615384615385,45.0,0.0,-2.2120639832733957,43.84615384615385,43.84615384615385,17.0,0.013605449298403212,43.84615384615385,45.0,0.04236946226127351,1.6453846153846152,0.048,1.4808461538461537,0.4236946226127351,0.5402330841511964,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.5160901723918933,17.000000000000004,8.2,0.5432528130440981,42.0,45.0,0.0,-0.3604170960309361,42.0,42.0,17.000000000000004,0.018732855622210283,42.0,45.0,0.05432528130440981,1.5899999999999999,0.048,1.431,0.5432528130440981,0.6542528130440979,0.0,24.0,0.0,42.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.7269664822609084,17.0,7.0,0.7652278760641141,43.84615384615385,45.0,0.0,2.8476961276174677,43.84615384615385,43.84615384615385,17.0,0.024572577780934406,43.84615384615385,45.0,0.07652278760641142,1.6453846153846152,0.048,1.4808461538461537,0.7652278760641141,0.8817663376025755,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,8.766987843139338,19.999999999999993,7.0,9.228408255936145,43.84615384615385,64.01008834445611,1.3281538720529378,70.0,43.84615384615385,43.84615384615385,90.16393449830227,0.0,43.84615384615385,64.01008834445611,0.9228408255936145,2.0356872657182987,0.048,1.832118539146469,9.228408255936145,9.383976982507974,0.0,24.0,0.0,43.84615384615385,64.01008834445611,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 06:00:00,6.613375491228327,20.0,8.4,6.961447885503502,41.69230769230769,47.841616351529964,0.3000624088579098,67.84161635152995,41.69230769230769,41.69230769230769,73.99092501075222,0.0,41.69230769230769,47.841616351529964,0.6961447885503502,1.4860177213151295,0.048,1.3374159491836166,6.961447885503502,7.062049657635015,0.0,24.0,0.0,41.69230769230769,47.841616351529964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 07:00:00,7.717640516750396,20.0,8.0,8.123832122895154,42.30769230769231,55.22859686742501,0.47411227568325975,70.0,42.30769230769231,42.30769230769231,82.9209045597327,0.0,42.30769230769231,55.22859686742501,0.8123832122895154,1.7260886752535196,0.048,1.5534798077281675,8.123832122895154,8.248440990420505,0.0,24.0,0.0,42.30769230769231,55.22859686742501,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 08:00:00,7.6928365595260635,20.000000000000004,8.0,8.097722694237962,42.30769230769231,55.01781189260032,0.4659396462002373,70.0,42.30769230769231,42.30769230769231,82.71011958490801,0.0,42.30769230769231,55.01781189260032,0.8097722694237962,1.7197651260087787,0.048,1.5477886134079009,8.097722694237962,8.22169920683884,0.0,24.0,0.0,42.30769230769231,55.01781189260032,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 09:00:00,7.417138259594682,20.0,10.2,7.807513957468086,38.92307692307692,52.66420908157849,0.3882496917647866,70.0,38.92307692307692,38.92307692307692,83.74113215850157,0.0,38.92307692307692,52.66420908157849,0.7807513957468086,1.5476185801396622,0.048,1.392856722125696,7.807513957468086,7.914275815482052,0.0,24.0,0.0,38.92307692307692,52.66420908157849,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 10:00:00,7.624212699192103,19.999999999999996,8.0,8.02548705178116,42.30769230769231,54.43382427784857,0.444458770348815,70.0,42.30769230769231,42.30769230769231,82.12613197015627,0.0,42.30769230769231,54.43382427784857,0.802548705178116,1.7022454975662265,0.048,1.5320209478096039,8.02548705178116,8.147711601537782,0.0,24.0,0.0,42.30769230769231,54.43382427784857,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 11:00:00,7.539358670728747,20.0,8.0,7.936167021819734,42.30769230769231,53.71003777087881,0.4199839875897166,70.0,42.30769230769231,42.30769230769231,81.4023454631865,0.0,42.30769230769231,53.71003777087881,0.7936167021819733,1.6805319023571335,0.048,1.51247871212142,7.936167021819734,8.056220212055448,0.0,24.0,0.0,42.30769230769231,53.71003777087881,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 12:00:00,7.109486431805548,20.0,10.8,7.483669928216367,38.0,50.01383673459371,0.32279530131011486,70.0,38.0,38.0,82.01383673459371,0.0,38.0,50.01383673459371,0.7483669928216367,1.4404151020378113,0.048,1.2963735918340302,7.483669928216367,7.579711438420148,0.0,24.0,0.0,38.0,50.01383673459371,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 13:00:00,7.226894657315295,20.0,9.0,7.6072575340161,40.769230769230774,51.02835359251414,0.34567272085488804,70.0,40.769230769230774,40.769230769230774,80.25912282328336,0.0,40.769230769230774,51.02835359251414,0.7607257534016101,1.5539275308523472,0.048,1.3985347777671127,7.6072575340161,7.714650287101335,0.0,24.0,0.0,40.769230769230774,51.02835359251414,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 14:00:00,7.011625397339411,20.0,10.0,7.380658312988853,39.230769230769226,49.58263455597934,0.3181318238357267,69.58263455597933,39.230769230769226,39.230769230769226,79.93449988118944,0.0,39.230769230769226,49.58263455597934,0.7380658312988853,1.464402113602457,0.048,1.3179619022422113,7.380658312988853,7.479098524349099,0.0,24.0,0.0,39.230769230769226,49.58263455597934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 15:00:00,6.535268762645283,20.0,13.2,6.87923027646872,34.30769230769231,47.49735687563573,0.2965185463995136,67.49735687563575,34.30769230769231,34.30769230769231,80.68702144357917,0.0,34.30769230769231,47.49735687563573,0.687923027646872,1.254151475499841,0.048,1.128736327949857,6.87923027646872,6.956645424018703,0.0,24.0,0.0,34.30769230769231,47.49735687563573,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 16:00:00,6.574904614638089,20.0,12.0,6.920952225934831,36.15384615384615,47.672171909484334,0.29831690629029445,67.67217190948433,36.15384615384615,36.15384615384615,79.1904976651225,0.0,36.15384615384615,47.672171909484334,0.6920952225934831,1.3147805418999143,0.048,1.1833024877099227,6.920952225934831,7.004430280124823,0.0,24.0,0.0,36.15384615384615,47.672171909484334,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 17:00:00,6.476916002729503,20.000000000000004,12.0,6.817806318662635,36.15384615384615,47.23954429660907,0.29387096201132046,67.23954429660907,36.15384615384615,36.15384615384615,78.32524243937198,0.0,36.15384615384615,47.23954429660907,0.6817806318662635,1.3018017135136568,0.048,1.171621542162291,6.817806318662635,6.899986490014,0.0,24.0,0.0,36.15384615384615,47.23954429660907,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 18:00:00,6.207910475801766,20.000000000000004,13.6,6.5346426061071226,33.69230769230769,46.04399810805185,0.2816656295735829,66.04399810805185,33.69230769230769,33.69230769230769,78.39568852379601,0.0,33.69230769230769,46.04399810805185,0.6534642606107123,1.1920891740107862,0.048,1.0728802566097075,6.5346426061071226,6.605851523508202,0.0,24.0,0.0,33.69230769230769,46.04399810805185,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 19:00:00,6.318564851325736,20.0,12.0,6.651120896132354,36.15384615384615,46.53720041529027,0.2866862455229463,66.53720041529027,36.15384615384615,36.15384615384615,76.92055467673438,0.0,36.15384615384615,46.53720041529027,0.6651120896132354,1.280731397074093,0.048,1.1526582573666837,6.651120896132354,6.7311940358397635,0.0,24.0,0.0,36.15384615384615,46.53720041529027,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 20:00:00,6.25803071210693,20.0,12.0,6.587400749586242,36.15384615384615,46.267640352144795,0.2839396874821656,66.2676403521448,36.15384615384615,36.15384615384615,76.38143455044343,0.0,36.15384615384615,46.267640352144795,0.6587400749586242,1.2726445951797283,0.048,1.1453801356617554,6.587400749586242,6.666665209104215,0.0,24.0,0.0,36.15384615384615,46.267640352144795,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 21:00:00,5.309563651399289,19.999999999999996,13.8,5.589014369893988,33.38461538461539,45.0,0.34610809538059845,58.92084120660991,33.38461538461539,33.38461538461539,70.53622582199452,0.0,33.38461538461539,45.0,0.5589014369893988,1.1515384615384618,0.048,1.0363846153846157,5.589014369893988,5.656168216047835,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 22:00:00,5.315606036415459,20.0,12.0,5.595374775174167,36.15384615384615,45.0,0.34511492991441883,58.97679012412419,36.15384615384615,36.15384615384615,67.82294397027803,0.0,36.15384615384615,45.0,0.5595374775174167,1.2346153846153847,0.048,1.1111538461538462,5.595374775174167,5.670836313635705,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 23:00:00,0.0,18.016379975920966,13.0,0.0,34.61538461538461,45.0,0.0,-8.967240048158068,34.61538461538461,34.61538461538461,18.016379975920966,0.0,34.61538461538461,45.0,0.0,1.3074787399062804,0.048,1.1767308659156523,0.0,0.082747873990628,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,17.536837421560577,16.4,0.0,30.0,45.0,0.0,-9.926325156878846,30.0,30.0,17.536837421560577,0.0,30.0,45.0,0.0,1.1977897547063654,0.048,1.078010779235729,0.0,0.07177897547063639,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,17.377130691238747,15.0,0.0,31.53846153846154,45.0,0.0,-10.245738617522505,31.53846153846154,31.53846153846154,17.377130691238747,0.0,31.53846153846154,45.0,0.0,1.2535260046795216,0.048,1.1281734042115694,0.0,0.07735260046795212,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,17.32300591400616,15.0,0.0,31.53846153846154,45.0,0.0,-10.35398817198768,31.53846153846154,31.53846153846154,17.32300591400616,0.0,31.53846153846154,45.0,0.0,1.256773491313477,0.048,1.1310961421821293,0.0,0.0776773491313476,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,17.30195543545377,15.4,0.0,30.923076923076923,45.0,0.0,-10.39608912909246,30.923076923076923,30.923076923076923,17.30195543545377,0.0,30.923076923076923,45.0,0.0,1.2395749815650814,0.048,1.1156174834085733,0.0,0.0759574981565081,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.23698292613421,13.0,0.0,34.61538461538461,45.0,0.0,-10.526034147731579,34.61538461538461,34.61538461538461,17.23698292613421,0.0,34.61538461538461,45.0,0.0,1.3542425628934858,0.048,1.2188183066041374,0.0,0.08742425628934836,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,8.107545842750815,20.0,13.0,8.534258781842963,34.61538461538461,58.52187848153943,0.6409689623591408,70.0,34.61538461538461,34.61538461538461,93.90649386615482,0.0,34.61538461538461,58.52187848153943,0.8534258781842963,1.5941178929077213,0.048,1.4347061036169493,8.534258781842963,8.645670571133735,0.0,24.0,0.0,34.61538461538461,58.52187848153943,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 06:00:00,6.028423528191358,20.0,14.6,6.345708977043535,32.15384615384615,45.23965588332494,0.2735219386656698,65.23965588332493,32.15384615384615,32.15384615384615,78.32546561280373,0.0,32.15384615384615,45.23965588332494,0.6345708977043535,1.1218050611151327,0.048,1.0096245550036194,6.345708977043535,6.409889483155048,0.0,24.0,0.0,32.15384615384615,45.23965588332494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 07:00:00,6.113416922623367,19.999999999999993,13.0,6.435175708024596,34.61538461538461,45.62121928174638,0.2773782632769225,65.62121928174636,34.61538461538461,34.61538461538461,76.62705394810813,0.0,34.61538461538461,45.62121928174638,0.6435175708024596,1.20709811691393,0.048,1.0863883052225372,6.435175708024596,6.507885519715989,0.0,24.0,0.0,34.61538461538461,45.62121928174638,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 08:00:00,6.175892678320252,19.999999999999996,12.0,6.500939661389738,36.15384615384615,45.900912966947814,0.28021291643921287,65.90091296694781,36.15384615384615,36.15384615384615,75.64797978004947,0.0,36.15384615384615,45.900912966947814,0.6500939661389739,1.261642773623819,0.048,1.135478496261437,6.500939661389738,6.57910393875212,0.0,24.0,0.0,36.15384615384615,45.900912966947814,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 09:00:00,6.1489633475064815,19.999999999999996,12.8,6.472592997375243,34.92307692307692,45.78043522986934,0.27899107747307084,65.78043522986934,34.92307692307692,34.92307692307692,76.63779353666176,0.0,34.92307692307692,45.78043522986934,0.6472592997375244,1.221105364588388,0.048,1.0989948281295492,6.472592997375243,6.546703533834083,0.0,24.0,0.0,34.92307692307692,45.78043522986934,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 10:00:00,6.173174130190556,20.0,12.0,6.498078031779532,36.15384615384615,45.88875610491367,0.2800895703353245,65.88875610491368,36.15384615384615,36.15384615384615,75.6236660559812,0.0,36.15384615384615,45.88875610491367,0.6498078031779533,1.2612780677627944,0.048,1.135150260986515,6.498078031779532,6.576205838555811,0.0,24.0,0.0,36.15384615384615,45.88875610491367,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 11:00:00,6.057403822687486,20.0,12.0,6.3762145501973535,36.15384615384615,45.369896623333986,0.27483683406023096,65.36989662333397,36.15384615384615,36.15384615384615,74.58594709282181,0.0,36.15384615384615,45.369896623333986,0.6376214550197353,1.245712283315404,0.048,1.1211410549838634,6.3762145501973535,6.452785778528894,0.0,24.0,0.0,36.15384615384615,45.369896623333986,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 12:00:00,5.5867963317284,20.0,14.8,5.880838243924631,31.846153846153847,45.0,0.3077566141838376,61.473043657433706,31.846153846153847,31.846153846153847,74.62688981127985,0.0,31.846153846153847,45.0,0.5880838243924631,1.1053846153846152,0.048,0.9948461538461537,5.880838243924631,5.943376705463093,0.0,24.0,0.0,31.846153846153847,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 13:00:00,5.51232401684783,20.0,14.0,5.802446333524032,33.07692307692308,45.0,0.3167820029781382,60.79038222242562,33.07692307692308,33.07692307692308,72.71345914550254,0.0,33.07692307692308,45.0,0.5802446333524032,1.1423076923076925,0.048,1.028076923076923,5.802446333524032,5.868677102754802,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 14:00:00,5.371456011265193,20.0,14.0,5.654164222384413,33.07692307692308,45.0,0.3363140942105544,59.49323589455015,33.07692307692308,33.07692307692308,71.41631281762707,0.0,33.07692307692308,45.0,0.5654164222384412,1.1423076923076925,0.048,1.028076923076923,5.654164222384413,5.720394991615183,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 15:00:00,5.015800674749991,20.0,16.0,5.279790183947359,30.0,45.0,0.40701871826190894,56.182638679272614,30.0,30.0,71.18263867927261,0.0,30.0,45.0,0.5279790183947359,1.05,0.048,0.945,5.279790183947359,5.336790183947358,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 16:00:00,4.829224591319998,20.0,16.0,5.08339430665263,30.0,45.0,0.46499070908806994,54.424352757169316,30.0,30.0,69.42435275716932,0.0,30.0,45.0,0.508339430665263,1.05,0.048,0.945,5.08339430665263,5.140394306652629,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 17:00:00,4.872323855955307,19.999999999999996,15.0,5.128761953637166,31.53846153846154,45.0,0.44969444599366887,54.83189041169173,31.53846153846154,31.53846153846154,68.2934288732302,0.0,31.53846153846154,45.0,0.5128761953637165,1.0961538461538467,0.048,0.986538461538462,5.128761953637166,5.19037733825255,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 18:00:00,4.654589252973665,20.0,16.2,4.899567634709121,30.0,45.0,0.5439954168772673,52.764339682458,30.0,30.0,67.764339682458,0.0,30.0,45.0,0.4899567634709121,1.05,0.048,0.945,4.899567634709121,4.9565676347091205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 19:00:00,4.795497895523326,20.0,14.0,5.047892521603501,33.07692307692308,45.0,0.4779462898278411,54.10485461809617,33.07692307692308,33.07692307692308,66.02793154117309,0.0,33.07692307692308,45.0,0.5047892521603501,1.1423076923076925,0.048,1.028076923076923,5.047892521603501,5.114123290834271,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 20:00:00,4.889254390465144,20.0,13.0,5.146583568910678,34.61538461538461,45.0,0.44403714343364836,54.991754155723754,34.61538461538461,34.61538461538461,65.37636954033914,0.0,34.61538461538461,45.0,0.5146583568910679,1.1884615384615382,0.048,1.0696153846153844,5.146583568910678,5.217429722756832,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 21:00:00,4.750746695929755,20.0,14.0,5.000785995715532,33.07692307692308,45.0,0.4966548302231053,53.68011775534936,33.07692307692308,33.07692307692308,65.60319467842628,0.0,33.07692307692308,45.0,0.5000785995715532,1.1423076923076925,0.048,1.028076923076923,5.000785995715532,5.067016764946302,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 22:00:00,4.71663889227066,20.0,14.0,4.964883044495431,33.07692307692308,45.0,0.5122289738882305,53.3557779982516,33.07692307692308,33.07692307692308,65.27885492132852,0.0,33.07692307692308,45.0,0.49648830444954306,1.1423076923076925,0.048,1.028076923076923,4.964883044495431,5.031113813726201,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 23:00:00,0.0,18.428098610227828,13.0,0.0,34.61538461538461,45.0,0.0,-8.143802779544345,34.61538461538461,34.61538461538461,18.428098610227828,0.0,34.61538461538461,45.0,0.0,1.2827756218478688,0.048,1.1544980596630818,0.0,0.08027756218478688,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.011278994800904,14.6,0.0,32.15384615384615,45.0,0.0,-8.977442010398192,32.15384615384615,32.15384615384615,18.011278994800904,0.0,32.15384615384615,45.0,0.0,1.2339386449273306,0.048,1.1105447804345976,0.0,0.075393864492733,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,17.8425086411265,13.0,0.0,34.61538461538461,45.0,0.0,-9.314982717747,34.61538461538461,34.61538461538461,17.8425086411265,0.0,34.61538461538461,45.0,0.0,1.3179110199939486,0.048,1.1861199179945536,0.0,0.08379110199939488,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,17.744799463027086,13.0,0.0,34.61538461538461,45.0,0.0,-9.510401073945829,34.61538461538461,34.61538461538461,17.744799463027086,0.0,34.61538461538461,45.0,0.0,1.3237735706799132,0.048,1.1913962136119218,0.0,0.08437735706799132,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,17.719220900879225,15.0,0.0,31.53846153846154,45.0,0.0,-9.56155819824155,31.53846153846154,31.53846153846154,17.719220900879225,0.0,31.53846153846154,45.0,0.0,1.233000592101093,0.048,1.1097005328909837,0.0,0.07530005921010918,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,17.64694033628667,13.0,0.0,34.61538461538461,45.0,0.0,-9.706119327426663,34.61538461538461,34.61538461538461,17.64694033628667,0.0,34.61538461538461,45.0,0.0,1.3296451182843383,0.048,1.1966806064559043,0.0,0.0849645118284339,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,6.3263887575044535,20.0,13.0,6.659356586846793,34.61538461538461,46.57199687656947,0.28704123219167216,66.57199687656947,34.61538461538461,34.61538461538461,78.52860913775433,0.0,34.61538461538461,46.57199687656947,0.6659356586846793,1.2356214447586227,0.048,1.1120593002827603,6.659356586846793,6.734918731322656,0.0,24.0,0.0,34.61538461538461,46.57199687656947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 06:00:00,4.63839847082184,19.999999999999996,13.6,4.882524706128252,33.69230769230769,45.0,0.5531183168729649,52.60971548785476,33.69230769230769,33.69230769230769,63.917407795547064,0.0,33.69230769230769,45.0,0.4882524706128252,1.160769230769231,0.048,1.0446923076923078,4.882524706128252,4.950601629205175,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 07:00:00,5.3043367211308325,20.0,13.0,5.583512338032455,34.61538461538461,45.0,0.3469739862191015,58.87243106507968,34.61538461538461,34.61538461538461,69.25704644969507,0.0,34.61538461538461,45.0,0.5583512338032455,1.1884615384615382,0.048,1.0696153846153844,5.583512338032455,5.654358491878608,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 08:00:00,5.2748866664253935,20.000000000000007,13.0,5.5525122804477824,34.61538461538461,45.0,0.35197321808720133,58.59946800395906,34.61538461538461,34.61538461538461,68.98408338857445,0.0,34.61538461538461,45.0,0.5552512280447782,1.1884615384615378,0.048,1.069615384615384,5.5525122804477824,5.6233584342939364,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 09:00:00,5.200730575054545,20.0,13.6,5.474453236899522,33.69230769230769,45.0,0.365541911668245,57.91057492468779,33.69230769230769,33.69230769230769,69.2182672323801,0.0,33.69230769230769,45.0,0.5474453236899521,1.1607692307692308,0.048,1.0446923076923078,5.474453236899522,5.542530159976445,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 10:00:00,5.081361843712782,20.0,14.0,5.348801940750296,33.07692307692308,45.0,0.39086911296874777,56.796880343901464,33.07692307692308,33.07692307692308,68.71995726697838,0.0,33.07692307692308,45.0,0.5348801940750296,1.1423076923076925,0.048,1.028076923076923,5.348801940750296,5.415032709981066,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 11:00:00,4.8286426565741785,20.0,15.0,5.082781743762293,31.53846153846154,45.0,0.46520658216157945,54.418844375407375,31.53846153846154,31.53846153846154,67.88038283694584,0.0,31.53846153846154,45.0,0.5082781743762294,1.0961538461538465,0.048,0.9865384615384619,5.082781743762293,5.144397128377678,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 12:00:00,4.381744531082033,20.0,17.4,4.612362664296877,30.0,45.0,0.7733300741565585,50.141626898368614,30.0,30.0,65.14162689836861,0.0,30.0,45.0,0.46123626642968774,1.05,0.048,0.945,4.612362664296877,4.669362664296877,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 13:00:00,4.253963566141777,20.0,17.0,4.477856385412396,30.0,45.0,0.9896847983950091,48.90045500159994,30.0,30.0,63.90045500159994,0.0,30.0,45.0,0.44778563854123965,1.05,0.048,0.945,4.477856385412396,4.534856385412396,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 14:00:00,4.0860834446216465,20.0,17.0,4.301140468022786,30.0,45.0,1.6431178269619615,47.25661218749505,30.0,30.0,62.25661218749505,0.0,30.0,45.0,0.4301140468022786,1.05,0.048,0.945,4.301140468022786,4.3581404680227855,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 15:00:00,3.6777052183338506,20.0,19.2,3.871268650877737,30.0,45.0,0.0,43.190794364144054,30.0,30.0,58.190794364144054,0.0,30.0,45.0,0.3871268650877737,1.05,0.048,0.945,3.871268650877737,3.928268650877737,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 16:00:00,3.68327404460846,20.0,18.0,3.877130573272063,30.0,45.0,0.0,43.246916171493325,30.0,30.0,58.246916171493325,0.0,30.0,45.0,0.3877130573272063,1.05,0.048,0.945,3.877130573272063,3.934130573272063,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 17:00:00,3.5901605906345577,20.000000000000004,18.0,3.779116411194271,30.0,45.0,0.0,42.30593082024316,30.0,30.0,57.30593082024316,0.0,30.0,45.0,0.3779116411194271,1.0499999999999998,0.048,0.9449999999999998,3.779116411194271,3.8361164111942707,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 18:00:00,3.4833406547731274,20.0,18.2,3.6666743734453973,30.0,45.0,0.0,41.219461307871825,30.0,30.0,56.219461307871825,0.0,30.0,45.0,0.3666674373445397,1.05,0.048,0.945,3.6666743734453973,3.7236743734453976,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 19:00:00,3.685859881798383,20.0,16.0,3.8798525071561927,30.0,45.0,0.0,43.272969197933946,30.0,30.0,58.272969197933946,0.0,30.0,45.0,0.3879852507156193,1.05,0.048,0.945,3.8798525071561927,3.936852507156193,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 20:00:00,3.6517599763903403,19.999999999999996,16.0,3.843957869884569,30.0,45.0,0.0,42.92906289462647,30.0,30.0,57.92906289462647,0.0,30.0,45.0,0.3843957869884569,1.0500000000000003,0.048,0.9450000000000003,3.843957869884569,3.900957869884569,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 21:00:00,3.1234882822452263,20.000000000000004,17.4,3.287882402363396,30.0,45.0,0.0,37.50080296109056,30.0,30.0,52.50080296109056,0.0,30.0,45.0,0.3287882402363396,1.0499999999999998,0.048,0.9449999999999998,3.287882402363396,3.3448824023633965,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 22:00:00,3.1912792631947733,20.0,15.0,3.3592413296787087,31.53846153846154,45.0,0.0,38.20859628295224,31.53846153846154,31.53846153846154,51.6701347444907,0.0,31.53846153846154,45.0,0.3359241329678709,1.0961538461538465,0.048,0.9865384615384619,3.3592413296787087,3.420856714294093,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 23:00:00,0.0,18.809667442878748,16.0,0.0,30.0,45.0,0.0,-7.380665114242504,30.0,30.0,18.809667442878748,0.0,30.0,45.0,0.0,1.1214199534272753,0.048,1.0092779580845477,0.0,0.06414199534272758,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.492623171964617,17.0,0.0,30.0,45.0,0.0,-8.014753656070766,30.0,30.0,18.492623171964617,0.0,30.0,45.0,0.0,1.140442609682123,0.048,1.0263983487139108,0.0,0.06604426096821214,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.373915176473535,16.0,0.0,30.0,45.0,0.0,-8.25216964705293,30.0,30.0,18.373915176473535,0.0,30.0,45.0,0.0,1.1475650894115879,0.048,1.0328085804704292,0.0,0.06675650894115859,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.281881092321314,14.0,0.0,33.07692307692308,45.0,0.0,-8.436237815357373,33.07692307692308,33.07692307692308,18.281881092321314,0.0,33.07692307692308,45.0,0.0,1.2453948267684136,0.048,1.1208553440915723,0.0,0.0765394826768413,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.25015670696485,15.4,0.0,30.923076923076923,45.0,0.0,-8.499686586070297,30.923076923076923,30.923076923076923,18.25015670696485,0.0,30.923076923076923,45.0,0.0,1.1826829052744166,0.048,1.0644146147469749,0.0,0.07026829052744166,0.0,24.0,0.0,30.923076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.165945871450937,13.0,0.0,34.61538461538461,45.0,0.0,-8.668108257098126,34.61538461538461,34.61538461538461,18.165945871450937,0.0,34.61538461538461,45.0,0.0,1.2985047861744823,0.048,1.168654307557034,0.0,0.08185047861744832,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,5.52972036604368,20.000000000000007,14.0,5.820758280045979,33.07692307692308,45.0,0.3146008234557721,60.95003793659997,33.07692307692308,33.07692307692308,72.87311485967689,0.0,33.07692307692308,45.0,0.5820758280045979,1.142307692307692,0.048,1.0280769230769229,5.820758280045979,5.886989049276748,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 06:00:00,4.215501179857449,20.0,15.2,4.437369663007841,31.230769230769234,45.0,1.0851404271747451,48.52518308157249,31.230769230769234,31.230769230769234,62.29441385080326,0.0,31.230769230769234,45.0,0.4437369663007841,1.0869230769230767,0.048,0.978230769230769,4.437369663007841,4.498061970700149,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 07:00:00,4.446768489945237,20.0,13.0,4.68080893678446,34.61538461538461,45.0,0.6993370602417145,50.77000755046922,34.61538461538461,34.61538461538461,61.1546229350846,0.0,34.61538461538461,45.0,0.46808089367844596,1.1884615384615382,0.048,1.0696153846153844,4.68080893678446,4.751655090630613,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 08:00:00,4.456337877605828,20.000000000000004,13.0,4.690881976427187,34.61538461538461,45.0,0.6898078217812686,50.86230489868862,34.61538461538461,34.61538461538461,61.24692028330401,0.0,34.61538461538461,45.0,0.4690881976427187,1.188461538461538,0.048,1.0696153846153842,4.690881976427187,4.76172813027334,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 09:00:00,4.459843599588144,20.0,14.0,4.694572210092783,33.07692307692308,45.0,0.6863928096060974,50.896106357849476,33.07692307692308,33.07692307692308,62.819183280926396,0.0,33.07692307692308,45.0,0.46945722100927834,1.1423076923076925,0.048,1.028076923076923,4.694572210092783,4.760802979323553,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 10:00:00,4.481404423995814,20.000000000000004,13.0,4.717267814732436,34.61538461538461,45.0,0.666236164320204,51.10385686472536,34.61538461538461,34.61538461538461,61.488472249340745,0.0,34.61538461538461,45.0,0.4717267814732436,1.188461538461538,0.048,1.0696153846153842,4.717267814732436,4.788113968578589,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
