timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-09 11:00:00,3.991790881574299,20.0,16.0,4.201885138499262,30.0,45.0,2.730725268169573,46.32650282208594,30.0,30.0,61.32650282208594,0.0,30.0,45.0,0.42018851384992617,1.05,0.048,0.945,4.201885138499262,4.258885138499261,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 12:00:00,3.469613815600519,20.0,19.0,3.652225069053178,30.0,45.0,0.0,41.0792916957721,30.0,30.0,56.0792916957721,0.0,30.0,45.0,0.36522250690531777,1.05,0.048,0.945,3.652225069053178,3.709225069053178,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 13:00:00,3.5141938157678942,19.999999999999996,17.0,3.699151385018836,30.0,45.0,0.0,41.53404975803576,30.0,30.0,56.53404975803576,0.0,30.0,45.0,0.3699151385018836,1.0500000000000003,0.048,0.9450000000000003,3.699151385018836,3.7561513850188355,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 14:00:00,3.2480833049960562,20.0,18.0,3.4190350578905857,30.0,45.0,0.0,38.799007794385346,30.0,30.0,53.799007794385346,0.0,30.0,45.0,0.3419035057890586,1.05,0.048,0.945,3.4190350578905857,3.4760350578905856,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 15:00:00,2.9252786344335964,20.0,19.8,3.079240667824838,30.0,45.0,0.0,35.410581788290074,30.0,30.0,50.410581788290074,0.0,30.0,45.0,0.3079240667824838,1.05,0.048,0.945,3.079240667824838,3.1362406678248385,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 16:00:00,2.968164496662225,20.0,18.0,3.124383680697079,30.0,45.0,0.0,35.865536092355825,30.0,30.0,50.865536092355825,0.0,30.0,45.0,0.31243836806970793,1.05,0.048,0.945,3.124383680697079,3.181383680697079,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 17:00:00,2.909739196086475,20.0,18.0,3.0628833643015527,30.0,45.0,0.0,35.24535269317309,30.0,30.0,50.24535269317309,0.0,30.0,45.0,0.3062883364301553,1.05,0.048,0.945,3.0628833643015527,3.1198833643015527,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 18:00:00,2.761244688982214,20.000000000000004,18.8,2.906573356823383,30.0,45.0,0.0,33.655952200744096,30.0,30.0,48.655952200744096,0.0,30.0,45.0,0.2906573356823383,1.0499999999999998,0.048,0.9449999999999998,2.906573356823383,2.963573356823383,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 19:00:00,2.8694882728152917,20.0,17.0,3.0205139713845175,30.0,45.0,0.0,34.81641840323638,30.0,30.0,49.81641840323638,0.0,30.0,45.0,0.30205139713845175,1.05,0.048,0.945,3.0205139713845175,3.077513971384518,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 20:00:00,2.9762701116509844,19.999999999999993,16.0,3.132915907001036,30.0,45.0,0.0,35.95135345026077,30.0,30.0,50.95135345026077,0.0,30.0,45.0,0.3132915907001036,1.0500000000000005,0.048,0.9450000000000004,3.132915907001036,3.189915907001036,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 21:00:00,2.822713203205327,20.000000000000004,17.2,2.9712770560056074,30.0,45.0,0.0,34.316210657486295,30.0,30.0,49.316210657486295,0.0,30.0,45.0,0.29712770560056073,1.0499999999999998,0.048,0.9449999999999998,2.9712770560056074,3.028277056005607,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 22:00:00,3.079206867317475,20.0,15.0,3.2412703866499735,31.53846153846154,45.0,0.0,37.03655566094881,31.53846153846154,31.53846153846154,50.49809412248727,0.0,31.53846153846154,45.0,0.32412703866499737,1.0961538461538465,0.048,0.9865384615384619,3.2412703866499735,3.302885771265358,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 23:00:00,0.0,18.987690276650795,14.0,0.0,33.07692307692308,45.0,0.0,-7.024619446698409,33.07692307692308,33.07692307692308,18.987690276650795,0.0,33.07692307692308,45.0,0.0,1.2030462757086449,0.048,1.0827416481377805,0.0,0.07230462757086431,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 00:00:00,0.0,18.704255860697,15.2,0.0,31.230769230769234,45.0,0.0,-7.5914882786060005,31.230769230769234,31.230769230769234,18.704255860697,0.0,31.230769230769234,45.0,0.0,1.1646677252812567,0.048,1.048200952753131,0.0,0.06846677252812561,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 01:00:00,0.0,18.553420123949238,13.0,0.0,34.61538461538461,45.0,0.0,-7.893159752101525,34.61538461538461,34.61538461538461,18.553420123949238,0.0,34.61538461538461,45.0,0.0,1.2752563310245841,0.048,1.1477306979221256,0.0,0.07952563310245853,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 02:00:00,0.0,18.468625725628442,13.0,0.0,34.61538461538461,45.0,0.0,-8.062748548743116,34.61538461538461,34.61538461538461,18.468625725628442,0.0,34.61538461538461,45.0,0.0,1.2803439949238318,0.048,1.1523095954314486,0.0,0.08003439949238311,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 03:00:00,0.0,18.426387296357063,14.4,0.0,32.46153846153846,45.0,0.0,-8.147225407285873,32.46153846153846,32.46153846153846,18.426387296357063,0.0,32.46153846153846,45.0,0.0,1.2182629160647298,0.048,1.0964366244582568,0.0,0.07382629160647292,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 04:00:00,0.0,18.350031626627285,13.0,0.0,34.61538461538461,45.0,0.0,-8.29993674674543,34.61538461538461,34.61538461538461,18.350031626627285,0.0,34.61538461538461,45.0,0.0,1.2874596408639014,0.048,1.1587136767775112,0.0,0.08074596408639012,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 05:00:00,5.2911440696681975,20.0,12.0,5.569625336492839,36.15384615384615,45.0,0.34918783377926915,58.75019599103241,36.15384615384615,36.15384615384615,67.59634983718627,0.0,36.15384615384615,45.0,0.5569625336492839,1.2346153846153847,0.048,1.1111538461538462,5.569625336492839,5.645086874954377,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 06:00:00,4.097234379294922,20.0,13.6,4.312878293994655,33.69230769230769,45.0,1.5712443285989364,47.36627649922596,33.69230769230769,33.69230769230769,58.67396880691827,0.0,33.69230769230769,45.0,0.43128782939946547,1.1607692307692308,0.048,1.0446923076923078,4.312878293994655,4.380955217071578,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 07:00:00,4.294591008500485,20.0,12.0,4.520622114211037,36.15384615384615,45.0,0.9071430271587535,49.296001747043434,36.15384615384615,36.15384615384615,58.14215559319728,0.0,36.15384615384615,45.0,0.45206221142110375,1.2346153846153847,0.048,1.1111538461538462,4.520622114211037,4.596083652672576,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 08:00:00,4.334370696314743,20.0,12.0,4.562495469804992,36.15384615384615,45.0,0.8399829651544384,49.68245894618677,36.15384615384615,36.15384615384615,58.52861279234062,0.0,36.15384615384615,45.0,0.45624954698049924,1.2346153846153847,0.048,1.1111538461538462,4.562495469804992,4.637957008266531,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 09:00:00,4.392824789174917,20.0,12.8,4.624026093868333,34.92307692307692,45.0,0.7594472840410547,50.248855944358496,34.92307692307692,34.92307692307692,60.325779021281576,0.0,34.92307692307692,45.0,0.4624026093868333,1.1976923076923076,0.048,1.077923076923077,4.624026093868333,4.695795324637564,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 10:00:00,4.104603259010353,19.999999999999996,15.0,4.320635009484582,31.53846153846154,45.0,1.5273189670863814,47.43870824187394,31.53846153846154,31.53846153846154,60.9002467034124,0.0,31.53846153846154,45.0,0.43206350094845825,1.0961538461538467,0.048,0.986538461538462,4.320635009484582,4.382250394099967,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 11:00:00,3.9915640110429824,20.0,15.0,4.201646327413666,31.53846153846154,45.0,2.7351969885024574,46.32425888086618,31.53846153846154,31.53846153846154,59.78579734240464,0.0,31.53846153846154,45.0,0.4201646327413666,1.0961538461538465,0.048,0.9865384615384619,4.201646327413666,4.263261712029051,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 12:00:00,3.6686004986888268,20.000000000000004,16.6,3.861684735461923,30.0,45.0,0.0,43.098996080791665,30.0,30.0,58.098996080791665,0.0,30.0,45.0,0.38616847354619227,1.0499999999999998,0.048,0.9449999999999998,3.861684735461923,3.9186847354619228,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 13:00:00,3.562273463976755,19.999999999999996,16.0,3.749761541028163,30.0,45.0,0.0,42.02301811701875,30.0,30.0,57.02301811701875,0.0,30.0,45.0,0.3749761541028163,1.0500000000000003,0.048,0.9450000000000003,3.749761541028163,3.8067615410281626,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 14:00:00,3.4186567441741875,20.0,16.0,3.5985860464991446,30.0,45.0,0.0,40.55782621205017,30.0,30.0,55.55782621205017,0.0,30.0,45.0,0.3598586046499145,1.05,0.048,0.945,3.5985860464991446,3.655586046499145,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 15:00:00,3.042717688824857,20.000000000000007,18.2,3.202860725078797,30.0,45.0,0.0,36.65284372287185,30.0,30.0,51.65284372287185,0.0,30.0,45.0,0.32028607250787966,1.0499999999999996,0.048,0.9449999999999996,3.202860725078797,3.2598607250787968,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 16:00:00,3.201641945206464,20.0,16.0,3.370149416006804,30.0,45.0,0.0,38.31648390806066,30.0,30.0,53.31648390806066,0.0,30.0,45.0,0.3370149416006804,1.05,0.048,0.945,3.370149416006804,3.4271494160068046,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 17:00:00,3.166561258013421,20.000000000000007,16.0,3.3332223768562326,30.0,45.0,0.0,37.95092583555031,30.0,30.0,52.95092583555031,0.0,30.0,45.0,0.33332223768562325,1.0499999999999996,0.048,0.9449999999999996,3.3332223768562326,3.390222376856233,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 18:00:00,3.1624839956996835,20.0,15.8,3.3289305217891405,30.307692307692307,45.0,0.0,37.90837829228647,30.307692307692307,30.307692307692307,52.600685984594165,0.0,30.307692307692307,45.0,0.3328930521789141,1.0592307692307692,0.048,0.9533076923076922,3.3289305217891405,3.3868535987122175,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 19:00:00,3.322162351553749,20.0,14.0,3.497013001635525,33.07692307692308,45.0,0.0,39.56540752983547,33.07692307692308,33.07692307692308,51.48848445291239,0.0,33.07692307692308,45.0,0.3497013001635525,1.1423076923076925,0.048,1.028076923076923,3.497013001635525,3.5632437708662943,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 20:00:00,3.4802092823896595,20.000000000000004,13.0,3.663378191989115,34.61538461538461,45.0,0.0,41.187496996140055,34.61538461538461,34.61538461538461,51.57211238075544,0.0,34.61538461538461,45.0,0.3663378191989115,1.188461538461538,0.048,1.0696153846153842,3.663378191989115,3.7342243458352686,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 21:00:00,3.401068734654776,20.0,14.0,3.580072352268185,33.07692307692308,45.0,0.0,40.377425141073786,33.07692307692308,33.07692307692308,52.300502064150706,0.0,33.07692307692308,45.0,0.35800723522681854,1.1423076923076925,0.048,1.028076923076923,3.580072352268185,3.6463031214989545,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 22:00:00,3.552134786930518,20.0,13.0,3.7390892494005454,34.61538461538461,45.0,0.0,41.920035494564246,34.61538461538461,34.61538461538461,52.30465087917963,0.0,34.61538461538461,45.0,0.37390892494005457,1.1884615384615382,0.048,1.0696153846153844,3.7390892494005454,3.8099354032466985,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-10 23:00:00,0.0,18.85763159417452,12.0,0.0,36.15384615384615,45.0,0.0,-7.2847368116509585,36.15384615384615,36.15384615384615,18.85763159417452,0.0,36.15384615384615,45.0,0.0,1.3031574889649138,0.048,1.1728417400684223,0.0,0.0823157488964914,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 00:00:00,0.0,18.53690916573496,13.6,0.0,33.69230769230769,45.0,0.0,-7.926181668530077,33.69230769230769,33.69230769230769,18.53690916573496,0.0,33.69230769230769,45.0,0.0,1.248554680825133,0.048,1.1236992127426197,0.0,0.07685546808251331,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 01:00:00,0.0,18.379254703111613,12.0,0.0,36.15384615384615,45.0,0.0,-8.241490593776774,36.15384615384615,36.15384615384615,18.379254703111613,0.0,36.15384615384615,45.0,0.0,1.3318601024286882,0.048,1.1986740921858194,0.0,0.08518601024286876,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 02:00:00,0.0,18.28817009435458,12.0,0.0,36.15384615384615,45.0,0.0,-8.42365981129084,36.15384615384615,36.15384615384615,18.28817009435458,0.0,36.15384615384615,45.0,0.0,1.33732517895411,0.048,1.203592661058699,0.0,0.08573251789541092,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 03:00:00,0.0,18.240691987494984,13.4,0.0,34.0,45.0,0.0,-8.518616025010033,34.0,34.0,18.240691987494984,0.0,34.0,45.0,0.0,1.275558480750301,0.048,1.148002632675271,0.0,0.07955584807503002,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 04:00:00,0.0,18.15938879683975,12.0,0.0,36.15384615384615,45.0,0.0,-8.6812224063205,36.15384615384615,36.15384615384615,18.15938879683975,0.0,36.15384615384615,45.0,0.0,1.345052056805,0.048,1.2105468511245001,0.0,0.0865052056804998,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 05:00:00,5.761958379597282,20.0,12.0,6.065219346944508,36.15384615384615,45.0,0.28934679439638644,63.07048659019431,36.15384615384615,36.15384615384615,71.91664043634816,0.0,36.15384615384615,45.0,0.6065219346944508,1.2346153846153847,0.048,1.1111538461538462,6.065219346944508,6.140680885406046,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 06:00:00,4.47100209337132,19.999999999999996,13.2,4.706317993022442,34.30769230769231,45.0,0.6757836177471315,51.00365350253011,34.30769230769231,34.30769230769231,61.69596119483781,0.0,34.30769230769231,45.0,0.47063179930224425,1.1792307692307695,0.048,1.0613076923076925,4.706317993022442,4.776241069945519,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 07:00:00,4.6036820459104435,20.000000000000004,12.0,4.845981100958362,36.15384615384615,45.0,0.5740195779146837,52.277748138479325,36.15384615384615,36.15384615384615,61.12390198463317,0.0,36.15384615384615,45.0,0.4845981100958362,1.2346153846153844,0.048,1.111153846153846,4.845981100958362,4.921442639419901,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 08:00:00,4.626421976414582,20.0,12.0,4.869917869910086,36.15384615384615,45.0,0.5601148035441765,52.49525817511481,36.15384615384615,36.15384615384615,61.34141202126866,0.0,36.15384615384615,45.0,0.48699178699100865,1.2346153846153847,0.048,1.1111538461538462,4.869917869910086,4.9453794083716245,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 09:00:00,4.641589701785593,20.0,13.0,4.885883896616414,34.61538461538461,45.0,0.5512902489749991,52.640202024658834,34.61538461538461,34.61538461538461,63.02481740927422,0.0,34.61538461538461,45.0,0.48858838966164136,1.1884615384615382,0.048,1.0696153846153844,4.885883896616414,4.956730050462567,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 10:00:00,4.747006852498551,20.0,12.0,4.996849318419527,36.15384615384615,45.0,0.49830393835214665,53.64458092990486,36.15384615384615,36.15384615384615,62.49073477605871,0.0,36.15384615384615,45.0,0.49968493184195273,1.2346153846153847,0.048,1.1111538461538462,4.996849318419527,5.0723108568810655,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 11:00:00,4.667277460488911,20.0,12.0,4.912923642619907,36.15384615384615,45.0,0.5371020447875402,52.88542706802369,36.15384615384615,36.15384615384615,61.731580914177535,0.0,36.15384615384615,45.0,0.4912923642619907,1.2346153846153847,0.048,1.1111538461538462,4.912923642619907,4.988385181081445,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 12:00:00,4.2568773060728144,20.0,14.6,4.480923480076647,32.15384615384615,45.0,0.9832045368539645,48.928851957286426,32.15384615384615,32.15384615384615,61.77500580344027,0.0,32.15384615384615,45.0,0.4480923480076647,1.1146153846153848,0.048,1.0031538461538463,4.480923480076647,4.544385018538184,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 13:00:00,4.3285101147186955,19.999999999999996,13.0,4.556326436545995,34.61538461538461,45.0,0.8491630404332452,49.625575337932816,34.61538461538461,34.61538461538461,60.0101907225482,0.0,34.61538461538461,45.0,0.45563264365459955,1.1884615384615385,0.048,1.0696153846153846,4.556326436545995,4.627172590392149,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 14:00:00,4.2530855316650955,20.0,13.0,4.4769321385948375,34.61538461538461,45.0,0.9916563445618908,48.89189690417845,34.61538461538461,34.61538461538461,59.27651228879384,0.0,34.61538461538461,45.0,0.44769321385948374,1.1884615384615382,0.048,1.0696153846153844,4.4769321385948375,4.547778292440991,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 15:00:00,4.043871435544096,20.000000000000004,14.4,4.256706774256943,32.46153846153846,45.0,1.993414586501358,46.840848777892404,32.46153846153846,32.46153846153846,59.379310316353944,0.0,32.46153846153846,45.0,0.4256706774256943,1.1238461538461533,0.048,1.011461538461538,4.256706774256943,4.321091389641558,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 16:00:00,4.114581044601423,20.000000000000004,13.0,4.331137941685709,34.61538461538461,45.0,1.4718675209570011,47.536736188372316,34.61538461538461,34.61538461538461,57.9213515729877,0.0,34.61538461538461,45.0,0.4331137941685709,1.188461538461538,0.048,1.0696153846153842,4.331137941685709,4.401984095531862,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 17:00:00,4.077170603361678,19.999999999999993,13.4,4.291758529854397,34.0,45.0,1.7058309634434896,47.168908828230414,34.0,34.0,58.168908828230414,0.0,34.0,45.0,0.42917585298543975,1.1700000000000004,0.048,1.0530000000000004,4.291758529854397,4.360758529854397,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 18:00:00,4.029876895491374,20.0,13.8,4.241975679464605,33.38461538461539,45.0,2.1475785880545244,46.70279011258819,33.38461538461539,33.38461538461539,58.3181747279728,0.0,33.38461538461539,45.0,0.42419756794646046,1.1515384615384616,0.048,1.0363846153846155,4.241975679464605,4.309129525618451,0.0,24.0,0.0,33.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 19:00:00,4.06626150618387,20.0,13.0,4.280275269667231,34.61538461538461,45.0,1.7899050098756841,47.06150184143422,34.61538461538461,34.61538461538461,57.44611722604961,0.0,34.61538461538461,45.0,0.42802752696672314,1.1884615384615382,0.048,1.0696153846153844,4.280275269667231,4.351121423513384,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 20:00:00,4.212883107708737,20.0,12.0,4.434613797588144,36.15384615384615,45.0,1.0923910449037566,48.49961027856294,36.15384615384615,36.15384615384615,57.34576412471679,0.0,36.15384615384615,45.0,0.4434613797588144,1.2346153846153847,0.048,1.1111538461538462,4.434613797588144,4.510075336049682,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 21:00:00,4.067766865210999,20.0,13.4,4.2818598581168406,34.0,45.0,1.7777828272858223,47.076327007844995,34.0,34.0,58.076327007844995,0.0,34.0,45.0,0.42818598581168404,1.17,0.048,1.053,4.2818598581168406,4.3508598581168405,0.0,24.0,0.0,34.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 22:00:00,4.250676396128727,20.0,12.0,4.474396206451291,36.15384615384615,45.0,0.9971111815128482,48.868413252730164,36.15384615384615,36.15384615384615,57.71456709888401,0.0,36.15384615384615,45.0,0.4474396206451291,1.2346153846153847,0.048,1.1111538461538462,4.474396206451291,4.5498577449128295,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-11 23:00:00,0.0,18.652243418398815,12.0,0.0,36.15384615384615,45.0,0.0,-7.695513163202371,36.15384615384615,36.15384615384615,18.652243418398815,0.0,36.15384615384615,45.0,0.0,1.3154807795114558,0.048,1.1839327015603103,0.0,0.0835480779511455,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 00:00:00,0.0,18.25969037325359,12.4,0.0,35.53846153846154,45.0,0.0,-8.480619253492819,35.53846153846154,35.53846153846154,18.25969037325359,0.0,35.53846153846154,45.0,0.0,1.320572423758631,0.048,1.188515181382768,0.0,0.08405724237586298,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 01:00:00,0.0,18.065916336601106,10.0,0.0,39.230769230769226,45.0,0.0,-8.868167326797789,39.230769230769226,39.230769230769226,18.065916336601106,0.0,39.230769230769226,45.0,0.0,1.4429680967270107,0.048,1.2986712870543096,0.0,0.09629680967270104,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 02:00:00,0.0,17.939877429779834,10.0,0.0,39.230769230769226,45.0,0.0,-9.120245140440332,39.230769230769226,39.230769230769226,17.939877429779834,0.0,39.230769230769226,45.0,0.0,1.4505304311362868,0.048,1.305477388022658,0.0,0.09705304311362872,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 03:00:00,0.0,17.892339538953152,12.4,0.0,35.53846153846154,45.0,0.0,-9.215320922093696,35.53846153846154,35.53846153846154,17.892339538953152,0.0,35.53846153846154,45.0,0.0,1.3426134738166573,0.048,1.2083521264349917,0.0,0.08626134738166558,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 04:00:00,0.0,17.806714448960076,11.0,0.0,37.69230769230769,45.0,0.0,-9.386571102079849,37.69230769230769,37.69230769230769,17.806714448960076,0.0,37.69230769230769,45.0,0.0,1.4123663638316264,0.048,1.2711297274484636,0.0,0.09323663638316271,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 05:00:00,5.954183060637031,19.999999999999993,11.0,6.2675611164600324,37.69230769230769,45.0,0.27273495469255954,64.81069839057996,37.69230769230769,37.69230769230769,72.11839069827226,0.0,37.69230769230769,45.0,0.6267561116460032,1.280769230769231,0.048,1.1526923076923081,6.2675611164600324,6.347638039536956,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 06:00:00,4.4506042410454025,20.000000000000004,11.0,4.6848465695214765,37.69230769230769,45.0,0.6954803684279742,50.807009110728956,37.69230769230769,37.69230769230769,58.11470141842126,0.0,37.69230769230769,45.0,0.46848465695214764,1.2807692307692304,0.048,1.1526923076923075,4.6848465695214765,4.7649234925984,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 07:00:00,5.403409419255159,20.000000000000004,10.0,5.687799388689641,39.230769230769226,45.0,0.3315678207907658,59.788152008790576,39.230769230769226,39.230769230769226,65.55738277802135,0.0,39.230769230769226,45.0,0.5687799388689642,1.3269230769230766,0.048,1.194230769230769,5.687799388689641,5.772491696381949,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 08:00:00,5.431739248380206,20.0,10.0,5.717620261452848,39.230769230769226,45.0,0.32752267838808147,60.04928760435553,39.230769230769226,39.230769230769226,65.8185183735863,0.0,39.230769230769226,45.0,0.5717620261452848,1.3269230769230766,0.048,1.194230769230769,5.717620261452848,5.802312569145156,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 09:00:00,5.387622962372392,20.0,10.8,5.67118206565515,38.0,45.0,0.33388765283621036,59.642500299337385,38.0,38.0,66.64250029933739,0.0,38.0,45.0,0.5671182065655149,1.29,0.048,1.161,5.67118206565515,5.75218206565515,0.0,24.0,0.0,38.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 10:00:00,5.453322384332028,20.0,10.0,5.740339351928451,39.230769230769226,45.0,0.32453835447998974,60.248023349240185,39.230769230769226,39.230769230769226,66.01725411847096,0.0,39.230769230769226,45.0,0.5740339351928452,1.3269230769230766,0.048,1.194230769230769,5.740339351928451,5.825031659620759,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 11:00:00,5.376730419340711,20.000000000000004,10.0,5.659716230884959,39.230769230769226,45.0,0.33551673954301253,59.541944234811126,39.230769230769226,39.230769230769226,65.3111750040419,0.0,39.230769230769226,45.0,0.5659716230884959,1.3269230769230766,0.048,1.194230769230769,5.659716230884959,5.744408538577266,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 12:00:00,5.098309813334885,20.0,11.6,5.3666419087735635,36.76923076923077,45.0,0.3869739240619188,56.95536740573155,36.76923076923077,36.76923076923077,65.18613663650078,0.0,36.76923076923077,45.0,0.5366641908773564,1.2530769230769234,0.048,1.127769230769231,5.3666419087735635,5.443949601081256,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 13:00:00,4.941837928776073,20.0,12.0,5.201934661869551,36.15384615384615,45.0,0.42759916595553643,55.48745364744812,36.15384615384615,36.15384615384615,64.33360749360196,0.0,36.15384615384615,45.0,0.5201934661869551,1.2346153846153847,0.048,1.1111538461538462,5.201934661869551,5.277396200331089,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 14:00:00,4.835732888154616,20.0,12.0,5.090245145425912,36.15384615384615,45.0,0.46259399735782486,54.485947487018876,36.15384615384615,36.15384615384615,63.33210133317272,0.0,36.15384615384615,45.0,0.5090245145425911,1.2346153846153847,0.048,1.1111538461538462,5.090245145425912,5.16570668388745,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 15:00:00,4.670051386065668,20.0,12.8,4.915843564279651,34.92307692307692,45.0,0.5356237920494237,52.91188935033736,34.92307692307692,34.92307692307692,62.98881242726044,0.0,34.92307692307692,45.0,0.4915843564279651,1.1976923076923076,0.048,1.077923076923077,4.915843564279651,4.987612795048881,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 16:00:00,4.720461047849212,19.999999999999993,12.0,4.968906366157065,36.15384615384615,45.0,0.5104221933385732,53.3921507072552,36.15384615384615,36.15384615384615,62.238304553409044,0.0,36.15384615384615,45.0,0.49689063661570654,1.2346153846153851,0.048,1.1111538461538466,4.968906366157065,5.044367904618604,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 17:00:00,4.734587513979501,20.0,12.0,4.983776330504738,36.15384615384615,45.0,0.5038816873144187,53.52652321719847,36.15384615384615,36.15384615384615,62.37267706335232,0.0,36.15384615384615,45.0,0.4983776330504738,1.2346153846153847,0.048,1.1111538461538462,4.983776330504738,5.059237868966276,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 18:00:00,4.75561861323986,20.000000000000004,11.8,5.005914329726169,36.46153846153846,45.0,0.49452722088155066,53.72640211797079,36.46153846153846,36.46153846153846,62.26486365643233,0.0,36.46153846153846,45.0,0.5005914329726169,1.2438461538461534,0.048,1.119461538461538,5.005914329726169,5.082298945110784,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 19:00:00,4.865873986964688,20.000000000000004,11.0,5.121972617857566,37.69230769230769,45.0,0.45189990975361893,54.77095489682989,37.69230769230769,37.69230769230769,62.0786472045222,0.0,37.69230769230769,45.0,0.5121972617857566,1.2807692307692304,0.048,1.1526923076923075,5.121972617857566,5.20204954093449,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 20:00:00,4.8948511777322885,20.0,11.0,5.152474923928724,37.69230769230769,45.0,0.44220782979450035,55.044572773822026,37.69230769230769,37.69230769230769,62.35226508151433,0.0,37.69230769230769,45.0,0.5152474923928725,1.2807692307692307,0.048,1.1526923076923077,5.152474923928724,5.232551847005647,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 21:00:00,4.093403427797165,20.0,11.0,4.3088457134707,37.69230769230769,45.0,1.5951680842282956,47.32860862971822,37.69230769230769,37.69230769230769,54.636300937410525,0.0,37.69230769230769,45.0,0.43088457134707003,1.2807692307692307,0.048,1.1526923076923077,4.3088457134707,4.388922636547623,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 22:00:00,4.1088096168226125,20.0,11.0,4.325062754550118,37.69230769230769,45.0,1.503403641127502,47.48004080382293,37.69230769230769,37.69230769230769,54.78773311151524,0.0,37.69230769230769,45.0,0.43250627545501186,1.2807692307692307,0.048,1.1526923076923077,4.325062754550118,4.405139677627041,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-12 23:00:00,0.0,18.407015632164445,10.0,0.0,39.230769230769226,45.0,0.0,-8.18596873567111,39.230769230769226,39.230769230769226,18.407015632164445,0.0,39.230769230769226,45.0,0.0,1.4225021389932102,0.048,1.280251925093889,0.0,0.09425021389932109,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 00:00:00,0.0,17.942426033843894,10.4,0.0,38.61538461538461,45.0,0.0,-9.115147932312212,38.61538461538461,38.61538461538461,17.942426033843894,0.0,38.61538461538461,45.0,0.0,1.4319159764309046,0.048,1.2887243787878142,0.0,0.09519159764309038,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 01:00:00,0.0,17.759093512736257,10.0,0.0,39.230769230769226,45.0,0.0,-9.481812974527486,39.230769230769226,39.230769230769226,17.759093512736257,0.0,39.230769230769226,45.0,0.0,1.4613774661589014,0.048,1.3152397195430112,0.0,0.09813774661589014,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 02:00:00,0.0,17.63809446546452,10.0,0.0,39.230769230769226,45.0,0.0,-9.723811069070962,39.230769230769226,39.230769230769226,17.63809446546452,0.0,39.230769230769226,45.0,0.0,1.4686374089952055,0.048,1.3217736680956849,0.0,0.09886374089952055,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 03:00:00,0.0,17.541816252938567,9.6,0.0,39.84615384615385,45.0,0.0,-9.916367494122866,39.84615384615385,39.84615384615385,17.541816252938567,0.0,39.84615384615385,45.0,0.0,1.492875640208301,0.048,1.3435880761874708,0.0,0.10128756402083017,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 04:00:00,0.0,17.446674688253815,9.0,0.0,40.769230769230774,45.0,0.0,-10.10665062349237,40.769230769230774,40.769230769230774,17.446674688253815,0.0,40.769230769230774,45.0,0.0,1.5262764417816943,0.048,1.373648797603525,0.0,0.10462764417816928,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 05:00:00,6.937090400747011,20.000000000000007,9.0,7.302200421838959,40.769230769230774,49.258565494288646,0.3147500181827136,69.25856549428866,40.769230769230774,40.769230769230774,77.74790021934653,0.0,40.769230769230774,49.258565494288646,0.7302200421838959,1.5008338879055823,0.048,1.3507504991150239,7.302200421838959,7.404283810629518,0.0,24.0,0.0,40.769230769230774,49.258565494288646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 06:00:00,5.118528270965212,20.0,10.4,5.387924495752854,38.61538461538461,45.0,0.3824650638178209,57.1442791400971,38.61538461538461,38.61538461538461,63.528894524712484,0.0,38.61538461538461,45.0,0.5387924495752854,1.3084615384615383,0.048,1.1776153846153845,5.387924495752854,5.470770649599007,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 07:00:00,6.174631188041816,20.0,9.0,6.4996117768861215,40.769230769230774,45.895271961169485,0.28015568003819474,65.8952719611695,40.769230769230774,40.769230769230774,71.02131315310821,0.0,40.769230769230774,45.895271961169485,0.6499611776886122,1.3999350819120078,0.048,1.2599415737208068,6.4996117768861215,6.591605285077323,0.0,24.0,0.0,40.769230769230774,45.895271961169485,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 08:00:00,6.1894498038595716,20.0,9.0,6.515210319852181,40.769230769230774,45.9615195920651,0.28082803102811127,65.9615195920651,40.769230769230774,40.769230769230774,71.15380841489943,0.0,40.769230769230774,45.9615195920651,0.651521031985218,1.4019225108388762,0.048,1.2617302597549886,6.515210319852181,6.607402570936069,0.0,24.0,0.0,40.769230769230774,45.9615195920651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 09:00:00,6.05887013700441,20.0,10.4,6.3777580389520105,38.61538461538461,45.37648257981431,0.2749033637479315,65.37648257981431,38.61538461538461,38.61538461538461,72.137580544244,0.0,38.61538461538461,45.37648257981431,0.637775803895201,1.3197560158559676,0.048,1.1877804142703707,6.3777580389520105,6.461733640537608,0.0,24.0,0.0,38.61538461538461,45.37648257981431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 10:00:00,6.212776158404674,20.0,9.0,6.539764377268078,40.769230769230774,46.0657275548963,0.28188639557189976,66.06572755489631,40.769230769230774,40.769230769230774,71.36222434056184,0.0,40.769230769230774,46.0657275548963,0.6539764377268078,1.405048749723812,0.048,1.2645438747514308,6.539764377268078,6.632269252240459,0.0,24.0,0.0,40.769230769230774,46.0657275548963,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 11:00:00,6.020771720997316,20.000000000000007,10.0,6.33765444315507,39.230769230769226,45.20524370201531,0.27317476048082195,65.20524370201531,39.230769230769226,39.230769230769226,71.17971817326139,0.0,39.230769230769226,45.20524370201531,0.633765444315507,1.3330803879835358,0.048,1.1997723491851822,6.33765444315507,6.422962481953423,0.0,24.0,0.0,39.230769230769226,45.20524370201531,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 12:00:00,5.7580801773230075,20.0,11.4,6.061137028761061,37.07692307692308,45.0,0.2897171288645557,63.03524061114476,37.07692307692308,37.07692307692308,70.95831753422168,0.0,37.07692307692308,45.0,0.6061137028761061,1.2623076923076924,0.048,1.1360769230769232,6.061137028761061,6.13936779799183,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 13:00:00,5.845661814552616,20.0,10.0,6.153328225844859,39.230769230769226,45.0,0.2817115396998863,63.82987577929262,39.230769230769226,39.230769230769226,69.5991065485234,0.0,39.230769230769226,45.0,0.615332822584486,1.3269230769230766,0.048,1.194230769230769,6.153328225844859,6.238020533537167,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 14:00:00,5.790648952653144,20.000000000000004,10.0,6.0954199501612045,39.230769230769226,45.0,0.2866539870913002,63.33106325904686,39.230769230769226,39.230769230769226,69.10029402827763,0.0,39.230769230769226,45.0,0.6095419950161205,1.3269230769230766,0.048,1.194230769230769,6.0954199501612045,6.180112257853512,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 15:00:00,5.653408908424438,20.0,11.0,5.950956745709934,37.69230769230769,45.0,0.3003261411637038,62.08188007122445,37.69230769230769,37.69230769230769,69.38957237891675,0.0,37.69230769230769,45.0,0.5950956745709934,1.2807692307692307,0.048,1.1526923076923077,5.950956745709934,6.031033668786858,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 16:00:00,5.751784799079017,20.000000000000007,10.0,6.054510314820018,39.230769230769226,45.0,0.2903215626384973,62.9780151235596,39.230769230769226,39.230769230769226,68.74724589279037,0.0,39.230769230769226,45.0,0.6054510314820017,1.3269230769230764,0.048,1.1942307692307688,6.054510314820018,6.139202622512325,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 17:00:00,5.739049864432353,20.0,10.0,6.041105120455108,39.230769230769226,45.0,0.2915568361741344,62.86220933835769,39.230769230769226,39.230769230769226,68.63144010758846,0.0,39.230769230769226,45.0,0.6041105120455108,1.3269230769230766,0.048,1.194230769230769,6.041105120455108,6.125797428147416,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 18:00:00,5.704143901762705,20.0,10.4,6.004362001855479,38.61538461538461,45.0,0.29503139995530026,62.54448557107759,38.61538461538461,38.61538461538461,68.92910095569297,0.0,38.61538461538461,45.0,0.6004362001855479,1.3084615384615383,0.048,1.1776153846153845,6.004362001855479,6.087208155701633,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 19:00:00,5.755007388687999,20.0,10.0,6.05790251440842,39.230769230769226,45.0,0.2900116453815467,63.00731052344375,39.230769230769226,39.230769230769226,68.77654129267452,0.0,39.230769230769226,45.0,0.605790251440842,1.3269230769230766,0.048,1.194230769230769,6.05790251440842,6.142594822100728,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 20:00:00,5.769784203432596,20.0,10.0,6.073457056244838,39.230769230769226,45.0,0.28860414321009353,63.141592782952344,39.230769230769226,39.230769230769226,68.91082355218312,0.0,39.230769230769226,45.0,0.6073457056244838,1.3269230769230766,0.048,1.194230769230769,6.073457056244838,6.158149363937145,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 21:00:00,4.852459261362533,19.999999999999996,10.0,5.107851854065824,39.230769230769226,45.0,0.45657902144817397,54.644158747993785,39.230769230769226,39.230769230769226,60.41338951722456,0.0,39.230769230769226,45.0,0.5107851854065825,1.3269230769230769,0.048,1.1942307692307692,5.107851854065824,5.192544161758132,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 22:00:00,4.9059644166231955,20.000000000000004,9.0,5.16417307012968,40.769230769230774,45.0,0.4386336827620702,55.149410570308476,40.769230769230774,40.769230769230774,59.3801798010777,0.0,40.769230769230774,45.0,0.516417307012968,1.373076923076923,0.048,1.2357692307692307,5.16417307012968,5.253480762437372,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-13 23:00:00,0.0,18.122525129434216,9.0,0.0,40.769230769230774,45.0,0.0,-8.754949741131568,40.769230769230774,40.769230769230774,18.122525129434216,0.0,40.769230769230774,45.0,0.0,1.48572541531087,0.048,1.337152873779783,0.0,0.10057254153108697,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 00:00:00,0.0,17.588728846278016,9.8,0.0,39.53846153846153,45.0,0.0,-9.822542307443968,39.53846153846153,39.53846153846153,17.588728846278016,0.0,39.53846153846153,45.0,0.0,1.480830115377165,0.048,1.3327471038394487,0.0,0.10008301153771626,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 01:00:00,0.0,17.379588212682453,9.0,0.0,40.769230769230774,45.0,0.0,-10.240823574635094,40.769230769230774,40.769230769230774,17.379588212682453,0.0,40.769230769230774,45.0,0.0,1.5303016303159762,0.048,1.3772714672843787,0.0,0.10503016303159751,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 02:00:00,0.0,17.26668232583862,9.0,0.0,40.769230769230774,45.0,0.0,-10.466635348322761,40.769230769230774,40.769230769230774,17.26668232583862,0.0,40.769230769230774,45.0,0.0,1.5370759835266061,0.048,1.3833683851739453,0.0,0.10570759835266075,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 03:00:00,0.0,17.19829742013709,10.0,0.0,39.230769230769226,45.0,0.0,-10.603405159725817,39.230769230769226,39.230769230769226,17.19829742013709,0.0,39.230769230769226,45.0,0.0,1.4950252317148514,0.048,1.3455227085433663,0.0,0.101502523171485,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 04:00:00,0.0,17.10956265582712,9.0,0.0,40.769230769230774,45.0,0.0,-10.780874688345762,40.769230769230774,40.769230769230774,17.10956265582712,0.0,40.769230769230774,45.0,0.0,1.546503163727296,0.048,1.3918528473545664,0.0,0.10665031637272948,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 05:00:00,8.84101415975798,20.0,9.0,9.306330694482085,40.769230769230774,64.62010960917479,1.4912383509216693,70.0,40.769230769230774,40.769230769230774,93.85087883994402,0.0,40.769230769230774,64.62010960917479,0.9306330694482086,1.961680211352167,0.048,1.7655121902169504,9.306330694482085,9.454498715617301,0.0,24.0,0.0,40.769230769230774,64.62010960917479,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 06:00:00,6.760345602668691,20.0,10.4,7.116153265967043,38.61538461538461,48.486865098486746,0.3067307442227172,68.48686509848676,38.61538461538461,38.61538461538461,78.35834558158889,0.0,38.61538461538461,48.486865098486746,0.7116153265967042,1.4130674914161407,0.048,1.2717607422745267,7.116153265967043,7.209460015108657,0.0,24.0,0.0,38.61538461538461,48.486865098486746,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 07:00:00,6.880623741365813,20.0,9.0,7.242761833016646,40.769230769230774,49.01252030127732,0.3121880100438212,69.0125203012773,40.769230769230774,40.769230769230774,77.25580983332385,0.0,40.769230769230774,49.01252030127732,0.7242761833016645,1.4934525321152428,0.048,1.3441072789037185,7.242761833016646,7.344107086228169,0.0,24.0,0.0,40.769230769230774,49.01252030127732,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 08:00:00,6.869892652177131,20.0,9.0,7.231465949660138,40.769230769230774,48.965708554551824,0.3117011185198338,68.96570855455181,40.769230769230774,40.769230769230774,77.16218633987286,0.0,40.769230769230774,48.965708554551824,0.7231465949660139,1.492048179713478,0.048,1.3428433617421303,7.231465949660138,7.332670767631486,0.0,24.0,0.0,40.769230769230774,48.965708554551824,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 09:00:00,6.752624521919373,20.0,10.8,7.108025812546708,38.0,48.453048054951125,0.3063804229545995,68.45304805495113,38.0,38.0,78.90609610990225,0.0,38.0,48.453048054951125,0.7108025812546708,1.3935914416485338,0.048,1.2542322974836804,7.108025812546708,7.199384956711562,0.0,24.0,0.0,38.0,48.453048054951125,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 10:00:00,6.936138604969892,20.0,9.0,7.3011985315472545,40.769230769230774,49.25442202266014,0.3147068332563474,69.25442202266012,40.769230769230774,40.769230769230774,77.73961327608949,0.0,40.769230769230774,49.25442202266014,0.7301198531547255,1.5007095837567275,0.048,1.3506386253810547,7.3011985315472545,7.403269489922928,0.0,24.0,0.0,40.769230769230774,49.25442202266014,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 11:00:00,6.744112731238631,20.0,10.0,7.099066032882769,39.230769230769226,48.41575749149389,0.3059942255552916,68.4157574914939,39.230769230769226,39.230769230769226,77.60074575221857,0.0,39.230769230769226,48.41575749149389,0.7099066032882769,1.4293958016678934,0.048,1.286456221501104,7.099066032882769,7.1940056130495575,0.0,24.0,0.0,39.230769230769226,48.41575749149389,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 12:00:00,6.471206010950209,20.0,11.6,6.81179580100022,36.76923076923077,47.21428784033618,0.29361188797414745,67.21428784033618,36.76923076923077,36.76923076923077,77.6593449114416,0.0,36.76923076923077,47.21428784033618,0.681179580100022,1.319505558287008,0.048,1.1875550024583073,6.81179580100022,6.895746356828921,0.0,24.0,0.0,36.76923076923077,47.21428784033618,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 13:00:00,6.5582318851548225,20.000000000000007,10.0,6.903401984373497,39.230769230769226,47.598666087299705,0.2975604303609266,67.5986660872997,39.230769230769226,39.230769230769226,75.96656294383018,0.0,39.230769230769226,47.598666087299705,0.6903401984373497,1.4048830595420674,0.048,1.2643947535878608,6.903401984373497,6.995890290327703,0.0,24.0,0.0,39.230769230769226,47.598666087299705,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 14:00:00,6.488012602905882,20.0,10.0,6.829486950427244,39.230769230769226,47.288612129550444,0.2943744375184157,67.28861212955044,39.230769230769226,39.230769230769226,75.34645502833166,0.0,39.230769230769226,47.288612129550444,0.6829486950427244,1.3955814408095901,0.048,1.2560232967286311,6.829486950427244,6.9210450945082025,0.0,24.0,0.0,39.230769230769226,47.288612129550444,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 15:00:00,6.093384534279806,19.999999999999993,12.8,6.414088983452427,34.92307692307692,45.53139814697518,0.2764693527350186,65.53139814697516,34.92307692307692,34.92307692307692,76.13971937087342,0.0,34.92307692307692,45.53139814697518,0.6414088983452426,1.2136342521015633,0.048,1.092270826891407,6.414088983452427,6.487452408662583,0.0,24.0,0.0,34.92307692307692,45.53139814697518,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 16:00:00,6.040192877521559,20.0,12.0,6.358097765812167,36.15384615384615,45.29256606334256,0.27405593818155916,65.29256606334255,36.15384615384615,36.15384615384615,74.43128597283896,0.0,36.15384615384615,45.29256606334256,0.6358097765812167,1.2433923665156612,0.048,1.119053129864095,6.358097765812167,6.434437002463733,0.0,24.0,0.0,36.15384615384615,45.29256606334256,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 17:00:00,5.978705306059066,20.0,12.0,6.293374006377964,36.15384615384615,45.01587930580905,0.2712661209645674,65.01587930580905,36.15384615384615,36.15384615384615,73.87791245777194,0.0,36.15384615384615,45.01587930580905,0.6293374006377964,1.2350917637896563,0.048,1.1115825874106908,6.293374006377964,6.368883182756929,0.0,24.0,0.0,36.15384615384615,45.01587930580905,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 18:00:00,5.806183788093027,19.999999999999996,13.0,6.111772408518976,34.61538461538461,45.0,0.2852295613488087,63.47203106428918,34.61538461538461,34.61538461538461,73.85664644890457,0.0,34.61538461538461,45.0,0.6111772408518976,1.1884615384615385,0.048,1.0696153846153846,6.111772408518976,6.18261856236513,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 19:00:00,5.80922466649663,20.0,12.0,6.114973333154347,36.15384615384615,45.0,0.28495343357108127,63.49961472446307,36.15384615384615,36.15384615384615,72.34576857061691,0.0,36.15384615384615,45.0,0.6114973333154347,1.2346153846153847,0.048,1.1111538461538462,6.114973333154347,6.190434871615885,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 20:00:00,5.772018013308416,20.000000000000004,12.0,6.07580843506149,36.15384615384615,45.0,0.2883932919102418,63.16188531155075,36.15384615384615,36.15384615384615,72.00803915770459,0.0,36.15384615384615,45.0,0.607580843506149,1.2346153846153844,0.048,1.111153846153846,6.07580843506149,6.1512699735230285,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 21:00:00,5.740549690337503,20.0,12.0,6.042683884565793,36.15384615384615,45.0,0.2914104731791158,62.87585116103048,36.15384615384615,36.15384615384615,71.72200500718432,0.0,36.15384615384615,45.0,0.6042683884565794,1.2346153846153847,0.048,1.1111538461538462,6.042683884565793,6.1181454230273316,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 22:00:00,5.6980712464635594,19.999999999999996,12.0,5.997969733119536,36.15384615384615,45.0,0.29564954166658325,62.48916481955945,36.15384615384615,36.15384615384615,71.33531866571329,0.0,36.15384615384615,45.0,0.5997969733119536,1.234615384615385,0.048,1.1111538461538464,5.997969733119536,6.073431271581074,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-14 23:00:00,0.0,18.122308675764145,11.0,0.0,37.69230769230769,45.0,0.0,-8.75538264847171,37.69230769230769,37.69230769230769,18.122308675764145,0.0,37.69230769230769,45.0,0.0,1.393430710223382,0.048,1.2540876392010438,0.0,0.09134307102233818,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 00:00:00,0.0,17.628029148500396,13.0,0.0,34.61538461538461,45.0,0.0,-9.743941702999209,34.61538461538461,34.61538461538461,17.628029148500396,0.0,34.61538461538461,45.0,0.0,1.3307797895515145,0.048,1.197701810596363,0.0,0.08507797895515146,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
