timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-15 01:00:00,0.0,17.466466224525096,13.0,0.0,34.61538461538461,45.0,0.0,-10.067067550949808,34.61538461538461,34.61538461538461,17.466466224525096,0.0,34.61538461538461,45.0,0.0,1.3404735649900326,0.048,1.2064262084910293,0.0,0.08604735649900319,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 02:00:00,0.0,17.39370995005219,13.0,0.0,34.61538461538461,45.0,0.0,-10.212580099895618,34.61538461538461,34.61538461538461,17.39370995005219,0.0,34.61538461538461,45.0,0.0,1.344838941458407,0.048,1.2103550473125662,0.0,0.08648389414584079,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 03:00:00,0.0,17.403437483315862,16.0,0.0,30.0,45.0,0.0,-10.193125033368275,30.0,30.0,17.403437483315862,0.0,30.0,45.0,0.0,1.2057937510010484,0.048,1.0852143759009436,0.0,0.0725793751001047,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 04:00:00,0.0,17.355398825834584,14.0,0.0,33.07692307692308,45.0,0.0,-10.289202348330832,33.07692307692308,33.07692307692308,17.355398825834584,0.0,33.07692307692308,45.0,0.0,1.3009837627576173,0.048,1.1708853864818556,0.0,0.08209837627576166,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 05:00:00,7.679516963452768,20.000000000000004,14.0,8.083702066792387,33.07692307692308,54.90455674860297,0.46164319670602394,70.0,33.07692307692308,33.07692307692308,91.82763367167989,0.0,33.07692307692308,54.90455674860297,0.8083702066792388,1.4394443947657811,0.048,1.295499955289203,8.083702066792387,8.179646506268965,0.0,24.0,0.0,33.07692307692308,54.90455674860297,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 06:00:00,5.591394535591656,20.0,16.2,5.885678458517532,30.0,45.0,0.3072250943345452,61.515124687621594,30.0,30.0,76.5151246876216,0.0,30.0,45.0,0.5885678458517531,1.05,0.048,0.945,5.885678458517532,5.942678458517531,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 07:00:00,5.731540627846049,19.999999999999993,14.0,6.033200660890578,33.07692307692308,45.0,0.2922932154039252,62.79389591819459,33.07692307692308,33.07692307692308,74.71697284127151,0.0,33.07692307692308,45.0,0.6033200660890577,1.142307692307693,0.048,1.0280769230769236,6.033200660890578,6.099431430121347,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 08:00:00,5.651379485806213,19.999999999999996,14.0,5.9488205113749615,33.07692307692308,45.0,0.3005442548960224,62.06335576457107,33.07692307692308,33.07692307692308,73.98643268764799,0.0,33.07692307692308,45.0,0.5948820511374961,1.1423076923076927,0.048,1.0280769230769236,5.9488205113749615,6.01505128060573,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 09:00:00,5.368070610500172,20.000000000000004,16.6,5.65060064263176,30.0,45.0,0.3368288451460543,59.46196642817924,30.0,30.0,74.46196642817924,0.0,30.0,45.0,0.565060064263176,1.0499999999999998,0.048,0.9449999999999998,5.65060064263176,5.7076006426317605,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 10:00:00,5.454100582361165,20.0,15.0,5.741158507748595,31.53846153846154,45.0,0.32443227668786007,60.255185538789945,31.53846153846154,31.53846153846154,73.71672400032841,0.0,31.53846153846154,45.0,0.5741158507748595,1.0961538461538465,0.048,0.9865384615384619,5.741158507748595,5.802773892363979,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 11:00:00,5.316427110575265,19.999999999999996,15.0,5.596239063763437,31.53846153846154,45.0,0.3449806141141647,58.98439165306024,31.53846153846154,31.53846153846154,72.4459301145987,0.0,31.53846153846154,45.0,0.5596239063763437,1.0961538461538467,0.048,0.986538461538462,5.596239063763437,5.657854448378822,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 12:00:00,4.910978346603204,20.0,17.2,5.169450891161268,30.0,45.0,0.4370459730794251,55.19669201076405,30.0,30.0,70.19669201076405,0.0,30.0,45.0,0.5169450891161268,1.05,0.048,0.945,5.169450891161268,5.226450891161267,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 13:00:00,5.000216612030228,20.0,15.0,5.263385907400241,31.53846153846154,45.0,0.41113208146819946,56.036359965164905,31.53846153846154,31.53846153846154,69.49789842670336,0.0,31.53846153846154,45.0,0.5263385907400241,1.0961538461538465,0.048,0.9865384615384619,5.263385907400241,5.325001292015625,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 14:00:00,4.853956181913435,19.999999999999996,15.0,5.1094275599088785,31.53846153846154,45.0,0.4560506104706866,54.65831166503624,31.53846153846154,31.53846153846154,68.1198501265747,0.0,31.53846153846154,45.0,0.5109427559908879,1.0961538461538467,0.048,0.986538461538462,5.1094275599088785,5.171042944524263,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 15:00:00,4.489601736919829,20.0,17.0,4.725896565178767,30.0,45.0,0.6589345680706573,51.18278196424548,30.0,30.0,66.18278196424548,0.0,30.0,45.0,0.47258965651787677,1.05,0.048,0.945,4.725896565178767,4.782896565178767,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 16:00:00,4.69006457991404,20.0,14.0,4.936910084120042,33.07692307692308,45.0,0.5252516428548094,53.10270091862509,33.07692307692308,33.07692307692308,65.02577784170201,0.0,33.07692307692308,45.0,0.4936910084120042,1.1423076923076925,0.048,1.028076923076923,4.936910084120042,5.0031408533508115,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 17:00:00,4.526406766766298,20.0,15.0,4.764638701859261,31.53846153846154,45.0,0.6283634132844375,51.53673824722817,31.53846153846154,31.53846153846154,64.99827670876664,0.0,31.53846153846154,45.0,0.4764638701859261,1.0961538461538465,0.048,0.9865384615384619,4.764638701859261,4.826254086474646,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 18:00:00,4.376607027005131,20.000000000000004,15.8,4.60695476526856,30.307692307692307,45.0,0.779968664453601,50.0918875458439,30.307692307692307,30.307692307692307,64.7841952381516,0.0,30.307692307692307,45.0,0.46069547652685594,1.059230769230769,0.048,0.9533076923076921,4.60695476526856,4.664877842191637,0.0,24.0,0.0,30.307692307692307,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 19:00:00,4.614222670096458,20.000000000000004,13.0,4.857076494838377,34.61538461538461,45.0,0.5674700141531955,52.37860116818976,34.61538461538461,34.61538461538461,62.76321655280515,0.0,34.61538461538461,45.0,0.48570764948383766,1.188461538461538,0.048,1.0696153846153842,4.857076494838377,4.927922648684531,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 20:00:00,4.608174335531788,20.0,13.0,4.850709826875566,34.61538461538461,45.0,0.5712056575813717,52.320737018231014,34.61538461538461,34.61538461538461,62.7053524028464,0.0,34.61538461538461,45.0,0.48507098268755666,1.1884615384615382,0.048,1.0696153846153844,4.850709826875566,4.9215559807217195,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 21:00:00,4.225913162338845,20.0,16.0,4.448329644567205,30.0,45.0,1.0573274327042044,48.626848993375674,30.0,30.0,63.626848993375674,0.0,30.0,45.0,0.4448329644567205,1.05,0.048,0.945,4.448329644567205,4.505329644567205,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 22:00:00,4.556667174511876,19.999999999999996,13.0,4.79649176264408,34.61538461538461,45.0,0.6056468373629073,51.82725713542675,34.61538461538461,34.61538461538461,62.211872520042135,0.0,34.61538461538461,45.0,0.479649176264408,1.1884615384615385,0.048,1.0696153846153846,4.79649176264408,4.867337916490234,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-15 23:00:00,0.0,18.527181338480204,13.0,0.0,34.61538461538461,45.0,0.0,-7.945637323039591,34.61538461538461,34.61538461538461,18.527181338480204,0.0,34.61538461538461,45.0,0.0,1.276830658152726,0.048,1.1491475923374534,0.0,0.07968306581527251,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 00:00:00,0.0,18.129378155932386,14.4,0.0,32.46153846153846,45.0,0.0,-8.741243688135228,32.46153846153846,32.46153846153846,18.129378155932386,0.0,32.46153846153846,45.0,0.0,1.2360834644902103,0.048,1.1124751180411894,0.0,0.07560834644902092,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 01:00:00,0.0,17.98693874817379,14.0,0.0,33.07692307692308,45.0,0.0,-9.026122503652417,33.07692307692308,33.07692307692308,17.98693874817379,0.0,33.07692307692308,45.0,0.0,1.2630913674172648,0.048,1.1367822306755384,0.0,0.07830913674172635,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 02:00:00,0.0,17.878647960995643,12.0,0.0,36.15384615384615,45.0,0.0,-9.242704078008714,36.15384615384615,36.15384615384615,17.878647960995643,0.0,36.15384615384615,45.0,0.0,1.3618965069556461,0.048,1.2257068562600815,0.0,0.08818965069556461,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 03:00:00,0.0,17.82181647401621,12.8,0.0,34.92307692307692,45.0,0.0,-9.356367051967581,34.92307692307692,34.92307692307692,17.82181647401621,0.0,34.92307692307692,45.0,0.0,1.328383319251335,0.048,1.1955449873262014,0.0,0.08483833192513357,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 04:00:00,0.0,17.749933872338083,12.0,0.0,36.15384615384615,45.0,0.0,-9.500132255323834,36.15384615384615,36.15384615384615,17.749933872338083,0.0,36.15384615384615,45.0,0.0,1.3696193522751,0.048,1.23265741704759,0.0,0.08896193522750995,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 05:00:00,6.982893839438365,20.0,11.0,7.350414567829858,37.69230769230769,49.45780786697337,0.3168282141305973,69.45780786697337,37.69230769230769,37.69230769230769,81.22330804163904,0.0,37.69230769230769,49.45780786697337,0.7350414567829857,1.4145034667784318,0.048,1.2730531201005886,7.350414567829858,7.443864914507701,0.0,24.0,0.0,37.69230769230769,49.45780786697337,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 06:00:00,5.444085896584281,20.0,11.8,5.730616733246611,36.46153846153846,45.0,0.3258054399328785,60.16299678735709,36.46153846153846,36.46153846153846,68.70145832581863,0.0,36.46153846153846,45.0,0.5730616733246612,1.2438461538461536,0.048,1.1194615384615383,5.730616733246611,5.807001348631227,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 07:00:00,5.623192271530196,20.0,10.2,5.919149759505469,38.92307692307692,45.0,0.3036262882070286,61.80590748597896,38.92307692307692,38.92307692307692,67.88283056290204,0.0,38.92307692307692,45.0,0.5919149759505469,1.3176923076923077,0.048,1.185923076923077,5.919149759505469,6.002918990274701,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 08:00:00,5.674587789452012,20.0,10.0,5.973250304686329,39.230769230769226,45.0,0.2980794154504589,62.27510671327225,39.230769230769226,39.230769230769226,68.04433748250302,0.0,39.230769230769226,45.0,0.5973250304686328,1.3269230769230766,0.048,1.194230769230769,5.973250304686329,6.057942612378636,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 09:00:00,5.799512375280763,20.0,10.2,6.104749868716593,38.92307692307692,45.0,0.28583844093851046,63.41150331910096,38.92307692307692,38.92307692307692,69.48842639602404,0.0,38.92307692307692,45.0,0.6104749868716592,1.3176923076923077,0.048,1.185923076923077,6.104749868716593,6.1885190994858235,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 10:00:00,5.872354070165133,20.0,9.0,6.18142533701593,40.769230769230774,45.0,0.2794123383303288,64.07150907345945,40.769230769230774,40.769230769230774,68.30227830422868,0.0,40.769230769230774,45.0,0.618142533701593,1.3730769230769233,0.048,1.235769230769231,6.18142533701593,6.2707330293236225,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 11:00:00,5.270253010525535,20.0,13.0,5.547634747921617,34.61538461538461,45.0,0.3527789565342289,58.55648816242322,34.61538461538461,34.61538461538461,68.94110354703861,0.0,34.61538461538461,45.0,0.5547634747921617,1.1884615384615382,0.048,1.0696153846153844,5.547634747921617,5.618480901767771,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 12:00:00,4.714357802710327,20.0,16.2,4.962481897589818,30.0,45.0,0.5133149876287227,53.33406726660306,30.0,30.0,68.33406726660306,0.0,30.0,45.0,0.4962481897589818,1.05,0.048,0.945,4.962481897589818,5.019481897589817,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 13:00:00,4.643670548041477,20.000000000000004,15.0,4.888074261096292,31.53846153846154,45.0,0.5501062794562488,52.66007820488781,31.53846153846154,31.53846153846154,66.12161666642626,0.0,31.53846153846154,45.0,0.4888074261096292,1.0961538461538463,0.048,0.9865384615384616,4.888074261096292,4.9496896457116755,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 14:00:00,4.493253506866771,20.0,15.0,4.7297405335439695,31.53846153846154,45.0,0.6557426351310754,51.21793110661807,31.53846153846154,31.53846153846154,64.67946956815652,0.0,31.53846153846154,45.0,0.47297405335439696,1.0961538461538465,0.048,0.9865384615384619,4.7297405335439695,4.791355918159354,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 15:00:00,4.136824573749499,19.999999999999996,17.2,4.35455218289421,30.0,45.0,1.362549733209334,47.75507323079981,30.0,30.0,62.75507323079981,0.0,30.0,45.0,0.435455218289421,1.0500000000000003,0.048,0.9450000000000003,4.35455218289421,4.41155218289421,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 16:00:00,4.243357150293821,20.0,15.0,4.466691737151391,31.53846153846154,45.0,1.0141025608592755,48.797048221501186,31.53846153846154,31.53846153846154,62.258586683039645,0.0,31.53846153846154,45.0,0.44666917371513903,1.0961538461538465,0.048,0.9865384615384619,4.466691737151391,4.528307121766775,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 17:00:00,4.205946774723658,20.0,15.0,4.427312394445956,31.53846153846154,45.0,1.112129004309625,48.43183983252999,31.53846153846154,31.53846153846154,61.89337829406845,0.0,31.53846153846154,45.0,0.4427312394445956,1.0961538461538465,0.048,0.9865384615384619,4.427312394445956,4.48892777906134,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 18:00:00,4.1689806780392615,20.0,15.0,4.388400713725538,31.53846153846154,45.0,1.232188526624688,48.0702315285466,31.53846153846154,31.53846153846154,61.53176999008506,0.0,31.53846153846154,45.0,0.4388400713725538,1.0961538461538465,0.048,0.9865384615384619,4.388400713725538,4.450016098340923,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 19:00:00,4.200720895440834,20.0,14.0,4.421811468885088,33.07692307692308,45.0,1.1275280777697498,48.380764092574964,33.07692307692308,33.07692307692308,60.303841015651884,0.0,33.07692307692308,45.0,0.4421811468885088,1.1423076923076925,0.048,1.028076923076923,4.421811468885088,4.488042238115858,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 20:00:00,4.193931182732572,20.0,14.0,4.414664402876392,33.07692307692308,45.0,1.1482517761451987,48.31438213635491,33.07692307692308,33.07692307692308,60.23745905943183,0.0,33.07692307692308,45.0,0.4414664402876392,1.1423076923076925,0.048,1.028076923076923,4.414664402876392,4.480895172107162,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 21:00:00,4.139381195703499,19.999999999999993,14.4,4.35724336389842,32.46153846153846,45.0,1.3510936082875238,47.780151024460636,32.46153846153846,32.46153846153846,60.318612562922176,0.0,32.46153846153846,45.0,0.43572433638984204,1.123846153846154,0.048,1.0114615384615384,4.35724336389842,4.421627979283036,0.0,24.0,0.0,32.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 22:00:00,4.2977865366766625,20.0,13.0,4.523985828080697,34.61538461538461,45.0,0.901298546145892,49.327076526979,34.61538461538461,34.61538461538461,59.711691911594386,0.0,34.61538461538461,45.0,0.4523985828080697,1.1884615384615382,0.048,1.0696153846153844,4.523985828080697,4.594831981926851,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-16 23:00:00,0.0,18.5962050097814,12.0,0.0,36.15384615384615,45.0,0.0,-7.8075899804372,36.15384615384615,36.15384615384615,18.5962050097814,0.0,36.15384615384615,45.0,0.0,1.318843084028501,0.048,1.1869587756256508,0.0,0.08388430840285022,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 00:00:00,0.0,18.19278995217427,12.6,0.0,35.23076923076923,45.0,0.0,-8.614420095651461,35.23076923076923,35.23076923076923,18.19278995217427,0.0,35.23076923076923,45.0,0.0,1.3153556797926205,0.048,1.1838201118133584,0.0,0.08353556797926198,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 01:00:00,0.0,18.031141065648434,12.0,0.0,36.15384615384615,45.0,0.0,-8.937717868703132,36.15384615384615,36.15384615384615,18.031141065648434,0.0,36.15384615384615,45.0,0.0,1.3527469206764788,0.048,1.217472228608831,0.0,0.08727469206764771,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 02:00:00,0.0,17.92174450222099,11.0,0.0,37.69230769230769,45.0,0.0,-9.156510995558023,37.69230769230769,37.69230769230769,17.92174450222099,0.0,37.69230769230769,45.0,0.0,1.4054645606359715,0.048,1.2649181045723743,0.0,0.09254645606359713,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 03:00:00,0.0,17.847321450459518,11.4,0.0,37.07692307692308,45.0,0.0,-9.305357099080965,37.07692307692308,37.07692307692308,17.847321450459518,0.0,37.07692307692308,45.0,0.0,1.3914684052801212,0.048,1.252321564752109,0.0,0.09114684052801203,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 04:00:00,0.0,17.729137142029806,9.0,0.0,40.769230769230774,45.0,0.0,-9.541725715940387,40.769230769230774,40.769230769230774,17.729137142029806,0.0,40.769230769230774,45.0,0.0,1.509328694555135,0.048,1.3583958250996215,0.0,0.10293286945551339,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 05:00:00,7.223281669257508,20.000000000000004,9.0,7.603454388692114,40.769230769230774,50.99719100430892,0.34493332331570714,70.0,40.769230769230774,40.769230769230774,80.22796023507814,0.0,40.769230769230774,50.99719100430892,0.7603454388692115,1.5529926532061904,0.048,1.3976933878855715,7.603454388692114,7.710753654012734,0.0,24.0,0.0,40.769230769230774,50.99719100430892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 06:00:00,5.763288320094193,20.0,9.4,6.066619284309677,40.15384615384615,45.0,0.2892201492791272,63.08257212938665,40.15384615384615,40.15384615384615,67.92872597554049,0.0,40.15384615384615,45.0,0.6066619284309678,1.3546153846153848,0.048,1.2191538461538463,6.066619284309677,6.154080822771216,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 07:00:00,5.829646361548215,20.0,9.0,6.1364698542612786,40.769230769230774,45.0,0.28312146479195244,63.68477271081541,40.769230769230774,40.769230769230774,67.91554194158464,0.0,40.769230769230774,45.0,0.6136469854261278,1.3730769230769233,0.048,1.235769230769231,6.1364698542612786,6.225777546568971,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 08:00:00,5.619754668796218,20.0,11.0,5.915531230311808,37.69230769230769,45.0,0.3040090020447544,61.774489748330225,37.69230769230769,37.69230769230769,69.08218205602253,0.0,37.69230769230769,45.0,0.5915531230311808,1.2807692307692307,0.048,1.1526923076923077,5.915531230311808,5.995608153388732,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 09:00:00,5.831174086300352,20.0,10.4,6.138077985579318,38.61538461538461,45.0,0.28298596695679906,63.69861815480169,38.61538461538461,38.61538461538461,70.08323353941708,0.0,38.61538461538461,45.0,0.6138077985579318,1.3084615384615383,0.048,1.1776153846153845,6.138077985579318,6.220924139425472,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 10:00:00,5.723133468582319,19.999999999999996,11.0,6.024351019560336,37.69230769230769,45.0,0.2931247909426415,62.717389357085665,37.69230769230769,37.69230769230769,70.02508166477797,0.0,37.69230769230769,45.0,0.6024351019560336,1.2807692307692309,0.048,1.1526923076923077,6.024351019560336,6.104427942637258,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 11:00:00,5.502691291518497,20.0,12.0,5.792306622651049,36.15384615384615,45.0,0.3180098611636931,60.70192748072412,36.15384615384615,36.15384615384615,69.54808132687796,0.0,36.15384615384615,45.0,0.5792306622651049,1.2346153846153847,0.048,1.1111538461538462,5.792306622651049,5.867768161112587,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 12:00:00,5.06404112015235,20.0,14.6,5.330569600160368,32.15384615384615,45.0,0.3949638978105394,56.63478142255988,32.15384615384615,32.15384615384615,69.48093526871372,0.0,32.15384615384615,45.0,0.5330569600160369,1.1146153846153848,0.048,1.0031538461538463,5.330569600160368,5.394031138621907,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 13:00:00,4.974026635490987,20.0,14.0,5.235817511043145,33.07692307692308,45.0,0.4183052370609751,55.79029231643132,33.07692307692308,33.07692307692308,67.71336923950824,0.0,33.07692307692308,45.0,0.5235817511043145,1.1423076923076925,0.048,1.028076923076923,5.235817511043145,5.302048280273914,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 14:00:00,4.850148023791188,20.0,14.0,5.105418972411776,33.07692307692308,45.0,0.4573980321450556,54.62230473847633,33.07692307692308,33.07692307692308,66.54538166155325,0.0,33.07692307692308,45.0,0.5105418972411776,1.1423076923076925,0.048,1.028076923076923,5.105418972411776,5.171649741642546,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 15:00:00,4.436349052274328,20.000000000000004,16.6,4.669841107657187,30.0,45.0,0.710072142268152,50.6694592748685,30.0,30.0,65.6694592748685,0.0,30.0,45.0,0.4669841107657187,1.0499999999999998,0.048,0.9449999999999998,4.669841107657187,4.726841107657187,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 16:00:00,4.459934091563363,20.0,15.0,4.69466746480354,31.53846153846154,45.0,0.6863051868622586,50.89697878189415,31.53846153846154,31.53846153846154,64.3585172434326,0.0,31.53846153846154,45.0,0.46946674648035397,1.0961538461538465,0.048,0.9865384615384619,4.69466746480354,4.756282849418924,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 17:00:00,4.545970910482489,20.0,14.0,4.785232537349988,33.07692307692308,45.0,0.6134476162550779,51.7246173168231,33.07692307692308,33.07692307692308,63.64769423990002,0.0,33.07692307692308,45.0,0.4785232537349988,1.1423076923076925,0.048,1.028076923076923,4.785232537349988,4.851463306580758,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 18:00:00,4.506750880256256,20.0,14.0,4.743948295006585,33.07692307692308,45.0,0.6442574544702017,51.347789336029734,33.07692307692308,33.07692307692308,63.270866259106654,0.0,33.07692307692308,45.0,0.4743948295006585,1.1423076923076925,0.048,1.028076923076923,4.743948295006585,4.810179064237355,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 19:00:00,4.545482725816055,20.0,13.0,4.784718658753742,34.61538461538461,45.0,0.6138094566460247,51.719931437650644,34.61538461538461,34.61538461538461,62.10454682226603,0.0,34.61538461538461,45.0,0.4784718658753742,1.1884615384615382,0.048,1.0696153846153844,4.784718658753742,4.855564812599895,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 20:00:00,4.544761476657394,20.0,13.0,4.783959449113046,34.61538461538461,45.0,0.6143449873594199,51.71300825794893,34.61538461538461,34.61538461538461,62.097623642564315,0.0,34.61538461538461,45.0,0.47839594491130455,1.1884615384615382,0.048,1.0696153846153844,4.783959449113046,4.854805602959199,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 21:00:00,4.521857571883133,20.0,13.2,4.7598500756664555,34.30769230769231,45.0,0.6319580459810678,51.49302442914046,34.30769230769231,34.30769230769231,62.185332121448155,0.0,34.30769230769231,45.0,0.4759850075666455,1.1792307692307693,0.048,1.0613076923076923,4.7598500756664555,4.829773152589532,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 22:00:00,4.6632870124750525,20.000000000000004,12.0,4.908723171026371,36.15384615384615,45.0,0.5392465189212562,52.84735321893686,36.15384615384615,36.15384615384615,61.69350706509071,0.0,36.15384615384615,45.0,0.4908723171026371,1.2346153846153844,0.048,1.111153846153846,4.908723171026371,4.984184709487909,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-17 23:00:00,0.0,18.506339068152585,12.0,0.0,36.15384615384615,45.0,0.0,-7.987321863694831,36.15384615384615,36.15384615384615,18.506339068152585,0.0,36.15384615384615,45.0,0.0,1.3242350405262298,0.048,1.1918115364736068,0.0,0.08442350405262289,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 00:00:00,0.0,18.081418054798814,12.6,0.0,35.23076923076923,45.0,0.0,-8.837163890402373,35.23076923076923,35.23076923076923,18.081418054798814,0.0,35.23076923076923,45.0,0.0,1.322037993635148,0.048,1.1898341942716333,0.0,0.08420379936351474,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 01:00:00,0.0,17.91711867645123,12.0,0.0,36.15384615384615,45.0,0.0,-9.165762647097537,36.15384615384615,36.15384615384615,17.91711867645123,0.0,36.15384615384615,45.0,0.0,1.359588264028311,0.048,1.22362943762548,0.0,0.08795882640283104,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 02:00:00,0.0,17.809773873076473,11.0,0.0,37.69230769230769,45.0,0.0,-9.380452253847054,37.69230769230769,37.69230769230769,17.809773873076473,0.0,37.69230769230769,45.0,0.0,1.4121827983846424,0.048,1.2709645185461782,0.0,0.0932182798384642,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 03:00:00,0.0,17.74242794539562,11.6,0.0,36.76923076923077,45.0,0.0,-9.515144109208762,36.76923076923077,36.76923076923077,17.74242794539562,0.0,36.76923076923077,45.0,0.0,1.388531246353186,0.048,1.2496781217178674,0.0,0.09085312463531858,0.0,24.0,0.0,36.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 04:00:00,0.0,17.66528240523438,11.0,0.0,37.69230769230769,45.0,0.0,-9.669435189531242,37.69230769230769,37.69230769230769,17.66528240523438,0.0,37.69230769230769,45.0,0.0,1.420852286455168,0.048,1.2787670578096513,0.0,0.09408522864551672,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 05:00:00,7.431135941251037,20.0,9.0,7.822248359211618,40.769230769230774,52.78418646699572,0.39169322658594935,70.0,40.769230769230774,40.769230769230774,82.01495569776495,0.0,40.769230769230774,52.78418646699572,0.7822248359211618,1.6066025170867948,0.048,1.4459422653781153,7.822248359211618,7.934908610920297,0.0,24.0,0.0,40.769230769230774,52.78418646699572,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 06:00:00,5.7550690163057,20.0,10.6,6.057967385584947,38.30769230769231,45.0,0.2900057290582355,63.00787072099429,38.30769230769231,38.30769230769231,69.70017841330198,0.0,38.30769230769231,45.0,0.6057967385584947,1.2992307692307692,0.048,1.1693076923076924,6.057967385584947,6.139890462508024,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 07:00:00,5.948648449345404,20.0,9.0,6.261735209837267,40.769230769230774,45.0,0.27316981029505477,64.76077659847107,40.769230769230774,40.769230769230774,68.9915458292403,0.0,40.769230769230774,45.0,0.6261735209837267,1.3730769230769233,0.048,1.235769230769231,6.261735209837267,6.35104290214496,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 08:00:00,5.9850544653692905,20.0,9.0,6.3000573319676745,40.769230769230774,45.04448006526461,0.2715541953434343,65.04448006526461,40.769230769230774,40.769230769230774,69.31972936129844,0.0,40.769230769230774,45.04448006526461,0.6300057331967674,1.3744113250348615,0.048,1.2369701925313754,6.3000573319676745,6.389498464471161,0.0,24.0,0.0,40.769230769230774,45.04448006526461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 09:00:00,5.962461486918972,20.0,10.4,6.276275249388392,38.61538461538461,45.0,0.2720888657089459,64.88534921281722,38.61538461538461,38.61538461538461,71.2699645974326,0.0,38.61538461538461,45.0,0.6276275249388392,1.3084615384615383,0.048,1.1776153846153845,6.276275249388392,6.359121403234546,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 10:00:00,6.046774740222223,20.0,9.0,6.365026042339182,40.769230769230774,45.32214505139363,0.274354570790482,65.32214505139363,40.769230769230774,40.769230769230774,69.8750593335565,0.0,40.769230769230774,45.32214505139363,0.6365026042339182,1.3827412746187322,0.048,1.244467147156859,6.365026042339182,6.455300169801056,0.0,24.0,0.0,40.769230769230774,45.32214505139363,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 11:00:00,5.694035813181373,20.0,11.0,5.993721908611972,37.69230769230769,45.0,0.29606260745774793,62.4523952542455,37.69230769230769,37.69230769230769,69.76008756193781,0.0,37.69230769230769,45.0,0.5993721908611972,1.2807692307692307,0.048,1.1526923076923077,5.993721908611972,6.073798831688896,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 12:00:00,5.405190788925051,20.0,12.4,5.689674514657948,35.53846153846154,45.0,0.3313090512376905,59.80458141622603,35.53846153846154,35.53846153846154,69.26611987776448,0.0,35.53846153846154,45.0,0.5689674514657949,1.2161538461538464,0.048,1.0945384615384617,5.689674514657948,5.763289899273333,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 13:00:00,5.279163271934785,20.0,12.0,5.557013970457668,36.15384615384615,45.0,0.35123427184306194,58.639128265415394,36.15384615384615,36.15384615384615,67.48528211156923,0.0,36.15384615384615,45.0,0.5557013970457668,1.2346153846153847,0.048,1.1111538461538462,5.557013970457668,5.632475508919207,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 14:00:00,5.0183660178582805,20.0,13.0,5.28249054511398,34.61538461538461,45.0,0.4063522620984994,56.206708032247064,34.61538461538461,34.61538461538461,66.59132341686245,0.0,34.61538461538461,45.0,0.528249054511398,1.1884615384615382,0.048,1.0696153846153844,5.28249054511398,5.353336698960134,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 15:00:00,4.863725700909068,20.0,13.6,5.119711264114809,33.69230769230769,45.0,0.452640804992823,54.75065470129765,33.69230769230769,33.69230769230769,66.05834700898995,0.0,33.69230769230769,45.0,0.5119711264114809,1.1607692307692308,0.048,1.0446923076923078,5.119711264114809,5.187788187191732,0.0,24.0,0.0,33.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 16:00:00,4.828138043120854,20.000000000000004,13.0,5.082250571706162,34.61538461538461,45.0,0.4653939829559029,54.414067764742185,34.61538461538461,34.61538461538461,64.79868314935757,0.0,34.61538461538461,45.0,0.5082250571706162,1.188461538461538,0.048,1.0696153846153842,5.082250571706162,5.153096725552315,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 17:00:00,4.833266074090915,20.000000000000004,13.0,5.087648499043068,34.61538461538461,45.0,0.4634986313008669,54.462603732347205,34.61538461538461,34.61538461538461,64.84721911696259,0.0,34.61538461538461,45.0,0.5087648499043068,1.188461538461538,0.048,1.0696153846153842,5.087648499043068,5.158494652889221,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 18:00:00,4.935318061390845,20.0,11.8,5.19507164356931,36.46153846153846,45.0,0.4295496998509286,55.42605789065614,36.46153846153846,36.46153846153846,63.96451942911768,0.0,36.46153846153846,45.0,0.519507164356931,1.2438461538461536,0.048,1.1194615384615383,5.19507164356931,5.2714562589539256,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 19:00:00,4.975203166371495,20.000000000000004,11.0,5.2370559646015735,37.69230769230769,45.0,0.417975738770959,55.801352803479176,37.69230769230769,37.69230769230769,63.10904511117148,0.0,37.69230769230769,45.0,0.5237055964601574,1.2807692307692304,0.048,1.1526923076923075,5.2370559646015735,5.317132887678497,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 20:00:00,5.135138598319726,19.999999999999996,10.0,5.405409050862869,39.230769230769226,45.0,0.37886844620845844,57.299349379206376,39.230769230769226,39.230769230769226,63.06858014843715,0.0,39.230769230769226,45.0,0.5405409050862869,1.3269230769230769,0.048,1.1942307692307692,5.405409050862869,5.490101358555177,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 21:00:00,5.157227735440133,20.0,10.2,5.428660774147508,38.92307692307692,45.0,0.3742290496653004,57.50538936487939,38.92307692307692,38.92307692307692,63.58231244180247,0.0,38.92307692307692,45.0,0.5428660774147508,1.3176923076923077,0.048,1.185923076923077,5.428660774147508,5.512430004916739,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 22:00:00,5.216110690682967,20.0,10.0,5.49064283229786,39.230769230769226,45.0,0.3626048762996638,58.053637984040705,39.230769230769226,39.230769230769226,63.82286875327148,0.0,39.230769230769226,45.0,0.5490642832297861,1.3269230769230766,0.048,1.194230769230769,5.49064283229786,5.575335139990168,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-18 23:00:00,0.0,18.328088990518964,9.0,0.0,40.769230769230774,45.0,0.0,-8.343822018962072,40.769230769230774,40.769230769230774,18.328088990518964,0.0,40.769230769230774,45.0,0.0,1.4733915836457854,0.048,1.326052425281207,0.0,0.0993391583645784,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 00:00:00,0.0,17.842384492023328,9.8,0.0,39.53846153846153,45.0,0.0,-9.315231015953344,39.53846153846153,39.53846153846153,17.842384492023328,0.0,39.53846153846153,45.0,0.0,1.4656107766324462,0.048,1.3190496989692015,0.0,0.09856107766324462,0.0,24.0,0.0,39.53846153846153,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 01:00:00,0.0,17.639788053187296,9.0,0.0,40.769230769230774,45.0,0.0,-9.720423893625409,40.769230769230774,40.769230769230774,17.639788053187296,0.0,40.769230769230774,45.0,0.0,1.5146896398856855,0.048,1.363220675897117,0.0,0.10346896398856842,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 02:00:00,0.0,17.466721988352507,7.0,0.0,43.84615384615385,45.0,0.0,-10.066556023294986,43.84615384615385,43.84615384615385,17.466721988352507,0.0,43.84615384615385,45.0,0.0,1.6173812960834648,0.048,1.4556431664751184,0.0,0.1137381296083464,0.0,24.0,0.0,43.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 03:00:00,0.0,17.332439103742622,6.4,0.0,44.769230769230774,45.0,0.0,-10.335121792514755,44.769230769230774,44.769230769230774,17.332439103742622,0.0,44.769230769230774,45.0,0.0,1.6531305768523659,0.048,1.4878175191671292,0.0,0.11731305768523659,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 04:00:00,0.0,17.211141556100536,6.2,0.0,45.07692307692308,45.0,0.0,-10.577716887798928,45.07692307692308,45.07692307692308,17.211141556100536,0.0,45.07692307692308,45.0,0.0,1.6696391989416601,0.048,1.5026752790474942,0.0,0.11896391989416588,1.3332163436414575,24.0,0.11896391989416588,45.07692307692308,45.0,1.3332163436414575,97.5,0.12201427681452912,0.0,0.0012201427681452937,0.0,0.11896391989416588,0.12201427681452912,0.0
2009-12-19 05:00:00,7.640306027101823,20.0,6.0,8.042427396949288,45.38461538461539,54.5708866576865,0.4493535637800956,70.0,45.38461538461539,45.38461538461539,79.18627127307111,0.0,45.38461538461539,54.5708866576865,0.8042427396949288,1.7986650612690567,0.048,1.618798555142151,8.042427396949288,8.174293903076194,0.0,24.0,0.0,45.38461538461539,54.5708866576865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 06:00:00,5.71095271218283,20.0,7.2,6.011529170718768,43.53846153846154,45.0,0.2943432137856358,62.606496398291185,43.53846153846154,43.53846153846154,64.06803485982965,0.0,43.53846153846154,45.0,0.6011529170718768,1.4561538461538464,0.048,1.3105384615384617,6.011529170718768,6.109144555334153,0.0,24.0,0.0,43.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 07:00:00,6.9197647935715745,20.0,7.0,7.283962940601658,43.84615384615385,49.18312101812448,0.31396391985351974,69.18312101812448,43.84615384615385,43.84615384615385,74.52008819009512,0.0,43.84615384615385,49.18312101812448,0.7283962940601658,1.59087824592835,0.048,1.4317904213355148,7.283962940601658,7.395050765194492,0.0,24.0,0.0,43.84615384615385,49.18312101812448,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 08:00:00,6.958549311449709,20.000000000000004,7.0,7.324788748894431,43.84615384615385,49.351948220898805,0.31572365296958754,69.3519482208988,43.84615384615385,43.84615384615385,74.85774259564377,0.0,43.84615384615385,49.351948220898805,0.7324788748894431,1.595943062011579,0.048,1.436348755810421,7.324788748894431,7.436383055095588,0.0,24.0,0.0,43.84615384615385,49.351948220898805,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 09:00:00,6.998712497565088,20.0,7.2,7.367065786910619,43.53846153846154,49.52654800094092,0.31754593909097495,69.52654800094092,43.53846153846154,43.53846153846154,75.5146344634203,0.0,43.53846153846154,49.52654800094092,0.7367065786910618,1.591950286182074,0.048,1.4327552575638665,7.367065786910619,7.478260815528826,0.0,24.0,0.0,43.53846153846154,49.52654800094092,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 10:00:00,6.925734539409139,19.999999999999996,7.0,7.290246883588567,43.84615384615385,49.20912123459421,0.3142347794650245,69.2091212345942,43.84615384615385,43.84615384615385,74.57208862303457,0.0,43.84615384615385,49.20912123459421,0.7290246883588567,1.591658252422442,0.048,1.4324924271801978,7.290246883588567,7.401412708830812,0.0,24.0,0.0,43.84615384615385,49.20912123459421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 11:00:00,6.55618575845744,20.0,9.0,6.901248166797306,40.769230769230774,47.58964226623945,0.2974675933964356,67.58964226623945,40.769230769230774,40.769230769230774,74.41005376324813,0.0,40.769230769230774,47.58964226623945,0.6901248166797306,1.4507661910641068,0.048,1.305689571957696,6.901248166797306,6.998324785903716,0.0,24.0,0.0,40.769230769230774,47.58964226623945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 12:00:00,6.007583864716213,20.000000000000007,12.2,6.323772489174961,35.84615384615385,45.14591075845503,0.27257640039547265,65.14591075845502,35.84615384615385,35.84615384615385,74.4456676707562,0.0,35.84615384615385,45.14591075845503,0.6323772489174961,1.229761938138266,0.048,1.1067857443244395,6.323772489174961,6.398748682988788,0.0,24.0,0.0,35.84615384615385,45.14591075845503,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 13:00:00,5.8339152787959625,20.000000000000004,12.0,6.140963451364171,36.15384615384615,45.0,0.28274337760023677,63.723458900182095,36.15384615384615,36.15384615384615,72.56961274633593,0.0,36.15384615384615,45.0,0.6140963451364171,1.2346153846153844,0.048,1.111153846153846,6.140963451364171,6.216424989825709,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 14:00:00,5.530351650761653,20.0,13.0,5.821422790275424,34.61538461538461,45.0,0.3145225357967645,60.955829396892625,34.61538461538461,34.61538461538461,71.34044478150801,0.0,34.61538461538461,45.0,0.5821422790275423,1.1884615384615382,0.048,1.0696153846153844,5.821422790275424,5.892268944121578,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 15:00:00,5.150265077063998,20.000000000000004,15.0,5.421331660067366,31.53846153846154,45.0,0.3756741709627171,57.44046606649452,31.53846153846154,31.53846153846154,70.90200452803299,0.0,31.53846153846154,45.0,0.5421331660067367,1.0961538461538463,0.048,0.9865384615384616,5.421331660067366,5.482947044682751,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 16:00:00,5.300251689151595,20.000000000000004,13.0,5.5792123043701,34.61538461538461,45.0,0.3476551219856918,58.83458915306113,34.61538461538461,34.61538461538461,69.21920453767652,0.0,34.61538461538461,45.0,0.55792123043701,1.188461538461538,0.048,1.0696153846153842,5.5792123043701,5.650058458216254,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 17:00:00,5.282329148002874,20.0,12.9,5.560346471581973,34.76923076923077,45.0,0.3506901311230697,58.668483100232834,34.76923076923077,34.76923076923077,68.89925233100206,0.0,34.76923076923077,45.0,0.5560346471581973,1.1930769230769234,0.048,1.073769230769231,5.560346471581973,5.631654163889665,0.0,24.0,0.0,34.76923076923077,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 18:00:00,5.220718078794081,20.0,12.8,5.495492714520085,34.92307692307692,45.0,0.3617380489746046,58.096476118127285,34.92307692307692,34.92307692307692,68.17339919505037,0.0,34.92307692307692,45.0,0.5495492714520085,1.1976923076923076,0.048,1.077923076923077,5.495492714520085,5.567261945289316,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 19:00:00,5.159565647844026,20.0,13.0,5.431121734572659,34.61538461538461,45.0,0.37374730329949013,57.52718468865979,34.61538461538461,34.61538461538461,67.91180007327517,0.0,34.61538461538461,45.0,0.5431121734572659,1.1884615384615382,0.048,1.0696153846153844,5.431121734572659,5.501967888418812,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 20:00:00,5.392337324215132,20.000000000000004,11.0,5.676144551805401,37.69230769230769,45.0,0.3331898210539589,59.68600705274477,37.69230769230769,37.69230769230769,66.99369936043708,0.0,37.69230769230769,45.0,0.5676144551805401,1.2807692307692304,0.048,1.1526923076923075,5.676144551805401,5.756221474882325,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 21:00:00,4.496640022352165,20.0,12.0,4.733305286686489,36.15384615384615,45.0,0.6528152528909948,51.250521221587405,36.15384615384615,36.15384615384615,60.09667506774125,0.0,36.15384615384615,45.0,0.47333052866864894,1.2346153846153847,0.048,1.1111538461538462,4.733305286686489,4.808766825148028,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 22:00:00,4.534299484674409,20.0,11.0,4.772946825973062,37.69230769230769,45.0,0.6222418528415856,51.612556378111265,37.69230769230769,37.69230769230769,58.92024868580357,0.0,37.69230769230769,45.0,0.4772946825973062,1.2807692307692307,0.048,1.1526923076923077,4.772946825973062,4.853023749049985,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-19 23:00:00,0.0,18.29085555156044,12.0,0.0,36.15384615384615,45.0,0.0,-8.418288896879119,36.15384615384615,36.15384615384615,18.29085555156044,0.0,36.15384615384615,45.0,0.0,1.3371640515217584,0.048,1.2034476463695827,0.0,0.08571640515217571,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 00:00:00,0.0,17.8016707499119,12.0,0.0,36.15384615384615,45.0,0.0,-9.396658500176201,36.15384615384615,36.15384615384615,17.8016707499119,0.0,36.15384615384615,45.0,0.0,1.366515139620671,0.048,1.229863625658604,0.0,0.08865151396206694,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 01:00:00,0.0,17.613291976191334,11.0,0.0,37.69230769230769,45.0,0.0,-9.773416047617332,37.69230769230769,37.69230769230769,17.613291976191334,0.0,37.69230769230769,45.0,0.0,1.4239717121977509,0.048,1.2815745409779757,0.0,0.09439717121977509,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 02:00:00,0.0,17.51908663767438,12.0,0.0,36.15384615384615,45.0,0.0,-9.961826724651239,36.15384615384615,36.15384615384615,17.51908663767438,0.0,36.15384615384615,45.0,0.0,1.383470186354922,0.048,1.2451231677194299,0.0,0.090347018635492,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 03:00:00,0.0,17.45910040246151,12.4,0.0,35.53846153846154,45.0,0.0,-10.081799195076982,35.53846153846154,35.53846153846154,17.45910040246151,0.0,35.53846153846154,45.0,0.0,1.368607822006156,0.048,1.2317470398055403,0.0,0.08886078220061555,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 04:00:00,0.0,17.397057244670112,12.0,0.0,36.15384615384615,45.0,0.0,-10.205885510659776,36.15384615384615,36.15384615384615,17.397057244670112,0.0,36.15384615384615,45.0,0.0,1.3907919499351782,0.048,1.2517127549416605,0.0,0.09107919499351769,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 05:00:00,6.987902792230174,19.999999999999996,12.0,7.355687149715973,36.15384615384615,49.47957820458892,0.31705548059120575,69.47957820458892,36.15384615384615,36.15384615384615,82.80531025533168,0.0,36.15384615384615,49.47957820458892,0.7355687149715973,1.3690027307530521,0.048,1.2321024576777468,7.355687149715973,7.444587422791279,0.0,24.0,0.0,36.15384615384615,49.47957820458892,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 06:00:00,5.181427337049062,20.0,11.4,5.454134038999013,37.07692307692308,45.0,0.3693255422851967,57.73088143240699,37.07692307692308,37.07692307692308,65.65395835548391,0.0,37.07692307692308,45.0,0.5454134038999012,1.2623076923076924,0.048,1.1360769230769232,5.454134038999013,5.532364808229782,0.0,24.0,0.0,37.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 07:00:00,6.1438586426784125,20.0,10.0,6.467219623872014,39.230769230769226,45.75758384052254,0.2787594665462073,65.75758384052256,39.230769230769226,39.230769230769226,72.28439845027587,0.0,39.230769230769226,45.75758384052254,0.6467219623872014,1.3496505921387532,0.048,1.2146855329248778,6.467219623872014,6.5541846830858885,0.0,24.0,0.0,39.230769230769226,45.75758384052254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 08:00:00,6.014104290301582,20.0,11.0,6.330636095054296,37.69230769230769,45.17525029048322,0.2728722454764785,65.1752502904832,37.69230769230769,37.69230769230769,72.65819288865873,0.0,37.69230769230769,45.17525029048322,0.6330636095054296,1.2860267394837275,0.048,1.1574240655353547,6.330636095054296,6.411238769002669,0.0,24.0,0.0,37.69230769230769,45.17525029048322,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 09:00:00,5.930098931992108,20.0,11.8,6.242209402096956,36.46153846153846,45.0,0.2746445055447874,64.59338305761294,36.46153846153846,36.46153846153846,73.13184459607447,0.0,36.46153846153846,45.0,0.6242209402096955,1.2438461538461536,0.048,1.1194615384615383,6.242209402096956,6.318594017481571,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 10:00:00,5.982291071113733,20.0,11.0,6.297148495909192,37.69230769230769,45.03203279403745,0.2714288144788445,65.03203279403745,37.69230769230769,37.69230769230769,72.3717578957672,0.0,37.69230769230769,45.03203279403745,0.6297148495909192,1.2817302145903544,0.048,1.153557193131319,6.297148495909192,6.377321517368228,0.0,24.0,0.0,37.69230769230769,45.03203279403745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 11:00:00,5.7748371097554285,20.000000000000004,12.0,6.078775905005714,36.15384615384615,45.0,0.28812790744820704,63.18749215391915,36.15384615384615,36.15384615384615,72.03364600007299,0.0,36.15384615384615,45.0,0.6078775905005714,1.2346153846153844,0.048,1.111153846153846,6.078775905005714,6.154237443467252,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
