timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-20 12:00:00,5.416820880335775,20.0,14.2,5.701916716142922,32.769230769230774,45.0,0.32963430533719823,59.91181398708656,32.769230769230774,32.769230769230774,72.14258321785579,0.0,32.769230769230774,45.0,0.5701916716142922,1.1330769230769233,0.048,1.019769230769231,5.701916716142922,5.767224408450614,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 13:00:00,5.582313888935169,20.0,12.0,5.876119883089651,36.15384615384615,45.0,0.30827751763166816,61.43201433496303,36.15384615384615,36.15384615384615,70.27816818111688,0.0,36.15384615384615,45.0,0.5876119883089651,1.2346153846153847,0.048,1.1111538461538462,5.876119883089651,5.9515814215511895,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 14:00:00,5.499167360778048,20.0,12.0,5.78859722187163,36.15384615384615,45.0,0.31846269201735344,60.66955924175549,36.15384615384615,36.15384615384615,69.51571308790935,0.0,36.15384615384615,45.0,0.578859722187163,1.2346153846153847,0.048,1.1111538461538462,5.78859722187163,5.864058760333168,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 15:00:00,5.402827100258569,20.0,12.4,5.687186421324809,35.53846153846154,45.0,0.3316525418223717,59.78278106356568,35.53846153846154,35.53846153846154,69.24431952510415,0.0,35.53846153846154,45.0,0.5687186421324809,1.2161538461538464,0.048,1.0945384615384617,5.687186421324809,5.760801805940194,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 16:00:00,5.521113000679985,20.0,11.0,5.811697895452616,37.69230769230769,45.0,0.31567425399575927,60.871057994798875,37.69230769230769,37.69230769230769,68.17875030249118,0.0,37.69230769230769,45.0,0.5811697895452616,1.2807692307692307,0.048,1.1526923076923077,5.811697895452616,5.891774818529539,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 17:00:00,5.507445986937768,20.0,11.0,5.79731156519765,37.69230769230769,45.0,0.3174019785194231,60.745593039790236,37.69230769230769,37.69230769230769,68.05328534748254,0.0,37.69230769230769,45.0,0.579731156519765,1.2807692307692307,0.048,1.1526923076923077,5.79731156519765,5.877388488274573,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 18:00:00,5.5606039057258485,19.999999999999993,10.6,5.853267269185103,38.30769230769231,45.0,0.3108397523486477,61.23318774872355,38.30769230769231,38.30769230769231,67.92549544103125,0.0,38.30769230769231,45.0,0.5853267269185103,1.2992307692307694,0.048,1.1693076923076924,5.853267269185103,5.935190346108181,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 19:00:00,5.645064183362744,20.0,10.0,5.942172824592363,39.230769230769226,45.0,0.30122621096033975,62.00570067753982,39.230769230769226,39.230769230769226,67.7749314467706,0.0,39.230769230769226,45.0,0.5942172824592362,1.3269230769230766,0.048,1.194230769230769,5.942172824592363,6.02686513228467,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 20:00:00,5.67126620814576,20.0,10.0,5.969753903311327,39.230769230769226,45.0,0.2984282600992299,62.24481310888221,39.230769230769226,39.230769230769226,68.01404387811299,0.0,39.230769230769226,45.0,0.5969753903311327,1.3269230769230766,0.048,1.194230769230769,5.969753903311327,6.054446211003635,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 21:00:00,4.734037157415411,20.0,10.6,4.983197007805696,38.30769230769231,45.0,0.5041325363604605,53.52128989828992,38.30769230769231,38.30769230769231,60.213597590597615,0.0,38.30769230769231,45.0,0.49831970078056964,1.2992307692307692,0.048,1.1693076923076924,4.983197007805696,5.065120084728774,0.0,24.0,0.0,38.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 22:00:00,4.768100469935796,19.999999999999996,10.0,5.019053126248206,39.230769230769226,45.0,0.48918064502886677,53.844932808340246,39.230769230769226,39.230769230769226,59.61416357757102,0.0,39.230769230769226,45.0,0.5019053126248206,1.3269230769230769,0.048,1.1942307692307692,5.019053126248206,5.103745433940514,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-20 23:00:00,0.0,18.158069677405212,9.0,0.0,40.769230769230774,45.0,0.0,-8.683860645189576,40.769230769230774,40.769230769230774,18.158069677405212,0.0,40.769230769230774,45.0,0.0,1.4835927424326105,0.048,1.3352334681893496,0.0,0.10035927424326085,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 00:00:00,0.0,17.620002082370075,9.2,0.0,40.46153846153846,45.0,0.0,-9.75999583525985,40.46153846153846,40.46153846153846,17.620002082370075,0.0,40.46153846153846,45.0,0.0,1.5066460289039492,0.048,1.355981426013554,0.0,0.10266460289039503,0.0,24.0,0.0,40.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 01:00:00,0.0,17.39519685874228,8.0,0.0,42.30769230769231,45.0,0.0,-10.209606282515438,42.30769230769231,42.30769230769231,17.39519685874228,0.0,42.30769230769231,45.0,0.0,1.5755189577062325,0.048,1.4179670619356093,0.0,0.10955189577062319,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 02:00:00,0.0,17.268429925785377,8.0,0.0,42.30769230769231,45.0,0.0,-10.463140148429247,42.30769230769231,42.30769230769231,17.268429925785377,0.0,42.30769230769231,45.0,0.0,1.5831249736836466,0.048,1.4248124763152819,0.0,0.11031249736836468,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 03:00:00,0.0,17.18638842617723,9.0,0.0,40.769230769230774,45.0,0.0,-10.627223147645537,40.769230769230774,40.769230769230774,17.18638842617723,0.0,40.769230769230774,45.0,0.0,1.5418936175062892,0.048,1.3877042557556605,0.0,0.10618936175062865,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 04:00:00,0.0,17.08437218532267,8.0,0.0,42.30769230769231,45.0,0.0,-10.831255629354658,42.30769230769231,42.30769230769231,17.08437218532267,0.0,42.30769230769231,45.0,0.0,1.594168438111409,0.048,1.434751594300268,0.0,0.11141684381114092,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 05:00:00,9.02125719169135,19.999999999999996,8.0,9.496060201780368,42.30769230769231,66.10052005080644,2.099320653342818,70.0,42.30769230769231,42.30769230769231,93.79282774311413,0.0,42.30769230769231,66.10052005080644,0.9496060201780369,2.052246370754963,0.048,1.8470217336794668,9.496060201780368,9.653284838855864,0.0,24.0,0.0,42.30769230769231,66.10052005080644,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 06:00:00,7.048772064856583,20.0,8.6,7.4197600682700875,41.38461538461539,49.743846609919146,0.31981724432198655,69.74384660991915,41.38461538461539,41.38461538461539,78.1030778352229,0.0,41.38461538461539,49.743846609919146,0.7419760068270087,1.533853859836036,0.048,1.3804684738524324,7.4197600682700875,7.525145454253692,0.0,24.0,0.0,41.38461538461539,49.743846609919146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 07:00:00,7.0996832098060825,20.0,8.0,7.4733507471642975,42.30769230769231,49.96447679281624,0.32212718737777146,69.96447679281624,42.30769230769231,42.30769230769231,77.62126127794018,0.0,42.30769230769231,49.96447679281624,0.7473350747164298,1.5681650730152565,0.048,1.411348565713731,7.4733507471642975,7.582167254465824,0.0,24.0,0.0,42.30769230769231,49.96447679281624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 08:00:00,7.111226844471418,19.999999999999996,8.0,7.485501941548861,42.30769230769231,50.02890361991524,0.3231179096187879,70.0,42.30769230769231,42.30769230769231,77.72121131222293,0.0,42.30769230769231,50.02890361991524,0.7485501941548861,1.5700978778282266,0.048,1.413088090045404,7.485501941548861,7.594511729331684,0.0,24.0,0.0,42.30769230769231,50.02890361991524,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 09:00:00,6.959646302976241,20.0,10.2,7.325943476817096,38.92307692307692,49.356720211176835,0.31577342572487505,69.35672021117682,38.92307692307692,38.92307692307692,79.79036349927674,0.0,38.92307692307692,49.356720211176835,0.7325943476817096,1.4483939140276127,0.048,1.3035545226248515,7.325943476817096,7.422782868219857,0.0,24.0,0.0,38.92307692307692,49.356720211176835,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 10:00:00,7.0478960437676,19.999999999999996,9.0,7.418837940808,40.769230769230774,49.74004704501071,0.3197774974486207,69.74004704501071,40.769230769230774,40.769230769230774,78.71086332079065,0.0,40.769230769230774,49.74004704501071,0.7418837940808001,1.5152783344272447,0.048,1.36375050098452,7.418837940808,7.5223657742507255,0.0,24.0,0.0,40.769230769230774,49.74004704501071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 11:00:00,6.937948572340105,19.999999999999996,9.0,7.303103760358005,40.769230769230774,49.26230127741215,0.31478895518784505,69.26230127741215,40.769230769230774,40.769230769230774,77.75537178559352,0.0,40.769230769230774,49.26230127741215,0.7303103760358005,1.500945961399288,0.048,1.3508513652593592,7.303103760358005,7.405198356497934,0.0,24.0,0.0,40.769230769230774,49.26230127741215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 12:00:00,6.529784475582032,20.0,11.4,6.873457342717928,37.07692307692308,47.4731490325953,0.29626971304818656,67.4731490325953,37.07692307692308,37.07692307692308,77.86937498826752,0.0,37.07692307692308,47.4731490325953,0.6873457342717928,1.3365021632855514,0.048,1.2028519469569963,6.873457342717928,6.959107559046482,0.0,24.0,0.0,37.07692307692308,47.4731490325953,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 13:00:00,6.522715051536303,20.0,10.0,6.866015843722424,39.230769230769226,47.44193741361035,0.2959489587811388,67.44193741361036,39.230769230769226,39.230769230769226,75.65310559645148,0.0,39.230769230769226,47.44193741361035,0.6866015843722424,1.4001811993313873,0.048,1.2601630793982486,6.866015843722424,6.958033963655563,0.0,24.0,0.0,39.230769230769226,47.44193741361035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 14:00:00,6.248380569399541,20.0,11.0,6.577242704631096,37.69230769230769,46.22461253554461,0.2835018407168576,66.22461253554461,37.69230769230769,37.69230769230769,74.75691737878152,0.0,37.69230769230769,46.22461253554461,0.6577242704631096,1.3175076068355691,0.048,1.1857568461520123,6.577242704631096,6.660993465314653,0.0,24.0,0.0,37.69230769230769,46.22461253554461,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 15:00:00,5.872915542456482,20.0,13.2,6.182016360480508,34.30769230769231,45.0,0.27936463996589345,64.07658911070753,34.30769230769231,34.30769230769231,74.76889680301522,0.0,34.30769230769231,45.0,0.6182016360480508,1.1792307692307693,0.048,1.0613076923076923,6.182016360480508,6.251939437403585,0.0,24.0,0.0,34.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 16:00:00,5.888463061770012,19.999999999999996,12.0,6.198382170284223,36.15384615384615,45.0,0.27805450320291714,64.21721404928275,36.15384615384615,36.15384615384615,73.06336789543658,0.0,36.15384615384615,45.0,0.6198382170284222,1.234615384615385,0.048,1.1111538461538464,6.198382170284223,6.273843708745761,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 17:00:00,5.8271481348617495,20.0,12.0,6.133840141959737,36.15384615384615,45.0,0.2833434995323967,63.66213001023081,36.15384615384615,36.15384615384615,72.50828385638465,0.0,36.15384615384615,45.0,0.6133840141959737,1.2346153846153847,0.048,1.1111538461538462,6.133840141959737,6.209301680421275,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 18:00:00,5.762698722142019,20.0,12.2,6.065998654886336,35.84615384615385,45.0,0.28927627225775254,63.0772143682334,35.84615384615385,35.84615384615385,72.23106052207956,0.0,35.84615384615385,45.0,0.6065998654886335,1.2253846153846153,0.048,1.1028461538461538,6.065998654886336,6.140537116424797,0.0,24.0,0.0,35.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 19:00:00,5.816296263314969,20.0,11.0,6.122417119278915,37.69230769230769,45.0,0.2843146656098004,63.563747955673136,37.69230769230769,37.69230769230769,70.87144026336544,0.0,37.69230769230769,45.0,0.6122417119278916,1.2807692307692307,0.048,1.1526923076923077,6.122417119278915,6.202494042355838,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 20:00:00,5.808018635204016,20.0,11.0,6.113703826530544,37.69230769230769,45.0,0.2850628428306096,63.48867527202691,37.69230769230769,37.69230769230769,70.79636757971922,0.0,37.69230769230769,45.0,0.6113703826530543,1.2807692307692307,0.048,1.1526923076923077,6.113703826530544,6.193780749607466,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 21:00:00,5.804564776024461,20.000000000000007,11.0,6.110068185288906,37.69230769230769,45.0,0.28537693388220947,63.45734372458398,37.69230769230769,37.69230769230769,70.76503603227629,0.0,37.69230769230769,45.0,0.6110068185288906,1.2807692307692304,0.048,1.1526923076923075,6.110068185288906,6.190145108365829,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 22:00:00,5.917418794200922,20.0,10.0,6.22886188863255,39.230769230769226,45.0,0.2756681511947492,64.47888612235708,39.230769230769226,39.230769230769226,70.24811689158786,0.0,39.230769230769226,45.0,0.622886188863255,1.3269230769230766,0.048,1.194230769230769,6.22886188863255,6.313554196324858,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-21 23:00:00,0.0,18.122026870230204,11.0,0.0,37.69230769230769,45.0,0.0,-8.755946259539591,37.69230769230769,37.69230769230769,18.122026870230204,0.0,37.69230769230769,45.0,0.0,1.3934476185554185,0.048,1.2541028566998766,0.0,0.09134476185554186,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 00:00:00,0.0,17.611828816669778,12.4,0.0,35.53846153846154,45.0,0.0,-9.776342366660444,35.53846153846154,35.53846153846154,17.611828816669778,0.0,35.53846153846154,45.0,0.0,1.3594441171536598,0.048,1.2234997054382937,0.0,0.08794441171536604,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 01:00:00,0.0,17.41380948849783,11.0,0.0,37.69230769230769,45.0,0.0,-10.172381023004341,37.69230769230769,37.69230769230769,17.41380948849783,0.0,37.69230769230769,45.0,0.0,1.435940661459361,0.048,1.2923465953134248,0.0,0.09559406614593624,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 02:00:00,0.0,17.337038219334648,12.0,0.0,36.15384615384615,45.0,0.0,-10.325923561330704,36.15384615384615,36.15384615384615,17.337038219334648,0.0,36.15384615384615,45.0,0.0,1.394393091455306,0.048,1.2549537823097754,0.0,0.09143930914553056,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 03:00:00,0.0,17.29272649156752,12.8,0.0,34.92307692307692,45.0,0.0,-10.414547016864958,34.92307692307692,34.92307692307692,17.29272649156752,0.0,34.92307692307692,45.0,0.0,1.3601287181982564,0.048,1.2241158463784307,0.0,0.08801287181982564,0.0,24.0,0.0,34.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 04:00:00,0.0,17.23261295972254,12.0,0.0,36.15384615384615,45.0,0.0,-10.534774080554918,36.15384615384615,36.15384615384615,17.23261295972254,0.0,36.15384615384615,45.0,0.0,1.4006586070320322,0.048,1.260592746328829,0.0,0.09206586070320322,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 05:00:00,8.215736476351655,20.0,12.0,8.648143659317531,36.15384615384615,59.429159745696126,0.705269976527832,70.0,36.15384615384615,36.15384615384615,93.27531359184997,0.0,36.15384615384615,59.429159745696126,0.8648143659317531,1.6674901769862687,0.048,1.5007411592876416,8.648143659317531,8.766892677016157,0.0,24.0,0.0,36.15384615384615,59.429159745696126,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 06:00:00,6.306342840895264,20.0,12.4,6.6382556219950155,35.53846153846154,46.482823681995896,0.28613170784461295,66.48282368199588,35.53846153846154,35.53846153846154,77.42718582553024,0.0,35.53846153846154,46.482823681995896,0.6638255621995015,1.2606385566137228,0.048,1.1345747009523506,6.6382556219950155,6.716319477656388,0.0,24.0,0.0,35.53846153846154,46.482823681995896,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 07:00:00,6.401663531049173,19.999999999999996,11.0,6.738593190578077,37.69230769230769,46.90627283504317,0.2904566030421585,66.90627283504317,37.69230769230769,37.69230769230769,76.12023797777864,0.0,37.69230769230769,46.90627283504317,0.6738593190578077,1.337957415820526,0.048,1.2041616742384733,6.738593190578077,6.82438893216013,0.0,24.0,0.0,37.69230769230769,46.90627283504317,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 08:00:00,6.370886228068863,20.0,11.0,6.706196029546171,37.69230769230769,46.76970894497954,0.2890601736873348,66.76970894497956,37.69230769230769,37.69230769230769,75.8471101976514,0.0,37.69230769230769,46.76970894497954,0.6706196029546171,1.3338604991186171,0.048,1.2004744492067554,6.706196029546171,6.791582079458033,0.0,24.0,0.0,37.69230769230769,46.76970894497954,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 09:00:00,6.621222821046401,20.0,9.8,6.969708232680422,39.53846153846153,47.87615184092299,0.30041845830519043,67.876151840923,39.53846153846153,39.53846153846153,76.21384214338445,0.0,39.53846153846153,47.87615184092299,0.6969708232680423,1.4224384013815357,0.048,1.280194561243382,6.969708232680422,7.0639520728185765,0.0,24.0,0.0,39.53846153846153,47.87615184092299,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 10:00:00,6.5681815138317745,20.0,10.0,6.913875277717658,39.230769230769226,47.64253665013571,0.2980118654188648,67.6425366501357,39.230769230769226,39.230769230769226,76.05430406950218,0.0,39.230769230769226,47.64253665013571,0.6913875277717658,1.4061991764271482,0.048,1.2655792587844334,6.913875277717658,7.006495195360372,0.0,24.0,0.0,39.230769230769226,47.64253665013571,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 11:00:00,6.359775089510503,20.0,11.0,6.694500094221582,37.69230769230769,46.720369642733274,0.28855603854403394,66.72036964273326,37.69230769230769,37.69230769230769,75.74843159315884,0.0,37.69230769230769,46.720369642733274,0.6694500094221583,1.3323803200512292,0.048,1.1991422880461062,6.694500094221582,6.779738126226706,0.0,24.0,0.0,37.69230769230769,46.720369642733274,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 12:00:00,6.085782705551438,20.000000000000004,12.4,6.406087058475197,35.53846153846154,45.49729527276938,0.27612444217565507,65.49729527276938,35.53846153846154,35.53846153846154,75.45612900707721,0.0,35.53846153846154,45.49729527276938,0.6406087058475197,1.2310727043369274,0.048,1.1079654339032345,6.406087058475197,6.481194328908891,0.0,24.0,0.0,35.53846153846154,45.49729527276938,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 13:00:00,6.121109825008801,20.0,11.0,6.443273500009265,37.69230769230769,45.655694625541145,0.2777273060348821,65.65569462554114,37.69230769230769,37.69230769230769,73.6190815587746,0.0,37.69230769230769,45.655694625541145,0.6443273500009264,1.3004400695354652,0.048,1.1703960625819188,6.443273500009265,6.5253175069628115,0.0,24.0,0.0,37.69230769230769,45.655694625541145,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 14:00:00,6.153599439298582,20.0,10.0,6.4774730939985075,39.230769230769226,45.80118506339663,0.27920142646545315,65.80118506339662,39.230769230769226,39.230769230769226,72.37160089602402,0.0,39.230769230769226,45.80118506339663,0.6477473093998507,1.3509586288249757,0.048,1.215862765942478,6.4774730939985075,6.564568956881005,0.0,24.0,0.0,39.230769230769226,45.80118506339663,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 15:00:00,5.856675744245866,20.000000000000004,12.0,6.16492183604828,36.15384615384615,45.0,0.2807552586355739,63.929610848697365,36.15384615384615,36.15384615384615,72.7757646948512,0.0,36.15384615384615,45.0,0.616492183604828,1.2346153846153844,0.048,1.111153846153846,6.16492183604828,6.240383374509818,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 16:00:00,6.116534589511374,20.000000000000007,9.0,6.438457462643552,40.769230769230774,45.635192150305016,0.27751971821739446,65.63519215030502,40.769230769230774,40.769230769230774,70.50115353137926,0.0,40.769230769230774,45.635192150305016,0.6438457462643552,1.3921326875860731,0.048,1.252919418827466,6.438457462643552,6.52967073140216,0.0,24.0,0.0,40.769230769230774,45.635192150305016,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 17:00:00,6.143959554342348,20.0,9.0,6.467325846676156,40.769230769230774,45.75803561754903,0.27876404511535174,65.75803561754901,40.769230769230774,40.769230769230774,70.74684046586727,0.0,40.769230769230774,45.75803561754903,0.6467325846676155,1.395817991603394,0.048,1.2562361924430545,6.467325846676156,6.558907645836495,0.0,24.0,0.0,40.769230769230774,45.75803561754903,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 18:00:00,5.986220882116604,20.0,10.4,6.301285139070109,38.61538461538461,45.04973360647047,0.271607118063367,65.04973360647045,38.61538461538461,38.61538461538461,71.48408259755631,0.0,38.61538461538461,45.04973360647047,0.630128513907011,1.3099535466556524,0.048,1.1789581919900871,6.301285139070109,6.384280493735675,0.0,24.0,0.0,38.61538461538461,45.04973360647047,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 19:00:00,6.106301983673094,20.0,9.0,6.427686298603257,40.769230769230774,45.5893251388306,0.27705544390531267,65.58932513883062,40.769230769230774,40.769230769230774,70.40941950843045,0.0,40.769230769230774,45.5893251388306,0.6427686298603257,1.3907566772418414,0.048,1.2516810095176572,6.427686298603257,6.518761966327441,0.0,24.0,0.0,40.769230769230774,45.5893251388306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 20:00:00,6.135101479993165,20.0,9.0,6.458001557887542,40.769230769230774,45.71837188712577,0.27836213611584254,65.71837188712576,40.769230769230774,40.769230769230774,70.66751300502075,0.0,40.769230769230774,45.71837188712577,0.6458001557887542,1.3946280796906962,0.048,1.2551652717216266,6.458001557887542,6.549464365856611,0.0,24.0,0.0,40.769230769230774,45.71837188712577,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 21:00:00,6.0127556868399035,20.0,10.2,6.329216512463057,38.92307692307692,45.169182670164176,0.2728110565716833,65.16918267016419,38.92307692307692,38.92307692307692,71.41528841725145,0.0,38.92307692307692,45.169182670164176,0.6329216512463056,1.3227677877972328,0.048,1.1904910090175094,6.329216512463057,6.41349329124278,0.0,24.0,0.0,38.92307692307692,45.169182670164176,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 22:00:00,6.166356788368857,19.999999999999996,9.0,6.490901882493533,40.769230769230774,45.85826473352107,0.27978025355575575,65.85826473352107,40.769230769230774,40.769230769230774,70.94729869781136,0.0,40.769230769230774,45.85826473352107,0.6490901882493534,1.3988248650825557,0.048,1.2589423785743001,6.490901882493533,6.582784369001789,0.0,24.0,0.0,40.769230769230774,45.85826473352107,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-22 23:00:00,0.0,18.05336088083222,10.0,0.0,39.230769230769226,45.0,0.0,-8.893278238335562,39.230769230769226,39.230769230769226,18.05336088083222,0.0,39.230769230769226,45.0,0.0,1.4437214240731437,0.048,1.2993492816658294,0.0,0.09637214240731429,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 00:00:00,0.0,17.49926404888162,10.4,0.0,38.61538461538461,45.0,0.0,-10.001471902236759,38.61538461538461,38.61538461538461,17.49926404888162,0.0,38.61538461538461,45.0,0.0,1.458505695528641,0.048,1.312655125975777,0.0,0.09785056955286398,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 01:00:00,0.0,17.29691638746737,10.0,0.0,39.230769230769226,45.0,0.0,-10.40616722506526,39.230769230769226,39.230769230769226,17.29691638746737,0.0,39.230769230769226,45.0,0.0,1.4891080936750345,0.048,1.3401972843075312,0.0,0.1009108093675033,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 02:00:00,0.0,17.172055710829042,9.0,0.0,40.769230769230774,45.0,0.0,-10.655888578341916,40.769230769230774,40.769230769230774,17.172055710829042,0.0,40.769230769230774,45.0,0.0,1.5427535804271806,0.048,1.3884782223844625,0.0,0.10627535804271804,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 03:00:00,0.0,17.092875170413798,9.6,0.0,39.84615384615385,45.0,0.0,-10.814249659172404,39.84615384615385,39.84615384615385,17.092875170413798,0.0,39.84615384615385,45.0,0.0,1.5198121051597873,0.048,1.3678308946438085,0.0,0.10398121051597875,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 04:00:00,0.037394867620858155,17.0,8.0,0.03936301854827174,42.30769230769231,45.0,0.0,-9.587241281757464,42.30769230769231,42.30769230769231,17.0,0.0013408427867297261,42.30769230769231,45.0,0.003936301854827174,1.5992307692307692,0.048,1.4393076923076924,0.03936301854827174,0.15128609547134864,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 05:00:00,9.27713631792412,20.0,8.0,9.765406650446442,42.30769230769231,68.19050345823393,4.652373638022627,70.0,42.30769230769231,42.30769230769231,95.88281115054163,0.0,42.30769230769231,68.19050345823393,0.9765406650446442,2.114945872977787,0.048,1.9034512856800083,9.765406650446442,9.92890123774422,0.0,24.0,0.0,42.30769230769231,68.19050345823393,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 06:00:00,7.187837040721587,20.0,9.0,7.566144253391144,40.769230769230774,50.69128443399421,0.3378027982844423,70.0,40.769230769230774,40.769230769230774,79.92205366476344,0.0,40.769230769230774,50.69128443399421,0.7566144253391144,1.5438154560967496,0.048,1.3894339104870748,7.566144253391144,7.6725257990008195,0.0,24.0,0.0,40.769230769230774,50.69128443399421,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 07:00:00,7.277486921288852,20.0,8.0,7.660512548725107,42.30769230769231,51.46434317349201,0.3562803406441483,70.0,42.30769230769231,42.30769230769231,79.1566508657997,0.0,42.30769230769231,51.46434317349201,0.7660512548725107,1.6131610644355296,0.048,1.4518449579919765,7.660512548725107,7.773828655168659,0.0,24.0,0.0,42.30769230769231,51.46434317349201,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 08:00:00,7.281635868954164,20.0,8.0,7.664879862057015,42.30769230769231,51.50006652263308,0.3571718277571822,70.0,42.30769230769231,42.30769230769231,79.19237421494077,0.0,42.30769230769231,51.50006652263308,0.7664879862057015,1.6142327649097614,0.048,1.4528094884187854,7.664879862057015,7.778303138547991,0.0,24.0,0.0,42.30769230769231,51.50006652263308,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 09:00:00,7.279254899523931,20.0,9.0,7.662373578446243,40.769230769230774,51.479566428268654,0.3566598178489778,70.0,40.769230769230774,40.769230769230774,80.71033565903788,0.0,40.769230769230774,51.479566428268654,0.7662373578446242,1.5674639159249828,0.048,1.4107175243324845,7.662373578446243,7.77111997003874,0.0,24.0,0.0,40.769230769230774,51.479566428268654,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 10:00:00,7.311057156638783,20.0,8.0,7.6958496385671396,42.30769230769231,51.753255704762665,0.3635910620190734,70.0,42.30769230769231,42.30769230769231,79.44556339707036,0.0,42.30769230769231,51.753255704762665,0.7695849638567139,1.6218284403736491,0.048,1.4596455963362842,7.6958496385671396,7.8100324826045044,0.0,24.0,0.0,42.30769230769231,51.753255704762665,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 11:00:00,7.046263380092868,20.0,9.0,7.417119347466177,40.769230769230774,49.7329654045359,0.31970342014940445,69.73296540453589,40.769230769230774,40.769230769230774,78.69670003984102,0.0,40.769230769230774,49.7329654045359,0.7417119347466177,1.5150658852130001,0.048,1.3635592966917003,7.417119347466177,7.520625935987478,0.0,24.0,0.0,40.769230769230774,49.7329654045359,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 12:00:00,6.595733983980217,20.0,11.4,6.942877877873913,37.07692307692308,47.763942895150066,0.29926197749456507,67.76394289515008,37.07692307692308,37.07692307692308,78.45096271337707,0.0,37.07692307692308,47.763942895150066,0.6942877877873913,1.3452259791621943,0.048,1.2107033812459749,6.942877877873913,7.0294004757901325,0.0,24.0,0.0,37.07692307692308,47.763942895150066,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 13:00:00,6.349165759470772,19.999999999999996,11.7,6.683332378390286,36.61538461538461,46.67324006610686,0.28807467148233995,66.67324006610686,36.61538461538461,36.61538461538461,76.7310955168291,0.0,36.61538461538461,46.67324006610686,0.6683332378390286,1.2986587404447443,0.048,1.1687928664002698,6.683332378390286,6.765198252434761,0.0,24.0,0.0,36.61538461538461,46.67324006610686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 14:00:00,6.138544553238235,19.999999999999993,12.0,6.4616258455139315,36.15384615384615,45.733790478403606,0.27851835541008324,65.7337904784036,36.15384615384615,36.15384615384615,75.31373480296105,0.0,36.15384615384615,45.733790478403606,0.6461625845513932,1.256629098967493,0.048,1.1309661890707436,6.4616258455139315,6.539288755410681,0.0,24.0,0.0,36.15384615384615,45.733790478403606,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 15:00:00,5.76790022557583,20.000000000000004,14.0,6.071473921658768,33.07692307692308,45.0,0.28878236303450233,63.12447681295532,33.07692307692308,33.07692307692308,75.04755373603224,0.0,33.07692307692308,45.0,0.6071473921658768,1.1423076923076922,0.048,1.028076923076923,6.071473921658768,6.137704690889538,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 16:00:00,5.732503329776011,20.000000000000007,13.0,6.03421403134317,34.61538461538461,45.0,0.2921984750889871,62.80265501428583,34.61538461538461,34.61538461538461,73.18727039890122,0.0,34.61538461538461,45.0,0.603421403134317,1.1884615384615378,0.048,1.069615384615384,6.03421403134317,6.105060185189324,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 17:00:00,5.6941542305463795,20.000000000000004,13.0,5.9938465584698735,34.61538461538461,45.0,0.29605046005133556,62.453474320672285,34.61538461538461,34.61538461538461,72.83808970528767,0.0,34.61538461538461,45.0,0.5993846558469873,1.188461538461538,0.048,1.0696153846153842,5.9938465584698735,6.0646927123160275,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 18:00:00,5.662644875423931,19.999999999999996,12.6,5.960678816235717,35.23076923076923,45.0,0.2993397825701968,62.16616540832774,35.23076923076923,35.23076923076923,71.93539617755852,0.0,35.23076923076923,45.0,0.5960678816235717,1.206923076923077,0.048,1.0862307692307693,5.960678816235717,6.033371123928025,0.0,24.0,0.0,35.23076923076923,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 19:00:00,5.758748609755667,20.0,11.0,6.061840641848071,37.69230769230769,45.0,0.28965318992339567,63.041315866848834,37.69230769230769,37.69230769230769,70.34900817454114,0.0,37.69230769230769,45.0,0.6061840641848071,1.2807692307692307,0.048,1.1526923076923077,6.061840641848071,6.141917564924993,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 20:00:00,5.755049708258299,20.0,11.0,6.0579470613245245,37.69230769230769,45.0,0.29000758261135223,63.0076952102073,37.69230769230769,37.69230769230769,70.31538751789961,0.0,37.69230769230769,45.0,0.6057947061324525,1.2807692307692307,0.048,1.1526923076923077,6.0579470613245245,6.138023984401448,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 21:00:00,5.731507862856915,20.0,11.2,6.0331661714283324,37.38461538461539,45.0,0.2922964415737635,62.7935978015809,37.38461538461539,37.38461538461539,70.40898241696551,0.0,37.38461538461539,45.0,0.6033166171428332,1.2715384615384617,0.048,1.1443846153846156,6.0331661714283324,6.112320017582179,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 22:00:00,5.872291977497186,20.000000000000004,10.0,6.1813599763128275,39.230769230769226,45.0,0.2794176149068409,64.07094727025822,39.230769230769226,39.230769230769226,69.84017803948899,0.0,39.230769230769226,45.0,0.6181359976312828,1.3269230769230766,0.048,1.194230769230769,6.1813599763128275,6.266052284005135,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-23 23:00:00,0.0,18.13762679540132,11.0,0.0,37.69230769230769,45.0,0.0,-8.724746409197358,37.69230769230769,37.69230769230769,18.13762679540132,0.0,37.69230769230769,45.0,0.0,1.3925116230451515,0.048,1.2532604607406364,0.0,0.09125116230451513,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 00:00:00,0.0,17.590654867078634,10.4,0.0,38.61538461538461,45.0,0.0,-9.818690265842733,38.61538461538461,38.61538461538461,17.590654867078634,0.0,38.61538461538461,45.0,0.0,1.4530222464368203,0.048,1.3077200217931384,0.0,0.09730222464368188,0.0,24.0,0.0,38.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 01:00:00,0.0,17.38895861121013,10.0,0.0,39.230769230769226,45.0,0.0,-10.222082777579743,39.230769230769226,39.230769230769226,17.38895861121013,0.0,39.230769230769226,45.0,0.0,1.483585560250469,0.048,1.3352270042254222,0.0,0.10035855602504684,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 02:00:00,0.0,17.26172464849418,9.0,0.0,40.769230769230774,45.0,0.0,-10.47655070301164,40.769230769230774,40.769230769230774,17.26172464849418,0.0,40.769230769230774,45.0,0.0,1.5373734441672722,0.048,1.3836360997505448,0.0,0.10573734441672733,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 03:00:00,0.0,17.1755701330691,9.4,0.0,40.15384615384615,45.0,0.0,-10.648859733861798,40.15384615384615,40.15384615384615,17.1755701330691,0.0,40.15384615384615,45.0,0.0,1.5240811766312388,0.048,1.3716730589681148,0.0,0.10440811766312397,0.0,24.0,0.0,40.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 04:00:00,0.0,17.02763555371414,6.0,0.0,45.38461538461539,45.0,0.0,-10.944728892571717,45.38461538461539,45.38461538461539,17.02763555371414,0.0,45.38461538461539,45.0,0.0,1.689880328315613,0.048,1.5208922954840518,0.0,0.12098803283156112,0.2711800735879803,24.0,0.12098803283156112,45.38461538461539,45.0,0.2711800735879803,97.5,0.12409029008365244,0.0,0.001240902900836527,0.0,0.12098803283156112,0.12409029008365244,0.0
2009-12-24 05:00:00,9.267818070608874,20.0,7.0,9.755597969061972,43.84615384615385,68.11462879438443,4.460659112721258,70.0,43.84615384615385,43.84615384615385,94.26847494823059,0.0,43.84615384615385,68.11462879438443,0.9755597969061972,2.158823479216148,0.048,1.9429411312945333,9.755597969061972,9.923480316983586,0.0,24.0,0.0,43.84615384615385,68.11462879438443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 06:00:00,7.357839539078342,20.0,7.0,7.7450942516614125,43.84615384615385,52.15536483007159,0.3741631770995783,70.0,43.84615384615385,43.84615384615385,78.30921098391775,0.0,43.84615384615385,52.15536483007159,0.7745094251661413,1.6800455602867628,0.048,1.5120410042580865,7.7450942516614125,7.86509880769009,0.0,24.0,0.0,43.84615384615385,52.15536483007159,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 07:00:00,7.360032690319987,20.0,7.0,7.747402831915776,43.84615384615385,52.1742011436117,0.37467019562837006,70.0,43.84615384615385,43.84615384615385,78.32804729745786,0.0,43.84615384615385,52.1742011436117,0.7747402831915776,1.680610649692966,0.048,1.5125495847236694,7.747402831915776,7.867463896885073,0.0,24.0,0.0,43.84615384615385,52.1742011436117,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 08:00:00,7.52030746895842,20.0,6.0,7.91611312521939,45.38461538461539,53.547277315657865,0.4147784888679782,70.0,45.38461538461539,45.38461538461539,78.16266193104248,0.0,45.38461538461539,53.547277315657865,0.791611312521939,1.7679567810081975,0.048,1.5911611029073776,7.91611312521939,8.04490880332021,0.0,24.0,0.0,45.38461538461539,53.547277315657865,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 09:00:00,7.5304834992459915,20.0,7.2,7.926824736048412,43.53846153846154,53.63422619084869,0.4175463793970219,70.0,43.53846153846154,43.53846153846154,80.09576465238715,0.0,43.53846153846154,53.63422619084869,0.7926824736048412,1.7151806318793072,0.048,1.5436625686913765,7.926824736048412,8.050342799236343,0.0,24.0,0.0,43.53846153846154,53.63422619084869,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 10:00:00,7.526470333519944,20.0,7.0,7.922600351073625,43.84615384615385,53.59993902135588,0.4164513715985727,70.0,43.84615384615385,43.84615384615385,79.75378517520204,0.0,43.84615384615385,53.59993902135588,0.7922600351073625,1.7233827860252915,0.048,1.5510445074227623,7.922600351073625,8.046938629676154,0.0,24.0,0.0,43.84615384615385,53.59993902135588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 11:00:00,7.2933643369210355,20.0,8.0,7.677225617811616,42.30769230769231,51.60102580899445,0.359710159799274,70.0,42.30769230769231,42.30769230769231,79.29333350130214,0.0,42.30769230769231,51.60102580899445,0.7677225617811616,1.6172615435006028,0.048,1.4555353891505425,7.677225617811616,7.790951772161677,0.0,24.0,0.0,42.30769230769231,51.60102580899445,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 12:00:00,6.92002232376388,20.0,10.0,7.2842340250146105,39.230769230769226,49.18424275404607,0.3139756045264918,69.18424275404607,39.230769230769226,39.230769230769226,79.13771627732291,0.0,39.230769230769226,49.18424275404607,0.7284234025014611,1.452450359544459,0.048,1.3072053235900132,7.2842340250146105,7.381479060969056,0.0,24.0,0.0,39.230769230769226,49.18424275404607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 13:00:00,6.755993933140771,20.0,10.0,7.111572561200812,39.230769230769226,48.46780660984213,0.3065333000517594,68.46780660984211,39.230769230769226,39.230769230769226,77.70484398891502,0.0,39.230769230769226,48.46780660984213,0.7111572561200812,1.4309572752183406,0.048,1.2878615476965067,7.111572561200812,7.206668288722646,0.0,24.0,0.0,39.230769230769226,48.46780660984213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 14:00:00,6.641495204086309,20.0,10.0,6.991047583248746,39.230769230769226,47.96532534574605,0.3013382578986531,67.96532534574604,39.230769230769226,39.230769230769226,76.69988146072286,0.0,39.230769230769226,47.96532534574605,0.6991047583248746,1.4158828372954584,0.048,1.2742945535659125,6.991047583248746,7.084635866978292,0.0,24.0,0.0,39.230769230769226,47.96532534574605,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 15:00:00,6.694697440638364,20.0,9.2,7.047049937514067,40.46153846153846,48.199051606763035,0.3037521524790546,68.19905160676304,40.46153846153846,40.46153846153846,75.93656475198762,0.0,40.46153846153846,48.199051606763035,0.7047049937514067,1.459817702049045,0.048,1.3138359318441406,7.047049937514067,7.145031707718971,0.0,24.0,0.0,40.46153846153846,48.199051606763035,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 16:00:00,6.604971841174909,20.0,9.0,6.9526019380788515,40.769230769230774,47.80462205201677,0.29968111802063996,67.80462205201678,40.769230769230774,40.769230769230774,74.84001333480278,0.0,40.769230769230774,47.80462205201677,0.6952601938078852,1.4572155846374262,0.048,1.3114940261736836,6.9526019380788515,7.050323496542594,0.0,24.0,0.0,40.769230769230774,47.80462205201677,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 17:00:00,6.7563549549294715,20.0,8.0,7.111952584136286,42.30769230769231,48.46938784170361,0.3065496803507018,68.46938784170362,42.30769230769231,42.30769230769231,74.63108337571492,0.0,42.30769230769231,48.46938784170361,0.7111952584136285,1.5233124044818773,0.048,1.3709811640336895,7.111952584136286,7.216283824584473,0.0,24.0,0.0,42.30769230769231,48.46938784170361,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 18:00:00,6.7870662349937545,20.0,7.8,7.144280247361847,42.61538461538461,48.60382829463306,0.30794311411042447,68.60382829463306,42.61538461538461,42.61538461538461,74.59227197388151,0.0,42.61538461538461,48.60382829463306,0.7144280247361847,1.5365763873005303,0.048,1.3829187485704773,7.144280247361847,7.2499378860918995,0.0,24.0,0.0,42.61538461538461,48.60382829463306,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 19:00:00,6.85346053774812,20.0,7.0,7.214168987103284,43.84615384615385,48.89399476261403,0.3109555597889347,68.89399476261403,43.84615384615385,43.84615384615385,73.94183567907422,0.0,43.84615384615385,48.89399476261403,0.7214168987103284,1.5822044582630361,0.048,1.4239840124367324,7.214168987103284,7.324389432929588,0.0,24.0,0.0,43.84615384615385,48.89399476261403,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 20:00:00,7.029308621847926,20.0,6.0,7.399272233524133,45.38461538461539,49.65940213293804,0.31893414799672987,69.65940213293804,45.38461538461539,45.38461538461539,73.9341888812607,0.0,45.38461538461539,49.65940213293804,0.7399272233524133,1.6513205255266028,0.048,1.4861884729739423,7.399272233524133,7.516404286076795,0.0,24.0,0.0,45.38461538461539,49.65940213293804,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 21:00:00,7.118175331810489,20.0,5.8,7.492816138747884,45.69230769230769,50.08904872742228,0.32441063056777997,70.0,45.69230769230769,45.69230769230769,74.39674103511459,0.0,45.69230769230769,50.08904872742228,0.7492816138747884,1.6734406925918992,0.048,1.5060966233327093,7.492816138747884,7.612160208007074,0.0,24.0,0.0,45.69230769230769,50.08904872742228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 22:00:00,7.146271437172354,20.0,6.0,7.522390986497214,45.38461538461539,50.33210660817615,0.3297160344911002,70.0,45.38461538461539,45.38461538461539,74.94749122356076,0.0,45.38461538461539,50.33210660817615,0.7522390986497214,1.671501659783746,0.048,1.5043514938053713,7.522390986497214,7.64154115247559,0.0,24.0,0.0,45.38461538461539,50.33210660817615,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-24 23:00:00,0.0,17.743014522355992,6.0,0.0,45.38461538461539,45.0,0.0,-9.513970955288016,45.38461538461539,45.38461538461539,17.743014522355992,0.0,45.38461538461539,45.0,0.0,1.646957590197102,0.048,1.482261831177392,0.0,0.11669575901970997,0.2615594598717622,24.0,0.11669575901970997,45.38461538461539,45.0,0.2615594598717622,97.5,0.1196879579689333,0.0,0.0011968795796893361,0.0,0.11669575901970997,0.1196879579689333,0.0
2009-12-25 00:00:00,0.0,17.084824564805693,6.4,0.0,44.769230769230774,45.0,0.0,-10.830350870388614,44.769230769230774,44.769230769230774,17.084824564805693,0.0,44.769230769230774,45.0,0.0,1.6679874491885816,0.048,1.5011887042697234,0.0,0.11879874491885811,0.0,24.0,0.0,44.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 01:00:00,0.4355635239490723,17.0,6.2,0.4584879199463919,45.07692307692308,45.0,0.0,-1.6620352778594594,45.07692307692308,45.07692307692308,17.0,0.014077333394669565,45.07692307692308,45.0,0.04584879199463919,1.6823076923076923,0.048,1.514076923076923,0.4584879199463919,0.578718689177161,6.485640482157563,24.0,0.578718689177161,45.07692307692308,45.0,6.485640482157563,97.5,0.5935576299252934,0.0,0.005935576299252965,0.0,0.578718689177161,0.5935576299252934,0.0
2009-12-25 02:00:00,0.7378500504105474,17.0,6.0,0.7766842635900499,45.38461538461539,45.0,0.0,3.0068967620263862,45.38461538461539,45.38461538461539,17.0,0.0235886726162757,45.38461538461539,45.0,0.07766842635900499,1.6915384615384617,0.048,1.5223846153846154,0.7766842635900499,0.8978381097438963,2.0123957632190668,24.0,0.8978381097438963,45.38461538461539,45.0,2.0123957632190668,97.5,0.9208595997373297,0.0,0.009208595997373337,0.0,0.8978381097438963,0.9208595997373297,0.0
2009-12-25 03:00:00,0.9326983702602133,17.0,5.8,0.9817877581686456,45.69230769230769,45.0,0.0,5.7737023733112025,45.69230769230769,45.69230769230769,17.0,0.029498106813794014,45.69230769230769,45.0,0.09817877581686456,1.7007692307692308,0.048,1.5306923076923078,0.9817877581686456,1.1038646812455686,1.3745441433134455,24.0,1.1038646812455686,45.69230769230769,45.0,1.3745441433134455,97.5,1.1321689038416087,0.0,0.011321689038416061,0.0,1.1038646812455686,1.1321689038416087,0.0
2009-12-25 04:00:00,1.158411232007425,16.999999999999996,4.9,1.219380244218342,47.07692307692308,45.0,0.0,8.816644519420727,47.07692307692308,47.07692307692308,16.999999999999996,0.034950046685859514,47.07692307692308,45.0,0.12193802442183418,1.7423076923076926,0.048,1.5680769230769231,1.219380244218342,1.3456110134491113,0.5585230898735127,24.0,1.3456110134491113,47.07692307692308,45.0,0.5585230898735127,97.5,1.3801138599478064,0.0,0.013801138599478069,0.0,1.3456110134491113,1.3801138599478064,0.0
2009-12-25 05:00:00,9.274489001484026,20.000000000000004,4.0,9.762620001562134,48.46153846153846,68.16894923611153,4.596296231357364,70.0,48.46153846153846,48.46153846153846,89.70741077457308,0.0,48.46153846153846,68.16894923611153,0.9762620001562133,2.298914630929499,0.048,2.069023167836549,9.762620001562134,9.944511464655083,0.0,24.0,0.0,48.46153846153846,68.16894923611153,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 06:00:00,7.2027180695444875,20.0,4.6,7.581808494257356,47.53846153846154,50.81975816669947,0.3407695201239052,70.0,47.53846153846154,47.53846153846154,73.28129662823793,0.0,47.53846153846154,50.81975816669947,0.7581808494257356,1.7507465911548306,0.048,1.5756719320393475,7.581808494257356,7.708883153372839,0.0,24.0,0.0,47.53846153846154,50.81975816669947,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 07:00:00,8.696276267543933,20.0,4.0,9.153975018467298,48.46153846153846,63.42627159520404,1.2004386686835924,70.0,48.46153846153846,48.46153846153846,84.96473313366559,0.0,48.46153846153846,63.42627159520404,0.9153975018467297,2.156634301702275,0.048,1.9409708715320477,9.153975018467298,9.321638448637524,0.0,24.0,0.0,48.46153846153846,63.42627159520404,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 08:00:00,8.730168363168989,19.999999999999996,4.0,9.189650908598935,48.46153846153846,63.70623143106596,1.258723253877479,70.0,48.46153846153846,48.46153846153846,85.2446929695275,0.0,48.46153846153846,63.70623143106596,0.9189650908598935,2.1650330967781324,0.048,1.948529787100319,9.189650908598935,9.358154218276747,0.0,24.0,0.0,48.46153846153846,63.70623143106596,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 09:00:00,8.794437335815978,20.0,4.0,9.257302458753662,48.46153846153846,64.23642677584354,1.3846329080456818,70.0,48.46153846153846,48.46153846153846,85.77488831430509,0.0,48.46153846153846,64.23642677584354,0.9257302458753662,2.1809389571214597,0.048,1.9628450614093138,9.257302458753662,9.42739635446581,0.0,24.0,0.0,48.46153846153846,64.23642677584354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 10:00:00,8.729491099467296,20.000000000000004,4.0,9.18893799943926,48.46153846153846,63.70063946936506,1.2575083195913264,70.0,48.46153846153846,48.46153846153846,85.2391010078266,0.0,48.46153846153846,63.70063946936506,0.918893799943926,2.1648653379271052,0.048,1.9483788041343948,9.18893799943926,9.35742453323197,0.0,24.0,0.0,48.46153846153846,63.70063946936506,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 11:00:00,8.620003450511458,20.000000000000007,4.0,9.07368784264364,48.46153846153846,62.79530989338514,1.0857017548544392,70.0,48.46153846153846,48.46153846153846,84.33377143184669,0.0,48.46153846153846,62.79530989338514,0.907368784264364,2.1377054506477076,0.048,1.9239349055829367,9.07368784264364,9.23945838770841,0.0,24.0,0.0,48.46153846153846,62.79530989338514,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 12:00:00,8.264106631598219,20.0,6.0,8.699059612208652,45.38461538461539,59.83389623579785,0.7376660217925758,70.0,45.38461538461539,45.38461538461539,84.44928085118246,0.0,45.38461538461539,59.83389623579785,0.8699059612208652,1.9565553486123972,0.048,1.7608998137511573,8.699059612208652,8.846715147069892,0.0,24.0,0.0,45.38461538461539,59.83389623579785,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 13:00:00,8.119624106281238,20.0,6.0,8.546972743453935,45.38461538461539,58.623304118372886,0.6476467357409573,70.0,45.38461538461539,45.38461538461539,83.2386887337575,0.0,45.38461538461539,58.623304118372886,0.8546972743453936,1.9202375850896483,0.048,1.7282138265806832,8.546972743453935,8.6909965019629,0.0,24.0,0.0,45.38461538461539,58.623304118372886,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
