timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-25 14:00:00,7.881890883446197,20.000000000000004,7.0,8.29672724573284,43.84615384615385,56.62048784307021,0.5345748776201177,70.0,43.84615384615385,43.84615384615385,82.77433399691637,0.0,43.84615384615385,56.62048784307021,0.8296727245732839,1.8139992506767213,0.048,1.6325993256090492,8.29672724573284,8.43012717080051,0.0,24.0,0.0,43.84615384615385,56.62048784307021,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 15:00:00,7.866026339636626,20.0,6.6,8.28002772593329,44.46153846153846,56.48634256897007,0.5282030399674988,70.0,44.46153846153846,44.46153846153846,82.0248041074316,0.0,44.46153846153846,56.48634256897007,0.8280027725933291,1.828436430915256,0.048,1.6455927878237304,8.28002772593329,8.414871369024816,0.0,24.0,0.0,44.46153846153846,56.48634256897007,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 16:00:00,7.8999551702790525,20.0,6.0,8.315742284504266,45.38461538461539,56.77315756700085,0.5419844823149589,70.0,45.38461538461539,45.38461538461539,81.38854218238546,0.0,45.38461538461539,56.77315756700085,0.8315742284504266,1.864733188548487,0.048,1.6782598696936384,8.315742284504266,8.454215603359113,0.0,24.0,0.0,45.38461538461539,56.77315756700085,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 17:00:00,7.908636665082322,20.000000000000007,6.0,8.324880700086656,45.38461538461539,56.84650026545144,0.5456054615128982,70.0,45.38461538461539,45.38461538461539,81.46188488083605,0.0,45.38461538461539,56.84650026545144,0.8324880700086655,1.8669334695020043,0.048,1.680240122551804,8.324880700086656,8.463574047036856,0.0,24.0,0.0,45.38461538461539,56.84650026545144,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 18:00:00,8.02161502660829,20.0,5.2,8.44380529116662,46.61538461538461,57.79927523686443,0.5966155809349059,70.0,46.61538461538461,46.61538461538461,81.18389062147982,0.0,46.61538461538461,57.79927523686443,0.8443805291166621,1.9324397955674713,0.048,1.7391958160107241,8.44380529116662,8.589049270723368,0.0,24.0,0.0,46.61538461538461,57.79927523686443,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 19:00:00,8.206025615114974,20.0,4.0,8.637921700121026,48.46153846153846,59.347838073454966,0.6990584893087038,70.0,48.46153846153846,48.46153846153846,80.88629961191651,0.0,48.46153846153846,59.347838073454966,0.8637921700121026,2.0342812960498025,0.048,1.8308531664448222,8.637921700121026,8.793349829726006,0.0,24.0,0.0,48.46153846153846,59.347838073454966,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 20:00:00,8.263606140781086,19.999999999999996,4.0,8.698532779769565,48.46153846153846,59.829711190914566,0.7373178181798447,70.0,48.46153846153846,48.46153846153846,81.36817272937611,0.0,48.46153846153846,59.829711190914566,0.8698532779769564,2.0487374895735906,0.048,1.8438637406162315,8.698532779769565,8.855406528726922,0.0,24.0,0.0,48.46153846153846,59.829711190914566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 21:00:00,6.83558087500119,20.0,4.6,7.1953482894749365,47.53846153846154,48.81591842063051,0.31014432282219556,68.81591842063051,47.53846153846154,47.53846153846154,70.09337530279947,0.0,47.53846153846154,48.81591842063051,0.7195348289474937,1.6906313987727617,0.048,1.5215682588954855,7.1953482894749365,7.316411429352212,0.0,24.0,0.0,47.53846153846154,48.81591842063051,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 22:00:00,6.899262096403791,20.0,4.0,7.262381154109254,48.46153846153846,49.09378553975428,0.3130336704357437,69.09378553975428,48.46153846153846,48.46153846153846,69.7260326179701,0.0,48.46153846153846,49.09378553975428,0.7262381154109254,1.7266597200387823,0.048,1.5539937480349042,7.262381154109254,7.387047126113132,0.0,24.0,0.0,48.46153846153846,49.09378553975428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-25 23:00:00,0.0,17.356189962624022,4.0,0.0,48.46153846153846,45.0,0.0,-10.287620074751956,48.46153846153846,48.46153846153846,17.356189962624022,0.0,48.46153846153846,45.0,0.0,1.7624747560887122,0.048,1.5862272804798407,0.0,0.1282474756088714,0.03193902649263082,24.0,0.1282474756088714,48.46153846153846,45.0,0.03193902649263082,97.5,0.13153587241935527,0.0,0.0013153587241935495,0.0,0.1282474756088714,0.13153587241935527,0.0
2009-12-26 00:00:00,1.1279760304055888,17.0,3.4,1.1873431899006197,49.38461538461539,45.0,0.0,8.414919267355188,49.38461538461539,49.38461538461539,17.0,0.03160672755489405,49.38461538461539,45.0,0.11873431899006197,1.8115384615384618,0.048,1.6303846153846155,1.1873431899006197,1.3204970360544657,0.259625854033697,24.0,1.3204970360544657,49.38461538461539,45.0,0.259625854033697,97.5,1.3543559344148364,0.0,0.013543559344148283,0.0,1.3204970360544657,1.3543559344148364,0.0
2009-12-26 01:00:00,1.6013632019654647,17.0,3.0,1.6856454757531207,50.0,45.0,0.0,14.421712298330036,50.0,50.0,17.0,0.04403462580337307,50.0,45.0,0.16856454757531208,1.83,0.048,1.6470000000000002,1.6856454757531207,1.8206454757531203,0.31390439237122764,24.0,1.8206454757531203,50.0,45.0,0.31390439237122764,97.5,1.8673286930801232,0.0,0.01867328693080115,0.0,1.8206454757531203,1.8673286930801232,0.0
2009-12-26 02:00:00,1.849918951909526,17.0,3.0,1.9472831072731853,50.0,45.0,0.0,17.405798185555483,50.0,50.0,17.0,0.050869464662308926,50.0,45.0,0.19472831072731853,1.83,0.048,1.6470000000000002,1.9472831072731853,2.0822831072731853,0.3590143288402044,24.0,2.0822831072731853,50.0,45.0,0.35901432884020446,97.5,2.1356749818186516,0.0,0.021356749818186496,0.0,2.0822831072731853,2.1356749818186516,0.0
2009-12-26 03:00:00,2.005299077516248,17.000000000000004,3.8,2.1108411342276296,48.769230769230774,45.0,0.0,19.223894324736648,48.769230769230774,48.769230769230774,17.000000000000004,0.05727839764748933,48.769230769230774,45.0,0.21108411342276295,1.793076923076923,0.048,1.6137692307692308,2.1108411342276296,2.2421488265353218,0.5128067337255305,24.0,2.2421488265353218,48.769230769230774,45.0,0.5128067337255305,97.5,2.2996398220875096,0.0,0.02299639822087514,0.0,2.2421488265353218,2.2996398220875096,0.0
2009-12-26 04:00:00,2.2267590804473567,17.0,2.9,2.3439569267866913,50.15384615384615,45.0,0.0,21.76014887467629,50.15384615384615,50.15384615384615,17.0,0.06094775591692733,50.15384615384615,45.0,0.23439569267866914,1.8346153846153848,0.048,1.6511538461538464,2.3439569267866913,2.47941846524823,0.414725167887635,24.0,2.47941846524823,50.15384615384615,45.0,0.414725167887635,97.5,2.5429932976904923,0.0,0.025429932976904903,0.0,2.47941846524823,2.5429932976904923,0.0
2009-12-26 05:00:00,10.335115073826074,20.0,2.0,10.879068498764289,51.53846153846154,76.69583589466055,0.0,70.0,51.53846153846154,51.53846153846154,95.157374356199,0.0,51.53846153846154,76.69583589466055,1.0879068498764288,2.647028922993663,0.048,2.382326030694297,10.879068498764289,11.095771391063654,0.0,24.0,0.0,51.53846153846154,76.69583589466055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 06:00:00,8.276850668706214,20.0,2.2,8.712474388111804,51.230769230769226,59.940440669438686,0.7466285088688782,70.0,51.230769230769226,51.230769230769226,78.70967143866946,0.0,51.230769230769226,59.940440669438686,0.8712474388111804,2.1351362970062375,0.048,1.9216226673056138,8.712474388111804,8.877988017812427,0.0,24.0,0.0,51.230769230769226,59.940440669438686,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 07:00:00,9.806209017198244,20.000000000000004,3.0,10.322325281261309,50.0,72.4703237079845,0.0,70.0,50.0,50.0,92.4703237079845,0.0,50.0,72.4703237079845,1.0322325281261309,2.474109711239535,0.048,2.2266987401155816,10.322325281261309,10.521736252385262,0.0,24.0,0.0,50.0,72.4703237079845,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 08:00:00,9.819095438288924,20.0,3.0,10.335889935040973,50.0,72.57389040075759,0.0,70.0,50.0,50.0,92.57389040075759,0.0,50.0,72.57389040075759,1.0335889935040972,2.4772167120227278,0.048,2.229495040820455,10.335889935040973,10.535611606243245,0.0,24.0,0.0,50.0,72.57389040075759,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 09:00:00,9.730012578358203,20.0,4.0,10.24211850353495,48.46153846153846,71.85729794245657,0.0,70.0,48.46153846153846,48.46153846153846,93.39575948091812,0.0,48.46153846153846,71.85729794245657,1.024211850353495,2.4095650921198506,0.048,2.1686085829078654,10.24211850353495,10.435075012746935,0.0,24.0,0.0,48.46153846153846,71.85729794245657,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 10:00:00,9.559304098174573,20.0,5.0,10.06242536649955,46.92307692307692,70.47985012862364,0.0,70.0,46.92307692307692,46.92307692307692,93.55677320554672,0.0,46.92307692307692,70.47985012862364,1.006242536649955,2.322087811551017,0.048,2.089879030395915,10.06242536649955,10.246634147654651,0.0,24.0,0.0,46.92307692307692,70.47985012862364,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 11:00:00,9.287495364607828,20.0,6.0,9.776310910113503,45.38461538461539,68.27483228413215,4.885237623761579,70.0,45.38461538461539,45.38461538461539,92.89021689951676,0.0,45.38461538461539,68.27483228413215,0.9776310910113504,2.209783430062426,0.048,1.9888050870561833,9.776310910113503,9.949289253119746,0.0,24.0,0.0,45.38461538461539,68.27483228413215,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 12:00:00,8.91970589413768,20.0,7.6,9.389164099092294,42.92307692307692,65.26728574380917,1.7102462865549657,70.0,42.92307692307692,42.92307692307692,92.34420882073225,0.0,42.92307692307692,65.26728574380917,0.9389164099092294,2.0457108800065824,0.048,1.841139792005924,9.389164099092294,9.545735187092953,0.0,24.0,0.0,42.92307692307692,65.26728574380917,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 13:00:00,8.814687772531148,20.0,7.0,9.278618707927524,43.84615384615385,64.40329993925928,1.429200983465491,70.0,43.84615384615385,43.84615384615385,90.55714609310544,0.0,43.84615384615385,64.40329993925928,0.9278618707927524,2.0474836135623935,0.048,1.8427352522061542,9.278618707927524,9.435367069283764,0.0,24.0,0.0,43.84615384615385,64.40329993925928,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 14:00:00,8.545417331853564,20.0,8.0,8.995176138793225,42.30769230769231,62.17705414282068,0.9912457954056243,70.0,42.30769230769231,42.30769230769231,89.86936183512837,0.0,42.30769230769231,62.17705414282068,0.8995176138793225,1.9345423935153896,0.048,1.7410881541638505,8.995176138793225,9.140630378144763,0.0,24.0,0.0,42.30769230769231,62.17705414282068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 15:00:00,8.49719685023908,20.0,7.6,8.944417737093769,42.92307692307692,61.77668456405058,0.937663769051352,70.0,42.92307692307692,42.92307692307692,88.85360764097366,0.0,42.92307692307692,61.77668456405058,0.8944417737093768,1.9409928446138252,0.048,1.7468935601524427,8.944417737093769,9.09051702155515,0.0,24.0,0.0,42.92307692307692,61.77668456405058,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 16:00:00,8.479373907629416,20.000000000000004,7.0,8.92565674487307,43.84615384615385,61.62856994445693,0.9191418462034268,70.0,43.84615384615385,43.84615384615385,87.78241609830309,0.0,43.84615384615385,61.62856994445693,0.892565674487307,1.9642417137183228,0.048,1.7678175423464904,8.92565674487307,9.074080916244903,0.0,24.0,0.0,43.84615384615385,61.62856994445693,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 17:00:00,8.453752156309264,20.0,7.0,8.89868648032554,43.84615384615385,61.41551865795586,0.8936220073057798,70.0,43.84615384615385,43.84615384615385,87.56936481180202,0.0,43.84615384615385,61.41551865795586,0.889868648032554,1.9578501751232908,0.048,1.7620651576109616,8.89868648032554,9.046471497837869,0.0,24.0,0.0,43.84615384615385,61.41551865795586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 18:00:00,8.437699734868499,20.0,6.8,8.88178919459842,44.15384615384615,61.281962833005196,0.8782613191782275,70.0,44.15384615384615,44.15384615384615,87.12811667915904,0.0,44.15384615384615,61.281962833005196,0.8881789194598421,1.9630742696055405,0.048,1.7667668426449865,8.88178919459842,9.030096621558974,0.0,24.0,0.0,44.15384615384615,61.281962833005196,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 19:00:00,8.514236678544224,20.0,6.0,8.962354398467603,45.38461538461539,61.91822421774168,0.9559987548586649,70.0,45.38461538461539,45.38461538461539,86.5336088331263,0.0,45.38461538461539,61.91822421774168,0.8962354398467604,2.019085188070712,0.048,1.8171766692636409,8.962354398467603,9.116262917274675,0.0,24.0,0.0,45.38461538461539,61.91822421774168,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 20:00:00,8.510418939768082,20.0,6.0,8.958335726071665,45.38461538461539,61.886518233693465,0.951835899132897,70.0,45.38461538461539,45.38461538461539,86.50190284907808,0.0,45.38461538461539,61.886518233693465,0.8958335726071665,2.0181340085492656,0.048,1.816320607694339,8.958335726071665,9.112149126926592,0.0,24.0,0.0,45.38461538461539,61.886518233693465,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 21:00:00,7.1608638451215585,20.000000000000007,6.6,7.53775141591743,44.46153846153846,50.45825769810146,0.332522119320689,70.0,44.46153846153846,44.46153846153846,75.996719236563,0.0,44.46153846153846,50.45825769810146,0.7537751415917431,1.6475938847891975,0.048,1.482834496310278,7.53775141591743,7.65451080439635,0.0,24.0,0.0,44.46153846153846,50.45825769810146,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 22:00:00,7.169742725714283,20.0,6.0,7.5470976060150345,45.38461538461539,50.534986420073224,0.33424680641293986,70.0,45.38461538461539,45.38461538461539,75.15037103545784,0.0,45.38461538461539,50.534986420073224,0.7547097606015034,1.6775880541406585,0.048,1.5098292487265925,7.5470976060150345,7.6668564114291,0.0,24.0,0.0,45.38461538461539,50.534986420073224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-26 23:00:00,0.0,17.273017783743146,6.0,0.0,45.38461538461539,45.0,0.0,-10.453964432513708,45.38461538461539,45.38461538461539,17.273017783743146,0.0,45.38461538461539,45.0,0.0,1.6751573945138727,0.048,1.5076416550624854,0.0,0.11951573945138727,0.267880105666901,24.0,0.11951573945138727,45.38461538461539,45.0,0.267880105666901,97.5,0.12258024559116643,0.0,0.0012258024559116622,0.0,0.11951573945138727,0.12258024559116644,0.0
2009-12-27 00:00:00,1.3490023273498526,17.0,5.6,1.4200024498419501,46.0,45.0,0.0,11.279974396286988,46.0,46.0,17.0,0.04221172561955856,46.0,45.0,0.142000244984195,1.71,0.048,1.5390000000000001,1.4200024498419501,1.54300244984195,1.330174525725819,24.0,1.54300244984195,46.0,45.0,1.330174525725819,97.5,1.5825666152225126,0.0,0.015825666152225092,0.0,1.54300244984195,1.5825666152225129,0.0
2009-12-27 01:00:00,1.7771473282807262,17.0,4.0,1.8706813981902382,48.46153846153846,45.0,0.0,16.542278627886205,48.46153846153846,48.46153846153846,17.0,0.0512580266766569,48.46153846153846,45.0,0.18706813981902382,1.7838461538461536,0.048,1.6054615384615383,1.8706813981902382,2.001066013574853,0.4983497734956533,24.0,2.001066013574853,48.46153846153846,45.0,0.4983497734956533,97.5,2.052375398538311,0.0,0.02052375398538313,0.0,2.001066013574853,2.052375398538311,0.0
2009-12-27 02:00:00,1.996023929352832,17.000000000000004,4.0,2.101077820371402,48.46153846153846,45.0,0.0,19.116302089665155,48.46153846153846,48.46153846153846,17.000000000000004,0.05757105569688102,48.46153846153846,45.0,0.2101077820371402,1.7838461538461534,0.048,1.605461538461538,2.101077820371402,2.231462435756017,0.5557281928128015,24.0,2.231462435756017,48.46153846153846,45.0,0.5557281928128015,97.5,2.2886794212882227,0.0,0.022886794212882224,0.0,2.231462435756017,2.2886794212882227,0.0
2009-12-27 03:00:00,2.179571705065317,17.0,3.8,2.2942860053319127,48.769230769230774,45.0,0.0,21.22481462344288,48.769230769230774,48.769230769230774,17.455583854212108,0.06316200628386588,48.769230769230774,45.0,0.22942860053319128,1.7930769230769232,0.048,1.6137692307692308,2.2942860053319127,2.425593697639605,0.5547628091012462,24.0,2.425593697639605,48.769230769230774,45.0,0.5547628091012462,97.5,2.487788407835492,0.0,0.02487788407835492,0.0,2.425593697639605,2.487788407835492,0.0
2009-12-27 04:00:00,2.336868025910466,16.999999999999993,4.0,2.4598610799057536,48.46153846153846,45.0,0.0,22.999276685315778,48.46153846153846,48.46153846153846,19.537738223777318,0.07331574271149859,48.46153846153846,45.0,0.24598610799057535,1.783846153846154,0.048,1.6054615384615385,2.4598610799057536,2.5902456952903687,0.6450803455703986,24.0,2.5902456952903687,48.46153846153846,45.0,0.6450803455703986,97.5,2.6566622515798652,0.0,0.0265666225157986,0.0,2.5902456952903687,2.6566622515798652,0.0
2009-12-27 05:00:00,10.430514416333105,20.0,3.0,10.979488859298005,50.0,77.45262196049401,0.0,70.0,50.0,50.0,97.45262196049401,0.0,50.0,77.45262196049401,1.0979488859298006,2.62357865881482,0.048,2.3612207929333384,10.979488859298005,11.193846725179487,0.0,24.0,0.0,50.0,77.45262196049401,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 06:00:00,8.40245132717628,20.0,2.2,8.844685607553979,51.230769230769226,60.98849081313978,0.8461101036380221,70.0,51.230769230769226,51.230769230769226,79.75772158237055,0.0,51.230769230769226,60.98849081313978,0.8844685607553979,2.1665778013172705,0.048,1.9499200211855436,8.844685607553979,9.013343387685705,0.0,24.0,0.0,51.230769230769226,60.98849081313978,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 07:00:00,9.933597315844455,20.0,3.0,10.45641822720469,50.0,73.49275736893588,0.0,70.0,50.0,50.0,93.49275736893588,0.0,50.0,73.49275736893588,1.045641822720469,2.5047827210680764,0.048,2.254304448961269,10.45641822720469,10.658896499311497,0.0,24.0,0.0,50.0,73.49275736893588,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 08:00:00,9.81646513017729,20.0,4.0,10.333121189660305,48.46153846153846,72.55275346423224,0.0,70.0,48.46153846153846,48.46153846153846,94.09121500269379,0.0,48.46153846153846,72.55275346423224,1.0333121189660306,2.4304287577731207,0.048,2.1873858819958087,10.333121189660305,10.528164065437617,0.0,24.0,0.0,48.46153846153846,72.55275346423224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 09:00:00,10.019209729017753,20.0,2.6,10.546536556860792,50.61538461538461,74.1781922805354,0.0,70.0,50.61538461538461,50.61538461538461,93.56280766515079,0.0,50.61538461538461,74.1781922805354,1.0546536556860793,2.5438073068776004,0.048,2.2894265761898405,10.546536556860792,10.752917287548552,0.0,24.0,0.0,50.61538461538461,74.1781922805354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 10:00:00,9.728643978047083,20.0,4.0,10.240677871628508,48.46153846153846,71.84627699123303,0.0,70.0,48.46153846153846,48.46153846153846,93.38473852969457,0.0,48.46153846153846,71.84627699123303,1.0240677871628507,2.409234463583144,0.048,2.1683110172248297,10.240677871628508,10.433601317986824,0.0,24.0,0.0,48.46153846153846,71.84627699123303,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 11:00:00,9.313288068997354,20.0,6.0,9.803461125260371,45.38461538461539,68.48470607188347,5.577307104534079,70.0,45.38461538461539,45.38461538461539,93.10009068726808,0.0,45.38461538461539,68.48470607188347,0.9803461125260371,2.2160796436949655,0.048,1.994471679325469,9.803461125260371,9.977069089629868,0.0,24.0,0.0,45.38461538461539,68.48470607188347,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 12:00:00,8.801806902228412,20.0,8.6,9.265059897082539,41.38461538461539,64.29716573657623,1.4005528184748712,70.0,41.38461538461539,41.38461538461539,92.91255035196085,0.0,41.38461538461539,64.29716573657623,0.9265059897082539,1.9704534336357484,0.048,1.7734080902721734,9.265059897082539,9.414105240446114,0.0,24.0,0.0,41.38461538461539,64.29716573657623,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 13:00:00,8.645512783833494,20.0,8.0,9.10053977245631,42.30769230769231,63.0064769679806,1.1217941045408377,70.0,42.30769230769231,42.30769230769231,90.6987846602883,0.0,42.30769230769231,63.0064769679806,0.910053977245631,1.9594250782701872,0.048,1.7634825704431685,9.10053977245631,9.24848228028333,0.0,24.0,0.0,42.30769230769231,63.0064769679806,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 14:00:00,8.3176401903993,20.0,9.0,8.755410726736105,40.769230769230774,60.28120068229646,0.776615260912643,70.0,40.769230769230774,40.769230769230774,89.51196991306568,0.0,40.769230769230774,60.28120068229646,0.8755410726736106,1.831512943545817,0.048,1.6483616491912354,8.755410726736105,8.890562021090687,0.0,24.0,0.0,40.769230769230774,60.28120068229646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 15:00:00,7.91578130219989,20.0,11.0,8.332401370736726,37.69230769230769,56.9068454007964,0.5486152764424221,70.0,37.69230769230769,37.69230769230769,89.2145377084887,0.0,37.69230769230769,56.9068454007964,0.8332401370736726,1.6379745927931229,0.048,1.4741771335138105,8.332401370736726,8.448198830016038,0.0,24.0,0.0,37.69230769230769,56.9068454007964,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 16:00:00,7.7855793720398,20.0,11.0,8.195346707410316,37.69230769230769,55.80514543757617,0.4977123243526895,70.0,37.69230769230769,37.69230769230769,88.11283774526848,0.0,37.69230769230769,55.80514543757617,0.8195346707410316,1.604923593896516,0.048,1.4444312345068644,8.195346707410316,8.307839066799968,0.0,24.0,0.0,37.69230769230769,55.80514543757617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 17:00:00,7.697713859503249,20.0,11.0,8.102856694213946,37.69230769230769,55.0592717467069,0.4675288359237677,70.0,37.69230769230769,37.69230769230769,87.3669640543992,0.0,37.69230769230769,55.0592717467069,0.8102856694213946,1.5825473831704377,0.048,1.424292644853394,8.102856694213946,8.21311143253099,0.0,24.0,0.0,37.69230769230769,55.0592717467069,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 18:00:00,7.6578557113109955,20.000000000000004,10.4,8.060900748748416,38.61538461538461,54.72027650121848,0.4547891439373792,70.0,38.61538461538461,38.61538461538461,86.10489188583387,0.0,38.61538461538461,54.72027650121848,0.8060900748748416,1.6000698334980925,0.048,1.4400628501482833,8.060900748748416,8.172907732098226,0.0,24.0,0.0,38.61538461538461,54.72027650121848,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 19:00:00,7.883518490223233,19.999999999999996,8.0,8.298440516024456,42.30769230769231,56.6342468153976,0.5352356827370501,70.0,42.30769230769231,42.30769230769231,84.3265545077053,0.0,42.30769230769231,56.6342468153976,0.8298440516024457,1.7682581736926974,0.048,1.5914323563234276,8.298440516024456,8.427266333393726,0.0,24.0,0.0,42.30769230769231,56.6342468153976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 20:00:00,7.9887713221938395,20.000000000000004,7.0,8.409232970730358,43.84615384615385,57.5226171502687,0.5809983435770838,70.0,43.84615384615385,43.84615384615385,83.67646330411486,0.0,43.84615384615385,57.5226171502687,0.8409232970730358,1.841063129892676,0.048,1.6569568169034086,8.409232970730358,8.545339283719626,0.0,24.0,0.0,43.84615384615385,57.5226171502687,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 21:00:00,6.7486702152827345,20.0,7.2,7.103863384508141,43.53846153846154,48.435725397747646,0.30620100795293714,68.43572539774765,43.53846153846154,43.53846153846154,73.33298925703374,0.0,43.53846153846154,48.435725397747646,0.7103863384508141,1.5592256080862754,0.048,1.403303047277648,7.103863384508141,7.21178594531677,0.0,24.0,0.0,43.53846153846154,48.435725397747646,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 22:00:00,6.748831741168255,20.0,7.0,7.104033411756058,43.84615384615385,48.43643304113826,0.3062083367136232,68.43643304113826,43.84615384615385,43.84615384615385,73.02671223612268,0.0,43.84615384615385,48.43643304113826,0.7104033411756058,1.568477606618763,0.048,1.4116298459568868,7.104033411756058,7.212881172417934,0.0,24.0,0.0,43.84615384615385,48.43643304113826,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-27 23:00:00,0.0,17.41097203933599,6.0,0.0,45.38461538461539,45.0,0.0,-10.178055921328017,45.38461538461539,45.38461538461539,17.41097203933599,0.0,45.38461538461539,45.0,0.0,1.6668801391783021,0.048,1.500192125260472,0.0,0.11868801391783013,0.26602485878134186,24.0,0.11868801391783013,45.38461538461539,45.0,0.26602485878134186,97.5,0.12173129632597962,0.0,0.001217312963259798,0.0,0.11868801391783013,0.12173129632597962,0.0
2009-12-28 00:00:00,0.8930661893729953,17.0,5.8,0.9400696730242056,45.69230769230769,45.0,0.0,5.222698973888825,45.69230769230769,45.69230769230769,17.0,0.028244674469156593,45.69230769230769,45.0,0.09400696730242056,1.7007692307692308,0.048,1.5306923076923078,0.9400696730242056,1.0621465961011287,1.3225963361412503,24.0,1.0621465961011287,45.69230769230769,45.0,1.3225963361412503,97.5,1.0893811242062859,0.0,0.010893811242062857,0.0,1.0621465961011287,1.0893811242062859,0.0
2009-12-28 01:00:00,1.3430322930648453,17.0,6.0,1.413718203226153,45.38461538461539,45.0,0.0,11.204089110343062,45.38461538461539,45.38461538461539,17.0,0.04293602617031116,45.38461538461539,45.0,0.1413718203226153,1.6915384615384617,0.048,1.5223846153846154,1.413718203226153,1.5348720493799992,3.4402304555068755,24.0,1.5348720493799992,45.38461538461539,45.0,3.4402304555068755,97.5,1.5742277429538454,0.0,0.015742277429538466,0.0,1.5348720493799992,1.5742277429538456,0.0
2009-12-28 02:00:00,1.5593653771428697,17.0,5.0,1.6414372390977576,46.92307692307692,45.0,0.0,13.907283886765924,46.92307692307692,46.92307692307692,17.0,0.04728899057767674,46.92307692307692,45.0,0.16414372390977577,1.7376923076923076,0.048,1.563923076923077,1.6414372390977576,1.7672064698669885,0.792196003733479,24.0,1.7672064698669885,46.92307692307692,45.0,0.792196003733479,97.5,1.8125194562738345,0.0,0.018125194562738402,0.0,1.7672064698669885,1.8125194562738345,0.0
2009-12-28 03:00:00,1.7403333986429868,17.0,4.8,1.8319298933084072,47.230769230769226,45.0,0.0,16.102341128656974,47.230769230769226,47.230769230769226,17.0,0.052239818840504736,47.230769230769226,45.0,0.18319298933084072,1.7469230769230766,0.048,1.5722307692307689,1.8319298933084072,1.958622201000715,0.7568991858801828,24.0,1.958622201000715,47.230769230769226,45.0,0.7568991858801828,97.5,2.0088432830776566,0.0,0.020088432830776617,0.0,1.958622201000715,2.0088432830776566,0.0
2009-12-28 04:00:00,1.9505040565583407,17.0,4.0,2.053162164798253,48.46153846153846,45.0,0.0,18.586582929197505,48.46153846153846,48.46153846153846,17.0,0.056258131992195634,48.46153846153846,45.0,0.20531621647982531,1.7838461538461536,0.048,1.6054615384615383,2.053162164798253,2.1835467801828683,0.5437951751413276,24.0,2.1835467801828683,48.46153846153846,45.0,0.5437951751413276,97.5,2.239535159161916,0.0,0.02239535159161914,0.0,2.1835467801828683,2.239535159161916,0.0
2009-12-28 05:00:00,11.503177307767624,20.0,4.0,12.108607692386972,48.46153846153846,85.85602452390089,0.0,70.0,48.46153846153846,48.46153846153846,107.39448606236243,0.0,48.46153846153846,85.85602452390089,1.2108607692386972,2.8295268895631804,0.048,2.5465742006068623,12.108607692386972,12.34356038134329,0.0,24.0,0.0,48.46153846153846,85.85602452390089,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 06:00:00,9.54883312594237,19.999999999999993,4.0,10.051403290465652,48.46153846153846,70.39517589630617,0.0,70.0,48.46153846153846,48.46153846153846,91.93363743476772,0.0,48.46153846153846,70.39517589630617,1.0051403290465653,2.3657014307353394,0.048,2.1291312876618056,10.051403290465652,10.239973433539188,0.0,24.0,0.0,48.46153846153846,70.39517589630617,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 07:00:00,9.530980233927309,20.000000000000004,4.0,10.032610772555062,48.46153846153846,70.25075783246919,0.0,70.0,48.46153846153846,48.46153846153846,91.78921937093074,0.0,48.46153846153846,70.25075783246919,1.0032610772555062,2.361368888820229,0.048,2.1252319999382063,10.032610772555062,10.220747661437084,0.0,24.0,0.0,48.46153846153846,70.25075783246919,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 08:00:00,9.543374913379107,20.0,4.0,10.045657803556955,48.46153846153846,70.35102919243889,0.0,70.0,48.46153846153846,48.46153846153846,91.88949073090043,0.0,48.46153846153846,70.35102919243889,1.0045657803556955,2.36437702961932,0.048,2.127939326657388,10.045657803556955,10.234095506518887,0.0,24.0,0.0,48.46153846153846,70.35102919243889,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 09:00:00,9.570743794029529,20.0,4.8,10.07446715161003,47.230769230769226,70.57233354919452,0.0,70.0,47.230769230769226,47.230769230769226,93.3415643184253,0.0,47.230769230769226,70.57233354919452,1.007446715161003,2.3340930833989124,0.048,2.100683775059021,10.07446715161003,10.25987645994992,0.0,24.0,0.0,47.230769230769226,70.57233354919452,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 10:00:00,9.158298983771804,20.0,7.0,9.640314719759793,43.84615384615385,67.22153437221243,2.991081140111682,70.0,43.84615384615385,43.84615384615385,93.37538052605859,0.0,43.84615384615385,67.22153437221243,0.9640314719759793,2.132030646550988,0.048,1.9188275818958893,9.640314719759793,9.80551778441489,0.0,24.0,0.0,43.84615384615385,67.22153437221243,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 11:00:00,8.716660011751767,20.0,9.0,9.175431591317649,40.769230769230774,63.594678128868566,1.2348879539919557,70.0,40.769230769230774,40.769230769230774,92.82544735963779,0.0,40.769230769230774,63.594678128868566,0.9175431591317649,1.9309172669429802,0.048,1.737825540248682,9.175431591317649,9.320523318011947,0.0,24.0,0.0,40.769230769230774,63.594678128868566,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 12:00:00,8.277035716263086,20.0,10.8,8.712669175013774,38.0,59.94198745024494,0.7467600249495604,70.0,38.0,38.0,91.94198745024494,0.0,38.0,59.94198745024494,0.8712669175013774,1.7382596235073482,0.048,1.5644336611566134,8.712669175013774,8.838495137364509,0.0,24.0,0.0,38.0,59.94198745024494,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 13:00:00,7.978775709237042,20.000000000000007,11.0,8.398711272881098,37.69230769230769,57.43836730501499,0.5763795610407507,70.0,37.69230769230769,37.69230769230769,89.7460596127073,0.0,37.69230769230769,57.43836730501499,0.8398711272881098,1.6539202499196801,0.048,1.4885282249277123,8.398711272881098,8.516103297873066,0.0,24.0,0.0,37.69230769230769,57.43836730501499,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 14:00:00,7.753147317822191,20.000000000000004,11.0,8.161207702970728,37.69230769230769,55.5300631974624,0.4862166281636761,70.0,37.69230769230769,37.69230769230769,87.8377555051547,0.0,37.69230769230769,55.5300631974624,0.8161207702970728,1.5966711266931024,0.048,1.437004014023792,8.161207702970728,8.272874815640039,0.0,24.0,0.0,37.69230769230769,55.5300631974624,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 15:00:00,7.260208861671464,20.0,13.6,7.64232511754891,33.69230769230769,51.3155247106026,0.3526034960141661,70.0,33.69230769230769,33.69230769230769,87.62321701829491,0.0,33.69230769230769,51.3155247106026,0.7642325117548909,1.350234972087309,0.048,1.2152114748785783,7.64232511754891,7.729348614757641,0.0,24.0,0.0,33.69230769230769,51.3155247106026,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 16:00:00,7.121999201622212,20.0,13.0,7.496841264865487,34.61538461538461,50.12214181473976,0.3251252792738922,70.0,34.61538461538461,34.61538461538461,85.50675719935515,0.0,34.61538461538461,50.12214181473976,0.7496841264865487,1.3421257929037314,0.048,1.2079132136133581,7.496841264865487,7.5830538441558595,0.0,24.0,0.0,34.61538461538461,50.12214181473976,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 17:00:00,7.024093560682294,20.0,13.0,7.393782695455046,34.61538461538461,49.636766804901455,0.31869752997651085,69.63676680490144,34.61538461538461,34.61538461538461,84.65814899441828,0.0,34.61538461538461,49.636766804901455,0.7393782695455047,1.327564542608582,0.048,1.194808088347724,7.393782695455046,7.478539149715905,0.0,24.0,0.0,34.61538461538461,49.636766804901455,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 18:00:00,7.025556361132334,20.0,12.0,7.395322485402456,36.15384615384615,49.643116300577475,0.3187639002328645,69.64311630057747,36.15384615384615,36.15384615384615,83.13238644730879,0.0,36.15384615384615,49.643116300577475,0.7395322485402456,1.373908873632709,0.048,1.236517986269438,7.395322485402456,7.484713372765728,0.0,24.0,0.0,36.15384615384615,49.643116300577475,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 19:00:00,7.129549305084871,20.0,10.0,7.504788742194601,39.230769230769226,50.187470975194174,0.32654314142878815,70.0,39.230769230769226,39.230769230769226,80.95670174442495,0.0,39.230769230769226,50.187470975194174,0.7504788742194601,1.4825472061789018,0.048,1.3342924855610117,7.504788742194601,7.605043462812491,0.0,24.0,0.0,39.230769230769226,50.187470975194174,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 20:00:00,7.225114794024777,20.0,9.0,7.605383993710292,40.769230769230774,51.01300244212071,0.34530817691596705,70.0,40.769230769230774,40.769230769230774,80.24377167288993,0.0,40.769230769230774,51.01300244212071,0.7605383993710292,1.5534669963405445,0.048,1.39812029670649,7.605383993710292,7.712730693344347,0.0,24.0,0.0,40.769230769230774,51.01300244212071,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 21:00:00,7.164569202689836,20.0,9.4,7.541651792305091,40.15384615384615,50.49028099591207,0.3332402664293339,70.0,40.15384615384615,40.15384615384615,80.33643484206593,0.0,40.15384615384615,50.49028099591207,0.7541651792305091,1.5193238144927466,0.048,1.3673914330434718,7.541651792305091,7.645584173754366,0.0,24.0,0.0,40.15384615384615,50.49028099591207,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 22:00:00,7.192088806240922,20.0,9.0,7.570619796043076,40.769230769230774,50.72799784395703,0.33864651545053776,70.0,40.769230769230774,40.769230769230774,79.95876707472625,0.0,40.769230769230774,50.72799784395703,0.7570619796043075,1.544916858395634,0.048,1.3904251725560706,7.570619796043076,7.67711148188264,0.0,24.0,0.0,40.769230769230774,50.72799784395703,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-28 23:00:00,0.0,17.67003693194996,9.0,0.0,40.769230769230774,45.0,0.0,-9.659926136100083,40.769230769230774,40.769230769230774,17.67003693194996,0.0,40.769230769230774,45.0,0.0,1.5128747071599258,0.048,1.3615872364439332,0.0,0.10328747071599254,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 00:00:00,0.0,17.025577060433555,10.0,0.0,39.230769230769226,45.0,0.0,-10.94884587913289,39.230769230769226,39.230769230769226,17.025577060433555,0.0,39.230769230769226,45.0,0.0,1.5053884532970636,0.048,1.354849607967357,0.0,0.10253884532970647,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 01:00:00,0.5605101641084032,16.999999999999996,9.0,0.590010699061477,40.769230769230774,45.0,0.0,0.33724691906133586,40.769230769230774,40.769230769230774,16.999999999999996,0.0213986694782926,40.769230769230774,45.0,0.059001069906147695,1.5530769230769232,0.048,1.3977692307692309,0.590010699061477,0.6973183913691694,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 02:00:00,0.7141924110880257,17.0,9.0,0.7517814853558165,40.769230769230774,45.0,0.0,2.6601383151614897,40.769230769230774,40.769230769230774,17.0,0.0272658166209843,40.769230769230774,45.0,0.07517814853558165,1.5530769230769232,0.048,1.3977692307692309,0.7517814853558165,0.8590891776635086,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 03:00:00,0.7330295761430782,17.0,11.2,0.7716100801506086,37.38461538461539,45.0,0.0,2.9364520544040644,37.38461538461539,37.38461538461539,17.0,0.032631525835907324,37.38461538461539,45.0,0.07716100801506086,1.4515384615384617,0.048,1.3063846153846155,0.7716100801506086,0.8687639263044546,0.0,24.0,0.0,37.38461538461539,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 04:00:00,0.9393560023658627,17.0,9.0,0.988795791964066,40.769230769230774,45.0,0.0,5.86572769809505,40.769230769230774,40.769230769230774,17.0,0.035861916347318536,40.769230769230774,45.0,0.0988795791964066,1.5530769230769232,0.048,1.3977692307692309,0.988795791964066,1.0961034842717583,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 05:00:00,10.021203080545774,20.0,9.0,10.54863482162713,40.769230769230774,74.19413542280691,0.0,70.0,40.769230769230774,40.769230769230774,103.42490465357614,0.0,40.769230769230774,74.19413542280691,1.054863482162713,2.2489009857611304,0.048,2.0240108871850175,10.54863482162713,10.725524920203243,0.0,24.0,0.0,40.769230769230774,74.19413542280691,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 06:00:00,7.88454443650804,20.000000000000007,10.0,8.299520459482148,39.230769230769226,56.64291931449431,0.5356529009036288,70.0,39.230769230769226,39.230769230769226,87.41215008372508,0.0,39.230769230769226,56.64291931449431,0.8299520459482148,1.6762106563579056,0.048,1.508589590722115,8.299520459482148,8.419141525117938,0.0,24.0,0.0,39.230769230769226,56.64291931449431,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 07:00:00,7.800203616460899,20.0,10.0,8.21074064890621,39.230769230769226,55.92909882936091,0.5030398985462744,70.0,39.230769230769226,39.230769230769226,86.69832959859168,0.0,39.230769230769226,55.92909882936091,0.821074064890621,1.654796041803904,0.048,1.4893164376235137,8.21074064890621,8.3282202530866,0.0,24.0,0.0,39.230769230769226,55.92909882936091,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 08:00:00,7.745685346165929,20.0,10.0,8.153352995964136,39.230769230769226,55.46673469112251,0.4836320285458675,70.0,39.230769230769226,39.230769230769226,86.23596546035328,0.0,39.230769230769226,55.46673469112251,0.8153352995964136,1.640925117656752,0.048,1.4768326058910768,8.153352995964136,8.26944550772981,0.0,24.0,0.0,39.230769230769226,55.46673469112251,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 09:00:00,8.01966115322232,20.0,8.4,8.441748582339283,41.69230769230769,57.78282415788607,0.5956670806396993,70.0,41.69230769230769,41.69230769230769,86.09051646557838,0.0,41.69230769230769,57.78282415788607,0.8441748582339283,1.7842539555058128,0.048,1.6058285599552315,8.441748582339283,8.572173977889864,0.0,24.0,0.0,41.69230769230769,57.78282415788607,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 10:00:00,7.861151439589538,20.0,9.0,8.274896252199513,40.769230769230774,56.44510950943955,0.5262699286920748,70.0,40.769230769230774,40.769230769230774,85.67587874020877,0.0,40.769230769230774,56.44510950943955,0.8274896252199513,1.7164302083601097,0.048,1.5447871875240988,8.274896252199513,8.398539273035524,0.0,24.0,0.0,40.769230769230774,56.44510950943955,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 11:00:00,7.350702722941674,20.0,12.0,7.737581813622814,36.15384615384615,52.094059900986224,0.3725204659900671,70.0,36.15384615384615,36.15384615384615,85.94021374714006,0.0,36.15384615384615,52.094059900986224,0.7737581813622814,1.4474371816449716,0.048,1.3026934634804743,7.737581813622814,7.834325531787312,0.0,24.0,0.0,36.15384615384615,52.094059900986224,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 12:00:00,6.929859422276495,19.999999999999996,14.0,7.294588865554205,33.07692307692308,49.22708344158586,0.31442193386009504,69.22708344158586,33.07692307692308,33.07692307692308,85.37724380624864,0.0,33.07692307692308,49.22708344158586,0.7294588865554206,1.2691201955552684,0.048,1.1422081759997416,7.294588865554205,7.373500885109733,0.0,24.0,0.0,33.07692307692308,49.22708344158586,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 13:00:00,6.534978392931247,20.0,15.0,6.878924624138155,31.53846153846154,47.496075290697945,0.2965053717300929,67.49607529069795,31.53846153846154,31.53846153846154,83.45368904293434,0.0,31.53846153846154,47.496075290697945,0.6878924624138155,1.1710361048747848,0.048,1.0539324943873063,6.878924624138155,6.9480282346256335,0.0,24.0,0.0,31.53846153846154,47.496075290697945,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 14:00:00,6.154517531706503,20.0,16.0,6.478439507059477,30.0,45.805293756918985,0.27924308220083954,65.80529375691899,30.0,30.0,81.61058751383797,0.0,30.0,45.805293756918985,0.6478439507059477,1.0741588127075694,0.048,0.9667429314368124,6.478439507059477,6.537855388330234,0.0,24.0,0.0,30.0,45.805293756918985,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 15:00:00,5.62163663666388,20.0,18.6,5.917512249119874,30.0,45.0,0.3037992921969222,61.79169041555146,30.0,30.0,76.79169041555146,0.0,30.0,45.0,0.5917512249119874,1.05,0.048,0.945,5.917512249119874,5.974512249119874,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 16:00:00,5.565567523502399,20.0,17.0,5.858492130002525,30.0,45.0,0.310248121246599,61.27866183269447,30.0,30.0,76.27866183269447,0.0,30.0,45.0,0.5858492130002525,1.05,0.048,0.945,5.858492130002525,5.915492130002525,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 17:00:00,5.490586383234894,20.0,17.0,5.779564613931467,30.0,45.0,0.31957363595772814,60.59072065798007,30.0,30.0,75.59072065798007,0.0,30.0,45.0,0.5779564613931467,1.05,0.048,0.945,5.779564613931467,5.836564613931467,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 18:00:00,5.25641957720931,19.999999999999993,17.2,5.5330732391676944,30.0,45.0,0.35521648666527605,58.42812313752526,30.0,30.0,73.42812313752526,0.0,30.0,45.0,0.5533073239167694,1.0500000000000005,0.048,0.9450000000000004,5.5330732391676944,5.590073239167695,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 19:00:00,5.48412795273943,20.0,14.0,5.772766266041506,33.07692307692308,45.0,0.3204176081863164,60.53136443189939,33.07692307692308,33.07692307692308,72.45444135497631,0.0,33.07692307692308,45.0,0.5772766266041506,1.1423076923076925,0.048,1.028076923076923,5.772766266041506,5.838997035272276,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 20:00:00,5.683584559193246,20.0,12.0,5.98272058862447,36.15384615384615,45.0,0.29714100917880304,62.35713883138456,36.15384615384615,36.15384615384615,71.2032926775384,0.0,36.15384615384615,45.0,0.5982720588624469,1.2346153846153847,0.048,1.1111538461538462,5.98272058862447,6.058182127086008,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 21:00:00,5.619565084738032,20.0,12.4,5.915331668145297,35.53846153846154,45.0,0.3040301527975284,61.77275692863728,35.53846153846154,35.53846153846154,71.23429539017573,0.0,35.53846153846154,45.0,0.5915331668145297,1.2161538461538464,0.048,1.0945384615384617,5.915331668145297,5.988947052760682,0.0,24.0,0.0,35.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 22:00:00,5.686052014096658,19.999999999999993,11.7,5.985317909575429,36.61538461538461,45.0,0.29688527920287816,62.37963172998403,36.61538461538461,36.61538461538461,70.76424711459941,0.0,36.61538461538461,45.0,0.5985317909575429,1.2484615384615387,0.048,1.123615384615385,5.985317909575429,6.062164063421583,0.0,24.0,0.0,36.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-29 23:00:00,0.0,18.13463475216416,11.0,0.0,37.69230769230769,45.0,0.0,-8.73073049567168,37.69230769230769,37.69230769230769,18.13463475216416,0.0,37.69230769230769,45.0,0.0,1.3926911456393811,0.048,1.2534220310754431,0.0,0.09126911456393794,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 00:00:00,0.0,17.576248990369315,10.0,0.0,39.230769230769226,45.0,0.0,-9.84750201926137,39.230769230769226,39.230769230769226,17.576248990369315,0.0,39.230769230769226,45.0,0.0,1.4723481375009178,0.048,1.325113323750826,0.0,0.0992348137500918,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 01:00:00,0.0,17.352259065752975,9.0,0.0,40.769230769230774,45.0,0.0,-10.29548186849405,40.769230769230774,40.769230769230774,17.352259065752975,0.0,40.769230769230774,45.0,0.0,1.5319413791317447,0.048,1.3787472412185702,0.0,0.10519413791317445,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 02:00:00,0.0,17.227421406698284,9.0,0.0,40.769230769230774,45.0,0.0,-10.545157186603433,40.769230769230774,40.769230769230774,17.227421406698284,0.0,40.769230769230774,45.0,0.0,1.539431638675026,0.048,1.3854884748075234,0.0,0.10594316386750258,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 03:00:00,0.0,17.124361413345113,8.8,0.0,41.07692307692308,45.0,0.0,-10.751277173309774,41.07692307692308,41.07692307692308,17.124361413345113,0.0,41.07692307692308,45.0,0.0,1.5548460075069857,0.048,1.3993614067562872,0.0,0.10748460075069843,0.0,24.0,0.0,41.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 04:00:00,0.0,17.01553745793128,8.0,0.0,42.30769230769231,45.0,0.0,-10.968925084137439,42.30769230769231,42.30769230769231,17.01553745793128,0.0,42.30769230769231,45.0,0.0,1.5982985217548924,0.048,1.4384686695794031,0.0,0.11182985217548924,0.0,24.0,0.0,42.30769230769231,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 05:00:00,9.234196472238166,20.0,8.0,9.72020681288228,42.30769230769231,67.84071538531745,3.8806781536888777,70.0,42.30769230769231,42.30769230769231,95.53302307762515,0.0,42.30769230769231,67.84071538531745,0.9720206812882279,2.1044522307902924,0.048,1.8940070077112632,9.72020681288228,9.882652035961309,0.0,24.0,0.0,42.30769230769231,67.84071538531745,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 06:00:00,7.300313057754502,20.000000000000007,8.0,7.6845400607942125,42.30769230769231,51.66082309787049,0.36122687163323186,70.0,42.30769230769231,42.30769230769231,79.35313079017818,0.0,42.30769230769231,51.66082309787049,0.7684540060794213,1.6190554621668833,0.048,1.457149915950195,7.6845400607942125,7.798445607010901,0.0,24.0,0.0,42.30769230769231,51.66082309787049,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 07:00:00,7.317118017242947,20.000000000000007,7.8,7.702229491834681,42.61538461538461,51.80538409229055,0.36493504693269535,70.0,42.61538461538461,42.61538461538461,79.18999947690594,0.0,42.61538461538461,51.80538409229055,0.7702229491834681,1.6326230612302546,0.048,1.469360755107229,7.702229491834681,7.8174917979577065,0.0,24.0,0.0,42.61538461538461,51.80538409229055,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 08:00:00,7.366548003050644,20.0,7.6,7.754261055842783,42.92307692307692,52.23015155907922,0.37618260104950213,70.0,42.92307692307692,42.92307692307692,79.3070746360023,0.0,42.92307692307692,52.23015155907922,0.7754261055842784,1.654596854464684,0.048,1.4891371690182158,7.754261055842783,7.871720741289252,0.0,24.0,0.0,42.92307692307692,52.23015155907922,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 09:00:00,7.537120693751479,20.0,7.4,7.933811256580505,43.230769230769226,53.69092294827088,0.4193672297258701,70.0,43.230769230769226,43.230769230769226,80.46015371750165,0.0,43.230769230769226,53.69092294827088,0.7933811256580505,1.7076507653712034,0.048,1.536885688834083,7.933811256580505,8.056576333117626,0.0,24.0,0.0,43.230769230769226,53.69092294827088,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 10:00:00,7.237064218423816,20.0,9.0,7.617962335182964,40.769230769230774,51.11604835740883,0.3477666663172711,70.0,40.769230769230774,40.769230769230774,80.34681758817806,0.0,40.769230769230774,51.11604835740883,0.7617962335182964,1.5565583737991882,0.048,1.4009025364192693,7.617962335182964,7.725618172562883,0.0,24.0,0.0,40.769230769230774,51.11604835740883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 11:00:00,6.706447304969716,20.0,12.0,7.059418215757596,36.15384615384615,48.250612832221265,0.304285267920586,68.25061283222126,36.15384615384615,36.15384615384615,80.34737951059637,0.0,36.15384615384615,48.250612832221265,0.7059418215757596,1.3321337695820228,0.048,1.1989203926238206,7.059418215757596,7.144631592715797,0.0,24.0,0.0,36.15384615384615,48.250612832221265,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 12:00:00,6.136272923105008,20.0,15.0,6.4592346559000084,31.53846153846154,45.72361800672287,0.278415286892242,65.72361800672286,31.53846153846154,31.53846153846154,79.9087744749842,0.0,31.53846153846154,45.72361800672287,0.6459234655900008,1.1178623863555321,0.048,1.0060761477199789,6.4592346559000084,6.523020894535562,0.0,24.0,0.0,31.53846153846154,45.72361800672287,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 13:00:00,5.99337653568418,20.0,14.0,6.308817405983348,33.07692307692308,45.08195750364895,0.2719317847406614,65.08195750364897,33.07692307692308,33.07692307692308,77.08699193037484,0.0,33.07692307692308,45.08195750364895,0.6308817405983348,1.144766417417161,0.048,1.0302897756754448,6.308817405983348,6.375294047725064,0.0,24.0,0.0,33.07692307692308,45.08195750364895,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
