timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-30 14:00:00,5.781671855025427,19.999999999999993,14.0,6.085970373710976,33.07692307692308,45.0,0.2874877774898387,63.249562572861166,33.07692307692308,33.07692307692308,75.17263949593809,0.0,33.07692307692308,45.0,0.6085970373710976,1.142307692307693,0.048,1.0280769230769236,6.085970373710976,6.1522011429417445,0.0,24.0,0.0,33.07692307692308,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 15:00:00,5.332423590799447,20.0,16.4,5.613077463999418,30.0,45.0,0.342393959630209,59.13243355105962,30.0,30.0,74.13243355105962,0.0,30.0,45.0,0.5613077463999419,1.05,0.048,0.945,5.613077463999418,5.670077463999418,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 16:00:00,5.3167980144904785,20.0,15.0,5.596629488937346,31.53846153846154,45.0,0.3449199896820758,58.98782540367861,31.53846153846154,31.53846153846154,72.44936386521707,0.0,31.53846153846154,45.0,0.5596629488937346,1.0961538461538465,0.048,0.9865384615384619,5.596629488937346,5.65824487355273,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 17:00:00,5.257281963679151,20.000000000000007,15.0,5.533981014399106,31.53846153846154,45.0,0.3550631078163049,58.436127784763386,31.53846153846154,31.53846153846154,71.89766624630184,0.0,31.53846153846154,45.0,0.5533981014399105,1.096153846153846,0.048,0.9865384615384615,5.533981014399106,5.59559639901449,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 18:00:00,5.211859592161463,20.0,14.6,5.486167991748909,32.15384615384615,45.0,0.3634099498535213,58.014104779484086,32.15384615384615,32.15384615384615,70.86025862563793,0.0,32.15384615384615,45.0,0.5486167991748909,1.1146153846153848,0.048,1.0031538461538463,5.486167991748909,5.5496295302104475,0.0,24.0,0.0,32.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 19:00:00,5.41393028220504,20.0,12.0,5.698873981268464,36.15384615384615,45.0,0.330048191170877,59.88516686068337,36.15384615384615,36.15384615384615,68.73132070683721,0.0,36.15384615384615,45.0,0.5698873981268464,1.2346153846153847,0.048,1.1111538461538462,5.698873981268464,5.774335519730002,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 20:00:00,5.40861260776956,20.0,12.0,5.6932764292311155,36.15384615384615,45.0,0.33081366881043206,59.83613702964438,36.15384615384615,36.15384615384615,68.68229087579823,0.0,36.15384615384615,45.0,0.5693276429231116,1.2346153846153847,0.048,1.1111538461538462,5.6932764292311155,5.768737967692654,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 21:00:00,5.412511448876605,20.0,12.0,5.697380472501689,36.15384615384615,45.0,0.33025191397570836,59.87208607199452,36.15384615384615,36.15384615384615,68.71823991814836,0.0,36.15384615384615,45.0,0.569738047250169,1.2346153846153847,0.048,1.1111538461538462,5.697380472501689,5.7728420109632275,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 22:00:00,5.531946092726517,20.0,11.0,5.823101150238439,37.69230769230769,45.0,0.31432507007118216,60.9704562653927,37.69230769230769,37.69230769230769,68.278148573085,0.0,37.69230769230769,45.0,0.5823101150238439,1.2807692307692307,0.048,1.1526923076923077,5.823101150238439,5.903178073315361,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-30 23:00:00,0.0,18.196737930411565,10.0,0.0,39.230769230769226,45.0,0.0,-8.60652413917687,39.230769230769226,39.230769230769226,18.196737930411565,0.0,39.230769230769226,45.0,0.0,1.4351188010983829,0.048,1.2916069209885448,0.0,0.09551188010983802,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 00:00:00,0.0,17.670474804975242,10.2,0.0,38.92307692307692,45.0,0.0,-9.659050390049515,38.92307692307692,38.92307692307692,17.670474804975242,0.0,38.92307692307692,45.0,0.0,1.457463819393793,0.048,1.3117174374544138,0.0,0.09774638193937912,0.0,24.0,0.0,38.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 01:00:00,0.0,17.450687747016477,9.0,0.0,40.769230769230774,45.0,0.0,-10.098624505967045,40.769230769230774,40.769230769230774,17.450687747016477,0.0,40.769230769230774,45.0,0.0,1.5260356582559345,0.048,1.373432092430341,0.0,0.10460356582559349,0.0,24.0,0.0,40.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 02:00:00,0.0,17.34698729410823,10.0,0.0,39.230769230769226,45.0,0.0,-10.306025411783537,39.230769230769226,39.230769230769226,17.34698729410823,0.0,39.230769230769226,45.0,0.0,1.4861038392765828,0.048,1.3374934553489246,0.0,0.1006103839276582,0.0,24.0,0.0,39.230769230769226,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 03:00:00,0.0,17.251762491269346,9.6,0.0,39.84615384615385,45.0,0.0,-10.496475017461307,39.84615384615385,39.84615384615385,17.251762491269346,0.0,39.84615384615385,45.0,0.0,1.5102788659084545,0.048,1.359250979317609,0.0,0.10302788659084539,0.0,24.0,0.0,39.84615384615385,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 04:00:00,0.0,17.194630786797457,11.0,0.0,37.69230769230769,45.0,0.0,-10.610738426405085,37.69230769230769,37.69230769230769,17.194630786797457,0.0,37.69230769230769,45.0,0.0,1.4490913835613832,0.048,1.304182245205245,0.0,0.09690913835613824,0.0,24.0,0.0,37.69230769230769,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 05:00:00,8.562798741790646,20.0,10.0,9.013472359779627,39.230769230769226,62.32124221814357,1.0119129960412585,70.0,39.230769230769226,39.230769230769226,93.09047298737434,0.0,39.230769230769226,62.32124221814357,0.9013472359779626,1.8465603434673838,0.048,1.6619043091206456,9.013472359779627,9.150128394126366,0.0,24.0,0.0,39.230769230769226,62.32124221814357,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 06:00:00,6.5912266444024485,19.999999999999993,11.0,6.938133309897315,37.69230769230769,47.74408993003057,0.2990574702541946,67.74408993003057,37.69230769230769,37.69230769230769,77.79587216775344,0.0,37.69230769230769,47.74408993003057,0.6938133309897314,1.3630919286701482,0.048,1.2267827358031334,6.938133309897315,7.02644250276433,0.0,24.0,0.0,37.69230769230769,47.74408993003057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 07:00:00,6.66832907205167,20.0,10.0,7.01929376005439,39.230769230769226,48.08326477227537,0.302555765519586,68.08326477227536,39.230769230769226,39.230769230769226,76.9357603137815,0.0,39.230769230769226,48.08326477227537,0.701929376005439,1.4194210200913377,0.048,1.277478918082204,7.01929376005439,7.113235862063524,0.0,24.0,0.0,39.230769230769226,48.08326477227537,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 08:00:00,6.918195518606248,20.0,8.0,7.2823110722171025,42.30769230769231,49.17628544785778,0.31389271863004753,69.17628544785778,42.30769230769231,42.30769230769231,76.04487858802325,0.0,42.30769230769231,49.17628544785778,0.7282311072217102,1.5445193326665025,0.048,1.3900673993998525,7.2823110722171025,7.388763005483753,0.0,24.0,0.0,42.30769230769231,49.17628544785778,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 09:00:00,6.987182795163302,20.0,8.6,7.354929258066634,41.38461538461539,49.47644911363268,0.3170228128477,69.47644911363267,41.38461538461539,41.38461538461539,77.56828284264996,0.0,41.38461538461539,49.47644911363268,0.7354929258066634,1.525831934947442,0.048,1.3732487414526977,7.354929258066634,7.459512451561378,0.0,24.0,0.0,41.38461538461539,49.47644911363268,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 10:00:00,6.710168374625524,20.0,10.0,7.063335131184762,39.230769230769226,48.26693743152086,0.3044541004821018,68.26693743152086,39.230769230769226,39.230769230769226,77.30310563227249,0.0,39.230769230769226,48.26693743152086,0.7063335131184763,1.4249311998687026,0.048,1.2824380798818324,7.063335131184762,7.157828251171632,0.0,24.0,0.0,39.230769230769226,48.26693743152086,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 11:00:00,6.30412496629067,20.0,12.0,6.635921017148074,36.15384615384615,46.47295356891094,0.28603107832534785,66.47295356891095,36.15384615384615,36.15384615384615,76.79206098397574,0.0,36.15384615384615,46.47295356891094,0.6635921017148074,1.2788039916827125,0.048,1.1509235925144412,6.635921017148074,6.715801416316346,0.0,24.0,0.0,36.15384615384615,46.47295356891094,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 12:00:00,5.852270652742596,20.000000000000004,14.2,6.160284897623785,32.769230769230774,45.0,0.28113644026415424,63.88972636914738,32.769230769230774,32.769230769230774,76.12049559991661,0.0,32.769230769230774,45.0,0.6160284897623785,1.133076923076923,0.048,1.0197692307692308,6.160284897623785,6.225592589931478,0.0,24.0,0.0,32.769230769230774,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 13:00:00,5.761413765413791,19.999999999999996,13.0,6.064646068856622,34.61538461538461,45.0,0.2893987077879051,63.06553734386071,34.61538461538461,34.61538461538461,73.4501527284761,0.0,34.61538461538461,45.0,0.6064646068856623,1.1884615384615385,0.048,1.0696153846153846,6.064646068856622,6.135492222702776,0.0,24.0,0.0,34.61538461538461,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 14:00:00,5.338468724632856,20.0,14.9,5.619440762771427,31.692307692307693,45.0,0.3414311486310716,59.18835248210546,31.692307692307693,31.692307692307693,72.49604478979776,0.0,31.692307692307693,45.0,0.5619440762771427,1.1007692307692307,0.048,0.9906923076923078,5.619440762771427,5.68151768584835,0.0,24.0,0.0,31.692307692307693,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 15:00:00,4.9550108071149115,20.0,16.8,5.215800849594643,30.0,45.0,0.42372941092471983,55.61144194107601,30.0,30.0,70.61144194107601,0.0,30.0,45.0,0.5215800849594643,1.05,0.048,0.945,5.215800849594643,5.272800849594643,0.0,24.0,0.0,30.0,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 16:00:00,4.992539418901664,20.0,15.0,5.255304651475436,31.53846153846154,45.0,0.4132002617988177,55.96425985949929,31.53846153846154,31.53846153846154,69.42579832103775,0.0,31.53846153846154,45.0,0.5255304651475436,1.0961538461538465,0.048,0.9865384615384619,5.255304651475436,5.316920036090821,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 17:00:00,4.942585821514414,20.0,15.0,5.2027219173835935,31.53846153846154,45.0,0.42737692839610975,55.494495147468,31.53846153846154,31.53846153846154,68.95603360900645,0.0,31.53846153846154,45.0,0.5202721917383594,1.0961538461538465,0.048,0.9865384615384619,5.2027219173835935,5.264337301998978,0.0,24.0,0.0,31.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 18:00:00,4.833942773385465,20.0,15.2,5.088360814089963,31.230769230769234,45.0,0.4632500137239036,54.46900769180627,31.230769230769234,31.230769230769234,68.23823846103704,0.0,31.230769230769234,45.0,0.5088360814089963,1.0869230769230767,0.048,0.978230769230769,5.088360814089963,5.149053121782271,0.0,24.0,0.0,31.230769230769234,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 19:00:00,5.114524607678279,19.999999999999996,12.0,5.383710113345557,36.15384615384615,45.0,0.38334630276349907,57.10688449216583,36.15384615384615,36.15384615384615,65.95303833831969,0.0,36.15384615384615,45.0,0.5383710113345557,1.234615384615385,0.048,1.1111538461538464,5.383710113345557,5.459171651807095,0.0,24.0,0.0,36.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 20:00:00,5.144079188623802,20.000000000000004,11.8,5.414820198551371,36.46153846153846,45.0,0.3769713006373616,57.382768765512765,36.46153846153846,36.46153846153846,65.92123030397431,0.0,36.46153846153846,45.0,0.5414820198551371,1.2438461538461534,0.048,1.119461538461538,5.414820198551371,5.491204813935986,0.0,24.0,0.0,36.46153846153846,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 21:00:00,5.200728937070242,20.0,11.5,5.474451512705517,36.92307692307692,45.0,0.3655422280764559,57.91055968325841,36.92307692307692,36.92307692307692,65.98748276018149,0.0,36.92307692307692,45.0,0.5474451512705517,1.2576923076923077,0.048,1.131923076923077,5.474451512705517,5.552220743474748,0.0,24.0,0.0,36.92307692307692,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 22:00:00,5.261654444267339,20.0,11.1,5.538583625544568,37.53846153846154,45.0,0.35428837121627943,58.47670836644312,37.53846153846154,37.53846153846154,65.93824682798157,0.0,37.53846153846154,45.0,0.5538583625544569,1.2761538461538464,0.048,1.1485384615384617,5.538583625544568,5.618199010159953,0.0,24.0,0.0,37.53846153846154,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-31 23:00:00,0.0,18.301291138270898,10.7,0.0,38.15384615384615,45.0,0.0,-8.397417723458204,38.15384615384615,38.15384615384615,18.301291138270898,0.0,38.15384615384615,45.0,0.0,1.396537916319131,0.048,1.2568841246872178,0.0,0.09165379163191312,0.0,24.0,0.0,38.15384615384615,45.0,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
