timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-01 00:00:00,0.0,19.857812839187147,9.2,0.0,19.857812839187147,19.857812839187147,1.3793103448275863,21.857812839187147,32.44615384615385,32.44615384615385,19.857812839187147,0.0,19.857812839187147,19.857812839187147,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.857812839187147,19.857812839187147,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 01:00:00,0.0,19.78243599033876,9.4,0.0,19.78243599033876,19.78243599033876,1.3793103448275863,21.78243599033876,32.315384615384616,32.315384615384616,19.78243599033876,0.0,19.78243599033876,19.78243599033876,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.78243599033876,19.78243599033876,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 02:00:00,0.0,19.695455454825428,9.8,0.0,19.695455454825428,19.695455454825428,1.3793103448275863,21.695455454825428,32.05384615384615,32.05384615384615,19.695455454825428,0.0,19.695455454825428,19.695455454825428,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.695455454825428,19.695455454825428,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 03:00:00,0.0,19.61846532673183,10.0,0.0,19.61846532673183,19.61846532673183,1.3793103448275863,21.61846532673183,31.923076923076923,31.923076923076923,19.61846532673183,0.0,19.61846532673183,19.61846532673183,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.61846532673183,19.61846532673183,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 04:00:00,0.0,19.544361563049065,10.1,0.0,19.544361563049065,19.544361563049065,1.3793103448275863,21.544361563049065,31.857692307692307,31.857692307692307,19.544361563049065,0.0,19.544361563049065,19.544361563049065,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.544361563049065,19.544361563049065,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-01 05:00:00,1.3655595300207608,20.0,9.9,1.5172883666897343,23.783236303585962,22.83493107440488,1.3793103448275863,25.783236303585962,31.98846153846154,31.98846153846154,22.83493107440488,0.1428964723283263,23.783236303585962,22.83493107440488,0.1896610458362168,0.15883601707178024,0.024,0.14295241536460224,1.5172883666897343,1.5091719683969123,1.3719320294237403,27.0,1.5091719683969123,40.79545454545455,22.834931074404885,1.163793103448276,108.58253446279755,1.3898846401618885,0.0,0.0,0.0,1.5091719683969123,1.3898846401618885,0.0
2009-12-01 06:00:00,1.2438890986886282,20.000000000000007,9.6,1.3820989985429202,23.471833446647494,22.608021572558172,1.3793103448275863,25.471833446647494,32.184615384615384,32.184615384615384,22.608021572558172,0.12441424135752961,23.471833446647494,22.608021572558172,0.17276237481786502,0.14591652046093564,0.024,0.1313248684148421,1.3820989985429202,1.3726906505890137,1.369920980046746,27.0,1.3726906505890137,41.13636363636364,22.608021572558172,1.1637931034482758,108.6959892137209,1.2628714826726433,0.0,0.0,0.0,1.3726906505890137,1.2628714826726433,0.0
2009-12-01 07:00:00,2.0330066130423674,19.999999999999996,9.3,2.2588962367137415,25.45733418749687,24.045524039550784,1.3793103448275863,27.45733418749687,32.38076923076923,32.38076923076923,24.045524039550784,0.2336253220296624,25.45733418749687,24.045524039550784,0.2823620295892177,0.22806859744914385,0.024,0.20526173770422948,2.2588962367137415,2.257703096458656,1.3785817984384632,27.0,2.257703096458656,41.47727272727273,24.045524039550784,1.163793103448276,107.9772379802246,2.090906508344047,0.0,0.0,0.0,2.257703096458656,2.090906508344047,0.0
2009-12-01 08:00:00,2.0683565655431275,20.0,10.0,2.298173961714586,25.544656693510483,24.108297967438865,1.3793103448275863,27.544656693510483,31.923076923076923,31.923076923076923,24.108297967438865,0.2535176568653431,25.544656693510483,24.108297967438865,0.28727174521432325,0.23167091186278435,0.024,0.2085038206765059,2.298173961714586,2.2973410529008644,1.378810452407689,27.0,2.2973410529008644,40.68181818181818,24.10829796743886,1.1637931034482758,107.94585101628057,2.128234694777084,0.0,0.0,0.0,2.2973410529008644,2.128234694777084,0.0
2009-12-01 09:00:00,2.143587788995897,19.999999999999996,10.4,2.3817642099954415,25.730109919029374,24.24150728778222,1.3793103448275863,27.730109919029374,31.661538461538463,31.661538461538463,24.24150728778222,0.2767164935746956,25.730109919029374,24.24150728778222,0.2977205262494302,0.23931881296347843,0.024,0.2153869316671306,2.3817642099954415,2.381696091291789,1.3792708964085374,27.0,2.381696091291789,40.22727272727273,24.241507287782227,1.163793103448276,107.8792463561089,2.2077426119847194,0.0,0.0,0.0,2.381696091291789,2.2077426119847194,0.0
2009-12-01 10:00:00,1.9428674688655665,20.0,12.0,2.158741632072852,25.234127022856878,23.884913502811347,1.3793103448275863,27.234127022856878,30.615384615384617,30.615384615384617,23.884913502811347,0.27650132278311385,25.234127022856878,23.884913502811347,0.2698427040091065,0.2188569726160374,0.024,0.19697127535443365,2.158741632072852,2.1566273293344556,1.3779594283511372,27.0,2.1566273293344556,38.40909090909091,23.88491350281135,1.163793103448276,108.05754324859433,1.9958137715318733,0.0,0.0,0.0,2.1566273293344556,1.9958137715318731,0.0
2009-12-01 11:00:00,1.8056167441796742,20.0,13.0,2.006240826866305,24.892687066282125,23.638786549490685,1.3793103448275863,26.892687066282125,29.96153846153846,29.96153846153846,23.638786549490685,0.2735387973865552,24.892687066282125,23.638786549490685,0.2507801033582881,0.20475536677854744,0.024,0.18427983010069268,2.006240826866305,2.0027163635441596,1.3768872415514997,27.0,2.0027163635441596,37.27272727272727,23.638786549490685,1.163793103448276,108.18060672525466,1.8512711512428848,0.0,0.0,0.0,2.0027163635441596,1.8512711512428848,0.0
2009-12-01 12:00:00,1.3831568928762006,20.0,16.2,1.5368409920846673,23.82808998896694,22.86756436891402,1.3793103448275863,25.82808998896694,28.0,28.0,22.86756436891402,0.2581353219875825,23.82808998896694,22.86756436891402,0.1921051240105834,0.1606957045891431,0.024,0.14462613413022876,1.5368409920846673,1.5289105625435815,1.3721928072545455,27.0,1.5289105625435815,35.0,22.867564368914017,1.1637931034482758,108.56621781554298,1.4082746855391453,0.0,0.0,0.0,1.5289105625435815,1.4082746855391453,0.0
2009-12-01 13:00:00,1.4264674335961458,20.0,15.0,1.5849638151068286,23.93829416294798,22.947691778506215,1.3793103448275863,25.93829416294798,28.653846153846153,28.653846153846153,22.947691778506215,0.23945165633378176,23.93829416294798,22.947691778506215,0.19812047688835357,0.16526366259490066,0.024,0.1487372963354106,1.5849638151068286,1.5774901813663187,1.3728064358843806,27.0,1.5774901813663187,35.0,22.947691778506226,1.163793103448276,108.52615411074689,1.4535576187068684,0.0,0.0,0.0,1.5774901813663187,1.4535576187068684,0.0
2009-12-01 14:00:00,1.358005567360221,20.0,15.0,1.5088950748446899,23.763968213237927,22.820908791459996,1.3793103448275863,25.763968213237927,28.653846153846153,28.653846153846153,22.820908791459996,0.22300455764080043,23.763968213237927,22.820908791459996,0.18861188435558623,0.15803704811275016,0.024,0.14223334330147513,1.5088950748446899,1.500698779655965,1.3718179519292708,27.0,1.500698779655965,35.0,22.820908791459992,1.1637931034482758,108.58954560427,1.3819919507950809,0.0,0.0,0.0,1.500698779655965,1.3819919507950809,0.0
2009-12-01 15:00:00,1.0521221507676093,20.0,17.6,1.1690246119640104,22.976027768431646,22.245387385954142,1.3793103448275863,24.976027768431646,28.0,28.0,22.245387385954142,0.17512557412469784,22.976027768431646,22.245387385954142,0.1461280764955013,0.1253139637052589,0.024,0.11278256733473302,1.1690246119640104,1.1575560083345362,1.365778753221249,27.0,1.1575560083345362,35.0,22.245387385954146,0.997893110633221,108.87730630702293,1.0631747308941921,0.0,0.0,0.0,1.1575560083345362,1.0631747308941921,0.0
2009-12-01 16:00:00,1.3430637983593434,20.0,15.0,1.4922931092881593,23.725831005207194,22.79314781190209,1.3793103448275863,25.725831005207194,28.653846153846153,28.653846153846153,22.79314781190209,0.21950619225111279,23.725831005207194,22.79314781190209,0.1865366386610199,0.15645549161062286,0.024,0.14080994244956058,1.4922931092881593,1.4839386584492216,1.3715884164773284,27.0,1.4839386584492216,35.0,22.79314781190209,1.163793103448276,108.60342609404896,1.3663829142592174,0.0,0.0,0.0,1.4839386584492216,1.3663829142592174,0.0
2009-12-01 17:00:00,1.3923178315806266,19.999999999999996,15.0,1.547019812867363,23.851422419014824,22.884535035972725,1.3793103448275863,25.851422419014824,28.653846153846153,28.653846153846153,22.884535035972725,0.23116066068643973,23.851422419014824,22.884535035972725,0.19337747660842036,0.16166297891970136,0.024,0.14549668102773122,1.547019812867363,1.539186110759333,1.3723258794277085,27.0,1.539186110759333,35.0,22.884535035972732,1.163793103448276,108.55773248201363,1.4178502770535968,0.0,0.0,0.0,1.539186110759333,1.4178502770535968,0.0
2009-12-01 18:00:00,1.263039824948013,20.0,16.0,1.40337758327557,23.52100090257074,22.643889913023507,1.3793103448275863,25.52100090257074,28.0,28.0,22.643889913023507,0.22587442039067385,23.52100090257074,22.643889913023507,0.17542219790944624,0.14795737957426194,0.024,0.13316164161683575,1.40337758327557,1.394173321232996,1.3702639313725566,27.0,1.394173321232996,35.0,22.643889913023507,1.1637931034482758,108.67805504348824,1.2828471402760278,0.0,0.0,0.0,1.394173321232996,1.2828471402760278,0.0
2009-12-01 19:00:00,1.5113706042642856,19.999999999999996,14.0,1.6793006714047618,24.15357783972905,23.104014920101076,1.3793103448275863,26.15357783972905,29.307692307692307,29.307692307692307,23.104014920101076,0.2333572334831576,24.15357783972905,23.104014920101076,0.20991258392559523,0.17418222623592317,0.024,0.15676400361233087,1.6793006714047618,1.6727188940283542,1.3739043363758467,27.0,1.6727188940283542,36.13636363636363,23.104014920101076,1.163793103448276,108.44799253994947,1.5424157283613777,0.0,0.0,0.0,1.6727188940283542,1.5424157283613775,0.0
2009-12-01 20:00:00,1.441925796635861,20.0,15.0,1.6021397740398455,23.977564167892513,22.97622680911761,1.3793103448275863,25.977564167892513,28.653846153846153,28.653846153846153,22.97622680911761,0.24326304631586598,23.977564167892513,22.97622680911761,0.2002674717549807,0.16689098344824294,0.024,0.15020188510341864,1.6021397740398455,1.59482887238467,1.373016260849148,27.0,1.59482887238467,35.0,22.976226809117613,1.1637931034482758,108.5118865954412,1.4697273473187147,0.0,0.0,0.0,1.59482887238467,1.4697273473187147,0.0
2009-12-01 21:00:00,1.1041440067042279,20.0,15.8,1.2268266741158087,23.111182367372297,22.344415696049918,1.3793103448275863,25.111182367372297,28.130769230769232,28.130769230769232,22.344415696049918,0.18277645765646702,23.111182367372297,22.344415696049918,0.1533533342644761,0.13093435352213317,0.024,0.11784091816991986,1.2268266741158087,1.215920109468022,1.367048190961342,27.0,1.215920109468022,35.0,22.344415696049918,1.0482069909207086,108.82779215197505,1.117288227045921,0.0,0.0,0.0,1.215920109468022,1.117288227045921,0.0
2009-12-01 22:00:00,1.2598717602809577,20.0,13.0,1.3998575114232863,23.51287130203123,22.637960357391677,1.3793103448275863,25.51287130203123,29.96153846153846,29.96153846153846,22.637960357391677,0.16477925128714183,23.51287130203123,22.637960357391677,0.1749821889279108,0.14761995982614973,0.024,0.13285796384353474,1.3998575114232863,1.3906195074059013,1.3702079366162114,27.0,1.3906195074059013,37.27272727272727,22.637960357391677,1.163793103448276,108.68101982130416,1.2795421957692246,0.0,0.0,0.0,1.3906195074059013,1.2795421957692246,0.0
2009-12-01 23:00:00,0.0,19.47018889666068,12.0,0.0,19.47018889666068,19.47018889666068,1.3793103448275863,21.47018889666068,30.615384615384617,30.615384615384617,19.47018889666068,0.0,19.47018889666068,19.47018889666068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.47018889666068,19.47018889666068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 00:00:00,0.0,19.3686550229774,14.8,0.0,19.3686550229774,19.3686550229774,1.3793103448275863,21.3686550229774,28.784615384615385,28.784615384615385,19.3686550229774,0.0,19.3686550229774,19.3686550229774,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.3686550229774,19.3686550229774,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 01:00:00,0.0,19.28238915430544,13.0,0.0,19.28238915430544,19.28238915430544,1.3793103448275863,21.28238915430544,29.96153846153846,29.96153846153846,19.28238915430544,0.0,19.28238915430544,19.28238915430544,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.28238915430544,19.28238915430544,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 02:00:00,0.0,19.231805898072075,13.0,0.0,19.231805898072075,19.231805898072075,1.3793103448275863,21.231805898072075,29.96153846153846,29.96153846153846,19.231805898072075,0.0,19.231805898072075,19.231805898072075,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.231805898072075,19.231805898072075,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 03:00:00,0.0,19.19052066627581,13.2,0.0,19.19052066627581,19.19052066627581,1.3793103448275863,21.19052066627581,29.83076923076923,29.83076923076923,19.19052066627581,0.0,19.19052066627581,19.19052066627581,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.19052066627581,19.19052066627581,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 04:00:00,0.0,19.125089573395023,12.0,0.0,19.125089573395023,19.125089573395023,1.3793103448275863,21.125089573395023,30.615384615384617,30.615384615384617,19.125089573395023,0.0,19.125089573395023,19.125089573395023,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.125089573395023,19.125089573395023,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-02 05:00:00,2.908480605121571,20.0,12.0,3.2316451168017455,27.589690453724938,25.569912255723846,1.3793103448275863,29.589690453724938,30.615384615384617,30.615384615384617,25.569912255723846,0.5521586016472467,27.589690453724938,25.569912255723846,0.4039556396002182,0.3158304650267708,0.024,0.28424741852409374,3.2316451168017455,3.2392281633044226,1.3825468928111722,27.0,3.2392281633044226,38.40909090909091,25.569912255723843,1.1637931034482758,107.21504387213808,3.021244077619782,0.0,0.0,0.0,3.2392281633044226,3.021244077619782,0.0
2009-12-02 06:00:00,2.4914319396292255,20.0,12.6,2.7682577106991393,26.58126568639826,24.8511046172113,1.3793103448275863,28.58126568639826,30.223076923076924,30.223076923076924,24.8511046172113,0.44423703717567675,26.58126568639826,24.8511046172113,0.3460322138373924,0.2743768872866294,0.024,0.24693919855796648,2.7682577106991393,2.771695399427802,1.3810232054501412,27.0,2.771695399427802,37.72727272727273,24.851104617211302,1.163793103448276,107.57444769139435,2.576536955485136,0.0,0.0,0.0,2.771695399427802,2.576536955485136,0.0
2009-12-02 07:00:00,2.687193029747189,20.0,11.0,2.985770033052432,27.056130902852388,25.19002463219462,1.3793103448275863,29.056130902852388,31.26923076923077,31.26923076923077,25.19002463219462,0.4234006259443583,27.056130902852388,25.19002463219462,0.373221254131554,0.2939077328411282,0.024,0.2645169595570154,2.985770033052432,2.991160806336545,1.3818006737126287,27.0,2.991160806336545,39.54545454545455,25.190024632194625,1.163793103448276,107.40498768390269,2.7849365945086784,0.0,0.0,0.0,2.991160806336545,2.7849365945086784,0.0
2009-12-02 08:00:00,2.7395671816301315,20.000000000000007,11.0,3.0439635351445906,27.182712310642575,25.280235101177208,1.3793103448275863,29.182712310642575,31.26923076923077,31.26923076923077,25.280235101177208,0.4381546825641875,27.182712310642575,25.280235101177208,0.3804954418930738,0.2991107378836745,0.024,0.26919966409530705,3.0439635351445906,3.049874608932958,1.381988828039098,27.0,3.049874608932958,39.54545454545455,25.280235101177205,1.1637931034482758,107.3598824494114,2.8407954063940752,0.0,0.0,0.0,3.049874608932958,2.8407954063940752,0.0
2009-12-02 09:00:00,2.7551181707190477,20.0,12.2,3.061242411910053,27.220260577233805,25.306984069790023,1.3793103448275863,29.220260577233805,30.484615384615385,30.484615384615385,25.306984069790023,0.5096929307570476,27.220260577233805,25.306984069790023,0.38265530148875665,0.30065387152857187,0.024,0.2705884843757147,3.061242411910053,3.0673077990629105,1.3820432389011732,27.0,3.0673077990629105,38.18181818181818,25.306984069790015,1.1637931034482758,107.34650796510499,2.8573894551465027,0.0,0.0,0.0,3.0673077990629105,2.8573894551465027,0.0
2009-12-02 10:00:00,2.9153088674416106,20.0,11.0,3.239232074935123,27.606103017477842,25.58158297064339,1.3793103448275863,29.606103017477842,31.26923076923077,31.26923076923077,25.58158297064339,0.4909659568940145,27.606103017477842,25.58158297064339,0.40490400936689036,0.31650446371490953,0.024,0.2848540173434186,3.239232074935123,3.246882521306614,1.3825680119470236,27.0,3.246882521306614,39.54545454545455,25.58158297064339,1.163793103448276,107.20920851467831,3.0285481688469646,0.0,0.0,0.0,3.246882521306614,3.0285481688469646,0.0
2009-12-02 11:00:00,2.9169080781660903,20.0,11.0,3.2410089757401,27.609946483722254,25.58431587388469,1.3793103448275863,29.609946483722254,31.26923076923077,31.26923076923077,25.58431587388469,0.49147143033497853,27.609946483722254,25.58431587388469,0.4051261219675125,0.31666229658256667,0.024,0.28499606692431,3.2410089757401,3.2486752053983565,1.3825729429729807,27.0,3.2486752053983565,39.54545454545455,25.58431587388469,1.1637931034482758,107.20784206305765,3.0302589277821173,0.0,0.0,0.0,3.2486752053983565,3.0302589277821173,0.0
2009-12-02 12:00:00,2.7466829112330453,20.0,12.6,3.0518699013700505,27.199895477542004,25.292476789185724,1.3793103448275863,29.199895477542004,30.223076923076924,30.223076923076924,25.292476789185724,0.5335906902454441,27.199895477542004,25.292476789185724,0.3814837376712563,0.29981693440146545,0.024,0.2698352409613189,3.0518699013700505,3.057851594810197,1.3820138059541174,27.0,3.057851594810197,37.72727272727273,25.29247678918572,1.163793103448276,107.35376160540714,2.848387936372209,0.0,0.0,0.0,3.057851594810197,2.848387936372209,0.0
2009-12-02 13:00:00,2.8849909195101775,20.0,11.0,3.2055454661224196,27.533207183271124,25.52974126694461,1.3793103448275863,29.533207183271124,31.26923076923077,31.26923076923077,25.52974126694461,0.481471612204869,27.533207183271124,25.52974126694461,0.40069318326530245,0.31351076280517765,0.024,0.2821596865246599,3.2055454661224196,3.2128965424029374,1.3824734306944049,27.0,3.2128965424029374,39.54545454545455,25.52974126694461,1.163793103448276,107.2351293665277,2.996123156080053,0.0,0.0,0.0,3.2128965424029374,2.996123156080053,0.0
2009-12-02 14:00:00,2.86800416751657,19.999999999999996,11.0,3.1866712972406335,27.49233858179219,25.500669021016797,1.3793103448275863,29.49233858179219,31.26923076923077,31.26923076923077,25.500669021016797,0.47622449902807557,27.49233858179219,25.500669021016797,0.3983339121550792,0.31183218246741584,0.024,0.28064896422067426,3.1866712972406335,3.193854515487375,1.3824195099446388,27.0,3.193854515487375,39.54545454545455,25.500669021016797,1.163793103448276,107.2496654894916,2.9779622163952677,0.0,0.0,0.0,3.193854515487375,2.9779622163952677,0.0
2009-12-02 15:00:00,2.6547000746004628,20.000000000000004,13.0,2.94966674955607,26.97750335236828,25.133961633895737,1.3793103448275863,28.97750335236828,29.96153846153846,29.96153846153846,25.133961633895737,0.5267272286274618,26.97750335236828,25.133961633895737,0.3687083436945087,0.29067515967033625,0.024,0.26160764370330264,2.94966674955607,2.9547342655231033,1.3816799946183498,27.0,2.9547342655231033,37.27272727272727,25.13396163389573,1.1637931034482758,107.43301918305214,2.750303666406893,0.0,0.0,0.0,2.9547342655231033,2.750303666406893,0.0
2009-12-02 16:00:00,2.6008663326818606,20.0,13.0,2.8898514807576228,26.84706913915147,25.040911963677953,1.3793103448275863,28.84706913915147,29.96153846153846,29.96153846153846,25.040911963677953,0.5062874163683,26.84706913915147,25.040911963677953,0.36123143509470285,0.28531154646790613,0.024,0.2567803918211155,2.8898514807576228,2.8943826354044133,1.3814730402186626,27.0,2.8943826354044133,37.27272727272727,25.040911963677956,1.163793103448276,107.47954401816102,2.6929614019532346,0.0,0.0,0.0,2.8943826354044133,2.6929614019532346,0.0
2009-12-02 17:00:00,2.621887700099768,20.0,13.0,2.913208555666409,26.898026768286396,25.077271420994894,1.3793103448275863,28.898026768286396,29.96153846153846,29.96153846153846,25.077271420994894,0.514178824595927,26.898026768286396,25.077271420994894,0.3641510694583011,0.28740715654275095,0.024,0.25866644088847585,2.913208555666409,2.9179492713206843,1.381554920874542,27.0,2.9179492713206843,37.27272727272727,25.077271420994883,1.163793103448276,107.46136428950255,2.7153473163244835,0.0,0.0,0.0,2.9179492713206843,2.7153473163244835,0.0
2009-12-02 18:00:00,2.563564033576698,20.000000000000004,13.6,2.8484044817518863,26.756565932258848,24.976313131163916,1.3793103448275863,28.756565932258848,29.56923076923077,29.56923076923077,24.976313131163916,0.5346320788787418,26.756565932258848,24.976313131163916,0.3560505602189858,0.28158909752214617,0.024,0.25343018776993154,2.8484044817518863,2.852563391504101,1.381324253765442,27.0,2.852563391504101,36.59090909090909,24.976313131163913,1.163793103448276,107.51184343441804,2.6532550278929574,0.0,0.0,0.0,2.852563391504101,2.6532550278929574,0.0
2009-12-02 19:00:00,2.8143455687714005,20.0,11.0,3.1270506319682227,27.363116508442936,25.408709863462796,1.3793103448275863,29.363116508442936,31.26923076923077,31.26923076923077,25.408709863462796,0.4599818594227211,27.363116508442936,25.408709863462796,0.39088132899602784,0.30652383292573754,0.024,0.2758714496331638,3.1270506319682227,3.1337030152607968,1.3822446436839595,27.0,3.1337030152607968,39.54545454545455,25.408709863462796,1.1637931034482762,107.2956450682686,2.9206246099428617,0.0,0.0,0.0,3.1337030152607968,2.9206246099428617,0.0
2009-12-02 20:00:00,2.8530911457745174,20.0,11.0,3.170101273082797,27.456443667317373,25.475130371640624,1.3793103448275863,29.456443667317373,31.26923076923077,31.26923076923077,25.475130371640624,0.47166009173883305,27.456443667317373,25.475130371640624,0.39626265913534964,0.31035777693499195,0.024,0.27932199924149276,3.170101273082797,3.1771370507762966,1.382371610106065,27.0,3.1771370507762966,39.54545454545455,25.475130371640628,1.1637931034482758,107.26243481417968,2.962022124782395,0.0,0.0,0.0,3.1771370507762966,2.962022124782395,0.0
2009-12-02 21:00:00,2.92259298406939,20.0,10.8,3.2473255378548775,27.62360798743038,25.594029526271083,1.3793103448275863,29.62360798743038,31.4,31.4,25.594029526271083,0.48216203988346024,27.62360798743038,25.594029526271083,0.4059156922318597,0.31722330032883506,0.024,0.28550097029595156,3.2473255378548775,3.255047867887761,1.38259042548977,27.0,3.255047867887761,39.77272727272727,25.594029526271086,1.1637931034482758,107.20298523686446,3.036340695826472,0.0,0.0,0.0,3.255047867887761,3.036340695826472,0.0
2009-12-02 22:00:00,3.161388553344071,20.000000000000004,9.0,3.512653948160079,28.19564746044668,26.000238742846633,1.3793103448275863,30.19564746044668,32.57692307692308,32.57692307692308,26.000238742846633,0.46043717494853,28.19564746044668,26.000238742846633,0.4390817435200099,0.34070126887903934,0.024,0.3066311419911354,3.512653948160079,3.522724075047983,1.3832645715732912,27.0,3.522724075047983,41.81818181818182,26.00023874284663,1.163793103448276,106.99988062857669,3.292269163622937,0.0,0.0,0.0,3.522724075047983,3.292269163622937,0.0
2009-12-02 23:00:00,0.0,19.027984373844692,9.0,0.0,19.027984373844692,19.027984373844692,1.3793103448275863,21.027984373844692,32.57692307692308,32.57692307692308,19.027984373844692,0.0,19.027984373844692,19.027984373844692,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.027984373844692,19.027984373844692,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 00:00:00,0.0,18.781427715341245,9.8,0.0,18.781427715341245,18.781427715341245,1.3793103448275863,20.781427715341245,32.05384615384615,32.05384615384615,18.781427715341245,0.0,18.781427715341245,18.781427715341245,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.781427715341245,18.781427715341245,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 01:00:00,0.0,18.645078809714068,8.0,0.0,18.645078809714068,18.645078809714068,1.3793103448275863,20.645078809714068,33.23076923076923,33.23076923076923,18.645078809714068,0.0,18.645078809714068,18.645078809714068,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.645078809714068,18.645078809714068,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 02:00:00,0.0,18.561679358088583,8.0,0.0,18.561679358088583,18.561679358088583,1.3793103448275863,20.561679358088583,33.23076923076923,33.23076923076923,18.561679358088583,0.0,18.561679358088583,18.561679358088583,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.561679358088583,18.561679358088583,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 03:00:00,0.0,18.519192063056593,9.6,0.0,18.519192063056593,18.519192063056593,1.3793103448275863,20.519192063056593,32.184615384615384,32.184615384615384,18.519192063056593,0.0,18.519192063056593,18.519192063056593,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.519192063056593,18.519192063056593,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 04:00:00,0.0,18.410448081945084,7.0,0.0,18.410448081945084,18.410448081945084,1.3793103448275863,20.410448081945084,33.88461538461539,33.88461538461539,18.410448081945084,0.0,18.410448081945084,18.410448081945084,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.410448081945084,18.410448081945084,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-03 05:00:00,5.153161807135885,20.0,7.0,5.725735341262094,32.856495391579074,29.27791080329026,1.3793103448275863,34.856495391579074,33.88461538461539,33.88461538461539,29.27791080329026,1.0714771601541424,32.856495391579074,29.27791080329026,0.7157169176577618,0.531225748676864,0.024,0.4781031738091776,5.725735341262094,5.75485791612978,1.3863258749540892,27.0,5.75485791612978,44.09090909090909,29.277910803290265,1.163793103448276,105.36104459835487,5.462035743920137,0.0,0.0,0.0,5.75485791612978,5.462035743920137,0.0
2009-12-03 06:00:00,4.216633108639598,20.000000000000004,8.8,4.685147898488442,30.68661205264141,27.758394616086132,1.3793103448275863,32.68661205264141,32.707692307692305,32.707692307692305,27.758394616086132,0.8160593388825792,30.68661205264141,27.758394616086132,0.5856434873110552,0.44268016004946087,0.024,0.39841214404451475,4.685147898488442,4.705415914493388,1.3852772608674762,27.0,4.705415914493388,42.04545454545455,27.75839461608613,1.163793103448276,106.12080269195694,4.434018397082873,0.0,0.0,0.0,4.705415914493388,4.434018397082873,0.0
2009-12-03 07:00:00,4.433733095227194,20.0,7.0,4.926370105807994,31.19267044148846,28.113689125358462,1.3793103448275863,33.19267044148846,33.88461538461539,33.88461538461539,28.113689125358462,0.735907996408153,31.19267044148846,28.113689125358462,0.6157962632259992,0.4633526296043261,0.024,0.4170173666438935,4.926370105807994,4.948705368768427,1.3855638861966049,27.0,4.948705368768427,44.09090909090909,28.11368912535846,1.1637931034482758,105.94315543732077,4.671094936091679,0.0,0.0,0.0,4.948705368768427,4.671094936091679,0.0
2009-12-03 08:00:00,4.48247775449846,20.0,7.0,4.980530838331623,31.306027183678637,28.193195409721376,1.3793103448275863,33.30602718367864,33.88461538461539,33.88461538461539,28.193195409721376,0.7543918892766683,31.306027183678637,28.193195409721376,0.6225663547914528,0.4679813422416003,0.024,0.42118320801744025,4.980530838331623,5.003328972555783,1.3856240698900124,27.0,5.003328972555783,44.09090909090909,28.193195409721376,1.163793103448276,105.90340229513932,4.724427038342112,0.0,0.0,0.0,5.003328972555783,4.724427038342112,0.0
2009-12-03 09:00:00,4.446638873536038,20.000000000000004,8.6,4.940709859484487,31.22269244178824,28.134748779610433,1.3793103448275863,33.22269244178824,32.83846153846154,32.83846153846154,28.134748779610433,0.9055044080810235,31.22269244178824,28.134748779610433,0.6175887324355609,0.464578589313568,0.024,0.4181207303822112,4.940709859484487,4.9631677184158445,1.3855799615481939,27.0,4.9631677184158445,42.27272727272727,28.134748779610433,1.1637931034482758,105.93262561019478,4.685211652054245,0.0,0.0,0.0,4.9631677184158445,4.685211652054245,0.0
2009-12-03 10:00:00,4.564543522273902,20.000000000000004,7.0,5.07171502474878,31.496658195675764,28.326836305207777,1.3793103448275863,33.496658195675764,33.88461538461539,33.88461538461539,28.326836305207777,0.7866754079849915,31.496658195675764,28.326836305207777,0.6339643780935975,0.4757638680212048,0.024,0.42818748121908434,5.07171502474878,5.0952914115509005,1.385722210252031,27.0,5.0952914115509005,44.09090909090909,28.326836305207777,1.1637931034482758,105.8365818473961,4.814300804704474,0.0,0.0,0.0,5.0952914115509005,4.814300804704474,0.0
2009-12-03 11:00:00,4.0710923566367265,20.0,11.0,4.523435951818585,30.346232969716056,27.519085499829437,1.3793103448275863,32.346232969716056,31.26923076923077,31.26923076923077,27.519085499829437,1.0398300522876165,30.346232969716056,27.519085499829437,0.5654294939773231,0.42876764326909184,0.024,0.38589087894218266,4.523435951818585,4.542312716145494,1.3850663490222523,27.0,4.542312716145494,39.54545454545455,27.519085499829444,1.163793103448276,106.24045725008529,4.275501850912683,0.0,0.0,0.0,4.542312716145494,4.275501850912683,0.0
2009-12-03 12:00:00,3.70240015280893,20.000000000000007,13.4,4.113777947565477,29.479653173241864,26.908541956013444,1.3793103448275863,31.479653173241864,29.7,29.7,26.908541956013444,1.2704329578820253,29.479653173241864,26.908541956013444,0.5142222434456847,0.3933166831021271,0.024,0.35398501479191435,4.113777947565477,4.129109615875691,1.3844509063681683,27.0,4.129109615875691,36.81818181818182,26.908541956013444,1.163793103448276,106.54572902199328,3.8754341950425393,0.0,0.0,0.0,4.129109615875691,3.875434195042539,0.0
2009-12-03 13:00:00,3.5921212894586256,20.000000000000007,13.0,3.991245877176251,29.219178594796258,26.7246499215611,1.3793103448275863,31.219178594796258,29.96153846153846,29.96153846153846,26.7246499215611,1.0629742612287634,29.219178594796258,26.7246499215611,0.49890573464703136,0.38265188439257625,0.024,0.3443866959533186,3.991245877176251,4.005511065615508,1.3842401643853575,27.0,4.005511065615508,37.27272727272727,26.724649921561095,1.163793103448276,106.63767503921946,3.756187542669466,0.0,0.0,0.0,4.005511065615508,3.756187542669466,0.0
2009-12-03 14:00:00,3.482317263965872,20.000000000000004,13.0,3.8692414044065244,28.959208535533573,26.540932657779496,1.3793103448275863,30.959208535533573,29.96153846153846,29.96153846153846,26.540932657779496,0.9751351445313323,28.959208535533573,26.540932657779496,0.48365517555081555,0.3720033886395135,0.024,0.33480304977556213,3.8692414044065244,3.8824417432704754,1.384016012437145,27.0,3.8824417432704754,37.27272727272727,26.540932657779496,1.1637931034482758,106.72953367111025,3.6376451856655887,0.0,0.0,0.0,3.8824417432704754,3.6376451856655887,0.0
2009-12-03 15:00:00,3.2342988746529344,20.0,14.6,3.593665416281038,28.369625289868253,26.123584404692608,1.3793103448275863,30.369625289868253,28.915384615384614,28.915384615384614,26.123584404692608,1.1096737567265174,28.369625289868253,26.123584404692608,0.4492081770351298,0.34783703266946064,0.024,0.31305332940251457,3.593665416281038,3.604449119547984,1.3834493148619893,27.0,3.604449119547984,35.45454545454545,26.123584404692608,1.163793103448276,106.93820779765369,3.3705905436233325,0.0,0.0,0.0,3.604449119547984,3.3705905436233325,0.0
2009-12-03 16:00:00,3.3397259973684883,20.0,13.0,3.7108066637427646,28.620658033828466,26.301403868989237,1.3793103448275863,30.620658033828466,29.96153846153846,29.96153846153846,26.301403868989237,0.8740037233491954,28.620658033828466,26.301403868989237,0.46385083296784557,0.35812948566762487,0.024,0.32231653710086233,3.7108066637427646,3.7226196123095274,1.3837012289769142,27.0,3.7226196123095274,37.27272727272727,26.301403868989233,1.163793103448276,106.84929806550538,3.4839907043912692,0.0,0.0,0.0,3.7226196123095274,3.483990704391269,0.0
2009-12-03 17:00:00,3.4974392050430763,20.0,12.0,3.8860435611589734,28.995048301256407,26.566271075532047,1.3793103448275863,30.995048301256407,30.615384615384617,30.615384615384617,26.566271075532047,0.8273508558728214,28.995048301256407,26.566271075532047,0.4857554451448717,0.3734716650429229,0.024,0.33612449853863063,3.8860435611589734,3.899390727663266,1.3840477813858147,27.0,3.899390727663266,38.40909090909091,26.566271075532043,1.1637931034482758,106.71686446223399,3.6539592381326202,0.0,0.0,0.0,3.899390727663266,3.6539592381326202,0.0
2009-12-03 18:00:00,3.357250922068976,20.0,12.6,3.730278802298862,28.662326529120655,26.33090227768387,1.3793103448275863,30.662326529120655,30.223076923076924,30.223076923076924,26.33090227768387,0.8262110211305608,28.662326529120655,26.33090227768387,0.4662848502873578,0.35983749136330856,0.024,0.3238537422269777,3.730278802298862,3.7422625514351933,1.3837414637947207,27.0,3.7422625514351933,37.72727272727273,26.330902277683876,1.1637931034482758,106.83454886115805,3.502858009255629,0.0,0.0,0.0,3.7422625514351933,3.502858009255629,0.0
2009-12-03 19:00:00,3.4799418552816106,20.0,11.0,3.866602061424012,28.953577600531556,26.53695131214155,1.3793103448275863,30.953577600531556,31.26923076923077,31.26923076923077,26.53695131214155,0.7043704137474794,28.953577600531556,26.53695131214155,0.4833252576780015,0.37177269390415457,0.024,0.33459542451373914,3.866602061424012,3.8797793308144275,1.384010995087957,27.0,3.8797793308144275,39.54545454545455,26.53695131214155,1.163793103448276,106.73152434392922,3.6350828442328953,0.0,0.0,0.0,3.8797793308144275,3.6350828442328953,0.0
2009-12-03 20:00:00,3.4969342121021048,20.0,11.0,3.8854824578912277,28.993851636761256,26.56542510057924,1.3793103448275863,30.993851636761256,31.26923076923077,31.26923076923077,26.56542510057924,0.7120944356465979,28.993851636761256,26.56542510057924,0.48568530723640346,0.3734226416961719,0.024,0.3360803775265547,3.8854824578912277,3.898824722060845,1.3840467252364599,27.0,3.898824722060845,39.54545454545455,26.565425100579244,1.163793103448276,106.71728744971038,3.6534143766520804,0.0,0.0,0.0,3.898824722060845,3.6534143766520804,0.0
2009-12-03 21:00:00,3.496936352101062,20.0,11.2,3.8854848356678464,28.993856707871856,26.565428685579455,1.3793103448275863,30.993856707871856,31.138461538461538,31.138461538461538,26.565428685579455,0.7324583051499627,28.993856707871856,26.565428685579455,0.4856856044584808,0.3734228494428315,0.024,0.33608056449854834,3.8854848356678464,3.89882712061213,1.3840467297127768,27.0,3.89882712061213,39.31818181818182,26.56542868557945,1.163793103448276,106.71728565721027,3.6534166855926857,0.0,0.0,0.0,3.89882712061213,3.6534166855926857,0.0
2009-12-03 22:00:00,3.6410128195127553,20.0,10.0,4.045569799458617,29.334733982675633,26.806252858013995,1.3793103448275863,31.334733982675633,31.923076923076923,31.923076923076923,26.806252858013995,0.6815868842862379,29.334733982675633,26.806252858013995,0.5056962249323271,0.38738368417655106,0.024,0.34864531575889596,4.045569799458617,4.060308167876272,1.3843352943481866,27.0,4.060308167876272,40.68181818181818,26.806252858014,1.1637931034482758,106.596873570993,3.8090311956214427,0.0,0.0,0.0,4.060308167876272,3.8090311956214427,0.0
2009-12-03 23:00:00,0.0,18.836003726421062,10.0,0.0,18.836003726421062,18.836003726421062,1.3793103448275863,20.836003726421062,31.923076923076923,31.923076923076923,18.836003726421062,0.0,18.836003726421062,18.836003726421062,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.836003726421062,18.836003726421062,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 00:00:00,0.0,18.544880198383254,10.2,0.0,18.544880198383254,18.544880198383254,1.3793103448275863,20.544880198383254,31.79230769230769,31.79230769230769,18.544880198383254,0.0,18.544880198383254,18.544880198383254,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.544880198383254,18.544880198383254,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 01:00:00,0.0,18.39612502548801,8.0,0.0,18.39612502548801,18.39612502548801,1.3793103448275863,20.39612502548801,33.23076923076923,33.23076923076923,18.39612502548801,0.0,18.39612502548801,18.39612502548801,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.39612502548801,18.39612502548801,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 02:00:00,0.0,18.31222450346397,8.0,0.0,18.31222450346397,18.31222450346397,1.3793103448275863,20.31222450346397,33.23076923076923,33.23076923076923,18.31222450346397,0.0,18.31222450346397,18.31222450346397,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.31222450346397,18.31222450346397,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 03:00:00,0.0,18.25532665854131,8.8,0.0,18.25532665854131,18.25532665854131,1.3793103448275863,20.25532665854131,32.707692307692305,32.707692307692305,18.25532665854131,0.0,18.25532665854131,18.25532665854131,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.25532665854131,18.25532665854131,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 04:00:00,0.0,18.196708692084464,9.0,0.0,18.196708692084464,18.196708692084464,1.3793103448275863,20.196708692084464,32.57692307692308,32.57692307692308,18.196708692084464,0.0,18.196708692084464,18.196708692084464,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.196708692084464,18.196708692084464,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-04 05:00:00,5.541843259848748,20.0,9.0,6.157603622054165,33.74778740767138,29.89928514388753,1.3793103448275863,35.74778740767138,32.57692307692308,32.57692307692308,29.89928514388753,1.9824483807307092,33.74778740767138,29.89928514388753,0.7697004527567706,0.5675297412374137,0.024,0.5107767671136724,6.157603622054165,6.190356596177907,1.3866470489751124,27.0,6.190356596177907,41.81818181818182,29.89928514388753,1.163793103448276,105.05035742805623,5.892751579086605,0.0,0.0,0.0,6.190356596177907,5.892751579086605,0.0
2009-12-04 06:00:00,4.554228055372026,20.0,9.8,5.060253394857807,31.472711000067328,28.3100526282812,1.3793103448275863,33.47271100006733,32.05384615384615,32.05384615384615,28.3100526282812,1.1652051267175296,31.472711000067328,28.3100526282812,0.6325316743572259,0.4747863270803646,0.024,0.4273076943723282,5.060253394857807,5.083732027565843,1.3857100877751451,27.0,5.083732027565843,40.90909090909091,28.310052628281202,1.1637931034482758,105.8449736858594,4.802998055112196,0.0,0.0,0.0,5.083732027565843,4.802998055112196,0.0
2009-12-04 07:00:00,4.626270393464768,19.999999999999996,9.0,5.140300437183075,31.63986910208137,28.427181328841947,1.3793103448275863,33.63986910208137,32.57692307692308,32.57692307692308,28.427181328841947,1.0678480130430514,31.63986910208137,28.427181328841947,0.6425375546478844,0.48160921034215975,0.024,0.43344828930794377,5.140300437183075,5.164461358217291,1.385793508356704,27.0,5.164461358217291,41.81818181818182,28.427181328841947,1.163793103448276,105.78640933557902,4.8819705580840935,0.0,0.0,0.0,5.164461358217291,4.8819705580840935,0.0
2009-12-04 08:00:00,4.637749059233447,20.000000000000007,9.0,5.153054510259386,31.666484112455805,28.445825043543692,1.3793103448275863,33.666484112455805,32.57692307692308,32.57692307692308,28.445825043543692,1.0753287225380392,31.666484112455805,28.445825043543692,0.6441318137824232,0.4826954197439876,0.024,0.43442587776958885,5.153054510259386,5.177324052233785,1.3858065365994523,27.0,5.177324052233785,41.81818181818182,28.4458250435437,1.1637931034482758,105.77708747822815,4.8945609825941,0.0,0.0,0.0,5.177324052233785,4.8945609825941,0.0
2009-12-04 09:00:00,4.632700718624681,20.000000000000007,10.0,5.147445242916312,31.654779404609723,28.43762612778703,1.3793103448275863,33.65477940460973,31.923076923076923,31.923076923076923,28.43762612778703,1.2731359747250248,31.654779404609723,28.43762612778703,0.643430655364539,0.4822177327775217,0.024,0.43399595949976955,5.147445242916312,5.171667016194064,1.385800815512642,27.0,5.171667016194064,40.68181818181818,28.43762612778703,1.1637931034482758,105.78118693610648,4.889023432226974,0.0,0.0,0.0,5.171667016194064,4.889023432226974,0.0
2009-12-04 10:00:00,4.715507906272598,19.999999999999996,9.0,5.239453229191776,31.846646307078018,28.57198803883316,1.3793103448275863,33.84664630707802,32.57692307692308,32.57692307692308,28.57198803883316,1.1278010709805462,31.846646307078018,28.57198803883316,0.654931653648972,0.4900472243018685,0.024,0.44104250187168165,5.239453229191776,5.264457951621963,1.3858929538917057,27.0,5.264457951621963,41.81818181818182,28.571988038833155,1.163793103448276,105.71400598058342,4.97990583441601,0.0,0.0,0.0,5.264457951621963,4.97990583441601,0.0
2009-12-04 11:00:00,4.64891855895967,20.0,9.0,5.165465065510745,31.69237738751012,28.46396172156591,1.3793103448275863,33.69237738751012,32.57692307692308,32.57692307692308,28.46396172156591,1.0826717638959187,31.69237738751012,28.46396172156591,0.6456831331888431,0.4837521386178247,0.024,0.4353769247560422,5.165465065510745,5.189840279372527,1.385819145915301,27.0,5.189840279372527,41.81818181818182,28.46396172156591,1.1637931034482758,105.76801913921705,4.9068142918904485,0.0,0.0,0.0,5.189840279372527,4.9068142918904485,0.0
2009-12-04 12:00:00,4.402254164279764,20.000000000000004,10.6,4.891393515866405,31.119414346099813,28.062293398683313,1.3793103448275863,33.119414346099816,31.53076923076923,31.53076923076923,28.062293398683313,1.215726662747074,31.119414346099813,28.062293398683313,0.6114241894833006,0.46036098587479485,0.024,0.41432488728731537,4.891393515866405,4.913429614453884,1.3855242424914658,27.0,4.913429614453884,40.0,28.06229339868331,1.163793103448276,105.96885330065834,4.636673382237457,0.0,0.0,0.0,4.913429614453884,4.636673382237457,0.0
2009-12-04 13:00:00,4.470940556033248,20.000000000000004,9.0,4.96771172892583,31.279205832817315,28.174386002238673,1.3793103448275863,33.27920583281731,32.57692307692308,32.57692307692308,28.174386002238673,0.9727368647883441,31.279205832817315,28.174386002238673,0.6209639661157288,0.46688620404134357,0.024,0.42019758363720916,4.96771172892583,4.990400349329965,1.3856099553003667,27.0,4.990400349329965,41.81818181818182,28.174386002238677,1.163793103448276,105.91280699888065,4.7118006695665295,0.0,0.0,0.0,4.990400349329965,4.7118006695665295,0.0
2009-12-04 14:00:00,4.179743126736476,20.0,11.0,4.644159029707195,30.600423997919584,27.69782460435259,1.3793103448275863,32.600423997919584,31.26923076923077,31.26923076923077,27.69782460435259,1.1210109367590788,30.600423997919584,27.69782460435259,0.5805198787133994,0.4391579664545322,0.024,0.39524216980907895,4.644159029707195,4.664074826352648,1.3852253154741219,27.0,4.664074826352648,39.54545454545455,27.69782460435259,1.1637931034482758,106.1510876978237,4.393807852096338,0.0,0.0,0.0,4.664074826352648,4.393807852096338,0.0
2009-12-04 15:00:00,4.205318161216619,20.0,10.4,4.672575734685132,30.66018255906748,27.739822724889272,1.3793103448275863,32.66018255906748,31.661538461538463,31.661538461538463,27.739822724889272,1.0271225148364955,30.66018255906748,27.739822724889272,0.5840719668356416,0.441600126814962,0.024,0.39744011413346586,4.672575734685132,4.692735747366629,1.3852614338248241,27.0,4.692735747366629,40.22727272727273,27.73982272488928,1.1637931034482758,106.13008863755536,4.421682679822101,0.0,0.0,0.0,4.692735747366629,4.421682679822101,0.0
2009-12-04 16:00:00,4.168333473114093,20.0,10.0,4.631481636793437,30.57375510934613,27.679079086350235,1.3793103448275863,32.57375510934613,31.923076923076923,31.923076923076923,27.679079086350235,0.940777242837163,30.57375510934613,27.679079086350235,0.5789352045991796,0.4380680206967128,0.024,0.3942612186270415,4.631481636793437,4.651288438863109,1.3852090461795734,27.0,4.651288438863109,40.68181818181818,27.679079086350235,1.1637931034482758,106.16046045682488,4.381375531763799,0.0,0.0,0.0,4.651288438863109,4.381375531763799,0.0
2009-12-04 17:00:00,4.181943261946175,20.0,10.0,4.646603624384639,30.605565938548583,27.701438673308186,1.3793103448275863,32.60556593854858,31.923076923076923,31.923076923076923,27.701438673308186,0.9488479454300386,30.605565938548583,27.701438673308186,0.5808254530480799,0.43936811068456244,0.024,0.3954312996161062,4.646603624384639,4.666540435453095,1.3852284415650158,27.0,4.666540435453095,40.68181818181818,27.701438673308182,1.163793103448276,106.1492806633459,4.3962054253133385,0.0,0.0,0.0,4.666540435453095,4.3962054253133385,0.0
2009-12-04 18:00:00,4.2310308083707,20.0,9.6,4.701145342634111,30.720234316976576,27.78201847783026,1.3793103448275863,32.72023431697657,32.184615384615384,32.184615384615384,27.78201847783026,0.9205274950393237,30.720234316976576,27.78201847783026,0.5876431678292638,0.44405406707536405,0.024,0.39964866036782765,4.701145342634111,4.721550749341647,1.3852972664202625,27.0,4.721550749341647,41.13636363636364,27.782018477830263,1.163793103448276,106.10899076108487,4.449717894285411,0.0,0.0,0.0,4.721550749341647,4.449717894285411,0.0
2009-12-04 19:00:00,4.2611455708865895,19.999999999999993,9.0,4.734606189873988,30.790531304820604,27.83140243614936,1.3793103448275863,32.790531304820604,32.57692307692308,32.57692307692308,27.83140243614936,0.8600862516890732,30.790531304820604,27.83140243614936,0.5918257737342485,0.4469264097832795,0.024,0.4022337688049516,4.734606189873988,4.755298830852316,1.3853386336901852,27.0,4.755298830852316,41.81818181818182,27.83140243614936,1.1637931034482758,106.08429878192533,4.482566115300114,0.0,0.0,0.0,4.755298830852316,4.482566115300114,0.0
2009-12-04 20:00:00,4.2877956810048925,20.000000000000007,9.0,4.76421742333877,30.852708677874777,27.875072788288048,1.3793103448275863,32.85270867787477,32.57692307692308,32.57692307692308,27.875072788288048,0.8735037769203781,30.852708677874777,27.875072788288048,0.5955271779173462,0.44946675518790746,0.024,0.40452007966911674,4.76421742333877,4.78516409885756,1.3853747125223277,27.0,4.78516409885756,41.81818181818182,27.87507278828805,1.163793103448276,106.06246360585598,4.511647133372224,0.0,0.0,0.0,4.78516409885756,4.511647133372224,0.0
2009-12-04 21:00:00,4.293103594713098,20.0,9.2,4.770115105236775,30.8650889950213,27.883767054248313,1.3793103448275863,32.865088995021296,32.44615384615385,32.44615384615385,27.883767054248313,0.901319502648336,30.8650889950213,27.883767054248313,0.5962643881545969,0.4499725451824707,0.024,0.40497529066422366,4.770115105236775,4.791112359755022,1.3853818399028723,27.0,4.791112359755022,41.59090909090909,27.88376705424831,1.1637931034482758,106.05811647287584,4.517440549663486,0.0,0.0,0.0,4.791112359755022,4.517440549663486,0.0
2009-12-04 22:00:00,4.442203767178299,20.0,8.0,4.9357819635314435,31.21237605946039,28.12751233225324,1.3793103448275863,33.21237605946039,33.23076923076923,33.23076923076923,28.12751233225324,0.8337782196615542,31.21237605946039,28.12751233225324,0.6169727454414304,0.4641573214011271,0.024,0.41774158926101435,4.9357819635314435,4.958197695671556,1.3855744487641437,27.0,4.958197695671556,42.95454545454545,28.127512332253236,1.1637931034482758,105.93624383387338,4.680360107393349,0.0,0.0,0.0,4.958197695671556,4.680360107393349,0.0
2009-12-04 23:00:00,0.0,18.55608126246213,7.0,0.0,18.55608126246213,18.55608126246213,1.3793103448275863,20.55608126246213,33.88461538461539,33.88461538461539,18.55608126246213,0.0,18.55608126246213,18.55608126246213,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.55608126246213,18.55608126246213,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 00:00:00,0.0,18.224254183751416,8.8,0.0,18.224254183751416,18.224254183751416,1.3793103448275863,20.224254183751416,32.707692307692305,32.707692307692305,18.224254183751416,0.0,18.224254183751416,18.224254183751416,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.224254183751416,18.224254183751416,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 01:00:00,0.0,18.086747627496727,8.0,0.0,18.086747627496727,18.086747627496727,1.3793103448275863,20.086747627496727,33.23076923076923,33.23076923076923,18.086747627496727,0.0,18.086747627496727,18.086747627496727,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.086747627496727,18.086747627496727,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
