timestamp,Q_h(kWh),T_op(°C),T_ext(°C),ΦH_em_eff(kW),θH_em_flow(°C),θH_em_ret(°C),V_H_em_eff(m3/h),θH_em_flw_min_req(°C),θH_nod_out(°C),θH_cr_flw(°C),θH_cr_ret(°C),V_H_cr(m3/h),θH_dis_flw(°C),θH_dis_ret(°C),βH_em(-),Q_w_dis_i_ls(kWh),Q_w_dis_i_aux(kWh),Q_w_dis_i_ls_rbl_H(kWh),QH_dis_i_req(kWh),QH_dis_i_in(kWh),V_H_dis(m3/h),max_output_g1(kWh),QH_gen_out(kWh),θX_gen_cr_flw(°C),θX_gen_cr_ret(°C),V_H_gen(m3/h),efficiency_gen(%),EHW_gen_in(kWh),EHW_gen_aux(kWh),QW_gen_i_ls_rbl_H(kWh),QW_gen_out(kWh),QHW_gen_out(kWh),EH_gen_in(kWh),EWH_gen_in(kWh)
2009-12-05 02:00:00,0.0,17.986315143135343,7.0,0.0,17.986315143135343,17.986315143135343,1.3793103448275863,19.986315143135343,33.88461538461539,33.88461538461539,17.986315143135343,0.0,17.986315143135343,17.986315143135343,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.986315143135343,17.986315143135343,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 03:00:00,0.0,17.928470063870883,8.0,0.0,17.928470063870883,17.928470063870883,1.3793103448275863,19.928470063870883,33.23076923076923,33.23076923076923,17.928470063870883,0.0,17.928470063870883,17.928470063870883,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.928470063870883,17.928470063870883,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 04:00:00,0.0,17.86365633850105,8.0,0.0,17.86365633850105,17.86365633850105,1.3793103448275863,19.86365633850105,33.23076923076923,33.23076923076923,17.86365633850105,0.0,17.86365633850105,17.86365633850105,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.86365633850105,17.86365633850105,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-05 05:00:00,6.596362058552966,20.0,7.0,7.329291176169963,36.142654087708756,31.56184710260253,1.3793103448275863,38.142654087708756,33.88461538461539,33.88461538461539,31.56184710260253,2.7201828573016975,36.142654087708756,31.56184710260253,0.9161613970212453,0.664908028567471,0.024,0.5984172257107239,7.329291176169963,7.371781979026709,1.3873067530110814,27.0,7.371781979026709,44.09090909090909,31.561847102602535,1.163793103448276,104.21907644869873,7.073351856706799,0.0,0.0,0.0,7.371781979026709,7.073351856706799,0.0
2009-12-05 06:00:00,5.399470400781721,20.000000000000004,8.0,5.999411556424134,33.42188792087763,29.672255698112547,1.3793103448275863,35.42188792087763,33.23076923076923,33.23076923076923,29.672255698112547,1.4533895871677454,33.42188792087763,29.672255698112547,0.7499264445530167,0.554259446855764,0.024,0.49883350217018757,5.999411556424134,6.03083750110971,1.3865354085181048,27.0,6.03083750110971,42.95454545454545,29.672255698112544,1.163793103448276,105.16387215094373,5.734704683043177,0.0,0.0,0.0,6.03083750110971,5.7347046830431765,0.0
2009-12-05 07:00:00,5.493693403978024,20.0,7.0,6.104103782197805,33.63764276658749,29.82257790271386,1.3793103448275863,35.63764276658749,33.88461538461539,33.88461538461539,29.82257790271386,1.295448024882777,33.63764276658749,29.82257790271386,0.7630129727747256,0.5630452960632324,0.024,0.5067407664569091,6.104103782197805,6.136408311804128,1.3866100195154145,27.0,6.136408311804128,44.09090909090909,29.822577902713864,1.163793103448276,105.08871104864306,5.839264989142107,0.0,0.0,0.0,6.136408311804128,5.839264989142107,0.0
2009-12-05 08:00:00,5.506111695998232,20.000000000000007,7.0,6.11790188444248,33.66605718361992,29.842368505843368,1.3793103448275863,35.66605718361992,33.88461538461539,33.88461538461539,29.842368505843368,1.3047331117636978,33.66605718361992,29.842368505843368,0.76473773555531,0.5642022165471186,0.024,0.5077819948924067,6.11790188444248,6.150322106097192,1.3866196394116754,27.0,6.150322106097192,44.09090909090909,29.842368505843368,1.1637931034482762,105.07881574707832,5.853056167763481,0.0,0.0,0.0,6.150322106097192,5.853056167763481,0.0
2009-12-05 09:00:00,5.434814285788308,20.0,8.6,6.038682539764786,33.502853243559095,29.7286766562061,1.3793103448275863,35.502853243559095,32.83846153846154,32.83846153846154,29.7286766562061,1.6739938636419351,33.502853243559095,29.7286766562061,0.7548353174705983,0.5575567175943646,0.024,0.5018010458349282,6.038682539764786,6.070438211524222,1.3865637359896992,27.0,6.070438211524222,42.27272727272727,29.7286766562061,1.163793103448276,105.13566167189695,5.773909741937608,0.0,0.0,0.0,6.070438211524222,5.773909741937608,0.0
2009-12-05 10:00:00,5.567667545276653,20.0,7.0,6.186297272529615,33.80683101561292,29.940395220281914,1.3793103448275863,35.80683101561292,33.88461538461539,33.88461538461539,29.940395220281914,1.3521088245369168,33.80683101561292,29.940395220281914,0.7732871590662018,0.5699334296614761,0.024,0.5129400866953285,6.186297272529615,6.219290615495762,1.3866666126011598,27.0,6.219290615495762,44.09090909090909,29.94039522028192,1.163793103448276,105.02980238985904,5.921453219925561,0.0,0.0,0.0,6.219290615495762,5.921453219925562,0.0
2009-12-05 11:00:00,5.390899276310784,20.0,8.0,5.98988808478976,33.402247148570076,29.65856709557648,1.3793103448275863,35.402247148570076,33.23076923076923,33.23076923076923,29.65856709557648,1.4455219579952825,33.402247148570076,29.65856709557648,0.74873601059872,0.5534595418595173,0.024,0.4981135876735656,5.98988808478976,6.021234038975711,1.386528476162456,27.0,6.021234038975711,42.95454545454545,29.658567095576483,1.163793103448276,105.17071645221176,5.725200171771848,0.0,0.0,0.0,6.021234038975711,5.7252001717718475,0.0
2009-12-05 12:00:00,5.137827049217784,19.999999999999993,9.6,5.7086967213530935,32.82122700698261,29.253291556136926,1.3793103448275863,34.82122700698261,32.184615384615384,32.184615384615384,29.253291556136926,1.6788627135689027,32.82122700698261,29.253291556136926,0.7135870901691367,0.5297884455148693,0.024,0.4768096009633823,5.7086967213530935,5.73767556590458,1.3863120865598988,27.0,5.73767556590458,41.13636363636364,29.253291556136926,1.1637931034482758,105.37335422193154,5.445091511294407,0.0,0.0,0.0,5.73767556590458,5.445091511294407,0.0
2009-12-05 13:00:00,5.105063273987228,20.0,9.0,5.672292526652475,32.74584639248764,29.200663563329847,1.3793103448275863,34.74584639248764,32.57692307692308,32.57692307692308,29.200663563329847,1.4483209394524075,32.74584639248764,29.200663563329847,0.7090365658315594,0.5267162389396197,0.024,0.47404461504565776,5.672292526652475,5.700964150546437,1.3862823173156287,27.0,5.700964150546437,41.81818181818182,29.20066356332984,1.163793103448276,105.39966821833508,5.408901419629621,0.0,0.0,0.0,5.700964150546437,5.408901419629621,0.0
2009-12-05 14:00:00,4.921622981394026,20.0,10.0,5.468469979326695,32.32310213292282,28.905308395843633,1.3793103448275863,34.32310213292282,31.923076923076923,31.923076923076923,28.905308395843633,1.56214706843744,32.32310213292282,28.905308395843633,0.6835587474158369,0.5094818526903949,0.024,0.45853366742135543,5.468469979326695,5.495418164595734,1.3861074765401915,27.0,5.495418164595734,40.68181818181818,28.905308395843633,1.1637931034482758,105.54734580207818,5.206590580591873,0.0,0.0,0.0,5.495418164595734,5.206590580591873,0.0
2009-12-05 15:00:00,4.790602772827876,20.0,10.8,5.322891969808751,32.020418400132016,28.693610919001543,1.3793103448275863,34.020418400132016,31.4,31.4,28.693610919001543,1.695506387529532,32.020418400132016,28.693610919001543,0.6653614962260939,0.4971367036592054,0.024,0.44742303329328487,5.322891969808751,5.3486056401746715,1.385973476775475,27.0,5.3486056401746715,39.77272727272727,28.693610919001543,1.1637931034482758,105.65319454049923,5.062417339519659,0.0,0.0,0.0,5.3486056401746715,5.062417339519659,0.0
2009-12-05 16:00:00,4.893109456796281,20.0,9.0,5.436788285329201,32.25728356179632,28.859290883465572,1.3793103448275863,34.25728356179632,32.57692307692308,32.57692307692308,28.859290883465572,1.260718169247146,32.25728356179632,28.859290883465572,0.6795985356661501,0.5067977866862854,0.024,0.45611800801765684,5.436788285329201,5.46346806399783,1.3860789907236675,27.0,5.46346806399783,41.81818181818182,28.859290883465576,1.1637931034482758,105.57035455826721,5.175191545825859,0.0,0.0,0.0,5.46346806399783,5.175191545825859,0.0
2009-12-05 17:00:00,4.904743821989114,20.0,9.0,5.449715357765682,32.284143062197465,28.878070963593917,1.3793103448275863,34.284143062197465,32.57692307692308,32.57692307692308,28.878070963593917,1.2701320130920315,32.284143062197465,28.878070963593917,0.6812144197207103,0.5078931366189933,0.024,0.45710382295709395,5.449715357765682,5.476504671427582,1.3860906581171681,27.0,5.476504671427582,41.81818181818182,28.87807096359392,1.163793103448276,105.56096451820304,5.188001735701466,0.0,0.0,0.0,5.476504671427582,5.188001735701466,0.0
2009-12-05 18:00:00,4.800804710522447,20.0,9.8,5.334227456136053,32.04400972514238,28.71011756505735,1.3793103448275863,34.04400972514238,32.05384615384615,32.05384615384615,28.71011756505735,1.3752527523804123,32.04400972514238,28.71011756505735,0.6667784320170066,0.4980990549647936,0.024,0.4482891494683143,5.334227456136053,5.360037361632532,1.3859842015281225,27.0,5.360037361632532,40.90909090909091,28.710117565057345,1.163793103448276,105.64494121747133,5.073633720519408,0.0,0.0,0.0,5.360037361632532,5.073633720519408,0.0
2009-12-05 19:00:00,4.831575617422303,19.999999999999996,9.0,5.368417352691448,32.11514204868358,28.759881203251425,1.3793103448275863,34.11514204868358,32.57692307692308,32.57692307692308,28.759881203251425,1.2124430768289818,32.11514204868358,28.759881203251425,0.671052169086431,0.5010005580464403,0.024,0.4509005022417963,5.368417352691448,5.394517408496092,1.386016246140172,27.0,5.394517408496092,41.81818181818182,28.759881203251425,1.163793103448276,105.62005939837428,5.107474318064173,0.0,0.0,0.0,5.394517408496092,5.107474318064173,0.0
2009-12-05 20:00:00,4.834795731424922,20.0,9.0,5.371995257138803,32.12258387791593,28.76508684220418,1.3793103448275863,34.12258387791593,32.57692307692308,32.57692307692308,28.76508684220418,1.214908015172558,32.12258387791593,28.76508684220418,0.6714994071423503,0.5013040972828827,0.024,0.45117368755459447,5.371995257138803,5.398125666867091,1.3860195734712495,27.0,5.398125666867091,41.81818181818182,28.765086842204184,1.1637931034482758,105.6174565788979,5.111016532418205,0.0,0.0,0.0,5.398125666867091,5.111016532418205,0.0
2009-12-05 21:00:00,4.908400518192644,20.0,8.4,5.453778353547382,32.29258402144578,28.883972550478667,1.3793103448275863,34.29258402144578,32.96923076923077,32.96923076923077,28.883972550478667,1.150853339409978,32.29258402144578,28.883972550478667,0.6817222941934228,0.5082373577261868,0.024,0.45741362195356816,5.453778353547382,5.4806020893200005,1.3860943125357759,27.0,5.4806020893200005,42.5,28.883972550478664,1.163793103448276,105.55801372476067,5.192028436240288,0.0,0.0,0.0,5.4806020893200005,5.192028436240288,0.0
2009-12-05 22:00:00,4.955176631312264,20.0,8.0,5.505751812569182,32.40051727083949,28.959422387983746,1.3793103448275863,34.40051727083949,33.23076923076923,33.23076923076923,28.959422387983746,1.1112040169421005,32.40051727083949,28.959422387983746,0.6882189765711477,0.5126385518117577,0.024,0.4613746966305819,5.505751812569182,5.533015667750358,1.3861405323789802,27.0,5.533015667750358,42.95454545454545,28.95942238798375,1.1637931034482758,105.52028880600812,5.243556220664285,0.0,0.0,0.0,5.533015667750358,5.243556220664285,0.0
2009-12-05 23:00:00,0.0,18.367734796412222,7.0,0.0,18.367734796412222,18.367734796412222,1.3793103448275863,20.367734796412222,33.88461538461539,33.88461538461539,18.367734796412222,0.0,18.367734796412222,18.367734796412222,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.367734796412222,18.367734796412222,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 00:00:00,0.0,17.966716522751696,7.2,0.0,17.966716522751696,17.966716522751696,1.3793103448275863,19.966716522751696,33.753846153846155,33.753846153846155,17.966716522751696,0.0,17.966716522751696,17.966716522751696,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.966716522751696,17.966716522751696,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 01:00:00,0.0,17.821458843751625,7.0,0.0,17.821458843751625,17.821458843751625,1.3793103448275863,19.821458843751625,33.88461538461539,33.88461538461539,17.821458843751625,0.0,17.821458843751625,17.821458843751625,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.821458843751625,17.821458843751625,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 02:00:00,0.0,17.73432368775651,7.0,0.0,17.73432368775651,17.73432368775651,1.3793103448275863,19.73432368775651,33.88461538461539,33.88461538461539,17.73432368775651,0.0,17.73432368775651,17.73432368775651,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.73432368775651,17.73432368775651,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 03:00:00,0.0,17.683739806180057,8.2,0.0,17.683739806180057,17.683739806180057,1.3793103448275863,19.683739806180057,33.1,33.1,17.683739806180057,0.0,17.683739806180057,17.683739806180057,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.683739806180057,17.683739806180057,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 04:00:00,0.0,17.599688341344432,7.0,0.0,17.599688341344432,17.599688341344432,1.3793103448275863,19.599688341344432,33.88461538461539,33.88461538461539,17.599688341344432,0.0,17.599688341344432,17.599688341344432,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.599688341344432,17.599688341344432,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-06 05:00:00,7.25188370765876,20.0,7.0,8.057648564065289,37.61624767169638,32.58021731915557,1.3793103448275863,39.61624767169638,33.88461538461539,33.88461538461539,32.58021731915557,5.325252272339596,37.61624767169638,32.58021731915557,1.0072060705081611,0.7247151597804468,0.024,0.6522436438024021,8.057648564065289,8.106120080043334,1.387607711346667,27.0,8.106120080043334,44.09090909090909,32.58021731915558,1.163793103448276,103.70989134042222,7.816149429214447,0.0,0.0,0.0,8.106120080043334,7.816149429214447,0.0
2009-12-06 06:00:00,5.848137467784309,20.0,8.4,6.497930519760343,34.446748492036676,30.38554191718646,1.3793103448275863,36.446748492036676,32.96923076923077,32.96923076923077,30.38554191718646,2.1680877853153504,34.446748492036676,30.38554191718646,0.8122413149700429,0.5959749698213552,0.024,0.5363774728392197,6.497930519760343,6.53352801674248,1.3868665961122235,27.0,6.53352801674248,42.5,30.38554191718646,1.163793103448276,104.80722904140677,6.2338524513049025,0.0,0.0,0.0,6.53352801674248,6.2338524513049025,0.0
2009-12-06 07:00:00,5.852254588121238,20.0,8.0,6.502505097912487,34.45612418733144,30.392058501136134,1.3793103448275863,36.45612418733144,33.23076923076923,33.23076923076923,30.392058501136134,1.974702030929557,34.45612418733144,30.392058501136134,0.8128131372390609,0.5963563845232218,0.024,0.5367207460708996,6.502505097912487,6.538140736364809,1.3868693707755397,27.0,6.538140736364809,42.95454545454545,30.392058501136137,1.163793103448276,104.80397074943193,6.23844754126384,0.0,0.0,0.0,6.538140736364809,6.23844754126384,0.0
2009-12-06 08:00:00,5.835531015440587,20.0,8.0,6.483923350489541,34.41803733609404,30.365585242038073,1.3793103448275863,36.41803733609404,33.23076923076923,33.23076923076923,30.365585242038073,1.950865674676948,34.41803733609404,30.365585242038073,0.8104904188111927,0.5948069418751707,0.024,0.5353262476876536,6.483923350489541,6.519404044677058,1.3868580726289654,27.0,6.519404044677058,42.95454545454545,30.36558524203807,1.163793103448276,104.81720737898097,6.219784143938561,0.0,0.0,0.0,6.519404044677058,6.219784143938561,0.0
2009-12-06 09:00:00,5.669071579313459,20.0,10.2,6.298968421459399,34.038473917797,30.101618654384872,1.3793103448275863,36.038473917797,31.79230769230769,31.79230769230769,30.101618654384872,3.2117941674151695,34.038473917797,30.101618654384872,0.7873710526824249,0.5793622217323648,0.024,0.5214259995591284,6.298968421459399,6.332904643632635,1.3867414953233466,27.0,6.332904643632635,40.45454545454545,30.101618654384872,1.163793103448276,104.94919067280756,6.034257723221773,0.0,0.0,0.0,6.332904643632635,6.0342577232217725,0.0
2009-12-06 10:00:00,5.86617230286719,20.0,8.0,6.517969225407988,34.48781448552657,30.41408371964658,1.3793103448275863,36.48781448552657,33.23076923076923,33.23076923076923,30.41408371964658,1.9948762349337061,34.48781448552657,30.41408371964658,0.8147461531759985,0.5976455569241557,0.024,0.5378810012317401,6.517969225407988,6.553733781100403,1.3868787177269886,27.0,6.553733781100403,42.95454545454545,30.414083719646584,1.163793103448276,104.79295814017671,6.253982994099447,0.0,0.0,0.0,6.553733781100403,6.253982994099446,0.0
2009-12-06 11:00:00,5.801665210536008,20.0,8.0,6.446294678373342,34.340884374052294,30.311950200068953,1.3793103448275863,36.340884374052294,33.23076923076923,33.23076923076923,30.311950200068953,1.903903779697962,34.340884374052294,30.311950200068953,0.8057868347966678,0.5916680297789099,0.024,0.5325012268010189,6.446294678373342,6.481461481351233,1.3868349675080613,27.0,6.481461481351233,42.95454545454545,30.31195020006896,1.163793103448276,104.84402489996552,6.182003683600824,0.0,0.0,0.0,6.481461481351233,6.182003683600824,0.0
2009-12-06 12:00:00,5.438210807655063,19.999999999999996,10.8,6.04245645295007,33.51063180984217,29.734096526748374,1.3793103448275863,35.51063180984217,31.4,31.4,29.734096526748374,3.126840340521252,33.51063180984217,29.734096526748374,0.7553070566187587,0.5578734800781731,0.024,0.5020861320703558,6.04245645295007,6.074243800957888,1.386566436498783,27.0,6.074243800957888,39.77272727272727,29.734096526748374,1.163793103448276,105.13295173662581,5.777678359278641,0.0,0.0,0.0,6.074243800957888,5.777678359278641,0.0
2009-12-06 13:00:00,5.544844670605435,20.000000000000004,9.0,6.160938522894927,33.75465080022924,29.904064223419912,1.3793103448275863,35.75465080022924,32.57692307692308,32.57692307692308,29.904064223419912,1.987068599633054,33.75465080022924,29.904064223419912,0.7701173153618659,0.5678091605675795,0.024,0.5110282445108215,6.160938522894927,6.1937194389516845,1.3866493332726069,27.0,6.1937194389516845,41.81818181818182,29.90406422341991,1.163793103448276,105.04796788829005,5.896086867228313,0.0,0.0,0.0,6.1937194389516845,5.896086867228312,0.0
2009-12-06 14:00:00,5.369450465816049,20.0,10.0,5.966056073128944,33.35308653207558,29.62430148636999,1.3793103448275863,35.35308653207558,31.923076923076923,31.923076923076923,29.62430148636999,2.2373441550897417,33.35308653207558,29.62430148636999,0.745757009141118,0.5514573124426936,0.024,0.4963115811984242,5.966056073128944,5.997201804373214,1.3865110195741637,27.0,5.997201804373214,40.68181818181818,29.62430148636999,1.1637931034482758,105.187849256815,5.70142069330756,0.0,0.0,0.0,5.997201804373214,5.70142069330756,0.0
2009-12-06 15:00:00,4.969295257540954,20.0,13.2,5.521439175045504,32.4330797164546,28.98218023205116,1.3793103448275863,34.4330797164546,29.83076923076923,29.83076923076923,28.98218023205116,5.609148085808768,32.4330797164546,28.98218023205116,0.690179896880688,0.5139662387641383,0.024,0.46256961488772447,5.521439175045504,5.548835798921918,1.386154293575021,27.0,5.548835798921918,37.04545454545455,28.982180232051153,1.1637931034482762,105.50890988397443,5.259115846257759,0.0,0.0,0.0,5.548835798921918,5.259115846257759,0.0
2009-12-06 16:00:00,4.977726652210739,20.0,12.0,5.530807391345266,32.45252202676551,28.995767407174714,1.3793103448275863,34.45252202676551,30.615384615384617,30.615384615384617,28.995767407174714,2.943866848390636,32.45252202676551,28.995767407174714,0.6913509239181582,0.5147589464145652,0.024,0.4632830517731087,5.530807391345266,5.558283285986722,1.3861624702101574,27.0,5.558283285986722,38.40909090909091,28.995767407174725,1.163793103448276,105.50211629641264,5.2684092804076945,0.0,0.0,0.0,5.558283285986722,5.2684092804076945,0.0
2009-12-06 17:00:00,4.907958036463753,20.0,12.0,5.453286707181947,32.29156264161056,28.883258449621845,1.3793103448275863,34.29156264161056,30.615384615384617,30.615384615384617,28.883258449621845,2.714068595724406,32.29156264161056,28.883258449621845,0.6816608383977434,0.5081957061895777,0.024,0.4573761355706199,5.453286707181947,5.480106277800905,1.386093870650618,27.0,5.480106277800905,38.40909090909091,28.88325844962184,1.163793103448276,105.55837077518908,5.191541170592768,0.0,0.0,0.0,5.480106277800905,5.191541170592768,0.0
2009-12-06 18:00:00,4.6835277263782,19.999999999999993,13.6,5.203919695975777,31.77257832209313,28.52012851210827,1.3793103448275863,33.772578322093125,29.56923076923077,29.56923076923077,28.52012851210827,4.276168160432044,31.77257832209313,28.52012851210827,0.6504899619969722,0.48702496402083384,0.024,0.4383224676187505,5.203919695975777,5.228622192377861,1.3858577957532434,27.0,5.228622192377861,36.59090909090909,28.520128512108265,1.163793103448276,105.73993574394586,4.94479418357054,0.0,0.0,0.0,5.228622192377861,4.94479418357054,0.0
2009-12-06 19:00:00,4.74281197242146,19.999999999999996,12.0,5.2697910804682895,31.909853414414805,28.616233989122122,1.3793103448275863,33.909853414414805,30.615384615384617,30.615384615384617,28.616233989122122,2.2724267424133475,31.909853414414805,28.616233989122122,0.6587238850585362,0.4926260976848864,0.024,0.4433634879163978,5.2697910804682895,5.295053690236778,1.3859225574293654,27.0,5.295053690236778,38.40909090909091,28.616233989122122,1.163793103448276,105.69188300543894,5.009896256616313,0.0,0.0,0.0,5.295053690236778,5.009896256616313,0.0
2009-12-06 20:00:00,4.69516344681267,20.0,12.0,5.2168482742363,31.799531847096745,28.539001675699055,1.3793103448275863,33.799531847096745,30.615384615384617,30.615384615384617,28.539001675699055,2.165921761865536,31.799531847096745,28.539001675699055,0.6521060342795375,0.48812480454709917,0.024,0.43931232409238924,5.2168482742363,5.24166075469101,1.3858706488987294,27.0,5.24166075469101,38.40909090909091,28.539001675699055,1.163793103448276,105.73049916215047,4.957567396567655,0.0,0.0,0.0,5.24166075469101,4.957567396567655,0.0
2009-12-06 21:00:00,4.454052520554244,19.999999999999996,13.8,4.948947245060271,31.239935351528317,28.146843323365644,1.3793103448275863,33.23993535152832,29.43846153846154,29.43846153846154,28.146843323365644,3.303092029893494,31.239935351528317,28.146843323365644,0.6186184056325339,0.4652826881974552,0.024,0.41875441937770974,4.948947245060271,4.971475513880016,1.3855891497320312,27.0,4.971475513880016,36.36363636363636,28.146843323365644,1.163793103448276,105.92657833831717,4.69332210278869,0.0,0.0,0.0,4.971475513880016,4.69332210278869,0.0
2009-12-06 22:00:00,4.591068685752451,20.0,12.0,5.101187428613835,31.558216764005262,28.369974621121617,1.3793103448275863,33.558216764005266,30.615384615384617,30.615384615384617,28.369974621121617,1.9584732323853762,31.558216764005262,28.369974621121617,0.6376484285767293,0.4782765932430451,0.024,0.4304489339187406,5.101187428613835,5.125015087938139,1.385753106921504,27.0,5.125015087938139,38.40909090909091,28.369974621121614,1.163793103448276,105.81501268943919,4.843372370024427,0.0,0.0,0.0,5.125015087938139,4.843372370024427,0.0
2009-12-06 23:00:00,0.0,18.476878714188718,13.0,0.0,18.476878714188718,18.476878714188718,1.3793103448275863,20.476878714188718,29.96153846153846,29.96153846153846,18.476878714188718,0.0,18.476878714188718,18.476878714188718,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.476878714188718,18.476878714188718,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 00:00:00,0.0,18.19179909623844,16.4,0.0,18.19179909623844,18.19179909623844,1.3793103448275863,20.19179909623844,28.0,28.0,18.19179909623844,0.0,18.19179909623844,18.19179909623844,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.19179909623844,18.19179909623844,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 01:00:00,0.0,18.093417832775838,15.0,0.0,18.093417832775838,18.093417832775838,1.3793103448275863,20.093417832775838,28.653846153846153,28.653846153846153,18.093417832775838,0.0,18.093417832775838,18.093417832775838,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.093417832775838,18.093417832775838,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 02:00:00,0.0,18.047204545809237,15.0,0.0,18.047204545809237,18.047204545809237,1.3793103448275863,20.047204545809237,28.653846153846153,28.653846153846153,18.047204545809237,0.0,18.047204545809237,18.047204545809237,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.047204545809237,18.047204545809237,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 03:00:00,0.0,18.03078134441885,15.4,0.0,18.03078134441885,18.03078134441885,1.3793103448275863,20.03078134441885,28.392307692307693,28.392307692307693,18.03078134441885,0.0,18.03078134441885,18.03078134441885,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.03078134441885,18.03078134441885,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 04:00:00,0.0,17.96731798748283,13.0,0.0,17.96731798748283,17.96731798748283,1.3793103448275863,19.96731798748283,29.96153846153846,29.96153846153846,17.96731798748283,0.0,17.96731798748283,17.96731798748283,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,17.96731798748283,17.96731798748283,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-07 05:00:00,5.298336191713906,20.0,13.0,5.887040213015451,33.18998404765151,29.510583914516847,1.3793103448275863,35.18998404765151,29.96153846153846,29.96153846153846,29.510583914516847,11.253982690520242,33.18998404765151,29.510583914516847,0.7358800266269314,0.5448136310920404,0.024,0.49033226798283636,5.887040213015451,5.917521576124655,1.3864520081999567,27.0,5.917521576124655,37.27272727272727,29.51058391451684,1.163793103448276,105.24470804274158,5.622630996060585,0.0,0.0,0.0,5.917521576124655,5.622630996060585,0.0
2009-12-07 06:00:00,4.038725983486102,19.999999999999996,14.6,4.487473314984557,30.270410111073385,27.465739289208035,1.3793103448275863,32.27041011107339,28.915384615384614,28.915384615384614,27.465739289208035,2.6685916952101048,30.270410111073385,27.465739289208035,0.5609341643730696,0.4256675856067542,0.024,0.3831008270460788,4.487473314984557,4.506040073545233,1.3850171914994398,27.0,4.506040073545233,35.45454545454545,27.465739289208035,1.1637931034482758,106.26713035539598,4.24029524320022,0.0,0.0,0.0,4.506040073545233,4.24029524320022,0.0
2009-12-07 07:00:00,4.567775964947332,20.0,13.0,5.075306627719257,31.50416139958497,28.332094757260432,1.3793103448275863,33.50416139958497,29.96153846153846,29.96153846153846,28.332094757260432,2.68512764371895,31.50416139958497,28.332094757260432,0.6344133284649072,0.47607014776428963,0.024,0.42846313298786065,5.075306627719257,5.0989136424956865,1.3857259965467918,27.0,5.0989136424956865,37.27272727272727,28.33209475726043,1.1637931034482758,105.83395262136979,4.817842966460391,0.0,0.0,0.0,5.0989136424956865,4.817842966460391,0.0
2009-12-07 08:00:00,4.625288658223156,20.0,12.0,5.139209620247952,31.63759256471348,28.425586552058512,1.3793103448275863,33.63759256471348,30.615384615384617,30.615384615384617,28.425586552058512,2.023178846991079,31.63759256471348,28.425586552058512,0.642401202530994,0.4815162988025278,0.024,0.433364668922275,5.139209620247952,5.1633612501282045,1.3857923907840377,27.0,5.1633612501282045,38.40909090909091,28.425586552058512,1.163793103448276,105.78720672397074,4.880893833978337,0.0,0.0,0.0,5.1633612501282045,4.880893833978337,0.0
2009-12-07 09:00:00,4.522119157535372,20.0,12.8,5.0245768417059695,31.39814380301855,28.257783276952317,1.3793103448275863,33.39814380301855,30.092307692307692,30.092307692307692,28.257783276952317,2.361119712463609,31.39814380301855,28.257783276952317,0.6280721052132462,0.47174224991930075,0.024,0.42456802492737067,5.0245768417059695,5.0477510666979,1.385671964775243,27.0,5.0477510666979,37.5,28.257783276952317,1.1637931034482762,105.87110836152384,4.767826789402327,0.0,0.0,0.0,5.0477510666979,4.767826789402327,0.0
2009-12-07 10:00:00,4.546237018633494,20.0,12.0,5.051374465148327,31.454157050540775,28.29704800982307,1.3793103448275863,33.45415705054077,30.615384615384617,30.615384615384617,28.29704800982307,1.8783437871636621,31.454157050540775,28.29704800982307,0.6314218081435409,0.47402892144873227,0.024,0.426626029303859,5.051374465148327,5.0747773572932005,1.3857006553177345,27.0,5.0747773572932005,38.40909090909091,28.297048009823072,1.163793103448276,105.85147599508846,4.794243358050738,0.0,0.0,0.0,5.0747773572932005,4.794243358050738,0.0
2009-12-07 11:00:00,4.449160216056869,20.0,12.0,4.943511351174299,31.22855691438389,28.138862319899953,1.3793103448275863,33.22855691438389,30.615384615384617,30.615384615384617,28.138862319899953,1.720819442772491,31.22855691438389,28.138862319899953,0.6179389188967874,0.46481806162281225,0.024,0.418336255460531,4.943511351174299,4.96599315733658,1.3855830901713744,27.0,4.96599315733658,38.40909090909091,28.13886231989996,1.1637931034482758,105.93056884005001,4.687969876603785,0.0,0.0,0.0,4.96599315733658,4.687969876603785,0.0
2009-12-07 12:00:00,4.0450495655862095,19.999999999999996,14.8,4.494499517318011,30.285227693586013,27.476165495262254,1.3793103448275863,32.28522769358601,28.784615384615385,28.784615384615385,27.476165495262254,2.961189863623727,30.285227693586013,27.476165495262254,0.5618124396647514,0.42627343653235855,0.024,0.38364609287912266,4.494499517318011,4.513126860971247,1.38502686291788,27.0,4.513126860971247,35.22727272727273,27.47616549526225,1.163793103448276,106.26191725236887,4.247172437377264,0.0,0.0,0.0,4.513126860971247,4.247172437377264,0.0
2009-12-07 13:00:00,4.017450734436745,20.000000000000004,14.0,4.463834149374161,30.220544183383453,27.430647840024605,1.3793103448275863,32.22054418338345,29.307692307692307,29.307692307692307,27.430647840024605,2.050102143916158,30.220544183383453,27.430647840024605,0.5579792686717702,0.42362860856179324,0.024,0.3812657477056139,4.463834149374161,4.48219701023034,1.3849844095647619,27.0,4.48219701023034,36.13636363636363,27.43064784002461,1.163793103448276,106.28467607998769,4.217162036469989,0.0,0.0,0.0,4.48219701023034,4.217162036469989,0.0
2009-12-07 14:00:00,3.908145824210461,19.999999999999993,14.0,4.342384249122734,29.964025082858225,27.250034927156516,1.3793103448275863,31.964025082858225,29.307692307692307,29.307692307692307,27.250034927156516,1.8192701724447686,29.964025082858225,27.250034927156516,0.5427980311403418,0.41313744024035415,0.024,0.3718236962163187,4.342384249122734,4.35969799314677,1.3848098641860758,27.0,4.35969799314677,36.13636363636363,27.250034927156513,1.1637931034482758,106.37498253642174,4.098424168158197,0.0,0.0,0.0,4.35969799314677,4.098424168158197,0.0
2009-12-07 15:00:00,3.609914808886513,20.0,16.0,4.011016454318348,29.261247703391202,26.754362419442234,1.3793103448275863,31.261247703391202,28.0,28.0,26.754362419442234,2.7759059773217074,29.261247703391202,26.754362419442234,0.5013770567897935,0.3843746429480025,0.024,0.3459371786532022,4.011016454318348,4.025453918613148,1.3842751072716435,27.0,4.025453918613148,35.0,26.75436241944224,1.1637931034482758,106.62281879027888,3.775415023055234,0.0,0.0,0.0,4.025453918613148,3.775415023055234,0.0
2009-12-07 16:00:00,3.5279720401675507,20.000000000000004,16.0,3.9199689335195007,29.067376084296647,26.61739550084696,1.3793103448275863,31.067376084296647,28.0,28.0,26.61739550084696,2.4441433290930075,29.067376084296647,26.61739550084696,0.4899961166899376,0.3764345180434464,0.024,0.33879106623910177,3.9199689335195007,3.933612385323845,1.3841110344585614,27.0,3.933612385323845,35.0,26.617395500846964,1.163793103448276,106.69130224957652,3.6869100876866074,0.0,0.0,0.0,3.933612385323845,3.6869100876866074,0.0
2009-12-07 17:00:00,3.5815634349567276,20.0,15.0,3.9795149277296975,29.194209088084758,26.707012258253695,1.3793103448275863,31.194209088084758,28.653846153846153,28.653846153846153,26.707012258253695,1.7621515244701236,29.194209088084758,26.707012258253695,0.4974393659662122,0.3816293123121229,0.024,0.34346638108091054,3.9795149277296975,3.99367785896091,1.3842192540577452,27.0,3.99367785896091,35.0,26.707012258253698,1.163793103448276,106.64649387087314,3.7447812056497876,0.0,0.0,0.0,3.99367785896091,3.7447812056497876,0.0
2009-12-07 18:00:00,3.395243019520257,20.0,16.2,3.772492243911397,28.752601373579072,26.39479372113445,1.3793103448275863,30.752601373579072,28.0,28.0,26.39479372113445,2.026000352072454,28.752601373579072,26.39479372113445,0.47156153048892463,0.36353748227312455,0.024,0.3271837340458121,3.772492243911397,3.784845992138709,1.3838271606685824,27.0,3.784845992138709,35.0,26.39479372113445,1.163793103448276,106.80260313943278,3.543776912625924,0.0,0.0,0.0,3.784845992138709,3.543776912625924,0.0
2009-12-07 19:00:00,3.585588434255315,20.0,14.0,3.983987149172572,29.203728952818025,26.713736984585168,1.3793103448275863,31.203728952818025,29.307692307692307,29.307692307692307,26.713736984585168,1.3240288488111824,29.203728952818025,26.713736984585168,0.4979983936465715,0.38201918249767663,0.024,0.343817264247909,3.983987149172572,3.99818906742234,1.3842272413999988,27.0,3.99818906742234,36.13636363636363,26.713736984585168,1.1637931034482758,106.64313150770741,3.7491294665642663,0.0,0.0,0.0,3.99818906742234,3.7491294665642663,0.0
2009-12-07 20:00:00,3.667880905944262,19.999999999999996,13.0,4.075423228826958,29.398185526723235,26.851046008706387,1.3793103448275863,31.398185526723235,29.96153846153846,29.96153846153846,26.851046008706387,1.1294982836949081,29.398185526723235,26.851046008706387,0.5094279036033698,0.3899815568503111,0.024,0.35098340116528,4.075423228826958,4.0904213845119894,1.3843864093558962,27.0,4.0904213845119894,37.27272727272727,26.851046008706383,1.1637931034482758,106.5744769956468,3.8380872229652776,0.0,0.0,0.0,4.0904213845119894,3.8380872229652776,0.0
2009-12-07 21:00:00,3.089991859669195,20.0,14.0,3.4333242885213275,28.02497909400111,25.87915141367528,1.3793103448275863,30.02497909400111,29.307692307692307,29.307692307692307,25.87915141367528,0.8632716975479955,28.02497909400111,25.87915141367528,0.42916553606516594,0.3336991321842334,0.024,0.3003292189658101,3.4333242885213275,3.442694201739751,1.3830746318993077,27.0,3.442694201739751,36.13636363636363,25.87915141367528,1.163793103448276,107.06042429316236,3.2156552941660874,0.0,0.0,0.0,3.442694201739751,3.2156552941660874,0.0
2009-12-07 22:00:00,3.064642555607793,20.0,14.0,3.4051583951197704,27.964310117124562,25.836086120174706,1.3793103448275863,29.964310117124562,29.307692307692307,29.307692307692307,25.836086120174706,0.8455686551251048,27.964310117124562,25.836086120174706,0.4256447993899713,0.3312095096951824,0.024,0.2980885587256642,3.4051583951197704,3.4142793460892884,1.383004922455738,27.0,3.4142793460892884,36.13636363636363,25.836086120174706,1.163793103448276,107.08195693991264,3.188473057141791,0.0,0.0,0.0,3.4142793460892884,3.188473057141791,0.0
2009-12-07 23:00:00,0.0,18.79127342176831,13.0,0.0,18.79127342176831,18.79127342176831,1.3793103448275863,20.79127342176831,29.96153846153846,29.96153846153846,18.79127342176831,0.0,18.79127342176831,18.79127342176831,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.79127342176831,18.79127342176831,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 00:00:00,0.0,18.53284001595346,14.6,0.0,18.53284001595346,18.53284001595346,1.3793103448275863,20.53284001595346,28.915384615384614,28.915384615384614,18.53284001595346,0.0,18.53284001595346,18.53284001595346,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.53284001595346,18.53284001595346,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 01:00:00,0.0,18.421580270173948,13.0,0.0,18.421580270173948,18.421580270173948,1.3793103448275863,20.421580270173948,29.96153846153846,29.96153846153846,18.421580270173948,0.0,18.421580270173948,18.421580270173948,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.421580270173948,18.421580270173948,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 02:00:00,0.0,18.354931829747045,13.0,0.0,18.354931829747045,18.354931829747045,1.3793103448275863,20.354931829747045,29.96153846153846,29.96153846153846,18.354931829747045,0.0,18.354931829747045,18.354931829747045,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.354931829747045,18.354931829747045,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 03:00:00,0.0,18.348159497891302,15.0,0.0,18.348159497891302,18.348159497891302,1.3793103448275863,20.348159497891302,28.653846153846153,28.653846153846153,18.348159497891302,0.0,18.348159497891302,18.348159497891302,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.348159497891302,18.348159497891302,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 04:00:00,0.0,18.284352253947354,13.0,0.0,18.284352253947354,18.284352253947354,1.3793103448275863,20.284352253947354,29.96153846153846,29.96153846153846,18.284352253947354,0.0,18.284352253947354,18.284352253947354,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.284352253947354,18.284352253947354,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-08 05:00:00,4.501327960904567,19.999999999999996,13.0,5.001475512116186,31.34983812881532,28.223915933742703,1.3793103448275863,33.34983812881532,29.96153846153846,29.96153846153846,28.223915933742703,2.481331101444266,31.34983812881532,28.223915933742703,0.6251844390145233,0.46977009750139276,0.024,0.4227930877512535,5.001475512116186,5.024452521866325,1.3856469603253112,27.0,5.024452521866325,37.27272727272727,28.2239159337427,1.163793103448276,105.88804203312866,4.745061317022323,0.0,0.0,0.0,5.024452521866325,4.745061317022323,0.0
2009-12-08 06:00:00,3.4983735630769885,20.0,13.6,3.8870817367522097,28.997262382174934,26.5678362967048,1.3793103448275863,30.997262382174934,29.56923076923077,29.56923076923077,26.5678362967048,1.1164585536345042,28.997262382174934,26.5678362967048,0.4858852170940262,0.3735623682931136,0.024,0.3362061314638023,3.8870817367522097,3.9004379735815213,1.3840497346511778,27.0,3.9004379735815213,36.59090909090909,26.567836296704797,1.163793103448276,106.7160818516476,3.6549673731497685,0.0,0.0,0.0,3.9004379735815213,3.6549673731497685,0.0
2009-12-08 07:00:00,4.001664391749543,20.0,13.0,4.446293768610603,30.18353019861331,27.404596593231688,1.3793103448275863,32.18353019861331,29.96153846153846,29.96153846153846,27.404596593231688,1.4990610138626854,30.18353019861331,27.404596593231688,0.5557867210763254,0.42211504300428,0.024,0.379903538703852,4.446293768610603,4.4645052729110315,1.3849598402463985,27.0,4.4645052729110315,37.27272727272727,27.404596593231688,1.1637931034482758,106.29770170338415,4.200001694645198,0.0,0.0,0.0,4.4645052729110315,4.200001694645198,0.0
2009-12-08 08:00:00,3.97830008793208,20.000000000000004,13.0,4.420333431035644,30.128727517434836,27.366019123037557,1.3793103448275863,32.12872751743484,29.96153846153846,29.96153846153846,27.366019123037557,1.4681579179968995,30.128727517434836,27.366019123037557,0.5525416788794555,0.4198739193713373,0.024,0.3778865274342036,4.420333431035644,4.438320822972777,1.3849230878847405,27.0,4.438320822972777,37.27272727272727,27.36601912303755,1.163793103448276,106.31699043848123,4.1746110425698575,0.0,0.0,0.0,4.438320822972777,4.1746110425698575,0.0
2009-12-08 09:00:00,3.914097818926489,20.0,13.6,4.3489975765849875,29.978007524494398,27.25988403912878,1.3793103448275863,31.978007524494398,29.56923076923077,29.56923076923077,27.25988403912878,1.6234616452411348,29.978007524494398,27.25988403912878,0.5436246970731234,0.4137093975269563,0.024,0.37233845777426067,4.3489975765849875,4.366368516337683,1.3848196412754097,27.0,4.366368516337683,36.59090909090909,27.259884039128778,1.1637931034482758,106.3700579804356,4.10488496409467,0.0,0.0,0.0,4.366368516337683,4.10488496409467,0.0
2009-12-08 10:00:00,3.8170053635566785,20.0,14.0,4.2411170706185315,29.749709959714398,27.099011790577816,1.3793103448275863,31.749709959714398,29.307692307692307,29.307692307692307,27.099011790577816,1.6553482395372208,29.749709959714398,27.099011790577816,0.5301396338273164,0.40436932200701314,0.024,0.3639323898063118,4.2411170706185315,4.257554002819233,1.3846560191497408,27.0,4.257554002819233,36.13636363636363,27.099011790577816,1.1637931034482758,106.4504941047111,3.999562461994067,0.0,0.0,0.0,4.257554002819233,3.999562461994067,0.0
2009-12-08 11:00:00,3.609187964229117,20.0,15.0,4.0102088491434635,29.259529544613805,26.75314901389914,1.3793103448275863,31.259529544613805,28.653846153846153,28.653846153846153,26.75314901389914,1.81884663339135,29.259529544613805,26.75314901389914,0.5012761061429329,0.38430428540431066,0.024,0.3458738568638796,4.0102088491434635,4.024639277683895,1.3842736871658197,27.0,4.024639277683895,35.0,26.753149013899137,1.1637931034482758,106.62342549305043,3.7746295047950937,0.0,0.0,0.0,4.024639277683895,3.7746295047950937,0.0
2009-12-08 12:00:00,3.236973580378499,19.999999999999996,17.4,3.5966373115316657,28.376001810606436,26.128103490899147,1.3793103448275863,30.376001810606436,28.0,28.0,26.128103490899147,1.6563679623411085,28.376001810606436,26.128103490899147,0.4495796639414582,0.34809852723613416,0.024,0.31328867451252074,3.5966373115316657,3.6074471642552792,1.383455923154303,27.0,3.6074471642552792,35.0,26.12810349089915,1.1637931034482758,106.93594825455042,3.3734653529869196,0.0,0.0,0.0,3.6074471642552792,3.3734653529869196,0.0
2009-12-08 13:00:00,3.1520941795297763,19.999999999999993,17.0,3.502326866144196,28.173447064880456,25.98449277354033,1.3793103448275863,30.173447064880456,28.0,28.0,25.98449277354033,1.498008669362906,28.173447064880456,25.98449277354033,0.4377908582680245,0.33979055612209924,0.024,0.3058115005098893,3.502326866144196,3.512305921756406,1.3832403648295972,27.0,3.512305921756406,35.0,25.984492773540328,1.1637931034482758,107.00775361322984,3.282291051965569,0.0,0.0,0.0,3.512305921756406,3.282291051965569,0.0
2009-12-08 14:00:00,3.028426296916421,20.0,17.0,3.364918107684912,27.87756526951416,25.77449145221109,1.3793103448275863,29.87756526951416,28.0,28.0,25.77449145221109,1.303428591646689,27.87756526951416,25.77449145221109,0.420614763460614,0.32764936132140604,0.024,0.29488442518926544,3.364918107684912,3.373683043817053,1.3829031713665754,27.0,3.373683043817053,35.0,25.774491452211095,1.1637931034482758,107.11275427389445,3.1496557685281066,0.0,0.0,0.0,3.373683043817053,3.149655768528106,0.0
2009-12-08 15:00:00,2.6926208128508593,20.0,19.2,2.9918009031676216,27.06925799716677,25.199382432687006,1.3793103448275863,29.06925799716677,28.0,28.0,25.199382432687006,0.9209178503089132,27.06925799716677,25.199382432687006,0.3739751128959527,0.2944473703164906,0.024,0.2650026332848415,2.9918009031676216,2.997245640199271,1.3818205326227266,27.0,2.997245640199271,35.0,25.19938243268701,1.163793103448276,107.4003087836565,2.7907234850104756,0.0,0.0,0.0,2.997245640199271,2.7907234850104756,0.0
2009-12-08 16:00:00,2.728502332857893,20.000000000000007,18.0,3.031669258730992,27.15598584810862,25.26119256140175,1.3793103448275863,29.15598584810862,28.0,28.0,25.26119256140175,0.9542503590549135,27.15598584810862,25.26119256140175,0.378958657341374,0.29801228182824857,0.024,0.26821105364542375,3.031669258730992,3.037470486913817,1.3819497138887822,27.0,3.037470486913817,35.0,25.26119256140175,1.163793103448276,107.36940371929913,2.828990738231926,0.0,0.0,0.0,3.037470486913817,2.828990738231926,0.0
2009-12-08 17:00:00,2.665000465545613,20.0,18.0,2.961111628384015,27.002436655812932,25.151741888072923,1.3793103448275863,29.002436655812932,28.0,28.0,25.151741888072923,0.896225811689161,27.002436655812932,25.151741888072923,0.37013895354800186,0.2917002850532605,0.024,0.2625302565479345,2.961111628384015,2.966281656889341,1.381718586966145,27.0,2.966281656889341,35.0,25.151741888072927,1.1637931034482758,107.42412905596353,2.7612806200588613,0.0,0.0,0.0,2.966281656889341,2.7612806200588613,0.0
2009-12-08 18:00:00,2.5810503216149354,20.000000000000004,18.2,2.8678336906832618,26.79900402029488,25.00660796361784,1.3793103448275863,28.79900402029488,28.0,28.0,25.00660796361784,0.8259093339443834,26.79900402029488,25.00660796361784,0.3584792113354077,0.28333468761390507,0.024,0.2550012188525146,2.8678336906832618,2.8721671594446523,1.381394565509903,27.0,2.8721671594446523,35.0,25.006607963617842,1.163793103448276,107.49669601819107,2.6718655231586017,0.0,0.0,0.0,2.8721671594446523,2.6718655231586017,0.0
2009-12-08 19:00:00,2.767969050019271,19.999999999999996,16.0,3.0755211666880786,27.2512769087739,25.32907617959385,1.3793103448275863,29.2512769087739,28.0,28.0,25.32907617959385,0.9926570463511031,27.2512769087739,25.32907617959385,0.38444014583600983,0.3019284741208262,0.024,0.27173562670874357,3.0755211666880786,3.0817140141001613,1.3820877142672594,27.0,3.0817140141001613,35.0,25.329076179593855,1.163793103448276,107.33546191020307,2.8711051867260102,0.0,0.0,0.0,3.0817140141001613,2.87110518672601,0.0
2009-12-08 20:00:00,2.7385699802317873,20.0,16.0,3.042855533590875,27.180303976919124,25.278519268424827,1.3793103448275863,29.180303976919124,28.0,28.0,25.278519268424827,0.9638691509466754,27.180303976919124,25.278519268424827,0.38035694169885936,0.2990117578882548,0.024,0.26911058209942934,3.042855533590875,3.0487567093797003,1.3819853166500462,27.0,3.0487567093797003,35.0,25.27851926842483,1.163793103448276,107.36074036578759,2.8397314502417874,0.0,0.0,0.0,3.0487567093797003,2.8397314502417874,0.0
2009-12-08 21:00:00,2.3313978135960207,20.0,17.4,2.5904420151066896,26.190907176816502,24.57188091737482,1.3793103448275863,28.190907176816502,28.0,28.0,24.57188091737482,0.6514183476045796,26.190907176816502,24.57188091737482,0.3238052518883362,0.2583069142605917,0.024,0.23247622283453254,2.5904420151066896,2.5922727065327487,1.3802851173210149,27.0,2.5922727065327487,35.0,24.571880917374827,1.163793103448276,107.7140595413126,2.406624276878646,0.0,0.0,0.0,2.5922727065327487,2.406624276878646,0.0
2009-12-08 22:00:00,2.410747181941718,20.0,15.0,2.6786079799352422,26.384710316107522,24.710580328648,1.3793103448275863,28.384710316107522,28.653846153846153,28.653846153846153,24.710580328648,0.585591971896281,26.384710316107522,24.710580328648,0.3348259974919053,0.26628697547413255,0.024,0.23965827792671932,2.6786079799352422,2.6812366774826555,1.3806639545187909,27.0,2.6812366774826555,35.0,24.710580328648,1.163793103448276,107.644709835676,2.4908206651080875,0.0,0.0,0.0,2.6812366774826555,2.4908206651080875,0.0
2009-12-08 23:00:00,0.0,19.08368162052228,16.0,0.0,19.08368162052228,19.08368162052228,1.3793103448275863,21.08368162052228,28.0,28.0,19.08368162052228,0.0,19.08368162052228,19.08368162052228,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,19.08368162052228,19.08368162052228,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 00:00:00,0.0,18.88490076884355,17.0,0.0,18.88490076884355,18.88490076884355,1.3793103448275863,20.88490076884355,28.0,28.0,18.88490076884355,0.0,18.88490076884355,18.88490076884355,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.88490076884355,18.88490076884355,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 01:00:00,0.0,18.808320435759114,16.0,0.0,18.808320435759114,18.808320435759114,1.3793103448275863,20.808320435759114,28.0,28.0,18.808320435759114,0.0,18.808320435759114,18.808320435759114,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.808320435759114,18.808320435759114,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 02:00:00,0.0,18.73521442741916,14.0,0.0,18.73521442741916,18.73521442741916,1.3793103448275863,20.73521442741916,29.307692307692307,29.307692307692307,18.73521442741916,0.0,18.73521442741916,18.73521442741916,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.73521442741916,18.73521442741916,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 03:00:00,0.0,18.720060914551482,15.4,0.0,18.720060914551482,18.720060914551482,1.3793103448275863,20.720060914551482,28.392307692307693,28.392307692307693,18.720060914551482,0.0,18.720060914551482,18.720060914551482,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.720060914551482,18.720060914551482,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 04:00:00,0.0,18.64576755127436,13.0,0.0,18.64576755127436,18.64576755127436,1.3793103448275863,20.64576755127436,29.96153846153846,29.96153846153846,18.64576755127436,0.0,18.64576755127436,18.64576755127436,0.0,0.0,0.024,0.0,0.0,-0.024,0.0,27.0,0.0,18.64576755127436,18.64576755127436,0.0,,0.0,0.0,0.0,0.0,0.0,0.0,0.0
2009-12-09 05:00:00,3.9866642929688103,20.0,14.0,4.429626992187567,30.14834922840912,27.37983235829189,1.3793103448275863,32.14834922840912,29.307692307692307,29.307692307692307,27.37983235829189,1.9807683436600354,30.14834922840912,27.37983235829189,0.5537033740234458,0.4206763580808242,0.024,0.3786087222727418,4.429626992187567,4.447694627995649,1.3849362986653726,27.0,4.447694627995649,36.13636363636363,27.379832358291885,1.163793103448276,106.31008382085406,4.183699671886796,0.0,0.0,0.0,4.447694627995649,4.183699671886796,0.0
